time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed (fraction, 0: fan speed is 0% to 1:fan speed is 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
16326300,300.56,303.15,285.15,0,0,298.05,1.0,0.3,0.0,300.66,303.15,285.15,0,0,298.16,1.0,0.3,0.0,300.66,303.15,285.15,0,0,298.14,1.0,0.3,0.0,300.58,303.15,285.15,0,0,298.12,1.0,0.3,0.0,300.33,303.15,285.15,0,0,297.9,1.0,0.3,0.0,298.18,303.15,296.15,295.48,298.94,299.0,296.58,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,410.0,0.0,0,0.0,0,284.22,289.86,295.42,295.42,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16326600,300.55,303.15,285.15,0,0,298.05,1.0,0.3,0.0,300.65,303.15,285.15,0,0,298.16,1.0,0.3,0.0,300.66,303.15,285.15,0,0,298.14,1.0,0.3,0.0,300.58,303.15,285.15,0,0,298.12,1.0,0.3,0.0,300.33,303.15,285.15,0,0,297.9,1.0,0.3,0.0,298.18,303.15,296.15,295.54,298.94,299.0,296.58,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,410.0,0.0,0,0.0,0,284.22,289.86,295.42,295.42,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16326900,300.55,303.15,285.15,0,0,298.05,1.0,0.3,0.0,300.65,303.15,285.15,0,0,298.16,1.0,0.3,0.0,300.65,303.15,285.15,0,0,298.14,1.0,0.3,0.0,300.57,303.15,285.15,0,0,298.12,1.0,0.3,0.0,300.33,303.15,285.15,0,0,297.9,1.0,0.3,0.0,298.18,303.15,296.15,295.6,298.94,299.0,296.58,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.01,410.0,0.0,0,0.0,0,284.22,289.86,295.42,295.42,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16327200,300.55,303.15,285.15,0,0,298.05,1.0,0.3,0.0,300.65,303.15,285.15,0,0,298.16,1.0,0.3,0.0,300.65,303.15,285.15,0,0,298.14,1.0,0.3,0.0,300.57,303.15,285.15,0,0,298.12,1.0,0.3,0.0,300.33,303.15,285.15,0,0,297.9,1.0,0.3,0.0,298.18,303.15,296.15,295.67,298.94,299.0,296.58,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.02,410.0,0.0,0,0.0,0,284.22,289.86,295.42,295.42,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16327500,300.54,303.15,285.15,0,0,298.05,1.0,0.3,0.0,300.65,303.15,285.15,0,0,298.16,1.0,0.3,0.0,300.65,303.15,285.15,0,0,298.14,1.0,0.3,0.0,300.57,303.15,285.15,0,0,298.12,1.0,0.3,0.0,300.33,303.15,285.15,0,0,297.9,1.0,0.3,0.0,298.18,303.15,296.15,295.73,298.94,299.0,296.58,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.05,410.0,0.0,0,0.0,0,284.22,289.86,295.42,295.42,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16327800,300.54,303.15,285.15,0,0,298.05,1.0,0.3,0.0,300.64,303.15,285.15,0,0,298.16,1.0,0.3,0.0,300.65,303.15,285.15,0,0,298.14,1.0,0.3,0.0,300.57,303.15,285.15,0,0,298.12,1.0,0.3,0.0,300.32,303.15,285.15,0,0,297.89,1.0,0.3,0.0,298.18,303.15,296.15,295.8,298.94,299.0,296.58,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.08,410.0,0.0,0,0.0,0,284.22,289.86,295.42,295.42,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16328100,300.54,303.15,285.15,0,0,298.05,1.0,0.3,0.0,300.64,303.15,285.15,0,0,298.16,1.0,0.3,0.0,300.64,303.15,285.15,0,0,298.14,1.0,0.3,0.0,300.57,303.15,285.15,0,0,298.12,1.0,0.3,0.0,300.32,303.15,285.15,0,0,297.9,1.0,0.3,0.0,298.19,303.15,296.15,295.86,298.94,299.0,296.58,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.09,410.0,0.03,0,0.0,0,284.22,289.86,295.42,295.42,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16328400,300.54,303.15,285.15,0,0,298.05,1.0,0.3,0.0,300.63,303.15,285.15,0,0,298.16,1.0,0.3,0.0,300.64,303.15,285.15,0,0,298.14,1.0,0.3,0.0,300.56,303.15,285.15,0,0,298.12,1.0,0.3,0.0,300.32,303.15,285.15,0,0,297.9,1.0,0.3,0.0,298.19,303.15,296.15,295.92,298.94,299.0,296.58,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.15,410.0,0.0,0,0.0,0,284.22,289.86,295.42,295.42,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16328700,300.54,303.15,285.15,0,0,298.06,1.0,0.3,0.0,300.62,303.15,285.15,0,0,298.16,1.0,0.3,0.0,300.64,303.15,285.15,0,0,298.14,1.0,0.3,0.0,300.56,303.15,285.15,0,0,298.12,1.0,0.3,0.0,300.32,303.15,285.15,0,0,297.9,1.0,0.3,0.0,298.19,303.15,296.15,295.98,298.94,299.0,296.58,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.24,410.0,0.05,0,0.0,0,284.22,289.86,295.42,295.42,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16329000,300.54,303.15,285.15,0,0,298.06,1.0,0.3,0.0,300.61,303.15,285.15,0,0,298.16,1.0,0.3,0.0,300.64,303.15,285.15,0,0,298.14,1.0,0.3,0.0,300.56,303.15,285.15,0,0,298.13,1.0,0.3,0.0,300.32,303.15,285.15,0,0,297.9,1.0,0.3,0.0,298.19,303.15,296.15,296.04,298.94,299.0,296.58,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.28,410.0,0.17,0,0.0,0,284.22,289.86,295.42,295.42,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16329300,300.54,303.15,285.15,0,0,298.06,1.0,0.3,0.0,300.6,303.15,285.15,0,0,298.16,1.0,0.3,0.0,300.63,303.15,285.15,0,0,298.14,1.0,0.3,0.0,300.56,303.15,285.15,0,0,298.13,1.0,0.3,0.0,300.32,303.15,285.15,0,0,297.9,1.0,0.3,0.0,298.19,303.15,296.15,296.1,298.94,299.0,296.58,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.24,410.0,0.02,0,0.0,0,284.22,289.86,295.42,295.42,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16329600,300.54,303.15,285.15,0,0,298.06,1.0,0.3,0.0,300.61,303.15,285.15,0,0,298.16,1.0,0.3,0.0,300.62,303.15,285.15,0,0,298.14,1.0,0.3,0.0,300.56,303.15,285.15,0,0,298.13,1.0,0.3,0.0,300.32,303.15,285.15,0,0,297.9,1.0,0.3,0.0,298.19,303.15,296.15,296.15,298.94,299.0,296.58,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.24,410.0,0.0,0,0.0,0,284.22,289.86,295.42,295.42,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16329900,300.53,303.15,285.15,0,0,298.05,1.0,0.3,0.0,300.61,303.15,285.15,0,0,298.16,1.0,0.3,0.0,300.61,303.15,285.15,0,0,298.14,1.0,0.3,0.0,300.56,303.15,285.15,0,0,298.12,1.0,0.3,0.0,300.32,303.15,285.15,0,0,297.9,1.0,0.3,0.0,298.19,303.15,296.15,296.15,298.94,299.0,296.58,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.3,410.0,0.0,0,0.0,0,284.22,289.86,295.42,295.42,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16330200,300.53,303.15,285.15,0,0,298.05,1.0,0.3,0.0,300.62,303.15,285.15,0,0,298.16,1.0,0.3,0.0,300.6,303.15,285.15,0,0,298.14,1.0,0.3,0.0,300.55,303.15,285.15,0,0,298.12,1.0,0.3,0.0,300.32,303.15,285.15,0,0,297.9,1.0,0.3,0.0,298.19,303.15,296.15,296.15,298.94,299.0,296.58,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.4,410.0,0.0,0,0.0,0,284.22,289.86,295.42,295.42,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16330500,300.53,303.15,285.15,0,0,298.05,1.0,0.3,0.0,300.62,303.15,285.15,0,0,298.16,1.0,0.3,0.0,300.59,303.15,285.15,0,0,298.14,1.0,0.3,0.0,300.55,303.15,285.15,0,0,298.12,1.0,0.3,0.0,300.32,303.15,285.15,0,0,297.9,1.0,0.3,0.0,298.19,303.15,296.15,296.12,298.94,299.0,296.58,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.47,410.0,0.0,0,0.0,0,284.22,289.86,295.42,295.42,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16330800,300.53,303.15,285.15,0,0,298.05,1.0,0.3,0.0,300.62,303.15,285.15,0,0,298.16,1.0,0.3,0.0,300.59,303.15,285.15,0,0,298.14,1.0,0.3,0.0,300.55,303.15,285.15,0,0,298.12,1.0,0.3,0.0,300.32,303.15,285.15,0,0,297.9,1.0,0.3,0.0,298.19,303.15,296.15,296.05,298.94,299.0,296.58,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.43,410.0,0.0,0,0.0,0,284.22,289.86,295.42,295.42,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16331100,300.53,303.15,285.15,0,0,298.05,1.0,0.3,0.0,300.62,303.15,285.15,0,0,298.16,1.0,0.3,0.0,300.59,303.15,285.15,0,0,298.14,1.0,0.3,0.0,300.54,303.15,285.15,0,0,298.12,1.0,0.3,0.0,300.32,303.15,285.15,0,0,297.9,1.0,0.3,0.0,298.19,303.15,296.15,295.97,298.94,299.0,296.58,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.37,410.0,0.0,0,0.0,0,284.22,289.86,295.42,295.42,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16331400,300.53,303.15,285.15,0,0,298.05,1.0,0.3,0.0,300.62,303.15,285.15,0,0,298.16,1.0,0.3,0.0,300.59,303.15,285.15,0,0,298.14,1.0,0.3,0.0,300.53,303.15,285.15,0,0,298.12,1.0,0.3,0.0,300.31,303.15,285.15,0,0,297.9,1.0,0.3,0.0,298.19,303.15,296.15,295.87,298.94,299.0,296.58,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.31,410.0,0.0,0,0.0,0,284.22,289.86,295.42,295.42,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16331700,300.52,303.15,285.15,0,0,298.05,1.0,0.3,0.0,300.62,303.15,285.15,0,0,298.16,1.0,0.3,0.0,300.59,303.15,285.15,0,0,298.14,1.0,0.3,0.0,300.52,303.15,285.15,0,0,298.12,1.0,0.3,0.0,300.31,303.15,285.15,0,0,297.9,1.0,0.3,0.0,298.19,303.15,296.15,295.76,298.94,299.0,296.58,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.28,410.0,0.0,0,0.0,0,284.22,289.86,295.42,295.42,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16332000,300.52,303.15,285.15,0,0,298.05,1.0,0.3,0.0,300.62,303.15,285.15,0,0,298.16,1.0,0.3,0.0,300.59,303.15,285.15,0,0,298.14,1.0,0.3,0.0,300.51,303.15,285.15,0,0,298.12,1.0,0.3,0.0,300.31,303.15,285.15,0,0,297.9,1.0,0.3,0.0,298.19,303.15,296.15,295.66,298.94,299.0,296.58,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.28,410.0,0.0,0,0.0,0,284.22,289.86,295.42,295.42,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16332300,300.52,303.15,285.15,0,0,298.05,1.0,0.3,0.0,300.62,303.15,285.15,0,0,298.16,1.0,0.3,0.0,300.59,303.15,285.15,0,0,298.14,1.0,0.3,0.0,300.5,303.15,285.15,0,0,298.12,1.0,0.3,0.0,300.31,303.15,285.15,0,0,297.9,1.0,0.3,0.0,298.19,303.15,296.15,295.57,298.94,299.0,296.58,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.29,410.0,0.0,0,0.0,0,284.22,289.86,295.42,295.42,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16332600,300.52,303.15,285.15,0,0,298.05,1.0,0.3,0.0,300.61,303.15,285.15,0,0,298.16,1.0,0.3,0.0,300.6,303.15,285.15,0,0,298.14,1.0,0.3,0.0,300.5,303.15,285.15,0,0,298.12,1.0,0.3,0.0,300.31,303.15,285.15,0,0,297.9,1.0,0.3,0.0,298.19,303.15,296.15,295.49,298.94,299.0,296.58,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.3,410.0,0.0,0,0.0,0,284.22,289.86,295.42,295.42,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16332900,300.52,303.15,285.15,0,0,298.05,1.0,0.3,0.0,300.61,303.15,285.15,0,0,298.16,1.0,0.3,0.0,300.6,303.15,285.15,0,0,298.14,1.0,0.3,0.0,300.5,303.15,285.15,0,0,298.12,1.0,0.3,0.0,300.31,303.15,285.15,0,0,297.9,1.0,0.3,0.0,298.19,303.15,296.15,295.44,298.94,299.0,296.58,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.3,410.0,0.0,0,0.0,0,284.22,289.86,295.42,295.42,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16333200,300.52,303.15,285.15,0,0,298.05,1.0,0.3,0.0,300.61,303.15,285.15,0,0,298.16,1.0,0.3,0.0,300.6,303.15,285.15,0,0,298.14,1.0,0.3,0.0,300.49,303.15,285.15,0,0,298.12,1.0,0.3,0.0,300.31,303.15,285.15,0,0,297.9,1.0,0.3,0.0,298.19,303.15,296.15,295.42,298.94,299.0,296.58,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.28,410.0,0.0,0,0.0,0,284.22,289.86,295.42,295.42,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16333500,300.51,303.15,285.15,0,0,298.05,1.0,0.3,0.0,300.61,303.15,285.15,0,0,298.16,1.0,0.3,0.0,300.59,303.15,285.15,0,0,298.14,1.0,0.3,0.0,300.5,303.15,285.15,0,0,298.12,1.0,0.3,0.0,300.31,303.15,285.15,0,0,297.9,1.0,0.3,0.0,298.19,303.15,296.13,295.42,298.94,299.0,296.58,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.22,410.0,0.01,0,0.0,0,284.22,289.86,295.42,295.42,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16333800,300.51,303.15,285.15,0,0,298.05,1.0,0.3,0.0,300.6,303.15,285.15,0,0,298.16,1.0,0.3,0.0,300.58,303.15,285.15,0,0,298.14,1.0,0.3,0.0,300.51,303.15,285.15,0,0,298.12,1.0,0.3,0.0,300.31,303.15,285.15,0,0,297.9,1.0,0.3,0.0,298.19,303.15,296.09,295.42,298.94,299.0,296.58,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.2,410.0,0.0,0,0.0,0,284.22,289.86,295.42,295.42,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16334100,300.51,303.15,285.15,0,0,298.06,1.0,0.3,0.0,300.6,303.15,285.15,0,0,298.16,1.0,0.3,0.0,300.58,303.15,285.15,0,0,298.14,1.0,0.3,0.0,300.52,303.15,285.15,0,0,298.13,1.0,0.3,0.0,300.31,303.15,285.15,0,0,297.9,1.0,0.3,0.0,298.19,303.15,296.02,295.41,298.94,299.0,296.58,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.23,410.0,0.27,0,0.0,0,284.22,289.86,295.42,295.42,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16334400,300.51,303.15,285.15,0,0,298.06,1.0,0.3,0.0,300.6,303.15,285.15,0,0,298.16,1.0,0.3,0.0,300.58,303.15,285.15,0,0,298.14,1.0,0.3,0.0,300.52,303.15,285.15,0,0,298.13,1.0,0.3,0.0,300.31,303.15,285.15,0,0,297.9,1.0,0.3,0.0,298.19,303.15,295.93,295.39,298.94,299.0,296.58,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.12,410.0,0.03,0,0.0,0,284.22,289.86,295.42,295.42,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16334700,300.51,303.15,285.15,0,0,298.06,1.0,0.3,0.0,300.59,303.15,285.15,0,0,298.16,1.0,0.3,0.0,300.59,303.15,285.15,0,0,298.14,1.0,0.3,0.0,300.52,303.15,285.15,0,0,298.13,1.0,0.3,0.0,300.31,303.15,285.15,0,0,297.9,1.0,0.3,0.0,298.19,303.15,295.82,295.38,298.93,299.0,296.58,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.1,410.0,0.29,0,0.0,0,284.22,289.86,295.42,295.42,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16335000,300.5,303.15,285.15,0,0,298.06,1.0,0.3,0.0,300.59,303.15,285.15,0,0,298.17,1.0,0.3,0.0,300.59,303.15,285.15,0,0,298.15,1.0,0.3,0.0,300.52,303.15,285.15,0,0,298.13,1.0,0.3,0.0,300.31,303.15,285.15,0,0,297.91,1.0,0.3,0.0,298.2,303.15,295.71,295.36,298.93,298.99,296.58,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.07,410.0,0.06,0,0.0,0,284.22,289.86,295.42,295.42,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16335300,300.5,303.15,285.15,0,0,298.06,1.0,0.3,0.0,300.59,303.15,285.15,0,0,298.17,1.0,0.3,0.0,300.59,303.15,285.15,0,0,298.15,1.0,0.3,0.0,300.52,303.15,285.15,0,0,298.13,1.0,0.3,0.0,300.31,303.15,285.15,0,0,297.91,1.0,0.3,0.0,298.2,303.15,295.6,295.33,298.93,299.0,296.58,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.03,410.0,0.01,0,0.0,0,284.22,289.86,295.42,295.42,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16335600,300.5,303.15,285.15,0,0,298.06,1.0,0.3,0.0,300.59,303.15,285.15,0,0,298.17,1.0,0.3,0.0,300.59,303.15,285.15,0,0,298.15,1.0,0.3,0.0,300.52,303.15,285.15,0,0,298.13,1.0,0.3,0.0,300.31,303.15,285.15,0,0,297.91,1.0,0.3,0.0,298.2,303.15,295.48,295.3,298.93,299.0,296.58,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.02,410.0,0.0,0,0.0,0,284.22,289.86,295.42,295.42,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16335900,300.5,303.15,285.15,0,0,298.06,1.0,0.3,0.0,300.59,303.15,285.15,0,0,298.17,1.0,0.3,0.0,300.59,303.15,285.15,0,0,298.15,1.0,0.3,0.0,300.52,303.15,285.15,0,0,298.13,1.0,0.3,0.0,300.31,303.15,285.15,0,0,297.91,1.0,0.3,0.0,298.2,303.15,295.38,295.27,298.93,298.99,296.58,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,410.0,0.0,0,0.0,0,284.22,289.86,295.42,295.42,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16336200,300.5,303.15,285.15,0,0,298.06,1.0,0.3,0.0,300.59,303.15,285.15,0,0,298.17,1.0,0.3,0.0,300.58,303.15,285.15,0,0,298.15,1.0,0.3,0.0,300.51,303.15,285.15,0,0,298.13,1.0,0.3,0.0,300.31,303.15,285.15,0,0,297.91,1.0,0.3,0.0,298.2,303.15,295.28,295.23,298.93,298.99,296.58,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,410.0,0.0,0,0.0,0,284.22,289.86,295.42,295.42,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16336500,300.49,303.15,285.15,0,0,298.06,1.0,0.3,0.0,300.58,303.15,285.15,0,0,298.17,1.0,0.3,0.0,300.58,303.15,285.15,0,0,298.15,1.0,0.3,0.0,300.51,303.15,285.15,0,0,298.13,1.0,0.3,0.0,300.31,303.15,285.15,0,0,297.91,1.0,0.3,0.0,298.2,303.15,295.2,295.19,298.93,298.99,296.58,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,410.0,0.0,0,0.0,0,284.22,289.86,295.42,295.42,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16336800,300.49,303.15,285.15,0,0,298.06,1.0,0.3,0.0,300.58,303.15,285.15,0,0,298.17,1.0,0.3,0.0,300.58,303.15,285.15,0,0,298.15,1.0,0.3,0.0,300.51,303.15,285.15,0,0,298.13,1.0,0.3,0.0,300.31,303.15,285.15,0,0,297.91,1.0,0.3,0.0,298.2,303.15,295.15,295.15,298.93,298.99,296.58,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,410.0,0.0,0,0.0,0,284.22,289.86,295.42,295.42,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16337100,300.49,303.15,285.15,0,0,298.06,1.0,0.3,0.0,300.58,303.15,285.15,0,0,298.17,1.0,0.3,0.0,300.58,303.15,285.15,0,0,298.15,1.0,0.3,0.0,300.5,303.15,285.15,0,0,298.13,1.0,0.3,0.0,300.31,303.15,285.15,0,0,297.91,1.0,0.3,0.0,298.2,303.15,295.12,295.1,298.93,298.99,296.58,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,410.0,0.0,0,0.0,0,284.22,289.86,295.42,295.42,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16337400,300.48,303.15,285.15,0,0,298.06,1.0,0.3,0.0,300.57,303.15,285.15,0,0,298.17,1.0,0.3,0.0,300.57,303.15,285.15,0,0,298.15,1.0,0.3,0.0,300.5,303.15,285.15,0,0,298.13,1.0,0.3,0.0,300.31,303.15,285.15,0,0,297.91,1.0,0.3,0.0,298.2,303.15,295.1,295.05,298.93,298.99,296.58,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,410.0,0.0,0,0.0,0,284.22,289.86,295.42,295.42,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16337700,300.48,303.15,285.15,0,0,298.06,1.0,0.3,0.0,300.57,303.15,285.15,0,0,298.17,1.0,0.3,0.0,300.57,303.15,285.15,0,0,298.15,1.0,0.3,0.0,300.5,303.15,285.15,0,0,298.13,1.0,0.3,0.0,300.31,303.15,285.15,0,0,297.91,1.0,0.3,0.0,298.2,303.15,295.1,294.98,298.93,298.99,296.58,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,410.0,0.0,0,0.0,0,284.22,289.86,295.42,295.42,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16338000,300.48,303.15,285.15,0,0,298.06,1.0,0.3,0.0,300.56,303.15,285.15,0,0,298.17,1.0,0.3,0.0,300.56,303.15,285.15,0,0,298.15,1.0,0.3,0.0,300.49,303.15,285.15,0,0,298.13,1.0,0.3,0.0,300.3,303.15,285.15,0,0,297.91,1.0,0.3,0.0,298.2,303.15,295.11,294.91,298.93,298.99,296.58,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,410.0,0.0,0,0.0,0,284.22,289.86,295.42,295.42,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16338300,300.47,303.15,285.15,0,0,298.06,1.0,0.3,0.0,300.56,303.15,285.15,0,0,298.17,1.0,0.3,0.0,300.56,303.15,285.15,0,0,298.15,1.0,0.3,0.0,300.49,303.15,285.15,0,0,298.13,1.0,0.3,0.0,300.3,303.15,285.15,0,0,297.91,1.0,0.3,0.0,298.2,303.15,295.13,294.84,298.93,298.99,296.58,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,410.0,0.0,0,0.0,0,284.22,289.86,295.42,295.42,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16338600,300.46,303.15,285.15,0,0,298.06,1.0,0.3,0.0,300.55,303.15,285.15,0,0,298.17,1.0,0.3,0.0,300.55,303.15,285.15,0,0,298.15,1.0,0.3,0.0,300.48,303.15,285.15,0,0,298.13,1.0,0.3,0.0,300.3,303.15,285.15,0,0,297.91,1.0,0.3,0.0,298.2,303.15,295.15,294.77,298.93,298.99,296.58,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,410.0,0.0,0,0.0,0,284.22,289.86,295.42,295.42,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16338900,300.46,303.15,285.15,0,0,298.06,1.0,0.3,0.0,300.55,303.15,285.15,0,0,298.17,1.0,0.3,0.0,300.55,303.15,285.15,0,0,298.15,1.0,0.3,0.0,300.47,303.15,285.15,0,0,298.13,1.0,0.3,0.0,300.3,303.15,285.15,0,0,297.91,1.0,0.3,0.0,298.2,303.15,295.17,294.7,298.93,298.99,296.58,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,410.0,0.0,0,0.0,0,284.22,289.86,295.42,295.42,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16339200,300.45,303.15,285.15,0,0,298.06,1.0,0.3,0.0,300.54,303.15,285.15,0,0,298.17,1.0,0.3,0.0,300.54,303.15,285.15,0,0,298.15,1.0,0.3,0.0,300.47,303.15,285.15,0,0,298.13,1.0,0.3,0.0,300.3,303.15,285.15,0,0,297.91,1.0,0.3,0.0,298.2,303.15,295.19,294.63,298.93,298.99,296.58,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,410.0,0.0,0,0.0,0,284.22,289.86,295.42,295.42,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16339500,300.45,303.15,285.15,0,0,298.06,1.0,0.3,0.0,300.53,303.15,285.15,0,0,298.17,1.0,0.3,0.0,300.54,303.15,285.15,0,0,298.15,1.0,0.3,0.0,300.46,303.15,285.15,0,0,298.13,1.0,0.3,0.0,300.29,303.15,285.15,0,0,297.91,1.0,0.3,0.0,298.2,303.15,295.2,294.57,298.93,298.99,296.58,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,410.0,0.0,0,0.0,0,284.22,289.86,295.42,295.42,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16339800,300.44,303.15,285.15,0,0,298.06,1.0,0.3,0.0,300.53,303.15,285.15,0,0,298.17,1.0,0.3,0.0,300.53,303.15,285.15,0,0,298.15,1.0,0.3,0.0,300.46,303.15,285.15,0,0,298.13,1.0,0.3,0.0,300.29,303.15,285.15,0,0,297.91,1.0,0.3,0.0,298.2,303.15,295.2,294.51,298.93,298.99,296.58,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,410.0,0.0,0,0.0,0,284.22,289.86,295.42,295.42,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16340100,300.44,303.15,285.15,0,0,298.06,1.0,0.3,0.0,300.52,303.15,285.15,0,0,298.17,1.0,0.3,0.0,300.53,303.15,285.15,0,0,298.15,1.0,0.3,0.0,300.45,303.15,285.15,0,0,298.13,1.0,0.3,0.0,300.29,303.15,285.15,0,0,297.91,1.0,0.3,0.0,298.2,303.15,295.18,294.47,298.93,298.99,296.58,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,410.0,0.0,0,0.0,0,284.22,289.86,295.42,295.42,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16340400,300.43,303.15,285.15,0,0,298.06,1.0,0.3,0.0,300.52,303.15,285.15,0,0,298.17,1.0,0.3,0.0,300.52,303.15,285.15,0,0,298.15,1.0,0.3,0.0,300.45,303.15,285.15,0,0,298.13,1.0,0.3,0.0,300.29,303.15,285.15,0,0,297.91,1.0,0.3,0.0,298.2,303.15,295.15,294.44,298.93,298.99,296.58,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,410.0,0.0,0,0.0,0,284.22,289.86,295.42,295.42,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16340700,300.43,303.15,285.15,0,0,298.06,1.0,0.3,0.0,300.52,303.15,285.15,0,0,298.17,1.0,0.3,0.0,300.52,303.15,285.15,0,0,298.15,1.0,0.3,0.0,300.44,303.15,285.15,0,0,298.13,1.0,0.3,0.0,300.29,303.15,285.15,0,0,297.91,1.0,0.3,0.0,298.2,303.15,295.1,294.42,298.93,298.99,296.58,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,410.0,0.0,0,0.0,0,284.22,289.86,295.42,295.42,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16341000,300.43,303.15,285.15,0,0,298.06,1.0,0.3,0.0,300.51,303.15,285.15,0,0,298.17,1.0,0.3,0.0,300.51,303.15,285.15,0,0,298.15,1.0,0.3,0.0,300.44,303.15,285.15,0,0,298.13,1.0,0.3,0.0,300.28,303.15,285.15,0,0,297.91,1.0,0.3,0.0,298.2,303.15,295.03,294.4,298.93,298.99,296.58,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,410.0,0.0,0,0.0,0,284.22,289.86,295.42,295.42,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16341300,300.42,303.15,285.15,0,0,298.06,1.0,0.3,0.0,300.51,303.15,285.15,0,0,298.17,1.0,0.3,0.0,300.51,303.15,285.15,0,0,298.15,1.0,0.3,0.0,300.44,303.15,285.15,0,0,298.13,1.0,0.3,0.0,300.28,303.15,285.15,0,0,297.91,1.0,0.3,0.0,298.2,303.15,294.95,294.39,298.93,298.99,296.58,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,410.0,0.0,0,0.0,0,284.22,289.86,295.42,295.42,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16341600,300.42,303.15,285.15,0,0,298.06,1.0,0.3,0.0,300.5,303.15,285.15,0,0,298.17,1.0,0.3,0.0,300.51,303.15,285.15,0,0,298.15,1.0,0.3,0.0,300.43,303.15,285.15,0,0,298.13,1.0,0.3,0.0,300.28,303.15,285.15,0,0,297.91,1.0,0.3,0.0,298.2,303.15,294.85,294.37,298.93,298.99,296.58,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,410.0,0.0,0,0.0,0,284.22,289.86,295.42,295.42,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16341900,300.42,303.15,285.15,0,0,298.06,1.0,0.3,0.0,300.5,303.15,285.15,0,0,298.17,1.0,0.3,0.0,300.5,303.15,285.15,0,0,298.15,1.0,0.3,0.0,300.43,303.15,285.15,0,0,298.13,1.0,0.3,0.0,300.28,303.15,285.15,0,0,297.91,1.0,0.3,0.0,298.2,303.15,294.75,294.35,298.93,298.99,296.58,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,410.0,0.0,0,0.0,0,284.22,289.86,295.42,295.42,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16342200,300.41,303.15,285.15,0,0,298.06,1.0,0.3,0.0,300.5,303.15,285.15,0,0,298.17,1.0,0.3,0.0,300.5,303.15,285.15,0,0,298.15,1.0,0.3,0.0,300.42,303.15,285.15,0,0,298.13,1.0,0.3,0.0,300.28,303.15,285.15,0,0,297.91,1.0,0.3,0.0,298.2,303.15,294.65,294.33,298.93,298.99,296.58,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,410.0,0.0,0,0.0,0,284.22,289.86,295.42,295.42,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16342500,300.41,303.15,285.15,0,0,298.06,1.0,0.3,0.0,300.49,303.15,285.15,0,0,298.17,1.0,0.3,0.0,300.5,303.15,285.15,0,0,298.15,1.0,0.3,0.0,300.42,303.15,285.15,0,0,298.13,1.0,0.3,0.0,300.28,303.15,285.15,0,0,297.91,1.0,0.3,0.0,298.2,303.15,294.55,294.31,298.93,298.99,296.58,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,410.0,0.0,0,0.0,0,284.22,289.86,295.42,295.42,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16342800,300.41,303.15,285.15,0,0,298.06,1.0,0.3,0.0,300.49,303.15,285.15,0,0,298.17,1.0,0.3,0.0,300.49,303.15,285.15,0,0,298.15,1.0,0.3,0.0,300.42,303.15,285.15,0,0,298.13,1.0,0.3,0.0,300.28,303.15,285.15,0,0,297.91,1.0,0.3,0.0,298.2,303.15,294.45,294.28,298.93,298.99,296.58,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,410.0,0.0,0,0.0,0,284.22,289.86,295.42,295.42,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16343100,300.4,303.15,285.15,0,0,298.06,1.0,0.3,0.0,300.48,303.15,285.15,0,0,298.17,1.0,0.3,0.0,300.49,303.15,285.15,0,0,298.15,1.0,0.3,0.0,300.41,303.15,285.15,0,0,298.13,1.0,0.3,0.0,300.27,303.15,285.15,0,0,297.91,1.0,0.3,0.0,298.2,303.15,294.35,294.26,298.93,298.99,296.58,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,410.0,0.0,0,0.0,0,284.22,289.86,295.42,295.42,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16343400,300.4,303.15,285.15,0,0,298.06,1.0,0.3,0.0,300.48,303.15,285.15,0,0,298.17,1.0,0.3,0.0,300.48,303.15,285.15,0,0,298.15,1.0,0.3,0.0,300.41,303.15,285.15,0,0,298.13,1.0,0.3,0.0,300.27,303.15,285.15,0,0,297.91,1.0,0.3,0.0,298.2,303.15,294.27,294.22,298.93,298.99,296.58,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,410.0,0.0,0,0.0,0,284.22,289.86,295.42,295.42,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16343700,300.4,303.15,285.15,0,0,298.06,1.0,0.3,0.0,300.48,303.15,285.15,0,0,298.17,1.0,0.3,0.0,300.48,303.15,285.15,0,0,298.15,1.0,0.3,0.0,300.41,303.15,285.15,0,0,298.13,1.0,0.3,0.0,300.27,303.15,285.15,0,0,297.91,1.0,0.3,0.0,298.2,303.15,294.2,294.19,298.93,298.99,296.58,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,410.0,0.0,0,0.0,0,284.22,289.86,295.42,295.42,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16344000,300.39,303.15,285.15,0,0,298.06,1.0,0.3,0.0,300.47,303.15,285.15,0,0,298.17,1.0,0.3,0.0,300.48,303.15,285.15,0,0,298.15,1.0,0.3,0.0,300.4,303.15,285.15,0,0,298.13,1.0,0.3,0.0,300.27,303.15,285.15,0,0,297.91,1.0,0.3,0.0,298.2,303.15,294.15,294.15,298.93,298.99,296.58,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,410.0,0.0,0,0.0,0,284.22,289.86,295.42,295.42,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16344300,300.39,303.15,285.15,0,0,298.06,1.0,0.3,0.0,300.47,303.15,285.15,0,0,298.17,1.0,0.3,0.0,300.47,303.15,285.15,0,0,298.15,1.0,0.3,0.0,300.4,303.15,285.15,0,0,298.13,1.0,0.3,0.0,300.27,303.15,285.15,0,0,297.91,1.0,0.3,0.0,298.2,303.15,294.11,294.11,298.93,298.99,296.58,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,410.0,0.0,0,0.0,0,284.22,289.86,295.42,295.42,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16344600,300.39,303.15,285.15,0,0,298.06,1.0,0.3,0.0,300.47,303.15,285.15,0,0,298.17,1.0,0.3,0.0,300.47,303.15,285.15,0,0,298.15,1.0,0.3,0.0,300.4,303.15,285.15,0,0,298.13,1.0,0.3,0.0,300.27,303.15,285.15,0,0,297.91,1.0,0.3,0.0,298.2,303.15,294.08,294.08,298.93,298.99,296.58,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,410.0,0.0,0,0.0,0,284.22,289.86,295.42,295.42,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16344900,300.38,303.15,285.15,0,0,298.06,1.0,0.3,0.0,300.46,303.15,285.15,0,0,298.17,1.0,0.3,0.0,300.47,303.15,285.15,0,0,298.15,1.0,0.3,0.0,300.39,303.15,285.15,0,0,298.13,1.0,0.3,0.0,300.27,303.15,285.15,0,0,297.91,1.0,0.3,0.0,298.2,303.15,294.06,294.06,298.93,298.99,296.58,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,410.0,0.0,0,0.0,0,284.22,289.86,295.42,295.42,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16345200,300.38,303.15,285.15,0,0,298.06,1.0,0.3,0.0,300.46,303.15,285.15,0,0,298.17,1.0,0.3,0.0,300.47,303.15,285.15,0,0,298.15,1.0,0.3,0.0,300.39,303.15,285.15,0,0,298.13,1.0,0.3,0.0,300.26,303.15,285.15,0,0,297.91,1.0,0.3,0.0,298.2,303.15,294.04,294.04,298.93,298.99,296.58,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,410.0,0.0,0,0.0,0,284.22,289.86,295.42,295.42,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16345500,300.38,303.15,285.15,0,0,298.06,1.0,0.3,0.0,300.46,303.15,285.15,0,0,298.17,1.0,0.3,0.0,300.46,303.15,285.15,0,0,298.15,1.0,0.3,0.0,300.39,303.15,285.15,0,0,298.13,1.0,0.3,0.0,300.26,303.15,285.15,0,0,297.91,1.0,0.3,0.0,298.2,303.15,294.03,294.03,298.93,298.99,296.58,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,410.0,0.0,0,0.0,0,284.22,289.86,295.42,295.42,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16345800,300.38,303.15,285.15,0,0,298.06,1.0,0.3,0.0,300.46,303.15,285.15,0,0,298.17,1.0,0.3,0.0,300.46,303.15,285.15,0,0,298.15,1.0,0.3,0.0,300.39,303.15,285.15,0,0,298.13,1.0,0.3,0.0,300.26,303.15,285.15,0,0,297.91,1.0,0.3,0.0,298.2,303.15,294.02,294.02,298.93,298.99,296.58,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,410.0,0.0,0,0.0,0,284.22,289.86,295.42,295.42,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16346100,300.37,303.15,285.15,0,0,298.06,1.0,0.3,0.0,300.45,303.15,285.15,0,0,298.17,1.0,0.3,0.0,300.46,303.15,285.15,0,0,298.15,1.0,0.3,0.0,300.38,303.15,285.15,0,0,298.13,1.0,0.3,0.0,300.26,303.15,285.15,0,0,297.91,1.0,0.3,0.0,298.2,303.15,294.03,294.03,298.93,298.99,296.58,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,410.0,0.0,0,0.0,0,284.22,289.86,295.42,295.42,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16346400,300.37,303.15,285.15,0,0,298.06,1.0,0.3,0.0,300.45,303.15,285.15,0,0,298.17,1.0,0.3,0.0,300.46,303.15,285.15,0,0,298.15,1.0,0.3,0.0,300.38,303.15,285.15,0,0,298.13,1.0,0.3,0.0,300.26,303.15,285.15,0,0,297.91,1.0,0.3,0.0,298.2,303.15,294.04,294.04,298.93,298.99,296.58,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,410.0,0.0,0,0.0,0,284.22,289.86,295.42,295.42,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16346700,300.37,303.15,285.15,0,0,298.06,1.0,0.3,0.0,300.45,303.15,285.15,0,0,298.17,1.0,0.3,0.0,300.46,303.15,285.15,0,0,298.15,1.0,0.3,0.0,300.38,303.15,285.15,0,0,298.13,1.0,0.3,0.0,300.26,303.15,285.15,0,0,297.91,1.0,0.3,0.0,298.2,303.15,294.06,294.06,298.93,298.99,296.58,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,410.0,0.0,0,0.0,0,284.22,289.86,295.42,295.42,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16347000,300.37,303.15,285.15,0,0,298.06,1.0,0.3,0.0,300.45,303.15,285.15,0,0,298.17,1.0,0.3,0.0,300.46,303.15,285.15,0,0,298.15,1.0,0.3,0.0,300.38,303.15,285.15,0,0,298.13,1.0,0.3,0.0,300.26,303.15,285.15,0,0,297.91,1.0,0.3,0.0,298.2,303.15,294.08,294.08,298.93,298.99,296.58,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,410.0,0.0,0,0.0,0,284.22,289.86,295.42,295.42,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16347300,300.38,303.15,285.15,0,0,298.06,1.0,0.3,0.0,300.45,303.15,285.15,0,0,298.17,1.0,0.3,0.0,300.46,303.15,285.15,0,0,298.15,1.0,0.3,0.0,300.38,303.15,285.15,0,0,298.13,1.0,0.3,0.0,300.26,303.15,285.15,0,0,297.91,1.0,0.3,0.0,298.2,303.15,294.11,294.11,298.93,298.99,296.58,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,410.0,0.0,0,0.0,0,284.22,289.86,295.42,295.42,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16347600,300.38,303.15,285.15,0,0,298.06,1.0,0.3,0.0,300.45,303.15,285.15,0,0,298.17,1.0,0.3,0.0,300.46,303.15,285.15,0,0,298.15,1.0,0.3,0.0,300.39,303.15,285.15,0,0,298.13,1.0,0.3,0.0,300.26,303.15,285.15,0,0,297.91,1.0,0.3,0.0,298.2,303.15,294.15,294.15,298.93,298.99,296.58,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,410.0,0.0,0,0.0,0,284.22,289.86,295.42,295.42,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16347900,300.39,303.15,285.15,0,0,298.06,1.0,0.3,0.0,300.46,303.15,285.15,0,0,298.16,1.0,0.3,0.0,300.46,303.15,285.15,0,0,298.14,1.0,0.3,0.0,300.39,303.15,285.15,0,0,298.13,1.0,0.3,0.0,300.26,303.15,285.15,0,0,297.9,1.0,0.3,0.0,298.19,303.15,294.19,294.19,298.93,299.0,296.58,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,410.0,0.0,0,0.0,0,284.22,289.86,295.42,295.42,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16348200,300.4,303.15,285.15,0,0,298.06,1.0,0.3,0.0,300.46,303.15,285.15,0,0,298.16,1.0,0.3,0.0,300.46,303.15,285.15,0,0,298.14,1.0,0.3,0.0,300.4,303.15,285.15,0,0,298.13,1.0,0.3,0.0,300.27,303.15,285.15,0,0,297.9,1.0,0.3,0.0,298.19,303.15,294.24,294.24,298.93,299.0,296.58,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,410.0,0.0,0,0.0,0,284.22,289.86,295.42,295.42,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16348500,300.4,303.15,285.15,0,0,298.06,1.0,0.3,0.0,300.46,303.15,285.15,0,0,298.16,1.0,0.3,0.0,300.46,303.15,285.15,0,0,298.14,1.0,0.3,0.0,300.4,303.15,285.15,0,0,298.13,1.0,0.3,0.0,300.27,303.15,285.15,0,0,297.9,1.0,0.3,0.0,298.19,303.15,294.28,294.28,298.93,299.0,296.58,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.01,410.0,0.0,0,0.0,0,284.22,289.86,295.42,295.42,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16348800,300.41,303.15,285.15,0,0,298.06,1.0,0.3,0.0,300.46,303.15,285.15,0,0,298.16,1.0,0.3,0.0,300.47,303.15,285.15,0,0,298.14,1.0,0.3,0.0,300.41,303.15,285.15,0,0,298.13,1.0,0.3,0.0,300.27,303.15,285.15,0,0,297.9,1.0,0.3,0.0,298.19,303.15,294.34,294.34,298.93,299.0,296.58,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.04,410.0,0.0,0,0.0,0,284.22,289.86,295.42,295.42,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16349100,300.41,303.15,285.15,0,0,298.06,1.0,0.3,0.0,300.46,303.15,285.15,0,0,298.16,1.0,0.3,0.0,300.47,303.15,285.15,0,0,298.14,1.0,0.3,0.0,300.41,303.15,285.15,0,0,298.13,1.0,0.3,0.0,300.27,303.15,285.15,0,0,297.9,1.0,0.3,0.0,298.19,303.15,294.39,294.39,298.93,299.0,296.58,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.06,410.0,0.0,0,0.0,0,284.22,289.86,295.42,295.42,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16349400,300.41,303.15,285.15,0,0,298.06,1.0,0.3,0.0,300.45,303.15,285.15,0,0,298.16,1.0,0.3,0.0,300.47,303.15,285.15,0,0,298.14,1.0,0.3,0.0,300.41,303.15,285.15,0,0,298.13,1.0,0.3,0.0,300.27,303.15,285.15,0,0,297.9,1.0,0.3,0.0,298.19,303.15,294.46,294.46,298.93,299.0,296.58,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.13,410.0,0.0,0,0.0,0,284.22,289.86,295.42,295.42,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16349700,300.41,303.15,285.15,0,0,298.06,1.0,0.3,0.0,300.44,303.15,285.15,0,0,298.16,1.0,0.3,0.0,300.47,303.15,285.15,0,0,298.14,1.0,0.3,0.0,300.41,303.15,285.15,0,0,298.13,1.0,0.3,0.0,300.27,303.15,285.15,0,0,297.9,1.0,0.3,0.0,298.19,303.15,294.54,294.54,298.93,299.0,296.58,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.2,410.0,0.0,0,0.0,0,284.22,289.86,295.42,295.42,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16350000,300.41,303.15,285.15,0,0,298.06,1.0,0.3,0.0,300.44,303.15,285.15,0,0,298.16,1.0,0.3,0.0,300.45,303.15,285.15,0,0,298.14,1.0,0.3,0.0,300.41,303.15,285.15,0,0,298.13,1.0,0.3,0.0,300.27,303.15,285.15,0,0,297.9,1.0,0.3,0.0,298.19,303.15,294.63,294.63,298.93,299.0,296.58,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.23,410.0,0.0,0,0.0,0,284.22,289.86,295.42,295.42,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16350300,300.41,303.15,285.15,0,0,298.06,1.0,0.3,0.0,300.45,303.15,285.15,0,0,298.16,1.0,0.3,0.0,300.42,303.15,285.15,0,0,298.14,1.0,0.3,0.0,300.41,303.15,285.15,0,0,298.13,1.0,0.3,0.0,300.27,303.15,285.15,0,0,297.9,1.0,0.3,0.0,298.19,303.15,294.74,294.74,298.93,299.0,296.58,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.44,410.0,0.0,0,0.0,0,284.22,289.86,295.42,295.42,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16350600,300.41,303.15,285.15,0,0,298.06,1.0,0.3,0.0,300.46,303.15,285.15,0,0,298.16,1.0,0.3,0.0,300.42,303.15,285.15,0,0,298.14,1.0,0.3,0.0,300.39,303.15,285.15,0,0,298.13,1.0,0.3,0.0,300.27,303.15,285.15,0,0,297.9,1.0,0.3,0.0,298.19,303.15,294.86,294.86,298.93,299.0,296.58,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.35,410.0,0.01,0,0.0,0,284.22,289.86,295.42,295.42,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16350900,300.41,303.15,285.15,0,0,298.05,1.0,0.3,0.0,300.46,303.15,285.15,0,0,298.16,1.0,0.3,0.0,300.42,303.15,285.15,0,0,298.14,1.0,0.3,0.0,300.37,303.15,285.15,0,0,298.12,1.0,0.3,0.0,300.27,303.15,285.15,0,0,297.9,1.0,0.3,0.0,298.19,303.15,294.99,294.99,298.94,299.0,296.58,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.34,410.0,0.0,0,0.0,0,284.22,289.86,295.42,295.42,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16351200,300.41,303.15,285.15,0,0,298.05,1.0,0.3,0.0,300.46,303.15,285.15,0,0,298.16,1.0,0.3,0.0,300.44,303.15,285.15,0,0,298.14,1.0,0.3,0.0,300.35,303.15,285.15,0,0,298.12,1.0,0.3,0.0,300.27,303.15,285.15,0,0,297.9,1.0,0.3,0.0,298.19,303.15,295.15,295.15,298.94,299.0,296.58,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.39,410.0,0.0,0,0.0,0,284.22,289.86,295.42,295.42,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16351500,300.41,303.15,285.15,0,0,298.05,1.0,0.3,0.0,300.46,303.15,285.15,0,0,298.16,1.0,0.3,0.0,300.45,303.15,285.15,0,0,298.14,1.0,0.3,0.0,300.34,303.15,285.15,0,0,298.12,1.0,0.3,0.0,300.27,303.15,285.15,0,0,297.9,1.0,0.3,0.0,298.19,303.15,295.32,295.3,298.94,299.0,296.58,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.41,410.0,0.0,0,0.0,0,284.22,289.86,295.42,295.42,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16351800,300.41,303.15,285.15,0,0,298.05,1.0,0.3,0.0,300.46,303.15,285.15,0,0,298.16,1.0,0.3,0.0,300.45,303.15,285.15,0,0,298.14,1.0,0.3,0.0,300.33,303.15,285.15,0,0,298.12,1.0,0.3,0.0,300.27,303.15,285.15,0,0,297.9,1.0,0.3,0.0,298.19,303.15,295.48,295.42,298.94,299.0,296.58,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.44,410.0,0.0,0,0.0,0,284.22,289.86,295.42,295.42,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16352100,300.41,303.15,285.15,0,0,298.05,1.0,0.3,0.0,300.47,303.15,285.15,0,0,298.16,1.0,0.3,0.0,300.46,303.15,285.15,0,0,298.14,1.0,0.3,0.0,300.33,303.15,285.15,0,0,298.12,1.0,0.3,0.0,300.27,303.15,285.15,0,0,297.9,1.0,0.3,0.0,298.19,303.15,295.65,295.5,298.94,299.0,296.58,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.47,410.0,0.06,0,0.0,0,284.22,289.86,295.42,295.42,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16352400,300.41,303.15,285.15,0,0,298.06,1.0,0.3,0.0,300.47,303.15,285.15,0,0,298.16,1.0,0.3,0.0,300.47,303.15,285.15,0,0,298.14,1.0,0.3,0.0,300.34,303.15,285.15,0,0,298.13,1.0,0.3,0.0,300.27,303.15,285.15,0,0,297.9,1.0,0.3,0.0,298.19,303.15,295.82,295.57,298.93,298.99,296.58,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.49,410.0,0.14,0,0.0,0,284.22,289.86,295.42,295.42,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16352700,300.41,303.15,285.15,0,0,298.06,1.0,0.3,0.0,300.47,303.15,285.15,0,0,298.16,1.0,0.3,0.0,300.47,303.15,285.15,0,0,298.14,1.0,0.3,0.0,300.34,303.15,285.15,0,0,298.13,1.0,0.3,0.0,300.27,303.15,285.15,0,0,297.9,1.0,0.3,0.0,298.19,303.15,295.98,295.61,298.93,298.99,296.58,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.52,410.0,0.01,0,0.0,0,284.22,289.86,295.42,295.42,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16353000,300.42,303.15,285.15,0,0,298.06,1.0,0.3,0.0,300.48,303.15,285.15,0,0,298.16,1.0,0.3,0.0,300.47,303.15,285.15,0,0,298.14,1.0,0.3,0.0,300.34,303.15,285.15,0,0,298.13,1.0,0.3,0.0,300.27,303.15,285.15,0,0,297.9,1.0,0.3,0.0,298.19,303.15,296.15,295.64,298.93,298.99,296.58,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.54,410.0,0.0,0,0.0,0,284.22,289.86,295.42,295.42,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16353300,300.42,303.15,285.15,0,0,298.06,1.0,0.3,0.0,300.48,303.15,285.15,0,0,298.16,1.0,0.3,0.0,300.48,303.15,285.15,0,0,298.14,1.0,0.3,0.0,300.35,303.15,285.15,0,0,298.13,1.0,0.3,0.0,300.27,303.15,285.15,0,0,297.9,1.0,0.3,0.0,298.19,303.15,296.32,295.66,298.93,298.99,296.58,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.56,410.0,0.0,0,0.0,0,284.22,289.86,295.42,295.42,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16353600,300.42,303.15,285.15,0,0,298.06,1.0,0.3,0.0,300.48,303.15,285.15,0,0,298.16,1.0,0.3,0.0,300.48,303.15,285.15,0,0,298.14,1.0,0.3,0.0,300.35,303.15,285.15,0,0,298.13,1.0,0.3,0.0,300.28,303.15,285.15,0,0,297.9,1.0,0.3,0.0,298.19,303.15,296.48,295.67,298.93,298.99,296.58,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.58,410.0,0.0,0,0.0,0,284.22,289.86,295.42,295.42,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16353900,300.43,303.15,285.15,0,0,298.06,1.0,0.3,0.0,300.49,303.15,285.15,0,0,298.16,1.0,0.3,0.0,300.48,303.15,285.15,0,0,298.14,1.0,0.3,0.0,300.36,303.15,285.15,0,0,298.13,1.0,0.3,0.0,300.28,303.15,285.15,0,0,297.9,1.0,0.3,0.0,298.19,303.15,296.65,295.69,298.93,298.99,296.58,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.59,410.0,0.0,0,0.0,0,284.22,289.86,295.42,295.42,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16354200,300.43,303.15,285.15,0,0,298.06,1.0,0.3,0.0,300.49,303.15,285.15,0,0,298.16,1.0,0.3,0.0,300.49,303.15,285.15,0,0,298.14,1.0,0.3,0.0,300.37,303.15,285.15,0,0,298.13,1.0,0.3,0.0,300.28,303.15,285.15,0,0,297.9,1.0,0.3,0.0,298.19,303.15,296.82,295.7,298.93,298.99,296.58,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.6,410.0,0.0,0,0.0,0,284.22,289.86,295.42,295.42,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
