time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed (fraction, 0: fan speed is 0% to 1:fan speed is 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
16354500,300.44,303.15,285.15,0,0,298.06,1.0,0.3,0.0,300.5,303.15,285.15,0,0,298.16,1.0,0.3,0.0,300.49,303.15,285.15,0,0,298.14,1.0,0.3,0.0,300.38,303.15,285.15,0,0,298.13,1.0,0.3,0.0,300.28,303.15,285.15,0,0,297.9,1.0,0.3,0.0,298.19,303.15,296.98,295.73,298.93,298.99,296.58,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.6,410.0,0.0,0,0.0,0,284.22,289.86,295.42,295.42,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16354800,300.44,303.15,285.15,0,0,298.06,1.0,0.3,0.0,300.5,303.15,285.15,0,0,298.16,1.0,0.3,0.0,300.5,303.15,285.15,0,0,298.14,1.0,0.3,0.0,300.38,303.15,285.15,0,0,298.13,1.0,0.3,0.0,300.29,303.15,285.15,0,0,297.9,1.0,0.3,0.0,298.19,303.15,297.15,295.77,298.93,298.99,296.58,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.61,410.0,0.0,0,0.0,0,284.22,289.86,295.42,295.42,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16355100,299.74,297.15,293.15,0,0,297.27,1.0,1.0,0.53,299.98,297.15,293.15,0,0,297.27,1.0,1.0,0.56,299.93,297.15,293.15,0,0,297.27,1.0,1.0,0.41,299.92,297.15,293.15,0,0,297.27,1.0,1.0,0.56,299.72,297.15,293.15,0,0,297.27,1.0,1.0,2.66,297.27,291.15,297.32,295.82,297.32,299.85,297.27,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,0.0,0.0,0,298.57,410.0,216.28,0,13466.18,1,284.22,289.86,295.42,295.42,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16355400,299.55,297.15,293.15,0,0,297.45,1.0,1.0,0.53,299.77,297.15,293.15,0,0,297.45,1.0,1.0,0.56,299.71,297.15,293.15,0,0,297.45,1.0,1.0,0.41,299.71,297.15,293.15,0,0,297.45,1.0,1.0,0.56,299.45,297.15,293.15,0,0,297.45,1.0,1.0,2.66,297.45,291.15,297.48,295.87,297.48,299.64,297.45,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.0,0,298.57,410.0,124.47,0,13466.18,1,284.22,289.86,295.54,295.53,293.15,293.15,283.15,18829.73,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.68,0.0,5.29,4.13,1.16,0,0,0,0.46,0,34.89,2275.33,0,0.0,0.25,1,0,3,1,0
16355700,299.52,297.15,293.15,0,0,297.62,1.0,1.0,0.53,299.72,297.15,293.15,0,0,297.62,1.0,1.0,0.56,299.67,297.15,293.15,0,0,297.62,1.0,1.0,0.41,299.67,297.15,293.15,0,0,297.62,1.0,1.0,0.56,299.39,297.15,293.15,0,0,297.62,1.0,1.0,2.66,297.62,291.15,297.65,295.92,297.65,299.6,297.62,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.0,0,298.57,410.0,114.03,0,13466.18,1,284.22,289.86,295.65,295.64,293.15,293.15,283.15,18097.49,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.67,0.0,5.29,4.13,1.16,0,0,0,0.45,0,32.88,2275.33,0,0.0,0.25,1,0,3,1,0
16356000,299.54,297.15,293.15,0,0,297.79,1.0,1.0,0.53,299.73,297.15,293.15,0,0,297.79,1.0,1.0,0.56,299.68,297.15,293.15,0,0,297.79,1.0,1.0,0.41,299.68,297.15,293.15,0,0,297.79,1.0,1.0,0.56,299.4,297.15,293.15,0,0,297.79,1.0,1.0,2.66,297.79,291.15,297.82,295.96,297.82,299.61,297.79,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.0,0,298.57,410.0,112.81,0,13466.18,1,284.22,289.86,295.74,295.73,293.15,293.15,283.15,18012.39,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.45,0,32.64,2275.33,0,0.0,0.25,1,0,3,1,0
16356300,299.58,297.15,293.15,0,0,297.95,1.0,1.0,0.53,299.75,297.15,293.15,0,0,297.95,1.0,1.0,0.56,299.71,297.15,293.15,0,0,297.95,1.0,1.0,0.41,299.7,297.15,293.15,0,0,297.95,1.0,1.0,0.56,299.43,297.15,293.15,0,0,297.95,1.0,1.0,2.66,297.95,291.15,297.98,296.0,297.98,299.64,297.96,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.0,0,298.57,410.0,112.68,0,13466.18,1,284.22,289.86,295.81,295.81,293.15,293.15,283.15,18001.71,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.46,0,32.62,2275.33,0,0.0,0.25,1,0,3,1,0
16356600,299.61,297.15,293.15,0,0,298.12,1.0,1.0,0.53,299.79,297.15,293.15,0,0,298.12,1.0,1.0,0.56,299.74,297.15,293.15,0,0,298.12,1.0,1.0,0.41,299.73,297.15,293.15,0,0,298.12,1.0,1.0,0.56,299.46,297.15,293.15,0,0,298.12,1.0,1.0,2.66,298.12,291.15,298.15,296.05,298.15,299.67,298.12,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.0,0,298.57,410.0,112.67,0,13466.18,1,284.22,289.86,295.88,295.87,293.15,293.15,283.15,18000.24,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.47,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
16356900,299.66,297.15,293.15,0,0,298.29,1.0,1.0,0.53,299.82,297.15,293.15,0,0,298.29,1.0,1.0,0.56,299.78,297.15,293.15,0,0,298.29,1.0,1.0,0.41,299.77,297.15,293.15,0,0,298.29,1.0,1.0,0.56,299.5,297.15,293.15,0,0,298.29,1.0,1.0,2.66,298.29,291.15,298.32,296.09,298.32,299.71,298.29,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.0,0,298.57,410.0,112.68,0,13466.18,1,284.22,289.86,295.94,295.93,293.15,293.15,283.15,18000.03,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.47,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
16357200,299.71,297.15,293.15,0,0,298.45,1.0,1.0,0.53,299.86,297.15,293.15,0,0,298.45,1.0,1.0,0.56,299.82,297.15,293.15,0,0,298.45,1.0,1.0,0.41,299.81,297.15,293.15,0,0,298.45,1.0,1.0,0.56,299.54,297.15,293.15,0,0,298.45,1.0,1.0,2.66,298.45,291.15,298.48,296.14,298.48,299.75,298.46,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.0,0,298.57,410.0,112.69,0,13466.18,1,284.21,289.86,295.99,295.99,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.48,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
16357500,299.76,297.15,293.15,0,0,298.62,1.0,1.0,0.53,299.9,297.15,293.15,0,0,298.62,1.0,1.0,0.56,299.86,297.15,293.15,0,0,298.62,1.0,1.0,0.41,299.85,297.15,293.15,0,0,298.62,1.0,1.0,0.56,299.58,297.15,293.15,0,0,298.62,1.0,1.0,2.66,298.62,291.15,298.65,296.18,298.65,299.79,298.62,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.0,0,298.57,410.0,112.71,0,13466.18,1,284.21,289.86,296.05,296.04,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.48,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
16357800,299.81,297.15,293.15,0,0,298.79,1.0,1.0,0.53,299.94,297.15,293.15,0,0,298.79,1.0,1.0,0.56,299.9,297.15,293.15,0,0,298.79,1.0,1.0,0.41,299.89,297.15,293.15,0,0,298.79,1.0,1.0,0.56,299.62,297.15,293.15,0,0,298.79,1.0,1.0,2.66,298.79,291.15,298.82,296.23,298.82,299.84,298.79,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.0,0,298.57,410.0,112.72,0,13466.18,1,284.21,289.86,296.1,296.09,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.49,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
16358100,299.87,297.15,293.15,0,0,298.95,1.0,1.0,0.53,299.99,297.15,293.15,0,0,298.95,1.0,1.0,0.56,299.95,297.15,293.15,0,0,298.95,1.0,1.0,0.41,299.94,297.15,293.15,0,0,298.95,1.0,1.0,0.56,299.67,297.15,293.15,0,0,298.95,1.0,1.0,2.66,298.95,291.15,298.98,296.28,298.98,299.89,298.96,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.0,0,298.57,410.0,112.73,0,13466.18,1,284.21,289.86,296.15,296.14,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.5,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
16358400,299.94,297.15,293.15,0,0,299.12,1.0,1.0,0.53,300.04,297.15,293.15,0,0,299.12,1.0,1.0,0.56,300.0,297.15,293.15,0,0,299.12,1.0,1.0,0.41,299.99,297.15,293.15,0,0,299.12,1.0,1.0,0.56,299.72,297.15,293.15,0,0,299.12,1.0,1.0,2.66,299.12,291.15,299.15,296.33,299.15,299.94,299.12,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.0,0,298.57,410.0,112.66,0,13466.18,1,284.21,289.86,296.2,296.19,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.5,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
16358700,300.01,297.15,293.15,0,0,299.27,1.0,1.0,0.53,300.09,297.15,293.15,0,0,299.27,1.0,1.0,0.56,300.06,297.15,293.15,0,0,299.27,1.0,1.0,0.41,300.04,297.15,293.15,0,0,299.27,1.0,1.0,0.56,299.78,297.15,293.15,0,0,299.27,1.0,1.0,2.66,299.27,291.15,299.3,296.37,299.3,300.0,299.28,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.0,0,298.57,410.0,101.17,0,13466.18,1,284.21,289.86,296.25,296.24,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.51,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
16359000,300.08,297.15,293.15,0,0,299.4,1.0,1.0,0.53,300.15,297.15,293.15,0,0,299.4,1.0,1.0,0.56,300.11,297.15,293.15,0,0,299.4,1.0,1.0,0.41,300.1,297.15,293.15,0,0,299.4,1.0,1.0,0.56,299.83,297.15,293.15,0,0,299.4,1.0,1.0,2.66,299.4,291.15,299.42,296.41,299.42,300.06,299.4,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.0,0,298.57,410.0,83.09,0,13466.19,1,284.21,289.86,296.29,296.29,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.51,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
16359300,300.15,297.15,293.15,0,0,299.5,1.0,1.0,0.53,300.2,297.15,293.15,0,0,299.5,1.0,1.0,0.56,300.17,297.15,293.15,0,0,299.5,1.0,1.0,0.41,300.15,297.15,293.15,0,0,299.5,1.0,1.0,0.56,299.89,297.15,293.15,0,0,299.5,1.0,1.0,2.66,299.5,291.15,299.52,296.43,299.52,300.12,299.5,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.0,0,298.57,410.0,67.07,0,13466.2,1,284.21,289.86,296.33,296.33,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.52,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
16359600,300.22,297.15,293.15,0,0,299.58,1.0,1.0,0.53,300.25,297.15,293.15,0,0,299.58,1.0,1.0,0.56,300.22,297.15,293.15,0,0,299.58,1.0,1.0,0.41,300.2,297.15,293.15,0,0,299.58,1.0,1.0,0.56,299.94,297.15,293.15,0,0,299.58,1.0,1.0,2.66,299.58,291.15,299.59,296.45,299.59,300.18,299.58,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.0,0,298.56,410.0,54.27,0,13466.21,1,284.21,289.86,296.37,296.36,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.52,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
16359900,300.28,297.15,293.15,0,0,299.65,1.0,1.0,0.53,300.3,297.15,293.15,0,0,299.65,1.0,1.0,0.56,300.26,297.15,293.15,0,0,299.65,1.0,1.0,0.41,300.25,297.15,293.15,0,0,299.65,1.0,1.0,0.56,299.99,297.15,293.15,0,0,299.65,1.0,1.0,2.66,299.65,291.15,299.66,296.46,299.66,300.23,299.65,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.0,0,298.56,410.0,44.88,0,13466.23,1,284.21,289.86,296.4,296.39,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.52,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
16360200,300.34,297.15,293.15,0,0,299.7,1.0,1.0,0.53,300.34,297.15,293.15,0,0,299.7,1.0,1.0,0.56,300.31,297.15,293.15,0,0,299.7,1.0,1.0,0.41,300.3,297.15,293.15,0,0,299.7,1.0,1.0,0.56,300.04,297.15,293.15,0,0,299.7,1.0,1.0,2.66,299.7,291.15,299.71,296.47,299.71,300.28,299.7,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.0,0,298.56,410.0,38.85,0,13466.25,1,284.21,289.86,296.42,296.42,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.52,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
16360500,300.4,297.15,293.15,0,0,299.75,1.0,1.0,0.53,300.39,297.15,293.15,0,0,299.75,1.0,1.0,0.56,300.35,297.15,293.15,0,0,299.75,1.0,1.0,0.41,300.34,297.15,293.15,0,0,299.75,1.0,1.0,0.56,300.08,297.15,293.15,0,0,299.75,1.0,1.0,2.66,299.75,291.15,299.76,296.48,299.76,300.32,299.76,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.0,0,298.55,410.0,36.22,0,13466.28,1,284.21,289.86,296.44,296.43,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.53,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
16360800,300.45,297.15,293.15,0,0,299.81,1.0,1.0,0.53,300.43,297.15,293.15,0,0,299.81,1.0,1.0,0.56,300.4,297.15,293.15,0,0,299.81,1.0,1.0,0.41,300.39,297.15,293.15,0,0,299.81,1.0,1.0,0.56,300.14,297.15,293.15,0,0,299.81,1.0,1.0,2.66,299.81,291.15,299.82,296.48,299.82,300.37,299.81,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.0,0,298.54,410.0,36.8,0,13466.31,1,284.21,289.86,296.45,296.45,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.53,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
16361100,300.51,297.15,293.15,0,0,299.87,1.0,1.0,0.53,300.48,297.15,293.15,0,0,299.87,1.0,1.0,0.56,300.44,297.15,293.15,0,0,299.87,1.0,1.0,0.41,300.43,297.15,293.15,0,0,299.87,1.0,1.0,0.56,300.19,297.15,293.15,0,0,299.87,1.0,1.0,2.66,299.87,291.15,299.88,296.49,299.88,300.42,299.87,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.0,0,298.54,410.0,40.75,0,13466.34,1,284.21,289.86,296.46,296.46,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.53,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
16361400,300.56,297.15,293.15,0,0,299.94,1.0,1.0,0.53,300.53,297.15,293.15,0,0,299.94,1.0,1.0,0.56,300.49,297.15,293.15,0,0,299.94,1.0,1.0,0.41,300.48,297.15,293.15,0,0,299.94,1.0,1.0,0.56,300.23,297.15,293.15,0,0,299.94,1.0,1.0,2.66,299.94,291.15,299.95,296.5,299.95,300.47,299.94,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.0,0,298.53,410.0,48.39,0,13466.37,1,284.21,289.86,296.47,296.47,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.53,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
16361700,300.62,297.15,293.15,0,0,300.02,1.0,1.0,0.53,300.58,297.15,293.15,0,0,300.02,1.0,1.0,0.56,300.54,297.15,293.15,0,0,300.02,1.0,1.0,0.41,300.53,297.15,293.15,0,0,300.02,1.0,1.0,0.56,300.28,297.15,293.15,0,0,300.02,1.0,1.0,2.66,300.02,291.15,300.04,296.51,300.04,300.52,300.02,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.0,0,298.52,410.0,59.75,0,13466.4,1,284.21,289.86,296.48,296.48,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.54,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
16362000,300.68,297.15,293.15,0,0,300.13,1.0,1.0,0.53,300.64,297.15,293.15,0,0,300.13,1.0,1.0,0.56,300.6,297.15,293.15,0,0,300.13,1.0,1.0,0.41,300.59,297.15,293.15,0,0,300.13,1.0,1.0,0.56,300.34,297.15,293.15,0,0,300.13,1.0,1.0,2.66,300.13,291.15,300.15,296.53,300.15,300.58,300.13,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.0,0,298.52,410.0,74.51,0,13466.42,1,284.21,289.86,296.5,296.49,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.54,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
16362300,300.73,297.15,293.15,0,0,300.26,1.0,1.0,0.53,300.7,297.15,293.15,0,0,300.26,1.0,1.0,0.56,300.65,297.15,293.15,0,0,300.26,1.0,1.0,0.41,300.64,297.15,293.15,0,0,300.26,1.0,1.0,0.56,300.39,297.15,293.15,0,0,300.26,1.0,1.0,2.66,300.26,291.15,300.29,296.56,300.29,300.64,300.27,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.0,0,298.52,410.0,92.09,0,13466.4,1,284.21,289.86,296.51,296.51,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.54,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
16362600,300.79,297.15,293.15,0,0,300.42,1.0,1.0,0.53,300.76,297.15,293.15,0,0,300.42,1.0,1.0,0.56,300.71,297.15,293.15,0,0,300.42,1.0,1.0,0.41,300.7,297.15,293.15,0,0,300.42,1.0,1.0,0.56,300.45,297.15,293.15,0,0,300.42,1.0,1.0,2.66,300.42,291.15,300.45,296.61,300.45,300.7,300.42,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.0,0,298.53,410.0,107.12,0,13466.36,1,284.21,289.86,296.54,296.54,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.55,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
16362900,300.86,297.15,293.15,0,0,300.6,1.0,1.0,0.53,300.82,297.15,293.15,0,0,300.6,1.0,1.0,0.56,300.78,297.15,293.15,0,0,300.6,1.0,1.0,0.41,300.77,297.15,293.15,0,0,300.6,1.0,1.0,0.56,300.51,297.15,293.15,0,0,300.6,1.0,1.0,2.66,300.6,291.15,300.63,296.67,300.63,300.77,300.6,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.0,0,298.56,410.0,119.03,0,13466.21,1,284.21,289.86,296.57,296.57,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.55,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
16363200,300.93,297.15,293.15,0,0,300.78,1.0,1.0,0.53,300.89,297.15,293.15,0,0,300.78,1.0,1.0,0.56,300.85,297.15,293.15,0,0,300.78,1.0,1.0,0.41,300.84,297.15,293.15,0,0,300.78,1.0,1.0,0.56,300.57,297.15,293.15,0,0,300.78,1.0,1.0,2.66,300.78,291.15,300.82,296.74,300.82,300.84,300.79,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.0,0,298.5,410.0,127.35,0,13466.52,1,284.21,289.86,296.62,296.61,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.56,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
16363500,301.0,297.15,293.15,0,0,300.98,1.0,1.0,0.53,300.97,297.15,293.15,0,0,300.98,1.0,1.0,0.56,300.92,297.15,293.15,0,0,300.98,1.0,1.0,0.41,300.92,297.15,293.15,0,0,300.98,1.0,1.0,0.56,300.63,297.15,293.15,0,0,300.98,1.0,1.0,2.66,300.98,291.15,301.01,296.82,301.01,300.91,300.98,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.0,0,298.54,410.0,132.25,0,13466.32,1,284.21,289.86,296.67,296.67,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.57,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
16363800,301.05,297.15,293.15,0,0,301.01,1.0,1.0,0.53,301.02,297.15,293.15,0,0,301.01,1.0,1.0,0.56,300.98,297.15,293.15,0,0,301.01,1.0,1.0,0.41,300.97,297.15,293.15,0,0,301.01,1.0,1.0,0.56,300.68,297.15,293.15,0,0,301.01,1.0,1.0,2.66,301.01,291.15,301.21,296.89,301.02,300.97,301.01,1,1.0,0.12,0.12,0.88,0.12,5.68,0.72,4.97,-0.53,1.0,0.0,0,286.12,410.0,59.73,0,13476.48,1,284.21,289.86,296.73,296.73,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.57,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
16364100,301.09,297.15,293.15,0,0,301.09,1.0,1.0,0.53,301.07,297.15,293.15,0,0,301.09,1.0,1.0,0.56,301.03,297.15,293.15,0,0,301.09,1.0,1.0,0.41,301.03,297.15,293.15,0,0,301.09,1.0,1.0,0.56,300.72,297.15,293.15,0,0,301.09,1.0,1.0,2.66,301.09,291.15,301.41,296.96,301.11,301.02,301.09,1,1.0,0.14,0.14,0.86,0.14,5.69,0.84,4.85,-0.43,1.0,0.0,0,292.69,410.0,57.02,0,13482.36,1,284.21,289.86,296.8,296.79,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.57,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
16364400,301.14,297.15,293.15,0,0,301.17,1.0,1.0,0.53,301.12,297.15,293.15,0,0,301.17,1.0,1.0,0.56,301.07,297.15,293.15,0,0,301.17,1.0,1.0,0.41,301.07,297.15,293.15,0,0,301.17,1.0,1.0,0.56,300.75,297.15,293.15,0,0,301.17,1.0,1.0,2.66,301.17,291.15,301.59,297.02,301.18,301.06,301.17,1,1.0,0.17,0.17,0.83,0.17,5.69,0.92,4.77,-0.35,1.0,0.0,0,294.3,410.0,52.93,0,13484.1,1,284.2,289.86,296.86,296.85,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.58,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
16364700,301.18,297.15,293.15,0,0,301.24,1.0,1.0,0.53,301.16,297.15,293.15,0,0,301.24,1.0,1.0,0.56,301.11,297.15,293.15,0,0,301.24,1.0,1.0,0.41,301.11,297.15,293.15,0,0,301.24,1.0,1.0,0.56,300.78,297.15,293.15,0,0,301.24,1.0,1.0,2.66,301.24,291.15,301.77,297.07,301.26,301.11,301.24,1,1.0,0.19,0.19,0.81,0.19,5.69,0.98,4.71,-0.29,1.0,0.0,0,294.89,410.0,50.04,0,13484.99,1,284.2,289.86,296.92,296.91,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.58,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
16365000,301.22,297.15,293.15,0,0,301.31,1.0,1.0,0.53,301.2,297.15,293.15,0,0,301.31,1.0,1.0,0.56,301.14,297.15,293.15,0,0,301.31,1.0,1.0,0.41,301.15,297.15,293.15,0,0,301.31,1.0,1.0,0.56,300.81,297.15,293.15,0,0,301.31,1.0,1.0,2.66,301.31,291.15,301.92,297.1,301.32,301.15,301.31,1,1.0,0.21,0.21,0.79,0.21,5.69,1.05,4.64,-0.23,1.0,0.0,0,295.41,410.0,46.77,0,13485.31,1,284.2,289.86,296.97,296.97,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.58,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
16365300,301.27,297.15,293.15,0,0,301.37,1.0,1.0,0.53,301.24,297.15,293.15,0,0,301.37,1.0,1.0,0.56,301.18,297.15,293.15,0,0,301.37,1.0,1.0,0.41,301.19,297.15,293.15,0,0,301.37,1.0,1.0,0.56,300.84,297.15,293.15,0,0,301.37,1.0,1.0,2.66,301.37,291.15,302.05,297.11,301.38,301.19,301.37,1,1.0,0.23,0.23,0.77,0.23,5.69,1.12,4.57,-0.16,1.0,0.0,0,295.68,410.0,42.85,0,13486.02,1,284.2,289.86,297.02,297.01,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.59,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
16365600,301.31,297.15,293.15,0,0,301.43,1.0,1.0,0.53,301.28,297.15,293.15,0,0,301.43,1.0,1.0,0.56,301.21,297.15,293.15,0,0,301.43,1.0,1.0,0.41,301.22,297.15,293.15,0,0,301.43,1.0,1.0,0.56,300.86,297.15,293.15,0,0,301.43,1.0,1.0,2.66,301.43,291.15,302.15,297.09,301.44,301.23,301.43,1,1.0,0.25,0.25,0.75,0.25,5.69,1.18,4.51,-0.09,1.0,0.0,0,295.89,410.0,37.67,0,13486.55,1,284.2,289.86,297.04,297.04,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.59,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
16365900,301.35,297.15,293.15,0,0,301.48,1.0,1.0,0.53,301.32,297.15,293.15,0,0,301.48,1.0,1.0,0.56,301.24,297.15,293.15,0,0,301.48,1.0,1.0,0.41,301.25,297.15,293.15,0,0,301.48,1.0,1.0,0.56,300.89,297.15,293.15,0,0,301.48,1.0,1.0,2.66,301.48,291.15,302.23,297.07,301.49,301.27,301.48,1,1.0,0.27,0.27,0.73,0.27,5.69,1.25,4.44,-0.03,1.0,0.0,0,296.07,410.0,34.36,0,13486.83,1,284.2,289.86,297.05,297.05,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.59,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
16366200,301.39,297.15,293.15,0,0,301.53,1.0,1.0,0.53,301.35,297.15,293.15,0,0,301.53,1.0,1.0,0.56,301.27,297.15,293.15,0,0,301.53,1.0,1.0,0.41,301.28,297.15,293.15,0,0,301.53,1.0,1.0,0.56,300.91,297.15,293.15,0,0,301.53,1.0,1.0,2.66,301.53,291.15,302.32,297.04,301.54,301.31,301.53,1,1.0,0.28,0.28,0.72,0.28,5.69,1.32,4.37,0.04,1.0,0.0,0,296.26,410.0,38.38,0,13486.85,1,284.2,289.86,297.05,297.05,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.59,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
16366500,301.43,297.15,293.15,0,0,301.59,1.0,1.0,0.53,301.39,297.15,293.15,0,0,301.59,1.0,1.0,0.56,301.31,297.15,293.15,0,0,301.59,1.0,1.0,0.41,301.32,297.15,293.15,0,0,301.59,1.0,1.0,0.56,300.94,297.15,293.15,0,0,301.59,1.0,1.0,2.66,301.59,291.15,302.4,297.01,301.6,301.35,301.59,1,1.0,0.3,0.3,0.7,0.3,5.69,1.38,4.31,0.1,1.0,0.0,0,296.32,410.0,41.37,0,13487.27,1,284.2,289.86,297.04,297.04,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.59,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
16366800,301.47,297.15,293.15,0,0,301.65,1.0,1.0,0.53,301.43,297.15,293.15,0,0,301.65,1.0,1.0,0.56,301.34,297.15,293.15,0,0,301.65,1.0,1.0,0.41,301.35,297.15,293.15,0,0,301.65,1.0,1.0,0.56,300.96,297.15,293.15,0,0,301.65,1.0,1.0,2.66,301.65,291.15,302.48,296.98,301.66,301.39,301.65,1,1.0,0.31,0.31,0.69,0.31,5.69,1.44,4.25,0.16,1.0,0.0,0,296.39,410.0,42.3,0,13487.47,1,284.2,289.86,297.02,297.03,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.6,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
16367100,301.5,297.15,293.15,0,0,301.71,1.0,1.0,0.53,301.47,297.15,293.15,0,0,301.71,1.0,1.0,0.56,301.37,297.15,293.15,0,0,301.71,1.0,1.0,0.41,301.38,297.15,293.15,0,0,301.71,1.0,1.0,0.56,300.99,297.15,293.15,0,0,301.71,1.0,1.0,2.66,301.71,291.15,302.57,296.95,301.72,301.43,301.71,1,1.0,0.32,0.32,0.68,0.32,5.69,1.49,4.2,0.21,1.0,0.0,0,296.5,410.0,42.45,0,13487.43,1,284.2,289.86,297.0,297.01,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.6,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
16367400,301.54,297.15,293.15,0,0,301.77,1.0,1.0,0.53,301.51,297.15,293.15,0,0,301.77,1.0,1.0,0.56,301.4,297.15,293.15,0,0,301.77,1.0,1.0,0.41,301.41,297.15,293.15,0,0,301.77,1.0,1.0,0.56,301.01,297.15,293.15,0,0,301.77,1.0,1.0,2.66,301.77,291.15,302.65,296.92,301.79,301.46,301.78,1,1.0,0.33,0.33,0.67,0.33,5.69,1.54,4.15,0.26,1.0,0.0,0,296.51,410.0,42.17,0,13487.72,1,284.2,289.87,296.98,296.98,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.6,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
16367700,301.58,297.15,293.15,0,0,301.83,1.0,1.0,0.53,301.55,297.15,293.15,0,0,301.83,1.0,1.0,0.56,301.43,297.15,293.15,0,0,301.83,1.0,1.0,0.41,301.44,297.15,293.15,0,0,301.83,1.0,1.0,0.56,301.04,297.15,293.15,0,0,301.83,1.0,1.0,2.66,301.84,291.15,302.73,296.89,301.85,301.5,301.84,1,1.0,0.34,0.34,0.66,0.34,5.69,1.59,4.1,0.31,1.0,0.0,0,296.62,410.0,41.71,0,13487.51,1,284.2,289.87,296.96,296.96,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.6,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
16368000,301.61,297.15,293.15,0,0,301.89,1.0,1.0,0.53,301.59,297.15,293.15,0,0,301.89,1.0,1.0,0.56,301.46,297.15,293.15,0,0,301.89,1.0,1.0,0.41,301.48,297.15,293.15,0,0,301.89,1.0,1.0,0.56,301.06,297.15,293.15,0,0,301.89,1.0,1.0,2.66,301.89,291.15,302.82,296.87,301.9,301.54,301.89,1,1.0,0.34,0.34,0.66,0.34,5.69,1.63,4.06,0.35,1.0,0.0,0,296.6,410.0,41.07,0,13487.83,1,284.2,289.87,296.93,296.94,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.6,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
16368300,301.64,297.15,293.15,0,0,301.95,1.0,1.0,0.53,301.62,297.15,293.15,0,0,301.95,1.0,1.0,0.56,301.49,297.15,293.15,0,0,301.95,1.0,1.0,0.41,301.51,297.15,293.15,0,0,301.95,1.0,1.0,0.56,301.09,297.15,293.15,0,0,301.95,1.0,1.0,2.66,301.95,291.15,302.9,296.84,301.96,301.57,301.95,1,1.0,0.35,0.35,0.65,0.35,5.69,1.67,4.02,0.39,1.0,0.0,0,296.7,410.0,40.03,0,13487.59,1,284.2,289.87,296.91,296.91,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.6,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
16368600,301.67,297.15,293.15,0,0,302.01,1.0,1.0,0.53,301.66,297.15,293.15,0,0,302.01,1.0,1.0,0.56,301.52,297.15,293.15,0,0,302.01,1.0,1.0,0.41,301.54,297.15,293.15,0,0,302.01,1.0,1.0,0.56,301.11,297.15,293.15,0,0,302.01,1.0,1.0,2.66,302.01,291.15,302.98,296.82,302.02,301.6,302.01,1,1.0,0.36,0.36,0.64,0.36,5.69,1.71,3.98,0.43,1.0,0.0,0,296.69,410.0,38.8,0,13487.78,1,284.2,289.87,296.88,296.89,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.61,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
16368900,301.7,297.15,293.15,0,0,302.06,1.0,1.0,0.53,301.69,297.15,293.15,0,0,302.06,1.0,1.0,0.56,301.55,297.15,293.15,0,0,302.06,1.0,1.0,0.41,301.57,297.15,293.15,0,0,302.06,1.0,1.0,0.56,301.14,297.15,293.15,0,0,302.06,1.0,1.0,2.66,302.06,291.15,303.07,296.8,302.07,301.64,302.06,1,1.0,0.36,0.36,0.64,0.36,5.69,1.74,3.95,0.46,1.0,0.0,0,296.7,410.0,38.29,0,13487.87,1,284.2,289.87,296.86,296.86,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.61,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
16369200,301.73,297.15,293.15,0,0,302.12,1.0,1.0,0.53,301.73,297.15,293.15,0,0,302.12,1.0,1.0,0.56,301.58,297.15,293.15,0,0,302.12,1.0,1.0,0.41,301.6,297.15,293.15,0,0,302.12,1.0,1.0,0.56,301.16,297.15,293.15,0,0,302.12,1.0,1.0,2.66,302.12,291.15,303.15,296.78,302.13,301.67,302.12,1,1.0,0.37,0.37,0.63,0.37,5.69,1.77,3.92,0.49,1.0,0.0,0,296.72,410.0,37.79,0,13487.93,1,284.2,289.87,296.84,296.84,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.61,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
16369500,301.76,297.15,293.15,0,0,302.17,1.0,1.0,0.53,301.76,297.15,293.15,0,0,302.17,1.0,1.0,0.56,301.61,297.15,293.15,0,0,302.17,1.0,1.0,0.41,301.63,297.15,293.15,0,0,302.17,1.0,1.0,0.56,301.19,297.15,293.15,0,0,302.17,1.0,1.0,2.66,302.17,291.15,303.23,296.77,302.18,301.69,302.17,1,1.0,0.37,0.37,0.63,0.37,5.69,1.79,3.9,0.52,1.0,0.0,0,296.74,410.0,37.3,0,13487.93,1,284.2,289.87,296.82,296.82,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.61,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
16369800,301.78,297.15,293.15,0,0,302.22,1.0,1.0,0.53,301.79,297.15,293.15,0,0,302.22,1.0,1.0,0.56,301.64,297.15,293.15,0,0,302.22,1.0,1.0,0.41,301.66,297.15,293.15,0,0,302.22,1.0,1.0,0.56,301.21,297.15,293.15,0,0,302.22,1.0,1.0,2.66,302.22,291.15,303.32,296.77,302.23,301.72,302.22,1,1.0,0.38,0.38,0.62,0.38,5.69,1.82,3.87,0.54,1.0,0.0,0,296.76,410.0,36.85,0,13487.9,1,284.2,289.87,296.81,296.81,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.61,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
16370100,301.81,297.15,293.15,0,0,302.28,1.0,1.0,0.53,301.82,297.15,293.15,0,0,302.28,1.0,1.0,0.56,301.67,297.15,293.15,0,0,302.28,1.0,1.0,0.41,301.69,297.15,293.15,0,0,302.28,1.0,1.0,0.56,301.23,297.15,293.15,0,0,302.28,1.0,1.0,2.66,302.28,291.15,303.4,296.78,302.28,301.75,302.28,1,1.0,0.38,0.38,0.62,0.38,5.69,1.84,3.85,0.56,1.0,0.0,0,296.78,410.0,36.46,0,13487.9,1,284.2,289.87,296.8,296.8,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.61,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
16370400,301.83,297.15,293.15,0,0,302.33,1.0,1.0,0.53,301.85,297.15,293.15,0,0,302.33,1.0,1.0,0.56,301.7,297.15,293.15,0,0,302.33,1.0,1.0,0.41,301.72,297.15,293.15,0,0,302.33,1.0,1.0,0.56,301.26,297.15,293.15,0,0,302.33,1.0,1.0,2.66,302.33,291.15,303.48,296.79,302.34,301.78,302.33,1,1.0,0.38,0.38,0.62,0.38,5.69,1.86,3.83,0.58,1.0,0.0,0,296.79,410.0,36.12,0,13487.89,1,284.2,289.87,296.79,296.79,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.61,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
16370700,301.86,297.15,293.15,0,0,302.38,1.0,1.0,0.53,301.88,297.15,293.15,0,0,302.38,1.0,1.0,0.56,301.73,297.15,293.15,0,0,302.38,1.0,1.0,0.41,301.74,297.15,293.15,0,0,302.38,1.0,1.0,0.56,301.28,297.15,293.15,0,0,302.38,1.0,1.0,2.66,302.38,291.15,303.57,296.81,302.39,301.81,302.38,1,1.0,0.39,0.39,0.61,0.39,5.69,1.88,3.82,0.6,1.0,0.0,0,296.81,410.0,35.85,0,13487.85,1,284.2,289.87,296.8,296.8,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.62,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
16371000,301.88,297.15,293.15,0,0,302.43,1.0,1.0,0.53,301.91,297.15,293.15,0,0,302.43,1.0,1.0,0.56,301.76,297.15,293.15,0,0,302.43,1.0,1.0,0.41,301.77,297.15,293.15,0,0,302.43,1.0,1.0,0.56,301.3,297.15,293.15,0,0,302.43,1.0,1.0,2.66,302.43,291.15,303.65,296.82,302.44,301.84,302.43,1,1.0,0.39,0.39,0.61,0.39,5.69,1.89,3.8,0.61,1.0,0.0,0,296.84,410.0,35.64,0,13487.79,1,284.2,289.87,296.8,296.8,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.62,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
16371300,301.91,297.15,293.15,0,0,302.48,1.0,1.0,0.53,301.94,297.15,293.15,0,0,302.48,1.0,1.0,0.56,301.78,297.15,293.15,0,0,302.48,1.0,1.0,0.41,301.8,297.15,293.15,0,0,302.48,1.0,1.0,0.56,301.32,297.15,293.15,0,0,302.48,1.0,1.0,2.66,302.48,291.15,303.73,296.85,302.49,301.86,302.48,1,1.0,0.39,0.39,0.61,0.39,5.69,1.9,3.79,0.63,1.0,0.0,0,296.86,410.0,35.46,0,13487.76,1,284.2,289.87,296.82,296.81,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.62,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
16371600,301.93,297.15,293.15,0,0,302.53,1.0,1.0,0.53,301.97,297.15,293.15,0,0,302.53,1.0,1.0,0.56,301.81,297.15,293.15,0,0,302.53,1.0,1.0,0.41,301.83,297.15,293.15,0,0,302.53,1.0,1.0,0.56,301.35,297.15,293.15,0,0,302.53,1.0,1.0,2.66,302.53,291.15,303.82,296.87,302.54,301.89,302.53,1,1.0,0.39,0.39,0.61,0.39,5.69,1.92,3.77,0.64,1.0,0.0,0,296.86,410.0,35.25,0,13487.76,1,284.19,289.87,296.83,296.83,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.62,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
16371900,301.96,297.15,293.15,0,0,302.58,1.0,1.0,0.53,302.0,297.15,293.15,0,0,302.58,1.0,1.0,0.56,301.84,297.15,293.15,0,0,302.58,1.0,1.0,0.41,301.86,297.15,293.15,0,0,302.58,1.0,1.0,0.56,301.37,297.15,293.15,0,0,302.58,1.0,1.0,2.66,302.58,291.15,303.9,296.89,302.59,301.92,302.58,1,1.0,0.39,0.39,0.61,0.39,5.69,1.93,3.76,0.65,1.0,0.0,0,296.86,410.0,35.01,0,13487.78,1,284.19,289.87,296.85,296.84,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.62,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
16372200,301.98,297.15,293.15,0,0,302.63,1.0,1.0,0.53,302.03,297.15,293.15,0,0,302.63,1.0,1.0,0.56,301.86,297.15,293.15,0,0,302.63,1.0,1.0,0.41,301.88,297.15,293.15,0,0,302.63,1.0,1.0,0.56,301.39,297.15,293.15,0,0,302.63,1.0,1.0,2.66,302.63,291.15,303.98,296.9,302.64,301.95,302.63,1,1.0,0.4,0.4,0.6,0.4,5.69,1.94,3.75,0.66,1.0,0.0,0,296.86,410.0,34.74,0,13487.82,1,284.19,289.87,296.86,296.86,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.63,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
16372500,302.01,297.15,293.15,0,0,302.68,1.0,1.0,0.53,302.06,297.15,293.15,0,0,302.68,1.0,1.0,0.56,301.89,297.15,293.15,0,0,302.68,1.0,1.0,0.41,301.91,297.15,293.15,0,0,302.68,1.0,1.0,0.56,301.41,297.15,293.15,0,0,302.68,1.0,1.0,2.66,302.68,291.15,304.07,296.91,302.69,301.97,302.68,1,1.0,0.4,0.4,0.6,0.4,5.69,1.95,3.75,0.67,1.0,0.0,0,296.86,410.0,34.44,0,13487.85,1,284.19,289.87,296.88,296.88,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.63,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
16372800,302.03,297.15,293.15,0,0,302.73,1.0,1.0,0.53,302.09,297.15,293.15,0,0,302.73,1.0,1.0,0.56,301.92,297.15,293.15,0,0,302.73,1.0,1.0,0.41,301.93,297.15,293.15,0,0,302.73,1.0,1.0,0.56,301.43,297.15,293.15,0,0,302.73,1.0,1.0,2.66,302.73,291.15,304.15,296.92,302.74,302.0,302.73,1,1.0,0.4,0.4,0.6,0.4,5.69,1.95,3.74,0.68,1.0,0.0,0,296.86,410.0,34.2,0,13487.86,1,284.19,289.87,296.89,296.89,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.63,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
16373100,302.04,297.15,293.15,0,0,302.77,1.0,1.0,0.53,302.11,297.15,293.15,0,0,302.77,1.0,1.0,0.56,301.93,297.15,293.15,0,0,302.77,1.0,1.0,0.41,301.95,297.15,293.15,0,0,302.77,1.0,1.0,0.56,301.44,297.15,293.15,0,0,302.77,1.0,1.0,2.66,302.77,291.15,304.24,296.92,302.78,302.01,302.77,1,1.0,0.4,0.4,0.6,0.4,5.69,1.96,3.73,0.68,1.0,0.0,0,296.86,410.0,30.94,0,13487.88,1,284.19,289.87,296.9,296.9,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.63,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
16373400,302.06,297.15,293.15,0,0,302.82,1.0,1.0,0.53,302.13,297.15,293.15,0,0,302.82,1.0,1.0,0.56,301.95,297.15,293.15,0,0,302.82,1.0,1.0,0.41,301.97,297.15,293.15,0,0,302.82,1.0,1.0,0.56,301.46,297.15,293.15,0,0,302.82,1.0,1.0,2.66,302.82,291.15,304.33,296.9,302.83,302.03,302.82,1,1.0,0.4,0.4,0.6,0.4,5.69,1.97,3.72,0.69,1.0,0.0,0,296.86,410.0,33.2,0,13487.91,1,284.19,289.87,296.9,296.9,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.63,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
16373700,302.09,297.15,293.15,0,0,302.87,1.0,1.0,0.53,302.16,297.15,293.15,0,0,302.87,1.0,1.0,0.56,301.98,297.15,293.15,0,0,302.87,1.0,1.0,0.41,301.99,297.15,293.15,0,0,302.87,1.0,1.0,0.56,301.48,297.15,293.15,0,0,302.87,1.0,1.0,2.66,302.87,291.15,304.42,296.88,302.88,302.06,302.87,1,1.0,0.4,0.4,0.6,0.4,5.69,1.97,3.72,0.69,1.0,0.0,0,296.85,410.0,35.18,0,13487.94,1,284.19,289.87,296.9,296.9,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.63,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
16374000,302.11,297.15,293.15,0,0,302.92,1.0,1.0,0.53,302.18,297.15,293.15,0,0,302.92,1.0,1.0,0.56,302.0,297.15,293.15,0,0,302.92,1.0,1.0,0.41,302.02,297.15,293.15,0,0,302.92,1.0,1.0,0.56,301.5,297.15,293.15,0,0,302.92,1.0,1.0,2.66,302.92,291.15,304.52,296.85,302.93,302.08,302.92,1,1.0,0.4,0.4,0.6,0.4,5.69,1.98,3.71,0.7,1.0,0.0,0,296.84,410.0,36.29,0,13487.99,1,284.19,289.87,296.88,296.89,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.63,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
16374300,302.13,297.15,293.15,0,0,302.97,1.0,1.0,0.53,302.21,297.15,293.15,0,0,302.97,1.0,1.0,0.56,302.03,297.15,293.15,0,0,302.97,1.0,1.0,0.41,302.04,297.15,293.15,0,0,302.97,1.0,1.0,0.56,301.52,297.15,293.15,0,0,302.97,1.0,1.0,2.66,302.97,291.15,304.62,296.81,302.98,302.11,302.97,1,1.0,0.4,0.4,0.6,0.4,5.69,1.98,3.71,0.7,1.0,0.0,0,296.83,410.0,36.73,0,13488.05,1,284.19,289.87,296.87,296.87,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.64,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
16374600,302.16,297.15,293.15,0,0,303.03,1.0,1.0,0.53,302.24,297.15,293.15,0,0,303.03,1.0,1.0,0.56,302.06,297.15,293.15,0,0,303.03,1.0,1.0,0.41,302.07,297.15,293.15,0,0,303.03,1.0,1.0,0.56,301.55,297.15,293.15,0,0,303.03,1.0,1.0,2.66,303.03,291.15,304.71,296.78,303.03,302.14,303.03,1,1.0,0.4,0.4,0.6,0.4,5.69,1.98,3.71,0.71,1.0,0.0,0,296.82,410.0,36.58,0,13488.12,1,284.19,289.87,296.84,296.85,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.64,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
16374900,302.19,297.15,293.15,0,0,303.08,1.0,1.0,0.53,302.27,297.15,293.15,0,0,303.08,1.0,1.0,0.56,302.09,297.15,293.15,0,0,303.08,1.0,1.0,0.41,302.09,297.15,293.15,0,0,303.08,1.0,1.0,0.56,301.57,297.15,293.15,0,0,303.08,1.0,1.0,2.66,303.08,291.15,304.8,296.74,303.09,302.16,303.08,1,1.0,0.4,0.4,0.6,0.4,5.69,1.99,3.7,0.71,1.0,0.0,0,296.81,410.0,35.98,0,13488.19,1,284.19,289.87,296.82,296.82,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.64,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
16375200,302.21,297.15,293.15,0,0,303.13,1.0,1.0,0.53,302.3,297.15,293.15,0,0,303.13,1.0,1.0,0.56,302.12,297.15,293.15,0,0,303.13,1.0,1.0,0.41,302.12,297.15,293.15,0,0,303.13,1.0,1.0,0.56,301.59,297.15,293.15,0,0,303.13,1.0,1.0,2.66,303.13,291.15,304.89,296.7,303.13,302.19,303.13,1,1.0,0.4,0.4,0.6,0.4,5.69,1.99,3.7,0.71,1.0,0.0,0,296.79,410.0,34.91,0,13488.27,1,284.19,289.87,296.78,296.79,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.64,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
16375500,302.24,297.15,293.15,0,0,303.17,1.0,1.0,0.53,302.32,297.15,293.15,0,0,303.17,1.0,1.0,0.56,302.15,297.15,293.15,0,0,303.17,1.0,1.0,0.41,302.15,297.15,293.15,0,0,303.17,1.0,1.0,0.56,301.61,297.15,293.15,0,0,303.17,1.0,1.0,2.66,303.17,291.15,304.97,296.67,303.18,302.22,303.17,1,1.0,0.4,0.4,0.6,0.4,5.69,1.99,3.7,0.71,1.0,0.0,0,296.78,410.0,33.45,0,13488.34,1,284.19,289.87,296.75,296.76,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.64,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
16375800,302.27,297.15,293.15,0,0,303.22,1.0,1.0,0.53,302.35,297.15,293.15,0,0,303.22,1.0,1.0,0.56,302.18,297.15,293.15,0,0,303.22,1.0,1.0,0.41,302.17,297.15,293.15,0,0,303.22,1.0,1.0,0.56,301.64,297.15,293.15,0,0,303.22,1.0,1.0,2.66,303.22,291.15,305.04,296.64,303.23,302.25,303.22,1,1.0,0.4,0.4,0.6,0.4,5.69,2.0,3.7,0.72,1.0,0.0,0,296.76,410.0,31.47,0,13488.42,1,284.19,289.87,296.72,296.72,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.64,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
16376100,302.29,297.15,293.15,0,0,303.26,1.0,1.0,0.53,302.38,297.15,293.15,0,0,303.26,1.0,1.0,0.56,302.21,297.15,293.15,0,0,303.26,1.0,1.0,0.41,302.2,297.15,293.15,0,0,303.26,1.0,1.0,0.56,301.66,297.15,293.15,0,0,303.26,1.0,1.0,2.66,303.26,291.15,305.1,296.62,303.27,302.27,303.26,1,1.0,0.4,0.4,0.6,0.4,5.69,2.0,3.69,0.72,1.0,0.0,0,296.74,410.0,28.99,0,13488.49,1,284.19,289.87,296.69,296.69,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.64,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
16376400,302.32,297.15,293.15,0,0,303.3,1.0,1.0,0.53,302.41,297.15,293.15,0,0,303.3,1.0,1.0,0.56,302.24,297.15,293.15,0,0,303.3,1.0,1.0,0.41,302.23,297.15,293.15,0,0,303.3,1.0,1.0,0.56,301.68,297.15,293.15,0,0,303.3,1.0,1.0,2.66,303.3,291.15,305.15,296.6,303.3,302.3,303.3,1,1.0,0.4,0.4,0.6,0.4,5.69,2.0,3.69,0.72,1.0,0.0,0,296.73,410.0,25.99,0,13488.56,1,284.19,289.87,296.67,296.67,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.64,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
16376700,302.36,297.15,293.15,0,0,303.34,1.0,1.0,0.53,302.46,297.15,293.15,0,0,303.34,1.0,1.0,0.56,302.29,297.15,293.15,0,0,303.34,1.0,1.0,0.41,302.27,297.15,293.15,0,0,303.34,1.0,1.0,0.56,301.72,297.15,293.15,0,0,303.34,1.0,1.0,2.66,303.34,291.15,305.18,296.61,303.35,302.35,303.34,1,1.0,0.4,0.4,0.6,0.4,5.69,2.0,3.69,0.72,1.0,0.0,0,296.72,410.0,29.9,0,13488.61,1,284.19,289.87,296.65,296.65,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.64,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
16377000,302.4,297.15,293.15,0,0,303.37,1.0,1.0,0.53,302.5,297.15,293.15,0,0,303.37,1.0,1.0,0.56,302.33,297.15,293.15,0,0,303.37,1.0,1.0,0.41,302.31,297.15,293.15,0,0,303.37,1.0,1.0,0.56,301.75,297.15,293.15,0,0,303.37,1.0,1.0,2.66,303.37,291.15,305.21,296.64,303.38,302.39,303.37,1,1.0,0.41,0.41,0.59,0.41,5.69,2.0,3.69,0.72,1.0,0.0,0,296.71,410.0,24.02,0,13488.67,1,284.19,289.87,296.64,296.64,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.65,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
16377300,302.42,297.15,293.15,0,0,303.4,1.0,1.0,0.53,302.53,297.15,293.15,0,0,303.4,1.0,1.0,0.56,302.37,297.15,293.15,0,0,303.4,1.0,1.0,0.41,302.34,297.15,293.15,0,0,303.4,1.0,1.0,0.56,301.77,297.15,293.15,0,0,303.4,1.0,1.0,2.66,303.4,291.15,305.22,296.69,303.4,302.42,303.4,1,1.0,0.41,0.41,0.59,0.41,5.69,2.0,3.69,0.72,1.0,0.0,0,296.69,410.0,18.83,0,13488.73,1,284.19,289.87,296.65,296.65,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.65,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
16377600,302.45,297.15,293.15,0,0,303.42,1.0,1.0,0.53,302.56,297.15,293.15,0,0,303.42,1.0,1.0,0.56,302.4,297.15,293.15,0,0,303.42,1.0,1.0,0.41,302.36,297.15,293.15,0,0,303.42,1.0,1.0,0.56,301.79,297.15,293.15,0,0,303.42,1.0,1.0,2.66,303.42,291.15,305.22,296.75,303.42,302.45,303.42,1,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.69,0.72,1.0,0.0,0,296.68,410.0,15.04,0,13488.78,1,284.19,289.87,296.68,296.67,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.65,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
16377900,302.47,297.15,293.15,0,0,303.44,1.0,1.0,0.53,302.59,297.15,293.15,0,0,303.44,1.0,1.0,0.56,302.43,297.15,293.15,0,0,303.44,1.0,1.0,0.41,302.39,297.15,293.15,0,0,303.44,1.0,1.0,0.56,301.81,297.15,293.15,0,0,303.44,1.0,1.0,2.66,303.44,291.15,305.22,296.82,303.44,302.47,303.44,1,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.73,1.0,0.0,0,296.67,410.0,12.27,0,13488.83,1,284.19,289.87,296.71,296.71,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.65,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
16378200,302.49,297.15,293.15,0,0,303.45,1.0,1.0,0.53,302.61,297.15,293.15,0,0,303.45,1.0,1.0,0.56,302.45,297.15,293.15,0,0,303.45,1.0,1.0,0.41,302.41,297.15,293.15,0,0,303.45,1.0,1.0,0.56,301.82,297.15,293.15,0,0,303.45,1.0,1.0,2.66,303.45,291.15,305.21,296.89,303.45,302.49,303.45,1,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.73,1.0,0.0,0,296.66,410.0,10.15,0,13488.88,1,284.19,289.87,296.76,296.76,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.65,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
16378500,302.5,297.15,293.15,0,0,303.46,1.0,1.0,0.53,302.63,297.15,293.15,0,0,303.46,1.0,1.0,0.56,302.48,297.15,293.15,0,0,303.46,1.0,1.0,0.41,302.43,297.15,293.15,0,0,303.46,1.0,1.0,0.56,301.84,297.15,293.15,0,0,303.46,1.0,1.0,2.66,303.46,291.15,305.2,296.97,303.46,302.51,303.46,1,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.73,1.0,0.0,0,296.65,410.0,8.54,0,13488.92,1,284.19,289.87,296.82,296.81,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.65,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
16378800,302.52,297.15,293.15,0,0,303.47,1.0,1.0,0.53,302.65,297.15,293.15,0,0,303.47,1.0,1.0,0.56,302.5,297.15,293.15,0,0,303.47,1.0,1.0,0.41,302.45,297.15,293.15,0,0,303.47,1.0,1.0,0.56,301.85,297.15,293.15,0,0,303.47,1.0,1.0,2.66,303.47,291.15,305.19,297.04,303.47,302.53,303.47,1,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.73,1.0,0.0,0,296.65,410.0,7.41,0,13488.95,1,284.18,289.87,296.88,296.87,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.65,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
16379100,302.54,297.15,293.15,0,0,303.48,1.0,1.0,0.53,302.67,297.15,293.15,0,0,303.48,1.0,1.0,0.56,302.53,297.15,293.15,0,0,303.48,1.0,1.0,0.41,302.46,297.15,293.15,0,0,303.48,1.0,1.0,0.56,301.87,297.15,293.15,0,0,303.48,1.0,1.0,2.66,303.48,291.15,305.17,297.1,303.48,302.55,303.48,1,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.73,1.0,0.0,0,296.64,410.0,6.82,0,13488.98,1,284.18,289.88,296.94,296.94,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.65,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
16379400,302.55,297.15,293.15,0,0,303.48,1.0,1.0,0.53,302.69,297.15,293.15,0,0,303.48,1.0,1.0,0.56,302.55,297.15,293.15,0,0,303.48,1.0,1.0,0.41,302.48,297.15,293.15,0,0,303.48,1.0,1.0,0.56,301.88,297.15,293.15,0,0,303.48,1.0,1.0,2.66,303.48,291.15,305.16,297.15,303.49,302.57,303.48,1,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.73,1.0,0.0,0,296.64,410.0,6.8,0,13488.99,1,284.18,289.88,297.0,297.0,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.66,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
16379700,302.57,297.15,293.15,0,0,303.49,1.0,1.0,0.53,302.71,297.15,293.15,0,0,303.49,1.0,1.0,0.56,302.57,297.15,293.15,0,0,303.49,1.0,1.0,0.41,302.5,297.15,293.15,0,0,303.49,1.0,1.0,0.56,301.9,297.15,293.15,0,0,303.49,1.0,1.0,2.66,303.49,291.15,305.15,297.18,303.49,302.59,303.49,1,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.73,1.0,0.0,0,296.64,410.0,7.29,0,13489.0,1,284.18,289.88,297.06,297.05,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.66,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
16380000,302.58,297.15,293.15,0,0,303.5,1.0,1.0,0.53,302.72,297.15,293.15,0,0,303.5,1.0,1.0,0.56,302.6,297.15,293.15,0,0,303.5,1.0,1.0,0.41,302.51,297.15,293.15,0,0,303.5,1.0,1.0,0.56,301.91,297.15,293.15,0,0,303.5,1.0,1.0,2.66,303.5,291.15,305.15,297.19,303.5,302.6,303.5,1,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.73,1.0,0.0,0,296.64,410.0,8.33,0,13488.99,1,284.18,289.88,297.1,297.09,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.66,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
16380300,302.59,297.15,293.15,0,0,303.51,1.0,1.0,0.53,302.74,297.15,293.15,0,0,303.51,1.0,1.0,0.56,302.62,297.15,293.15,0,0,303.51,1.0,1.0,0.41,302.53,297.15,293.15,0,0,303.51,1.0,1.0,0.56,301.92,297.15,293.15,0,0,303.51,1.0,1.0,2.66,303.51,291.15,305.15,297.19,303.52,302.62,303.51,1,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.73,1.0,0.0,0,296.66,410.0,8.92,0,13488.9,1,284.18,289.88,297.13,297.12,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.66,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
16380600,302.61,297.15,293.15,0,0,303.52,1.0,1.0,0.53,302.75,297.15,293.15,0,0,303.52,1.0,1.0,0.56,302.64,297.15,293.15,0,0,303.52,1.0,1.0,0.41,302.54,297.15,293.15,0,0,303.52,1.0,1.0,0.56,301.93,297.15,293.15,0,0,303.52,1.0,1.0,2.66,303.52,291.15,305.15,297.19,303.53,302.64,303.52,1,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.73,1.0,0.0,0,296.73,410.0,8.9,0,13488.58,1,284.18,289.88,297.15,297.14,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.66,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
