time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed (fraction, 0: fan speed is 0% to 1:fan speed is 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
16380900,302.62,297.15,293.15,0,0,303.53,1.0,1.0,0.53,302.77,297.15,293.15,0,0,303.53,1.0,1.0,0.56,302.67,297.15,293.15,0,0,303.53,1.0,1.0,0.41,302.56,297.15,293.15,0,0,303.53,1.0,1.0,0.56,301.95,297.15,293.15,0,0,303.53,1.0,1.0,2.66,303.53,291.15,305.15,297.19,303.54,302.65,303.53,1,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.73,1.0,0.0,0,296.76,410.0,8.75,0,13488.46,1,284.18,289.88,297.16,297.16,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.66,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
16381200,302.63,297.15,293.15,0,0,303.54,1.0,1.0,0.53,302.78,297.15,293.15,0,0,303.54,1.0,1.0,0.56,302.69,297.15,293.15,0,0,303.54,1.0,1.0,0.41,302.57,297.15,293.15,0,0,303.54,1.0,1.0,0.56,301.96,297.15,293.15,0,0,303.54,1.0,1.0,2.66,303.54,291.15,305.15,297.19,303.55,302.67,303.55,1,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.73,1.0,0.0,0,296.68,410.0,8.59,0,13488.79,1,284.18,289.88,297.17,297.17,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.66,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
16381500,302.65,297.15,293.15,0,0,303.55,1.0,1.0,0.53,302.79,297.15,293.15,0,0,303.55,1.0,1.0,0.56,302.71,297.15,293.15,0,0,303.55,1.0,1.0,0.41,302.59,297.15,293.15,0,0,303.55,1.0,1.0,0.56,301.97,297.15,293.15,0,0,303.55,1.0,1.0,2.66,303.56,291.15,305.15,297.19,303.56,302.69,303.56,1,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.73,1.0,0.0,0,296.73,410.0,8.38,0,13488.59,1,284.18,289.88,297.18,297.18,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.66,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
16381800,302.66,297.15,293.15,0,0,303.56,1.0,1.0,0.53,302.8,297.15,293.15,0,0,303.56,1.0,1.0,0.56,302.73,297.15,293.15,0,0,303.56,1.0,1.0,0.41,302.6,297.15,293.15,0,0,303.56,1.0,1.0,0.56,301.99,297.15,293.15,0,0,303.56,1.0,1.0,2.66,303.56,291.15,305.15,297.19,303.57,302.7,303.56,1,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.73,1.0,0.0,0,296.8,410.0,8.11,0,13488.29,1,284.18,289.88,297.18,297.18,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.66,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
16382100,302.67,297.15,293.15,0,0,303.57,1.0,1.0,0.53,302.82,297.15,293.15,0,0,303.57,1.0,1.0,0.56,302.75,297.15,293.15,0,0,303.57,1.0,1.0,0.41,302.61,297.15,293.15,0,0,303.57,1.0,1.0,0.56,302.0,297.15,293.15,0,0,303.57,1.0,1.0,2.66,303.57,291.15,305.15,297.19,303.58,302.71,303.57,1,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.73,1.0,0.0,0,296.74,410.0,7.85,0,13488.54,1,284.18,289.88,297.19,297.19,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.66,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
16382400,302.68,297.15,293.15,0,0,303.58,1.0,1.0,0.53,302.83,297.15,293.15,0,0,303.58,1.0,1.0,0.56,302.77,297.15,293.15,0,0,303.58,1.0,1.0,0.41,302.62,297.15,293.15,0,0,303.58,1.0,1.0,0.56,302.01,297.15,293.15,0,0,303.58,1.0,1.0,2.66,303.58,291.15,305.15,297.19,303.58,302.73,303.58,1,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.73,1.0,0.0,0,296.77,410.0,7.59,0,13488.43,1,284.18,289.88,297.19,297.19,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.66,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
16382700,302.69,297.15,293.15,0,0,303.59,1.0,1.0,0.53,302.84,297.15,293.15,0,0,303.59,1.0,1.0,0.56,302.79,297.15,293.15,0,0,303.59,1.0,1.0,0.41,302.64,297.15,293.15,0,0,303.59,1.0,1.0,0.56,302.02,297.15,293.15,0,0,303.59,1.0,1.0,2.66,303.59,291.15,305.15,297.19,303.59,302.74,303.59,1,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.73,1.0,0.0,0,296.84,410.0,7.37,0,13488.09,1,284.18,289.88,297.19,297.19,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.66,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
16383000,302.7,297.15,293.15,0,0,303.6,1.0,1.0,0.53,302.85,297.15,293.15,0,0,303.6,1.0,1.0,0.56,302.81,297.15,293.15,0,0,303.6,1.0,1.0,0.41,302.65,297.15,293.15,0,0,303.6,1.0,1.0,0.56,302.03,297.15,293.15,0,0,303.6,1.0,1.0,2.66,303.6,291.15,305.15,297.19,303.6,302.75,303.6,1,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.73,1.0,0.0,0,296.83,410.0,7.19,0,13488.15,1,284.18,289.88,297.19,297.19,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.66,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
16383300,302.71,297.15,293.15,0,0,303.61,1.0,1.0,0.53,302.86,297.15,293.15,0,0,303.61,1.0,1.0,0.56,302.83,297.15,293.15,0,0,303.61,1.0,1.0,0.41,302.66,297.15,293.15,0,0,303.61,1.0,1.0,0.56,302.04,297.15,293.15,0,0,303.61,1.0,1.0,2.66,303.61,291.15,305.15,297.19,303.61,302.77,303.61,1,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.73,1.0,0.0,0,296.81,410.0,7.01,0,13488.25,1,284.18,289.88,297.19,297.19,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.66,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
16383600,302.72,297.15,293.15,0,0,303.61,1.0,1.0,0.53,302.86,297.15,293.15,0,0,303.61,1.0,1.0,0.56,302.84,297.15,293.15,0,0,303.61,1.0,1.0,0.41,302.67,297.15,293.15,0,0,303.61,1.0,1.0,0.56,302.05,297.15,293.15,0,0,303.61,1.0,1.0,2.66,303.61,291.15,305.15,297.19,303.62,302.78,303.62,1,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.73,1.0,0.0,0,296.81,410.0,6.83,0,13488.25,1,284.18,289.88,297.19,297.19,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.66,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
16383900,302.73,297.15,293.15,0,0,303.62,1.0,1.0,0.53,302.87,297.15,293.15,0,0,303.62,1.0,1.0,0.56,302.86,297.15,293.15,0,0,303.62,1.0,1.0,0.41,302.68,297.15,293.15,0,0,303.62,1.0,1.0,0.56,302.06,297.15,293.15,0,0,303.62,1.0,1.0,2.66,303.62,291.15,305.15,297.19,303.62,302.79,303.62,1,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.73,1.0,0.0,0,296.82,410.0,6.66,0,13488.2,1,284.18,289.88,297.19,297.19,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.66,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
16384200,302.74,297.15,293.15,0,0,303.63,1.0,1.0,0.53,302.88,297.15,293.15,0,0,303.63,1.0,1.0,0.56,302.87,297.15,293.15,0,0,303.63,1.0,1.0,0.41,302.69,297.15,293.15,0,0,303.63,1.0,1.0,0.56,302.07,297.15,293.15,0,0,303.63,1.0,1.0,2.66,303.63,291.15,305.15,297.19,303.63,302.8,303.63,1,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.73,1.0,0.0,0,296.85,410.0,6.46,0,13488.08,1,284.18,289.88,297.19,297.19,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.66,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
16384500,302.75,297.15,293.15,0,0,303.64,1.0,1.0,0.53,302.89,297.15,293.15,0,0,303.64,1.0,1.0,0.56,302.89,297.15,293.15,0,0,303.64,1.0,1.0,0.41,302.7,297.15,293.15,0,0,303.64,1.0,1.0,0.56,302.08,297.15,293.15,0,0,303.64,1.0,1.0,2.66,303.64,291.15,305.15,297.19,303.64,302.81,303.64,1,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.73,1.0,0.0,0,296.85,410.0,6.25,0,13488.07,1,284.18,289.88,297.19,297.19,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.66,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
16384800,302.76,297.15,293.15,0,0,303.64,1.0,1.0,0.53,302.9,297.15,293.15,0,0,303.64,1.0,1.0,0.56,302.9,297.15,293.15,0,0,303.64,1.0,1.0,0.41,302.71,297.15,293.15,0,0,303.64,1.0,1.0,0.56,302.09,297.15,293.15,0,0,303.64,1.0,1.0,2.66,303.64,291.15,305.15,297.19,303.64,302.82,303.64,1,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.73,1.0,0.0,0,296.78,410.0,5.97,0,13488.39,1,284.18,289.88,297.19,297.19,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.66,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
16385100,302.77,297.15,293.15,0,0,303.65,1.0,1.0,0.53,302.9,297.15,293.15,0,0,303.65,1.0,1.0,0.56,302.91,297.15,293.15,0,0,303.65,1.0,1.0,0.41,302.72,297.15,293.15,0,0,303.65,1.0,1.0,0.56,302.1,297.15,293.15,0,0,303.65,1.0,1.0,2.66,303.65,291.15,305.15,297.19,303.65,302.83,303.65,1,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.73,1.0,0.0,0,296.74,410.0,5.59,0,13488.55,1,284.18,289.88,297.19,297.19,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.66,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
16385400,302.78,297.15,293.15,0,0,303.65,1.0,1.0,0.53,302.91,297.15,293.15,0,0,303.65,1.0,1.0,0.56,302.92,297.15,293.15,0,0,303.65,1.0,1.0,0.41,302.73,297.15,293.15,0,0,303.65,1.0,1.0,0.56,302.11,297.15,293.15,0,0,303.65,1.0,1.0,2.66,303.65,291.15,305.15,297.19,303.65,302.84,303.65,1,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.73,1.0,0.0,0,296.77,410.0,5.27,0,13488.43,1,284.18,289.88,297.19,297.19,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.66,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
16385700,302.79,297.15,293.15,0,0,303.66,1.0,1.0,0.53,302.92,297.15,293.15,0,0,303.66,1.0,1.0,0.56,302.92,297.15,293.15,0,0,303.66,1.0,1.0,0.41,302.74,297.15,293.15,0,0,303.66,1.0,1.0,0.56,302.12,297.15,293.15,0,0,303.66,1.0,1.0,2.66,303.66,291.15,305.15,297.19,303.66,302.84,303.66,1,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.73,1.0,0.0,0,296.75,410.0,5.0,0,13488.51,1,284.18,289.88,297.19,297.19,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.66,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
16386000,302.79,297.15,293.15,0,0,303.66,1.0,1.0,0.53,302.92,297.15,293.15,0,0,303.66,1.0,1.0,0.56,302.93,297.15,293.15,0,0,303.66,1.0,1.0,0.41,302.75,297.15,293.15,0,0,303.66,1.0,1.0,0.56,302.13,297.15,293.15,0,0,303.66,1.0,1.0,2.66,303.66,291.15,305.15,297.19,303.66,302.85,303.66,1,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.73,1.0,0.0,0,296.65,410.0,4.72,0,13488.95,1,284.17,289.88,297.19,297.19,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.67,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
16386300,302.8,297.15,293.15,0,0,303.67,1.0,1.0,0.53,302.93,297.15,293.15,0,0,303.67,1.0,1.0,0.56,302.94,297.15,293.15,0,0,303.67,1.0,1.0,0.41,302.76,297.15,293.15,0,0,303.67,1.0,1.0,0.56,302.14,297.15,293.15,0,0,303.67,1.0,1.0,2.66,303.67,291.15,305.15,297.19,303.67,302.86,303.67,1,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.73,1.0,0.0,0,296.71,410.0,4.38,0,13488.67,1,284.17,289.88,297.19,297.19,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.67,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
16386600,302.81,297.15,293.15,0,0,303.67,1.0,1.0,0.53,302.93,297.15,293.15,0,0,303.67,1.0,1.0,0.56,302.94,297.15,293.15,0,0,303.67,1.0,1.0,0.41,302.76,297.15,293.15,0,0,303.67,1.0,1.0,0.56,302.15,297.15,293.15,0,0,303.67,1.0,1.0,2.66,303.67,291.15,305.15,297.19,303.67,302.86,303.67,1,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.73,1.0,0.0,0,296.74,410.0,4.05,0,13488.55,1,284.17,289.88,297.19,297.19,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.67,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
16386900,302.81,297.15,293.15,0,0,303.67,1.0,1.0,0.53,302.93,297.15,293.15,0,0,303.67,1.0,1.0,0.56,302.95,297.15,293.15,0,0,303.67,1.0,1.0,0.41,302.77,297.15,293.15,0,0,303.67,1.0,1.0,0.56,302.15,297.15,293.15,0,0,303.67,1.0,1.0,2.66,303.67,291.15,305.15,297.19,303.67,302.87,303.67,1,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.73,1.0,0.0,0,296.68,410.0,3.72,0,13488.83,1,284.17,289.88,297.19,297.19,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.67,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
16387200,302.82,297.15,293.15,0,0,303.68,1.0,1.0,0.53,302.94,297.15,293.15,0,0,303.68,1.0,1.0,0.56,302.95,297.15,293.15,0,0,303.68,1.0,1.0,0.41,302.77,297.15,293.15,0,0,303.68,1.0,1.0,0.56,302.16,297.15,293.15,0,0,303.68,1.0,1.0,2.66,303.68,291.15,305.15,297.19,303.68,302.87,303.68,1,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.73,1.0,0.0,0,296.64,410.0,3.4,0,13488.98,1,284.17,289.88,297.19,297.2,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.67,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
16387500,302.82,297.15,293.15,0,0,303.68,1.0,1.0,0.53,302.94,297.15,293.15,0,0,303.68,1.0,1.0,0.56,302.95,297.15,293.15,0,0,303.68,1.0,1.0,0.41,302.78,297.15,293.15,0,0,303.68,1.0,1.0,0.56,302.17,297.15,293.15,0,0,303.68,1.0,1.0,2.66,303.68,291.15,305.15,297.19,303.68,302.87,303.68,1,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.73,1.0,0.0,0,296.64,410.0,3.1,0,13488.98,1,284.17,289.88,297.19,297.2,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.67,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
16387800,302.82,297.15,293.15,0,0,303.68,1.0,1.0,0.53,302.94,297.15,293.15,0,0,303.68,1.0,1.0,0.56,302.95,297.15,293.15,0,0,303.68,1.0,1.0,0.41,302.78,297.15,293.15,0,0,303.68,1.0,1.0,0.56,302.17,297.15,293.15,0,0,303.68,1.0,1.0,2.66,303.68,291.15,305.15,297.19,303.68,302.87,303.68,1,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.73,1.0,0.0,0,296.66,410.0,2.83,0,13488.92,1,284.17,289.88,297.19,297.2,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.67,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
16388100,302.83,297.15,293.15,0,0,303.68,1.0,1.0,0.53,302.94,297.15,293.15,0,0,303.68,1.0,1.0,0.56,302.95,297.15,293.15,0,0,303.68,1.0,1.0,0.41,302.79,297.15,293.15,0,0,303.68,1.0,1.0,0.56,302.18,297.15,293.15,0,0,303.68,1.0,1.0,2.66,303.68,291.15,305.15,297.19,303.68,302.88,303.68,1,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.73,1.0,0.0,0,296.67,410.0,2.59,0,13488.84,1,284.17,289.88,297.19,297.2,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.67,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
16388400,302.83,297.15,293.15,0,0,303.68,1.0,1.0,0.53,302.94,297.15,293.15,0,0,303.68,1.0,1.0,0.56,302.95,297.15,293.15,0,0,303.68,1.0,1.0,0.41,302.79,297.15,293.15,0,0,303.68,1.0,1.0,0.56,302.18,297.15,293.15,0,0,303.68,1.0,1.0,2.66,303.68,291.15,305.15,297.19,303.68,302.88,303.68,1,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.73,1.0,0.0,0,296.69,410.0,2.34,0,13488.76,1,284.17,289.88,297.19,297.2,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.67,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
16388700,302.83,297.15,293.15,0,0,303.68,1.0,1.0,0.53,302.94,297.15,293.15,0,0,303.68,1.0,1.0,0.56,302.95,297.15,293.15,0,0,303.68,1.0,1.0,0.41,302.79,297.15,293.15,0,0,303.68,1.0,1.0,0.56,302.19,297.15,293.15,0,0,303.68,1.0,1.0,2.66,303.68,291.15,305.15,297.19,303.68,302.88,303.68,1,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.73,1.0,0.0,0,296.71,410.0,2.15,0,13488.69,1,284.17,289.88,297.19,297.2,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.67,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
16389000,302.83,297.15,293.15,0,0,303.68,1.0,1.0,0.53,302.94,297.15,293.15,0,0,303.68,1.0,1.0,0.56,302.94,297.15,293.15,0,0,303.68,1.0,1.0,0.41,302.79,297.15,293.15,0,0,303.68,1.0,1.0,0.56,302.19,297.15,293.15,0,0,303.68,1.0,1.0,2.66,303.68,291.15,305.15,297.19,303.68,302.88,303.68,1,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.73,1.0,0.0,0,296.73,410.0,2.1,0,13488.6,1,284.17,289.88,297.19,297.2,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.67,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
16389300,302.84,297.15,293.15,0,0,303.68,1.0,1.0,0.53,302.95,297.15,293.15,0,0,303.68,1.0,1.0,0.56,302.94,297.15,293.15,0,0,303.68,1.0,1.0,0.41,302.8,297.15,293.15,0,0,303.68,1.0,1.0,0.56,302.2,297.15,293.15,0,0,303.68,1.0,1.0,2.66,303.68,291.15,305.15,297.19,303.68,302.88,303.68,1,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.73,1.0,0.0,0,296.76,410.0,2.16,0,13488.48,1,284.17,289.88,297.19,297.2,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.67,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
16389600,302.84,297.15,293.15,0,0,303.68,1.0,1.0,0.53,302.95,297.15,293.15,0,0,303.68,1.0,1.0,0.56,302.94,297.15,293.15,0,0,303.68,1.0,1.0,0.41,302.8,297.15,293.15,0,0,303.68,1.0,1.0,0.56,302.2,297.15,293.15,0,0,303.68,1.0,1.0,2.66,303.68,291.15,305.15,297.19,303.68,302.88,303.68,1,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.73,1.0,0.0,0,296.78,410.0,2.28,0,13488.37,1,284.17,289.89,297.19,297.2,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.67,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
16389900,302.84,297.15,293.15,0,0,303.69,1.0,1.0,0.53,302.95,297.15,293.15,0,0,303.69,1.0,1.0,0.56,302.94,297.15,293.15,0,0,303.69,1.0,1.0,0.41,302.8,297.15,293.15,0,0,303.69,1.0,1.0,0.56,302.21,297.15,293.15,0,0,303.69,1.0,1.0,2.66,303.69,291.15,305.15,297.19,303.69,302.88,303.69,1,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.73,1.0,0.0,0,296.8,410.0,2.41,0,13488.28,1,284.17,289.89,297.19,297.2,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.67,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
16390200,302.85,297.15,293.15,0,0,303.69,1.0,1.0,0.53,302.95,297.15,293.15,0,0,303.69,1.0,1.0,0.56,302.94,297.15,293.15,0,0,303.69,1.0,1.0,0.41,302.81,297.15,293.15,0,0,303.69,1.0,1.0,0.56,302.22,297.15,293.15,0,0,303.69,1.0,1.0,2.66,303.69,291.15,305.15,297.19,303.69,302.89,303.69,1,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.74,1.0,0.0,0,296.82,410.0,2.54,0,13488.21,1,284.17,289.89,297.19,297.2,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.67,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
16390500,302.85,297.15,293.15,0,0,303.69,1.0,1.0,0.53,302.95,297.15,293.15,0,0,303.69,1.0,1.0,0.56,302.94,297.15,293.15,0,0,303.69,1.0,1.0,0.41,302.81,297.15,293.15,0,0,303.69,1.0,1.0,0.56,302.22,297.15,293.15,0,0,303.69,1.0,1.0,2.66,303.69,291.15,305.15,297.19,303.69,302.89,303.69,1,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.74,1.0,0.0,0,296.83,410.0,2.68,0,13488.14,1,284.17,289.89,297.19,297.2,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.67,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
16390800,302.85,297.15,293.15,0,0,303.69,1.0,1.0,0.53,302.95,297.15,293.15,0,0,303.69,1.0,1.0,0.56,302.94,297.15,293.15,0,0,303.69,1.0,1.0,0.41,302.81,297.15,293.15,0,0,303.69,1.0,1.0,0.56,302.23,297.15,293.15,0,0,303.69,1.0,1.0,2.66,303.69,291.15,305.15,297.19,303.69,302.89,303.69,1,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.74,1.0,0.0,0,296.84,410.0,2.86,0,13488.11,1,284.17,289.89,297.19,297.19,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.67,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
16391100,302.85,297.15,293.15,0,0,303.69,1.0,1.0,0.53,302.95,297.15,293.15,0,0,303.69,1.0,1.0,0.56,302.94,297.15,293.15,0,0,303.69,1.0,1.0,0.41,302.81,297.15,293.15,0,0,303.69,1.0,1.0,0.56,302.23,297.15,293.15,0,0,303.69,1.0,1.0,2.66,303.69,291.15,305.14,297.19,303.69,302.89,303.69,1,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.74,1.0,0.0,0,296.85,410.0,0.0,0,13488.07,1,284.17,289.89,297.19,297.19,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.67,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
16391400,302.85,297.15,293.15,0,0,303.68,1.0,1.0,0.53,302.95,297.15,293.15,0,0,303.68,1.0,1.0,0.56,302.94,297.15,293.15,0,0,303.68,1.0,1.0,0.41,302.81,297.15,293.15,0,0,303.68,1.0,1.0,0.56,302.23,297.15,293.15,0,0,303.68,1.0,1.0,2.66,303.68,291.15,305.11,297.19,303.67,302.89,303.68,1,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.74,1.0,0.0,0,296.86,410.0,0.0,0,13488.02,1,284.17,289.89,297.19,297.19,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.67,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
16391700,302.84,297.15,293.15,0,0,303.66,1.0,1.0,0.53,302.94,297.15,293.15,0,0,303.66,1.0,1.0,0.56,302.93,297.15,293.15,0,0,303.66,1.0,1.0,0.41,302.8,297.15,293.15,0,0,303.66,1.0,1.0,0.56,302.22,297.15,293.15,0,0,303.66,1.0,1.0,2.66,303.66,291.15,305.06,297.18,303.65,302.88,303.66,1,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.74,1.0,0.0,0,296.86,410.0,0.0,0,13488.0,1,284.17,289.89,297.19,297.19,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.67,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
16392000,302.83,297.15,293.15,0,0,303.63,1.0,1.0,0.53,302.93,297.15,293.15,0,0,303.63,1.0,1.0,0.56,302.92,297.15,293.15,0,0,303.63,1.0,1.0,0.41,302.8,297.15,293.15,0,0,303.63,1.0,1.0,0.56,302.22,297.15,293.15,0,0,303.63,1.0,1.0,2.66,303.63,291.15,305.0,297.17,303.62,302.87,303.63,1,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.74,1.0,0.0,0,296.87,410.0,0.0,0,13487.98,1,284.17,289.89,297.18,297.18,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.66,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
16392300,302.82,297.15,293.15,0,0,303.59,1.0,1.0,0.53,302.92,297.15,293.15,0,0,303.59,1.0,1.0,0.56,302.91,297.15,293.15,0,0,303.59,1.0,1.0,0.41,302.78,297.15,293.15,0,0,303.59,1.0,1.0,0.56,302.21,297.15,293.15,0,0,303.59,1.0,1.0,2.66,303.59,291.15,304.93,297.15,303.59,302.86,303.59,1,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.74,1.0,0.0,0,296.87,410.0,0.0,0,13487.96,1,284.17,289.89,297.18,297.18,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.66,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
16392600,302.8,297.15,293.15,0,0,303.55,1.0,1.0,0.53,302.9,297.15,293.15,0,0,303.55,1.0,1.0,0.56,302.9,297.15,293.15,0,0,303.55,1.0,1.0,0.41,302.77,297.15,293.15,0,0,303.55,1.0,1.0,0.56,302.2,297.15,293.15,0,0,303.55,1.0,1.0,2.66,303.55,291.15,304.84,297.13,303.55,302.84,303.55,1,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.74,1.0,0.0,0,296.88,410.0,0.0,0,13487.92,1,284.17,289.89,297.16,297.17,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.66,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
16392900,302.78,297.15,293.15,0,0,303.51,1.0,1.0,0.53,302.88,297.15,293.15,0,0,303.51,1.0,1.0,0.56,302.88,297.15,293.15,0,0,303.51,1.0,1.0,0.41,302.75,297.15,293.15,0,0,303.51,1.0,1.0,0.56,302.19,297.15,293.15,0,0,303.51,1.0,1.0,2.66,303.51,291.15,304.74,297.11,303.5,302.83,303.51,1,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.74,1.0,0.0,0,296.89,410.0,0.0,0,13487.87,1,284.17,289.89,297.15,297.15,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.66,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
16393200,302.76,297.15,293.15,0,0,303.46,1.0,1.0,0.53,302.86,297.15,293.15,0,0,303.46,1.0,1.0,0.56,302.86,297.15,293.15,0,0,303.46,1.0,1.0,0.41,302.74,297.15,293.15,0,0,303.46,1.0,1.0,0.56,302.17,297.15,293.15,0,0,303.46,1.0,1.0,2.66,303.46,291.15,304.63,297.08,303.45,302.81,303.46,1,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.74,1.0,0.0,0,296.9,410.0,0.0,0,13487.83,1,284.17,289.89,297.13,297.13,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.66,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
16393500,302.74,297.15,293.15,0,0,303.41,1.0,1.0,0.53,302.84,297.15,293.15,0,0,303.41,1.0,1.0,0.56,302.85,297.15,293.15,0,0,303.41,1.0,1.0,0.41,302.71,297.15,293.15,0,0,303.41,1.0,1.0,0.56,302.16,297.15,293.15,0,0,303.41,1.0,1.0,2.66,303.41,291.15,304.52,297.05,303.4,302.79,303.41,1,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.74,1.0,0.0,0,296.91,410.0,0.0,0,13487.78,1,284.16,289.89,297.11,297.11,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.66,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
16393800,302.71,297.15,293.15,0,0,303.35,1.0,1.0,0.53,302.82,297.15,293.15,0,0,303.35,1.0,1.0,0.56,302.82,297.15,293.15,0,0,303.35,1.0,1.0,0.41,302.69,297.15,293.15,0,0,303.35,1.0,1.0,0.56,302.14,297.15,293.15,0,0,303.35,1.0,1.0,2.66,303.35,291.15,304.4,297.01,303.34,302.76,303.35,1,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.74,1.0,0.0,0,296.92,410.0,0.0,0,13487.75,1,284.16,289.89,297.08,297.08,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.65,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
16394100,302.69,297.15,293.15,0,0,303.29,1.0,1.0,0.53,302.8,297.15,293.15,0,0,303.29,1.0,1.0,0.56,302.8,297.15,293.15,0,0,303.29,1.0,1.0,0.41,302.67,297.15,293.15,0,0,303.29,1.0,1.0,0.56,302.12,297.15,293.15,0,0,303.29,1.0,1.0,2.66,303.29,291.15,304.27,296.97,303.28,302.74,303.29,1,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.74,1.0,0.0,0,296.92,410.0,0.0,0,13487.73,1,284.16,289.89,297.05,297.05,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.65,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
16394400,302.66,297.15,293.15,0,0,303.23,1.0,1.0,0.53,302.77,297.15,293.15,0,0,303.23,1.0,1.0,0.56,302.78,297.15,293.15,0,0,303.23,1.0,1.0,0.41,302.64,297.15,293.15,0,0,303.23,1.0,1.0,0.56,302.1,297.15,293.15,0,0,303.23,1.0,1.0,2.66,303.23,291.15,304.15,296.92,303.22,302.71,303.23,1,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.74,1.0,0.0,0,296.93,410.0,0.0,0,13487.72,1,284.16,289.89,297.02,297.02,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.65,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
16394700,302.64,297.15,293.15,0,0,303.17,1.0,1.0,0.53,302.75,297.15,293.15,0,0,303.17,1.0,1.0,0.56,302.75,297.15,293.15,0,0,303.17,1.0,1.0,0.41,302.61,297.15,293.15,0,0,303.17,1.0,1.0,0.56,302.08,297.15,293.15,0,0,303.17,1.0,1.0,2.66,303.17,291.15,304.02,296.87,303.16,302.69,303.17,1,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.74,1.0,0.0,0,296.93,410.0,0.0,0,13487.7,1,284.16,289.89,296.98,296.98,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.65,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
16395000,302.61,297.15,293.15,0,0,303.1,1.0,1.0,0.53,302.72,297.15,293.15,0,0,303.1,1.0,1.0,0.56,302.73,297.15,293.15,0,0,303.1,1.0,1.0,0.41,302.58,297.15,293.15,0,0,303.1,1.0,1.0,0.56,302.06,297.15,293.15,0,0,303.1,1.0,1.0,2.66,303.1,291.15,303.88,296.82,303.09,302.66,303.1,1,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.74,1.0,0.0,0,296.94,410.0,0.0,0,13487.68,1,284.16,289.89,296.93,296.94,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.64,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
16395300,302.58,297.15,293.15,0,0,303.03,1.0,1.0,0.53,302.69,297.15,293.15,0,0,303.03,1.0,1.0,0.56,302.7,297.15,293.15,0,0,303.03,1.0,1.0,0.41,302.55,297.15,293.15,0,0,303.03,1.0,1.0,0.56,302.04,297.15,293.15,0,0,303.03,1.0,1.0,2.66,303.03,291.15,303.74,296.78,303.02,302.63,303.03,1,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.74,1.0,0.0,0,296.94,410.0,0.0,0,13487.66,1,284.16,289.89,296.89,296.9,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.64,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
16395600,302.55,297.15,293.15,0,0,302.96,1.0,1.0,0.53,302.66,297.15,293.15,0,0,302.96,1.0,1.0,0.56,302.67,297.15,293.15,0,0,302.96,1.0,1.0,0.41,302.52,297.15,293.15,0,0,302.96,1.0,1.0,0.56,302.01,297.15,293.15,0,0,302.96,1.0,1.0,2.66,302.96,291.15,303.58,296.73,302.95,302.6,302.96,1,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.74,1.0,0.0,0,296.94,410.0,0.0,0,13487.65,1,284.16,289.89,296.85,296.85,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.64,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
16395900,302.52,297.15,293.15,0,0,302.88,1.0,1.0,0.53,302.63,297.15,293.15,0,0,302.88,1.0,1.0,0.56,302.64,297.15,293.15,0,0,302.88,1.0,1.0,0.41,302.49,297.15,293.15,0,0,302.88,1.0,1.0,0.56,301.99,297.15,293.15,0,0,302.88,1.0,1.0,2.66,302.88,291.15,303.42,296.69,302.87,302.57,302.88,1,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.74,1.0,0.0,0,296.95,410.0,0.0,0,13487.64,1,284.16,289.89,296.8,296.81,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.63,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
16396200,302.48,297.15,293.15,0,0,302.8,1.0,1.0,0.53,302.6,297.15,293.15,0,0,302.8,1.0,1.0,0.56,302.61,297.15,293.15,0,0,302.8,1.0,1.0,0.41,302.45,297.15,293.15,0,0,302.8,1.0,1.0,0.56,301.96,297.15,293.15,0,0,302.8,1.0,1.0,2.66,302.8,291.15,303.25,296.65,302.79,302.54,302.8,1,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.74,1.0,0.0,0,296.95,410.0,0.0,0,13487.64,1,284.16,289.89,296.76,296.77,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.63,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
16396500,302.45,297.15,293.15,0,0,302.72,1.0,1.0,0.53,302.57,297.15,293.15,0,0,302.72,1.0,1.0,0.56,302.57,297.15,293.15,0,0,302.72,1.0,1.0,0.41,302.42,297.15,293.15,0,0,302.72,1.0,1.0,0.56,301.93,297.15,293.15,0,0,302.72,1.0,1.0,2.66,302.72,291.15,303.08,296.61,302.71,302.5,302.72,1,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.74,1.0,0.0,0,296.94,410.0,0.0,0,13487.64,1,284.16,289.89,296.72,296.72,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.63,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
16396800,302.41,297.15,293.15,0,0,302.64,1.0,1.0,0.53,302.53,297.15,293.15,0,0,302.64,1.0,1.0,0.56,302.54,297.15,293.15,0,0,302.64,1.0,1.0,0.41,302.38,297.15,293.15,0,0,302.64,1.0,1.0,0.56,301.9,297.15,293.15,0,0,302.64,1.0,1.0,2.66,302.64,291.15,302.9,296.57,302.62,302.47,302.64,1,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.74,1.0,0.0,0,296.95,410.0,0.0,0,13487.64,1,284.16,289.89,296.68,296.68,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.62,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
16397100,302.38,297.15,293.15,0,0,302.55,1.0,1.0,0.53,302.5,297.15,293.15,0,0,302.55,1.0,1.0,0.56,302.5,297.15,293.15,0,0,302.55,1.0,1.0,0.41,302.35,297.15,293.15,0,0,302.55,1.0,1.0,0.56,301.87,297.15,293.15,0,0,302.55,1.0,1.0,2.66,302.55,291.15,302.72,296.53,302.53,302.43,302.55,1,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.74,1.0,0.0,0,296.95,410.0,0.0,0,13487.63,1,284.16,289.89,296.64,296.64,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.62,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
16397400,302.34,297.15,293.15,0,0,302.46,1.0,1.0,0.53,302.46,297.15,293.15,0,0,302.46,1.0,1.0,0.56,302.47,297.15,293.15,0,0,302.46,1.0,1.0,0.41,302.31,297.15,293.15,0,0,302.46,1.0,1.0,0.56,301.84,297.15,293.15,0,0,302.46,1.0,1.0,2.66,302.46,291.15,302.53,296.5,302.44,302.4,302.46,1,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.74,1.0,0.0,0,296.95,410.0,0.0,0,13487.61,1,284.16,289.89,296.6,296.6,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.62,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
16397700,302.3,297.15,293.15,0,0,302.37,1.0,1.0,0.53,302.43,297.15,293.15,0,0,302.37,1.0,1.0,0.56,302.43,297.15,293.15,0,0,302.37,1.0,1.0,0.41,302.27,297.15,293.15,0,0,302.37,1.0,1.0,0.56,301.81,297.15,293.15,0,0,302.37,1.0,1.0,2.66,302.37,291.15,302.34,296.46,302.35,302.36,302.37,1,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.74,1.0,0.0,0,296.96,410.0,0.0,0,13487.59,1,284.16,289.89,296.56,296.57,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.61,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
16398000,302.25,297.15,293.15,0,0,302.19,1.0,1.0,0.53,302.38,297.15,293.15,0,0,302.19,1.0,1.0,0.56,302.39,297.15,293.15,0,0,302.19,1.0,1.0,0.41,302.23,297.15,293.15,0,0,302.19,1.0,1.0,0.56,301.77,297.15,293.15,0,0,302.19,1.0,1.0,2.66,302.19,291.15,302.15,296.43,302.15,302.31,302.18,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.0,0,298.64,410.0,0.0,0,13465.88,1,284.16,289.89,296.52,296.53,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.61,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
16398300,302.15,303.15,285.15,0,0,302.43,1.0,0.72,0.0,302.3,303.15,285.15,0,0,302.48,1.0,0.75,0.0,302.31,303.15,285.15,0,0,302.48,1.0,0.75,0.0,302.11,303.15,285.15,0,0,302.42,1.0,0.71,0.0,301.68,303.15,285.15,0,0,302.24,1.0,0.6,0.0,302.24,303.15,301.94,296.42,302.23,302.23,302.39,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.13,405.31,1.1,0,0.0,0,284.16,289.89,296.52,296.53,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16398600,302.18,303.15,285.15,0,0,302.43,1.0,0.55,0.0,302.33,303.15,285.15,0,0,302.48,1.0,0.61,0.0,302.33,303.15,285.15,0,0,302.48,1.0,0.61,0.0,302.14,303.15,285.15,0,0,302.42,1.0,0.53,0.0,301.71,303.15,285.15,0,0,302.24,1.0,0.35,0.0,302.24,303.15,301.7,296.45,302.23,302.23,302.38,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.08,410.0,0.01,0,0.0,0,284.16,289.89,296.52,296.53,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16398900,302.19,303.15,285.15,0,0,302.43,1.0,0.38,0.0,302.34,303.15,285.15,0,0,302.48,1.0,0.46,0.0,302.34,303.15,285.15,0,0,302.48,1.0,0.47,0.0,302.15,303.15,285.15,0,0,302.42,1.0,0.35,0.0,301.72,303.15,285.15,0,0,302.24,1.0,0.3,0.0,302.24,303.15,301.44,296.52,302.23,302.23,302.38,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.1,410.0,0.0,0,0.0,0,284.16,289.89,296.52,296.53,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16399200,302.19,303.15,285.15,0,0,302.43,1.0,0.3,0.0,302.33,303.15,285.15,0,0,302.48,1.0,0.32,0.0,302.34,303.15,285.15,0,0,302.48,1.0,0.32,0.0,302.15,303.15,285.15,0,0,302.42,1.0,0.3,0.0,301.73,303.15,285.15,0,0,302.24,1.0,0.3,0.0,302.24,303.15,301.17,296.6,302.23,302.23,302.37,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.06,410.0,0.01,0,0.0,0,284.16,289.89,296.52,296.53,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16399500,302.18,303.15,285.15,0,0,302.43,1.0,0.3,0.0,302.33,303.15,285.15,0,0,302.48,1.0,0.3,0.0,302.33,303.15,285.15,0,0,302.48,1.0,0.3,0.0,302.14,303.15,285.15,0,0,302.42,1.0,0.3,0.0,301.72,303.15,285.15,0,0,302.24,1.0,0.3,0.0,302.24,303.15,300.89,296.69,302.23,302.23,302.37,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.04,410.0,0.0,0,0.0,0,284.16,289.89,296.52,296.53,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16399800,302.17,303.15,285.15,0,0,302.43,1.0,0.3,0.0,302.32,303.15,285.15,0,0,302.48,1.0,0.3,0.0,302.32,303.15,285.15,0,0,302.48,1.0,0.3,0.0,302.14,303.15,285.15,0,0,302.42,1.0,0.3,0.0,301.72,303.15,285.15,0,0,302.24,1.0,0.3,0.0,302.24,303.15,300.6,296.79,302.23,302.23,302.37,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.03,410.0,0.01,0,0.0,0,284.16,289.89,296.52,296.53,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16400100,302.17,303.15,285.15,0,0,302.43,1.0,0.3,0.0,302.31,303.15,285.15,0,0,302.48,1.0,0.3,0.0,302.31,303.15,285.15,0,0,302.49,1.0,0.3,0.0,302.13,303.15,285.15,0,0,302.42,1.0,0.3,0.0,301.72,303.15,285.15,0,0,302.24,1.0,0.3,0.0,302.24,303.15,300.32,296.87,302.23,302.23,302.36,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.01,410.0,0.01,0,0.0,0,284.16,289.89,296.52,296.53,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16400400,302.16,303.15,285.15,0,0,302.43,1.0,0.3,0.0,302.3,303.15,285.15,0,0,302.48,1.0,0.3,0.0,302.3,303.15,285.15,0,0,302.49,1.0,0.3,0.0,302.12,303.15,285.15,0,0,302.42,1.0,0.3,0.0,301.71,303.15,285.15,0,0,302.24,1.0,0.3,0.0,302.24,303.15,300.04,296.95,302.23,302.23,302.36,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.01,410.0,0.0,0,0.0,0,284.16,289.89,296.52,296.53,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16400700,302.15,303.15,285.15,0,0,302.43,1.0,0.3,0.0,302.3,303.15,285.15,0,0,302.48,1.0,0.3,0.0,302.3,303.15,285.15,0,0,302.49,1.0,0.3,0.0,302.11,303.15,285.15,0,0,302.42,1.0,0.3,0.0,301.71,303.15,285.15,0,0,302.24,1.0,0.3,0.0,302.24,303.15,299.78,297.0,302.23,302.23,302.36,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,410.0,0.0,0,0.0,0,284.16,289.89,296.52,296.53,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16401000,302.14,303.15,285.15,0,0,302.43,1.0,0.3,0.0,302.29,303.15,285.15,0,0,302.48,1.0,0.3,0.0,302.29,303.15,285.15,0,0,302.49,1.0,0.3,0.0,302.1,303.15,285.15,0,0,302.42,1.0,0.3,0.0,301.71,303.15,285.15,0,0,302.24,1.0,0.3,0.0,302.24,303.15,299.54,297.04,302.23,302.23,302.36,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,410.0,0.0,0,0.0,0,284.16,289.89,296.52,296.53,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16401300,302.14,303.15,285.15,0,0,302.43,1.0,0.3,0.0,302.28,303.15,285.15,0,0,302.48,1.0,0.3,0.0,302.28,303.15,285.15,0,0,302.49,1.0,0.3,0.0,302.1,303.15,285.15,0,0,302.42,1.0,0.3,0.0,301.7,303.15,285.15,0,0,302.24,1.0,0.3,0.0,302.24,303.15,299.33,297.05,302.23,302.23,302.36,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,410.0,0.0,0,0.0,0,284.16,289.89,296.52,296.53,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16401600,302.13,303.15,285.15,0,0,302.43,1.0,0.3,0.0,302.27,303.15,285.15,0,0,302.48,1.0,0.3,0.0,302.27,303.15,285.15,0,0,302.49,1.0,0.3,0.0,302.09,303.15,285.15,0,0,302.42,1.0,0.3,0.0,301.7,303.15,285.15,0,0,302.24,1.0,0.3,0.0,302.24,303.15,299.15,297.03,302.23,302.23,302.36,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,410.0,0.0,0,0.0,0,284.16,289.89,296.52,296.53,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16401900,302.12,303.15,285.15,0,0,302.43,1.0,0.3,0.0,302.27,303.15,285.15,0,0,302.48,1.0,0.3,0.0,302.27,303.15,285.15,0,0,302.49,1.0,0.3,0.0,302.08,303.15,285.15,0,0,302.42,1.0,0.3,0.0,301.7,303.15,285.15,0,0,302.24,1.0,0.3,0.0,302.24,303.15,299.0,297.0,302.23,302.23,302.36,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,410.0,0.0,0,0.0,0,284.16,289.89,296.52,296.53,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16402200,302.12,303.15,285.15,0,0,302.43,1.0,0.3,0.0,302.26,303.15,285.15,0,0,302.48,1.0,0.3,0.0,302.26,303.15,285.15,0,0,302.49,1.0,0.3,0.0,302.08,303.15,285.15,0,0,302.42,1.0,0.3,0.0,301.69,303.15,285.15,0,0,302.24,1.0,0.3,0.0,302.24,303.15,298.85,296.97,302.23,302.23,302.36,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,410.0,0.0,0,0.0,0,284.16,289.89,296.52,296.53,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16402500,302.11,303.15,285.15,0,0,302.43,1.0,0.3,0.0,302.25,303.15,285.15,0,0,302.48,1.0,0.3,0.0,302.25,303.15,285.15,0,0,302.49,1.0,0.3,0.0,302.07,303.15,285.15,0,0,302.42,1.0,0.3,0.0,301.69,303.15,285.15,0,0,302.24,1.0,0.3,0.0,302.24,303.15,298.73,296.94,302.23,302.23,302.35,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,410.0,0.0,0,0.0,0,284.16,289.89,296.52,296.53,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16402800,302.1,303.15,285.15,0,0,302.43,1.0,0.3,0.0,302.24,303.15,285.15,0,0,302.48,1.0,0.3,0.0,302.24,303.15,285.15,0,0,302.49,1.0,0.3,0.0,302.06,303.15,285.15,0,0,302.42,1.0,0.3,0.0,301.69,303.15,285.15,0,0,302.24,1.0,0.3,0.0,302.24,303.15,298.62,296.92,302.23,302.23,302.35,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,410.0,0.0,0,0.0,0,284.16,289.89,296.52,296.53,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16403100,302.1,303.15,285.15,0,0,302.43,1.0,0.3,0.0,302.24,303.15,285.15,0,0,302.48,1.0,0.3,0.0,302.24,303.15,285.15,0,0,302.49,1.0,0.3,0.0,302.06,303.15,285.15,0,0,302.42,1.0,0.3,0.0,301.69,303.15,285.15,0,0,302.24,1.0,0.3,0.0,302.24,303.15,298.52,296.89,302.23,302.23,302.35,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,410.0,0.0,0,0.0,0,284.16,289.89,296.52,296.53,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16403400,302.09,303.15,285.15,0,0,302.43,1.0,0.3,0.0,302.23,303.15,285.15,0,0,302.48,1.0,0.3,0.0,302.23,303.15,285.15,0,0,302.49,1.0,0.3,0.0,302.05,303.15,285.15,0,0,302.42,1.0,0.3,0.0,301.68,303.15,285.15,0,0,302.24,1.0,0.3,0.0,302.24,303.15,298.43,296.87,302.23,302.23,302.35,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,410.0,0.0,0,0.0,0,284.16,289.89,296.52,296.53,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16403700,302.08,303.15,285.15,0,0,302.43,1.0,0.3,0.0,302.22,303.15,285.15,0,0,302.48,1.0,0.3,0.0,302.22,303.15,285.15,0,0,302.49,1.0,0.3,0.0,302.04,303.15,285.15,0,0,302.42,1.0,0.3,0.0,301.68,303.15,285.15,0,0,302.24,1.0,0.3,0.0,302.24,303.15,298.35,296.85,302.23,302.23,302.35,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,410.0,0.0,0,0.0,0,284.16,289.89,296.52,296.53,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16404000,302.08,303.15,285.15,0,0,302.43,1.0,0.3,0.0,302.22,303.15,285.15,0,0,302.48,1.0,0.3,0.0,302.21,303.15,285.15,0,0,302.49,1.0,0.3,0.0,302.04,303.15,285.15,0,0,302.42,1.0,0.3,0.0,301.68,303.15,285.15,0,0,302.24,1.0,0.3,0.0,302.24,303.15,298.29,296.83,302.23,302.23,302.35,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,410.0,0.0,0,0.0,0,284.16,289.89,296.52,296.53,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16404300,302.07,303.15,285.15,0,0,302.43,1.0,0.3,0.0,302.21,303.15,285.15,0,0,302.48,1.0,0.3,0.0,302.21,303.15,285.15,0,0,302.49,1.0,0.3,0.0,302.03,303.15,285.15,0,0,302.42,1.0,0.3,0.0,301.67,303.15,285.15,0,0,302.24,1.0,0.3,0.0,302.24,303.15,298.24,296.81,302.23,302.23,302.35,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,410.0,0.0,0,0.0,0,284.16,289.89,296.52,296.53,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16404600,302.07,303.15,285.15,0,0,302.43,1.0,0.3,0.0,302.2,303.15,285.15,0,0,302.48,1.0,0.3,0.0,302.2,303.15,285.15,0,0,302.49,1.0,0.3,0.0,302.02,303.15,285.15,0,0,302.42,1.0,0.3,0.0,301.67,303.15,285.15,0,0,302.24,1.0,0.3,0.0,302.24,303.15,298.2,296.79,302.23,302.23,302.35,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,410.0,0.0,0,0.0,0,284.16,289.89,296.52,296.53,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16404900,302.06,303.15,285.15,0,0,302.43,1.0,0.3,0.0,302.2,303.15,285.15,0,0,302.48,1.0,0.3,0.0,302.2,303.15,285.15,0,0,302.49,1.0,0.3,0.0,302.02,303.15,285.15,0,0,302.42,1.0,0.3,0.0,301.67,303.15,285.15,0,0,302.24,1.0,0.3,0.0,302.24,303.15,298.17,296.77,302.23,302.23,302.35,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,410.0,0.0,0,0.0,0,284.16,289.89,296.52,296.53,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16405200,302.05,303.15,285.15,0,0,302.43,1.0,0.3,0.0,302.19,303.15,285.15,0,0,302.48,1.0,0.3,0.0,302.19,303.15,285.15,0,0,302.49,1.0,0.3,0.0,302.01,303.15,285.15,0,0,302.42,1.0,0.3,0.0,301.67,303.15,285.15,0,0,302.24,1.0,0.3,0.0,302.24,303.15,298.15,296.74,302.23,302.23,302.35,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,410.0,0.0,0,0.0,0,284.16,289.89,296.52,296.53,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16405500,302.05,303.15,285.15,0,0,302.43,1.0,0.3,0.0,302.18,303.15,285.15,0,0,302.48,1.0,0.3,0.0,302.18,303.15,285.15,0,0,302.49,1.0,0.3,0.0,302.01,303.15,285.15,0,0,302.42,1.0,0.3,0.0,301.67,303.15,285.15,0,0,302.24,1.0,0.3,0.0,302.24,303.15,298.14,296.71,302.23,302.23,302.35,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,410.0,0.0,0,0.0,0,284.16,289.89,296.52,296.53,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16405800,302.04,303.15,285.15,0,0,302.43,1.0,0.3,0.0,302.18,303.15,285.15,0,0,302.48,1.0,0.3,0.0,302.18,303.15,285.15,0,0,302.49,1.0,0.3,0.0,302.0,303.15,285.15,0,0,302.42,1.0,0.3,0.0,301.66,303.15,285.15,0,0,302.24,1.0,0.3,0.0,302.24,303.15,298.12,296.69,302.23,302.23,302.35,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,410.0,0.0,0,0.0,0,284.16,289.89,296.52,296.53,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16406100,302.04,303.15,285.15,0,0,302.43,1.0,0.3,0.0,302.17,303.15,285.15,0,0,302.48,1.0,0.3,0.0,302.17,303.15,285.15,0,0,302.49,1.0,0.3,0.0,302.0,303.15,285.15,0,0,302.42,1.0,0.3,0.0,301.66,303.15,285.15,0,0,302.24,1.0,0.3,0.0,302.24,303.15,298.11,296.66,302.23,302.23,302.35,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,410.0,0.0,0,0.0,0,284.16,289.89,296.52,296.53,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16406400,302.04,303.15,285.15,0,0,302.43,1.0,0.3,0.0,302.17,303.15,285.15,0,0,302.48,1.0,0.3,0.0,302.17,303.15,285.15,0,0,302.49,1.0,0.3,0.0,301.99,303.15,285.15,0,0,302.42,1.0,0.3,0.0,301.66,303.15,285.15,0,0,302.24,1.0,0.3,0.0,302.24,303.15,298.1,296.63,302.23,302.23,302.35,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,410.0,0.0,0,0.0,0,284.16,289.89,296.52,296.53,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16406700,302.03,303.15,285.15,0,0,302.43,1.0,0.3,0.0,302.17,303.15,285.15,0,0,302.48,1.0,0.3,0.0,302.16,303.15,285.15,0,0,302.49,1.0,0.3,0.0,301.99,303.15,285.15,0,0,302.42,1.0,0.3,0.0,301.66,303.15,285.15,0,0,302.24,1.0,0.3,0.0,302.24,303.15,298.09,296.61,302.23,302.23,302.35,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,410.0,0.0,0,0.0,0,284.16,289.89,296.52,296.53,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16407000,302.03,303.15,285.15,0,0,302.43,1.0,0.3,0.0,302.16,303.15,285.15,0,0,302.48,1.0,0.3,0.0,302.16,303.15,285.15,0,0,302.49,1.0,0.3,0.0,301.99,303.15,285.15,0,0,302.42,1.0,0.3,0.0,301.66,303.15,285.15,0,0,302.24,1.0,0.3,0.0,302.24,303.15,298.08,296.58,302.23,302.23,302.35,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,410.0,0.0,0,0.0,0,284.16,289.89,296.52,296.53,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16407300,302.03,303.15,285.15,0,0,302.43,1.0,0.3,0.0,302.16,303.15,285.15,0,0,302.48,1.0,0.3,0.0,302.16,303.15,285.15,0,0,302.49,1.0,0.3,0.0,301.99,303.15,285.15,0,0,302.42,1.0,0.3,0.0,301.66,303.15,285.15,0,0,302.24,1.0,0.3,0.0,302.24,303.15,298.07,296.55,302.23,302.23,302.35,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,410.0,0.0,0,0.0,0,284.16,289.89,296.52,296.53,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16407600,302.03,303.15,285.15,0,0,302.43,1.0,0.3,0.0,302.16,303.15,285.15,0,0,302.48,1.0,0.3,0.0,302.15,303.15,285.15,0,0,302.49,1.0,0.3,0.0,301.98,303.15,285.15,0,0,302.42,1.0,0.3,0.0,301.66,303.15,285.15,0,0,302.24,1.0,0.3,0.0,302.24,303.15,298.06,296.52,302.23,302.23,302.35,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,410.0,0.0,0,0.0,0,284.16,289.89,296.52,296.53,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
