time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed (fraction, 0: fan speed is 0% to 1:fan speed is 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
16407900,302.02,303.15,285.15,0,0,302.43,1.0,0.3,0.0,302.16,303.15,285.15,0,0,302.48,1.0,0.3,0.0,302.15,303.15,285.15,0,0,302.49,1.0,0.3,0.0,301.98,303.15,285.15,0,0,302.42,1.0,0.3,0.0,301.66,303.15,285.15,0,0,302.24,1.0,0.3,0.0,302.24,303.15,298.06,296.49,302.23,302.23,302.35,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,410.0,0.0,0,0.0,0,284.16,289.89,296.52,296.53,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16408200,302.02,303.15,285.15,0,0,302.43,1.0,0.3,0.0,302.15,303.15,285.15,0,0,302.48,1.0,0.3,0.0,302.15,303.15,285.15,0,0,302.49,1.0,0.3,0.0,301.98,303.15,285.15,0,0,302.42,1.0,0.3,0.0,301.66,303.15,285.15,0,0,302.24,1.0,0.3,0.0,302.24,303.15,298.05,296.46,302.23,302.23,302.35,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,410.0,0.0,0,0.0,0,284.16,289.89,296.52,296.53,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16408500,302.02,303.15,285.15,0,0,302.43,1.0,0.3,0.0,302.15,303.15,285.15,0,0,302.48,1.0,0.3,0.0,302.15,303.15,285.15,0,0,302.49,1.0,0.3,0.0,301.98,303.15,285.15,0,0,302.42,1.0,0.3,0.0,301.66,303.15,285.15,0,0,302.24,1.0,0.3,0.0,302.24,303.15,298.05,296.42,302.23,302.23,302.35,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,410.0,0.0,0,0.0,0,284.16,289.89,296.52,296.53,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16408800,302.02,303.15,285.15,0,0,302.43,1.0,0.3,0.0,302.15,303.15,285.15,0,0,302.48,1.0,0.3,0.0,302.15,303.15,285.15,0,0,302.49,1.0,0.3,0.0,301.98,303.15,285.15,0,0,302.42,1.0,0.3,0.0,301.66,303.15,285.15,0,0,302.24,1.0,0.3,0.0,302.24,303.15,298.05,296.38,302.23,302.23,302.35,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,410.0,0.0,0,0.0,0,284.16,289.89,296.52,296.53,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16409100,302.02,303.15,285.15,0,0,302.43,1.0,0.3,0.0,302.15,303.15,285.15,0,0,302.48,1.0,0.3,0.0,302.15,303.15,285.15,0,0,302.49,1.0,0.3,0.0,301.98,303.15,285.15,0,0,302.42,1.0,0.3,0.0,301.66,303.15,285.15,0,0,302.24,1.0,0.3,0.0,302.24,303.15,298.05,296.34,302.23,302.23,302.35,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,410.0,0.0,0,0.0,0,284.16,289.89,296.52,296.53,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16409400,302.02,303.15,285.15,0,0,302.43,1.0,0.3,0.0,302.15,303.15,285.15,0,0,302.48,1.0,0.3,0.0,302.14,303.15,285.15,0,0,302.49,1.0,0.3,0.0,301.98,303.15,285.15,0,0,302.42,1.0,0.3,0.0,301.66,303.15,285.15,0,0,302.24,1.0,0.3,0.0,302.24,303.15,298.06,296.31,302.23,302.23,302.35,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,410.0,0.0,0,0.0,0,284.16,289.89,296.52,296.53,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16409700,302.02,303.15,285.15,0,0,302.43,1.0,0.3,0.0,302.15,303.15,285.15,0,0,302.48,1.0,0.3,0.0,302.14,303.15,285.15,0,0,302.49,1.0,0.3,0.0,301.98,303.15,285.15,0,0,302.42,1.0,0.3,0.0,301.66,303.15,285.15,0,0,302.24,1.0,0.3,0.0,302.24,303.15,298.07,296.28,302.23,302.23,302.35,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,410.0,0.0,0,0.0,0,284.16,289.89,296.52,296.53,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16410000,302.01,303.15,285.15,0,0,302.43,1.0,0.3,0.0,302.14,303.15,285.15,0,0,302.48,1.0,0.3,0.0,302.14,303.15,285.15,0,0,302.49,1.0,0.3,0.0,301.98,303.15,285.15,0,0,302.42,1.0,0.3,0.0,301.66,303.15,285.15,0,0,302.24,1.0,0.3,0.0,302.24,303.15,298.08,296.25,302.23,302.23,302.35,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,410.0,0.0,0,0.0,0,284.16,289.89,296.52,296.53,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16410300,302.01,303.15,285.15,0,0,302.43,1.0,0.3,0.0,302.14,303.15,285.15,0,0,302.48,1.0,0.3,0.0,302.13,303.15,285.15,0,0,302.49,1.0,0.3,0.0,301.97,303.15,285.15,0,0,302.42,1.0,0.3,0.0,301.66,303.15,285.15,0,0,302.24,1.0,0.3,0.0,302.24,303.15,298.09,296.22,302.23,302.23,302.35,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,410.0,0.0,0,0.0,0,284.16,289.89,296.52,296.53,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16410600,302.01,303.15,285.15,0,0,302.43,1.0,0.3,0.0,302.13,303.15,285.15,0,0,302.48,1.0,0.3,0.0,302.13,303.15,285.15,0,0,302.49,1.0,0.3,0.0,301.97,303.15,285.15,0,0,302.42,1.0,0.3,0.0,301.65,303.15,285.15,0,0,302.24,1.0,0.3,0.0,302.24,303.15,298.11,296.19,302.23,302.23,302.35,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,410.0,0.0,0,0.0,0,284.16,289.89,296.52,296.53,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16410900,302.0,303.15,285.15,0,0,302.43,1.0,0.3,0.0,302.13,303.15,285.15,0,0,302.48,1.0,0.3,0.0,302.12,303.15,285.15,0,0,302.49,1.0,0.3,0.0,301.96,303.15,285.15,0,0,302.42,1.0,0.3,0.0,301.65,303.15,285.15,0,0,302.24,1.0,0.3,0.0,302.24,303.15,298.12,296.16,302.23,302.23,302.35,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,410.0,0.0,0,0.0,0,284.16,289.89,296.52,296.53,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16411200,302.0,303.15,285.15,0,0,302.43,1.0,0.3,0.0,302.13,303.15,285.15,0,0,302.48,1.0,0.3,0.0,302.12,303.15,285.15,0,0,302.49,1.0,0.3,0.0,301.96,303.15,285.15,0,0,302.42,1.0,0.3,0.0,301.65,303.15,285.15,0,0,302.24,1.0,0.3,0.0,302.24,303.15,298.14,296.13,302.23,302.23,302.35,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,410.0,0.0,0,0.0,0,284.16,289.89,296.52,296.53,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16411500,302.0,303.15,285.15,0,0,302.43,1.0,0.3,0.0,302.12,303.15,285.15,0,0,302.48,1.0,0.3,0.0,302.11,303.15,285.15,0,0,302.49,1.0,0.3,0.0,301.96,303.15,285.15,0,0,302.42,1.0,0.3,0.0,301.65,303.15,285.15,0,0,302.24,1.0,0.3,0.0,302.24,303.15,298.15,296.09,302.23,302.23,302.35,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,410.0,0.0,0,0.0,0,284.16,289.89,296.52,296.53,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16411800,301.99,303.15,285.15,0,0,302.43,1.0,0.3,0.0,302.12,303.15,285.15,0,0,302.48,1.0,0.3,0.0,302.11,303.15,285.15,0,0,302.49,1.0,0.3,0.0,301.95,303.15,285.15,0,0,302.42,1.0,0.3,0.0,301.65,303.15,285.15,0,0,302.24,1.0,0.3,0.0,302.24,303.15,298.15,296.05,302.23,302.23,302.35,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,410.0,0.0,0,0.0,0,284.16,289.89,296.52,296.53,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16412100,301.99,303.15,285.15,0,0,302.43,1.0,0.3,0.0,302.11,303.15,285.15,0,0,302.48,1.0,0.3,0.0,302.11,303.15,285.15,0,0,302.49,1.0,0.3,0.0,301.95,303.15,285.15,0,0,302.42,1.0,0.3,0.0,301.65,303.15,285.15,0,0,302.24,1.0,0.3,0.0,302.24,303.15,298.15,296.0,302.23,302.23,302.35,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,410.0,0.0,0,0.0,0,284.16,289.89,296.52,296.53,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16412400,301.98,303.15,285.15,0,0,302.43,1.0,0.3,0.0,302.11,303.15,285.15,0,0,302.48,1.0,0.3,0.0,302.1,303.15,285.15,0,0,302.49,1.0,0.3,0.0,301.95,303.15,285.15,0,0,302.42,1.0,0.3,0.0,301.65,303.15,285.15,0,0,302.24,1.0,0.3,0.0,302.24,303.15,298.15,295.94,302.23,302.23,302.35,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,410.0,0.0,0,0.0,0,284.16,289.89,296.52,296.53,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16412700,301.98,303.15,285.15,0,0,302.43,1.0,0.3,0.0,302.1,303.15,285.15,0,0,302.48,1.0,0.3,0.0,302.1,303.15,285.15,0,0,302.49,1.0,0.3,0.0,301.94,303.15,285.15,0,0,302.42,1.0,0.3,0.0,301.65,303.15,285.15,0,0,302.24,1.0,0.3,0.0,302.24,303.15,298.12,295.86,302.23,302.23,302.35,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,410.0,0.0,0,0.0,0,284.16,289.89,296.52,296.53,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16413000,301.98,303.15,285.15,0,0,302.43,1.0,0.3,0.0,302.1,303.15,285.15,0,0,302.48,1.0,0.3,0.0,302.09,303.15,285.15,0,0,302.49,1.0,0.3,0.0,301.94,303.15,285.15,0,0,302.42,1.0,0.3,0.0,301.64,303.15,285.15,0,0,302.24,1.0,0.3,0.0,302.24,303.15,298.07,295.75,302.23,302.23,302.35,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,410.0,0.0,0,0.0,0,284.16,289.89,296.52,296.53,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16413300,301.97,303.15,285.15,0,0,302.43,1.0,0.3,0.0,302.1,303.15,285.15,0,0,302.48,1.0,0.3,0.0,302.09,303.15,285.15,0,0,302.49,1.0,0.3,0.0,301.94,303.15,285.15,0,0,302.42,1.0,0.3,0.0,301.64,303.15,285.15,0,0,302.24,1.0,0.3,0.0,302.24,303.15,297.98,295.61,302.23,302.23,302.35,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,410.0,0.0,0,0.0,0,284.16,289.89,296.52,296.53,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16413600,301.97,303.15,285.15,0,0,302.43,1.0,0.3,0.0,302.09,303.15,285.15,0,0,302.48,1.0,0.3,0.0,302.09,303.15,285.15,0,0,302.49,1.0,0.3,0.0,301.93,303.15,285.15,0,0,302.42,1.0,0.3,0.0,301.64,303.15,285.15,0,0,302.24,1.0,0.3,0.0,302.24,303.15,297.88,295.45,302.23,302.23,302.35,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,410.0,0.0,0,0.0,0,284.16,289.89,296.52,296.53,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16413900,301.97,303.15,285.15,0,0,302.43,1.0,0.3,0.0,302.09,303.15,285.15,0,0,302.48,1.0,0.3,0.0,302.08,303.15,285.15,0,0,302.49,1.0,0.3,0.0,301.93,303.15,285.15,0,0,302.42,1.0,0.3,0.0,301.64,303.15,285.15,0,0,302.24,1.0,0.3,0.0,302.24,303.15,297.76,295.29,302.23,302.23,302.35,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,410.0,0.0,0,0.0,0,284.16,289.89,296.52,296.53,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16414200,301.97,303.15,285.15,0,0,302.43,1.0,0.3,0.0,302.09,303.15,285.15,0,0,302.48,1.0,0.3,0.0,302.08,303.15,285.15,0,0,302.49,1.0,0.3,0.0,301.93,303.15,285.15,0,0,302.42,1.0,0.3,0.0,301.64,303.15,285.15,0,0,302.24,1.0,0.3,0.0,302.24,303.15,297.64,295.12,302.23,302.23,302.35,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,410.0,0.0,0,0.0,0,284.16,289.89,296.52,296.53,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16414500,301.96,303.15,285.15,0,0,302.43,1.0,0.3,0.0,302.08,303.15,285.15,0,0,302.48,1.0,0.3,0.0,302.08,303.15,285.15,0,0,302.49,1.0,0.3,0.0,301.92,303.15,285.15,0,0,302.42,1.0,0.3,0.0,301.64,303.15,285.15,0,0,302.24,1.0,0.3,0.0,302.24,303.15,297.52,294.94,302.23,302.23,302.35,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,410.0,0.0,0,0.0,0,284.16,289.89,296.52,296.53,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16414800,301.96,303.15,285.15,0,0,302.43,1.0,0.3,0.0,302.08,303.15,285.15,0,0,302.48,1.0,0.3,0.0,302.07,303.15,285.15,0,0,302.49,1.0,0.3,0.0,301.92,303.15,285.15,0,0,302.42,1.0,0.3,0.0,301.64,303.15,285.15,0,0,302.24,1.0,0.3,0.0,302.24,303.15,297.4,294.78,302.23,302.23,302.35,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,410.0,0.0,0,0.0,0,284.16,289.89,296.52,296.53,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16415100,301.96,303.15,285.15,0,0,302.43,1.0,0.3,0.0,302.08,303.15,285.15,0,0,302.48,1.0,0.3,0.0,302.07,303.15,285.15,0,0,302.49,1.0,0.3,0.0,301.92,303.15,285.15,0,0,302.42,1.0,0.3,0.0,301.64,303.15,285.15,0,0,302.24,1.0,0.3,0.0,302.24,303.15,297.3,294.63,302.23,302.23,302.35,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,410.0,0.0,0,0.0,0,284.16,289.89,296.52,296.53,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16415400,301.95,303.15,285.15,0,0,302.43,1.0,0.3,0.0,302.07,303.15,285.15,0,0,302.48,1.0,0.3,0.0,302.07,303.15,285.15,0,0,302.49,1.0,0.3,0.0,301.92,303.15,285.15,0,0,302.42,1.0,0.3,0.0,301.64,303.15,285.15,0,0,302.24,1.0,0.3,0.0,302.24,303.15,297.22,294.5,302.23,302.23,302.35,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,410.0,0.0,0,0.0,0,284.16,289.89,296.52,296.53,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16415700,301.95,303.15,285.15,0,0,302.43,1.0,0.3,0.0,302.07,303.15,285.15,0,0,302.48,1.0,0.3,0.0,302.06,303.15,285.15,0,0,302.49,1.0,0.3,0.0,301.91,303.15,285.15,0,0,302.42,1.0,0.3,0.0,301.64,303.15,285.15,0,0,302.24,1.0,0.3,0.0,302.24,303.15,297.17,294.39,302.23,302.23,302.35,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,410.0,0.0,0,0.0,0,284.16,289.89,296.52,296.53,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16416000,301.95,303.15,285.15,0,0,302.43,1.0,0.3,0.0,302.07,303.15,285.15,0,0,302.48,1.0,0.3,0.0,302.06,303.15,285.15,0,0,302.49,1.0,0.3,0.0,301.91,303.15,285.15,0,0,302.42,1.0,0.3,0.0,301.64,303.15,285.15,0,0,302.24,1.0,0.3,0.0,302.24,303.15,297.15,294.32,302.23,302.23,302.35,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,410.0,0.0,0,0.0,0,284.16,289.89,296.52,296.53,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16416300,301.95,303.15,285.15,0,0,302.43,1.0,0.3,0.0,302.06,303.15,285.15,0,0,302.48,1.0,0.3,0.0,302.06,303.15,285.15,0,0,302.49,1.0,0.3,0.0,301.91,303.15,285.15,0,0,302.42,1.0,0.3,0.0,301.64,303.15,285.15,0,0,302.24,1.0,0.3,0.0,302.24,303.15,297.15,294.26,302.23,302.23,302.35,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,410.0,0.01,0,0.0,0,284.16,289.89,296.52,296.53,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16416600,301.94,303.15,285.15,0,0,302.43,1.0,0.3,0.0,302.06,303.15,285.15,0,0,302.48,1.0,0.3,0.0,302.05,303.15,285.15,0,0,302.49,1.0,0.3,0.0,301.91,303.15,285.15,0,0,302.42,1.0,0.3,0.0,301.63,303.15,285.15,0,0,302.24,1.0,0.3,0.0,302.24,303.15,297.15,294.2,302.23,302.23,302.35,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,410.0,0.0,0,0.0,0,284.16,289.89,296.52,296.53,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16416900,301.94,303.15,285.15,0,0,302.43,1.0,0.3,0.0,302.06,303.15,285.15,0,0,302.48,1.0,0.3,0.0,302.05,303.15,285.15,0,0,302.49,1.0,0.3,0.0,301.9,303.15,285.15,0,0,302.42,1.0,0.3,0.0,301.63,303.15,285.15,0,0,302.24,1.0,0.3,0.0,302.24,303.15,297.15,294.15,302.23,302.23,302.35,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,410.0,0.0,0,0.0,0,284.16,289.89,296.52,296.53,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16417200,301.94,303.15,285.15,0,0,302.43,1.0,0.3,0.0,302.05,303.15,285.15,0,0,302.48,1.0,0.3,0.0,302.05,303.15,285.15,0,0,302.49,1.0,0.3,0.0,301.9,303.15,285.15,0,0,302.42,1.0,0.3,0.0,301.63,303.15,285.15,0,0,302.24,1.0,0.3,0.0,302.24,303.15,297.15,294.09,302.23,302.23,302.35,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,410.0,0.0,0,0.0,0,284.16,289.89,296.52,296.53,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16417500,301.93,303.15,285.15,0,0,302.43,1.0,0.3,0.0,302.05,303.15,285.15,0,0,302.48,1.0,0.3,0.0,302.04,303.15,285.15,0,0,302.49,1.0,0.3,0.0,301.9,303.15,285.15,0,0,302.42,1.0,0.3,0.0,301.63,303.15,285.15,0,0,302.24,1.0,0.3,0.0,302.24,303.15,297.15,294.03,302.23,302.23,302.35,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.01,410.0,0.0,0,0.0,0,284.16,289.89,296.52,296.53,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16417800,301.93,303.15,285.15,0,0,302.43,1.0,0.3,0.0,302.05,303.15,285.15,0,0,302.48,1.0,0.3,0.0,302.04,303.15,285.15,0,0,302.49,1.0,0.3,0.0,301.89,303.15,285.15,0,0,302.42,1.0,0.3,0.0,301.63,303.15,285.15,0,0,302.24,1.0,0.3,0.0,302.24,303.15,297.15,293.98,302.23,302.23,302.35,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.01,410.0,0.0,0,0.0,0,284.16,289.89,296.52,296.53,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16418100,301.93,303.15,285.15,0,0,302.43,1.0,0.3,0.0,302.04,303.15,285.15,0,0,302.48,1.0,0.3,0.0,302.03,303.15,285.15,0,0,302.49,1.0,0.3,0.0,301.89,303.15,285.15,0,0,302.42,1.0,0.3,0.0,301.63,303.15,285.15,0,0,302.24,1.0,0.3,0.0,302.24,303.15,297.15,293.92,302.23,302.23,302.35,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.02,410.0,0.0,0,0.0,0,284.16,289.89,296.52,296.53,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16418400,301.92,303.15,285.15,0,0,302.43,1.0,0.3,0.0,302.04,303.15,285.15,0,0,302.48,1.0,0.3,0.0,302.03,303.15,285.15,0,0,302.49,1.0,0.3,0.0,301.88,303.15,285.15,0,0,302.42,1.0,0.3,0.0,301.63,303.15,285.15,0,0,302.24,1.0,0.3,0.0,302.24,303.15,297.15,293.86,302.23,302.23,302.35,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.04,410.0,0.0,0,0.0,0,284.16,289.89,296.52,296.53,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16418700,301.92,303.15,285.15,0,0,302.43,1.0,0.3,0.0,302.03,303.15,285.15,0,0,302.48,1.0,0.3,0.0,302.03,303.15,285.15,0,0,302.49,1.0,0.3,0.0,301.88,303.15,285.15,0,0,302.42,1.0,0.3,0.0,301.63,303.15,285.15,0,0,302.24,1.0,0.3,0.0,302.24,303.15,297.15,293.8,302.23,302.23,302.35,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.05,410.0,0.0,0,0.0,0,284.16,289.89,296.52,296.53,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16419000,301.91,303.15,285.15,0,0,302.43,1.0,0.3,0.0,302.03,303.15,285.15,0,0,302.48,1.0,0.3,0.0,302.02,303.15,285.15,0,0,302.49,1.0,0.3,0.0,301.87,303.15,285.15,0,0,302.42,1.0,0.3,0.0,301.62,303.15,285.15,0,0,302.24,1.0,0.3,0.0,302.24,303.15,297.15,293.74,302.23,302.23,302.35,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.06,410.0,0.0,0,0.0,0,284.16,289.89,296.52,296.53,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16419300,301.91,303.15,285.15,0,0,302.43,1.0,0.3,0.0,302.02,303.15,285.15,0,0,302.48,1.0,0.3,0.0,302.02,303.15,285.15,0,0,302.49,1.0,0.3,0.0,301.86,303.15,285.15,0,0,302.42,1.0,0.3,0.0,301.62,303.15,285.15,0,0,302.24,1.0,0.3,0.0,302.24,303.15,297.15,293.69,302.23,302.23,302.35,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.08,410.0,0.0,0,0.0,0,284.16,289.89,296.52,296.53,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16419600,301.91,303.15,285.15,0,0,302.43,1.0,0.3,0.0,302.02,303.15,285.15,0,0,302.48,1.0,0.3,0.0,302.01,303.15,285.15,0,0,302.49,1.0,0.3,0.0,301.86,303.15,285.15,0,0,302.42,1.0,0.3,0.0,301.62,303.15,285.15,0,0,302.24,1.0,0.3,0.0,302.24,303.15,297.15,293.63,302.23,302.23,302.35,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.09,410.0,0.0,0,0.0,0,284.16,289.89,296.52,296.53,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16419900,301.9,303.15,285.15,0,0,302.43,1.0,0.3,0.0,302.02,303.15,285.15,0,0,302.48,1.0,0.3,0.0,302.01,303.15,285.15,0,0,302.49,1.0,0.3,0.0,301.85,303.15,285.15,0,0,302.42,1.0,0.3,0.0,301.62,303.15,285.15,0,0,302.24,1.0,0.3,0.0,302.24,303.15,297.15,293.57,302.23,302.23,302.35,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.11,410.0,0.0,0,0.0,0,284.16,289.89,296.52,296.53,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16420200,301.9,303.15,285.15,0,0,302.43,1.0,0.3,0.0,302.01,303.15,285.15,0,0,302.48,1.0,0.3,0.0,302.0,303.15,285.15,0,0,302.49,1.0,0.3,0.0,301.85,303.15,285.15,0,0,302.42,1.0,0.3,0.0,301.62,303.15,285.15,0,0,302.24,1.0,0.3,0.0,302.24,303.15,297.16,293.53,302.23,302.23,302.35,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.12,410.0,0.0,0,0.0,0,284.16,289.89,296.52,296.53,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16420500,301.89,303.15,285.15,0,0,302.43,1.0,0.3,0.0,302.01,303.15,285.15,0,0,302.48,1.0,0.3,0.0,302.0,303.15,285.15,0,0,302.49,1.0,0.3,0.0,301.84,303.15,285.15,0,0,302.42,1.0,0.3,0.0,301.62,303.15,285.15,0,0,302.24,1.0,0.3,0.0,302.24,303.15,297.17,293.49,302.23,302.23,302.35,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.14,410.0,0.0,0,0.0,0,284.16,289.89,296.52,296.53,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16420800,301.89,303.15,285.15,0,0,302.43,1.0,0.3,0.0,302.0,303.15,285.15,0,0,302.48,1.0,0.3,0.0,302.0,303.15,285.15,0,0,302.49,1.0,0.3,0.0,301.84,303.15,285.15,0,0,302.42,1.0,0.3,0.0,301.62,303.15,285.15,0,0,302.24,1.0,0.3,0.0,302.24,303.15,297.19,293.45,302.23,302.23,302.35,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.15,410.0,0.0,0,0.0,0,284.16,289.89,296.52,296.53,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16421100,301.89,303.15,285.15,0,0,302.43,1.0,0.3,0.0,302.0,303.15,285.15,0,0,302.48,1.0,0.3,0.0,301.99,303.15,285.15,0,0,302.49,1.0,0.3,0.0,301.83,303.15,285.15,0,0,302.42,1.0,0.3,0.0,301.61,303.15,285.15,0,0,302.24,1.0,0.3,0.0,302.24,303.15,297.2,293.41,302.23,302.23,302.35,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.17,410.0,0.0,0,0.0,0,284.16,289.89,296.52,296.53,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16421400,301.88,303.15,285.15,0,0,302.43,1.0,0.3,0.0,302.0,303.15,285.15,0,0,302.48,1.0,0.3,0.0,301.99,303.15,285.15,0,0,302.49,1.0,0.3,0.0,301.83,303.15,285.15,0,0,302.42,1.0,0.3,0.0,301.61,303.15,285.15,0,0,302.24,1.0,0.3,0.0,302.24,303.15,297.21,293.37,302.23,302.23,302.35,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.18,410.0,0.0,0,0.0,0,284.16,289.89,296.52,296.53,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16421700,301.88,303.15,285.15,0,0,302.43,1.0,0.3,0.0,301.99,303.15,285.15,0,0,302.48,1.0,0.3,0.0,301.99,303.15,285.15,0,0,302.49,1.0,0.3,0.0,301.82,303.15,285.15,0,0,302.42,1.0,0.3,0.0,301.61,303.15,285.15,0,0,302.24,1.0,0.3,0.0,302.24,303.15,297.22,293.34,302.23,302.23,302.35,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.2,410.0,0.0,0,0.0,0,284.16,289.89,296.52,296.53,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16422000,301.87,303.15,285.15,0,0,302.43,1.0,0.3,0.0,301.99,303.15,285.15,0,0,302.48,1.0,0.3,0.0,301.98,303.15,285.15,0,0,302.49,1.0,0.3,0.0,301.82,303.15,285.15,0,0,302.42,1.0,0.3,0.0,301.61,303.15,285.15,0,0,302.24,1.0,0.3,0.0,302.24,303.15,297.22,293.29,302.23,302.23,302.35,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.21,410.0,0.0,0,0.0,0,284.16,289.89,296.52,296.53,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16422300,301.87,303.15,285.15,0,0,302.43,1.0,0.3,0.0,301.99,303.15,285.15,0,0,302.48,1.0,0.3,0.0,301.98,303.15,285.15,0,0,302.49,1.0,0.3,0.0,301.81,303.15,285.15,0,0,302.42,1.0,0.3,0.0,301.61,303.15,285.15,0,0,302.24,1.0,0.3,0.0,302.24,303.15,297.22,293.25,302.23,302.23,302.35,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.23,410.0,0.0,0,0.0,0,284.16,289.89,296.52,296.53,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16422600,301.87,303.15,285.15,0,0,302.43,1.0,0.3,0.0,301.98,303.15,285.15,0,0,302.48,1.0,0.3,0.0,301.98,303.15,285.15,0,0,302.49,1.0,0.3,0.0,301.8,303.15,285.15,0,0,302.42,1.0,0.3,0.0,301.61,303.15,285.15,0,0,302.24,1.0,0.3,0.0,302.24,303.15,297.21,293.2,302.23,302.23,302.35,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.25,410.0,0.0,0,0.0,0,284.16,289.89,296.52,296.53,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16422900,301.86,303.15,285.15,0,0,302.43,1.0,0.3,0.0,301.98,303.15,285.15,0,0,302.48,1.0,0.3,0.0,301.97,303.15,285.15,0,0,302.49,1.0,0.3,0.0,301.8,303.15,285.15,0,0,302.42,1.0,0.3,0.0,301.61,303.15,285.15,0,0,302.24,1.0,0.3,0.0,302.24,303.15,297.18,293.14,302.23,302.23,302.35,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.26,410.0,0.0,0,0.0,0,284.16,289.89,296.52,296.53,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16423200,301.86,303.15,285.15,0,0,302.43,1.0,0.3,0.0,301.98,303.15,285.15,0,0,302.48,1.0,0.3,0.0,301.97,303.15,285.15,0,0,302.49,1.0,0.3,0.0,301.79,303.15,285.15,0,0,302.42,1.0,0.3,0.0,301.6,303.15,285.15,0,0,302.24,1.0,0.3,0.0,302.24,303.15,297.15,293.07,302.23,302.23,302.35,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.28,410.0,0.0,0,0.0,0,284.16,289.89,296.52,296.53,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16423500,301.85,303.15,285.15,0,0,302.43,1.0,0.3,0.0,301.97,303.15,285.15,0,0,302.48,1.0,0.3,0.0,301.96,303.15,285.15,0,0,302.49,1.0,0.3,0.0,301.79,303.15,285.15,0,0,302.42,1.0,0.3,0.0,301.6,303.15,285.15,0,0,302.24,1.0,0.3,0.0,302.24,303.15,297.1,292.99,302.23,302.23,302.35,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.3,410.0,0.0,0,0.0,0,284.16,289.89,296.52,296.53,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16423800,301.85,303.15,285.15,0,0,302.43,1.0,0.3,0.0,301.97,303.15,285.15,0,0,302.48,1.0,0.3,0.0,301.96,303.15,285.15,0,0,302.49,1.0,0.3,0.0,301.78,303.15,285.15,0,0,302.42,1.0,0.3,0.0,301.6,303.15,285.15,0,0,302.24,1.0,0.3,0.0,302.24,303.15,297.04,292.91,302.23,302.23,302.35,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.32,410.0,0.0,0,0.0,0,284.16,289.89,296.52,296.53,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16424100,301.85,303.15,285.15,0,0,302.43,1.0,0.3,0.0,301.96,303.15,285.15,0,0,302.49,1.0,0.3,0.0,301.96,303.15,285.15,0,0,302.49,1.0,0.3,0.0,301.77,303.15,285.15,0,0,302.42,1.0,0.3,0.0,301.6,303.15,285.15,0,0,302.24,1.0,0.3,0.0,302.24,303.15,296.97,292.83,302.23,302.23,302.35,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.34,410.0,0.0,0,0.0,0,284.16,289.89,296.52,296.53,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16424400,301.84,303.15,285.15,0,0,302.43,1.0,0.3,0.0,301.96,303.15,285.15,0,0,302.49,1.0,0.3,0.0,301.95,303.15,285.15,0,0,302.49,1.0,0.3,0.0,301.77,303.15,285.15,0,0,302.42,1.0,0.3,0.0,301.6,303.15,285.15,0,0,302.24,1.0,0.3,0.0,302.24,303.15,296.89,292.74,302.23,302.23,302.35,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.36,410.0,0.0,0,0.0,0,284.16,289.89,296.52,296.53,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16424700,301.84,303.15,285.15,0,0,302.43,1.0,0.3,0.0,301.95,303.15,285.15,0,0,302.49,1.0,0.3,0.0,301.95,303.15,285.15,0,0,302.49,1.0,0.3,0.0,301.76,303.15,285.15,0,0,302.42,1.0,0.3,0.0,301.6,303.15,285.15,0,0,302.24,1.0,0.3,0.0,302.24,303.15,296.8,292.66,302.23,302.23,302.35,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.39,410.0,0.0,0,0.0,0,284.16,289.89,296.52,296.53,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16425000,301.84,303.15,285.15,0,0,302.44,1.0,0.3,0.0,301.95,303.15,285.15,0,0,302.49,1.0,0.3,0.0,301.94,303.15,285.15,0,0,302.49,1.0,0.3,0.0,301.75,303.15,285.15,0,0,302.42,1.0,0.3,0.0,301.59,303.15,285.15,0,0,302.24,1.0,0.3,0.0,302.24,303.15,296.71,292.58,302.23,302.23,302.35,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.41,410.0,0.01,0,0.0,0,284.16,289.89,296.52,296.53,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16425300,301.84,303.15,285.15,0,0,302.44,1.0,0.3,0.0,301.95,303.15,285.15,0,0,302.49,1.0,0.3,0.0,301.94,303.15,285.15,0,0,302.49,1.0,0.3,0.0,301.74,303.15,285.15,0,0,302.43,1.0,0.3,0.0,301.59,303.15,285.15,0,0,302.24,1.0,0.3,0.0,302.25,303.15,296.62,292.5,302.23,302.23,302.35,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.44,410.0,0.0,0,0.0,0,284.16,289.89,296.52,296.53,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16425600,301.84,303.15,285.15,0,0,302.44,1.0,0.3,0.0,301.94,303.15,285.15,0,0,302.49,1.0,0.3,0.0,301.93,303.15,285.15,0,0,302.49,1.0,0.3,0.0,301.73,303.15,285.15,0,0,302.43,1.0,0.3,0.0,301.59,303.15,285.15,0,0,302.24,1.0,0.3,0.0,302.25,303.15,296.52,292.42,302.23,302.24,302.35,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.47,410.0,0.0,0,0.0,0,284.16,289.89,296.52,296.53,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16425900,301.83,303.15,285.15,0,0,302.44,1.0,0.3,0.0,301.94,303.15,285.15,0,0,302.49,1.0,0.3,0.0,301.93,303.15,285.15,0,0,302.49,1.0,0.3,0.0,301.73,303.15,285.15,0,0,302.43,1.0,0.3,0.0,301.59,303.15,285.15,0,0,302.24,1.0,0.3,0.0,302.25,303.15,296.42,292.35,302.23,302.24,302.35,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.51,410.0,0.0,0,0.0,0,284.16,289.89,296.52,296.53,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16426200,301.83,303.15,285.15,0,0,302.44,1.0,0.3,0.0,301.93,303.15,285.15,0,0,302.49,1.0,0.3,0.0,301.93,303.15,285.15,0,0,302.49,1.0,0.3,0.0,301.72,303.15,285.15,0,0,302.43,1.0,0.3,0.0,301.59,303.15,285.15,0,0,302.24,1.0,0.3,0.0,302.25,303.15,296.33,292.28,302.23,302.24,302.35,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.54,410.0,0.0,0,0.0,0,284.16,289.89,296.52,296.53,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16426500,301.83,303.15,285.15,0,0,302.44,1.0,0.3,0.0,301.93,303.15,285.15,0,0,302.49,1.0,0.3,0.0,301.92,303.15,285.15,0,0,302.49,1.0,0.3,0.0,301.71,303.15,285.15,0,0,302.43,1.0,0.3,0.0,301.58,303.15,285.15,0,0,302.24,1.0,0.3,0.0,302.25,303.15,296.24,292.22,302.23,302.24,302.35,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.57,410.0,0.0,0,0.0,0,284.16,289.89,296.52,296.53,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16426800,301.82,303.15,285.15,0,0,302.44,1.0,0.3,0.0,301.92,303.15,285.15,0,0,302.49,1.0,0.3,0.0,301.92,303.15,285.15,0,0,302.49,1.0,0.3,0.0,301.7,303.15,285.15,0,0,302.43,1.0,0.3,0.0,301.58,303.15,285.15,0,0,302.24,1.0,0.3,0.0,302.25,303.15,296.15,292.16,302.23,302.24,302.35,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.61,410.0,0.0,0,0.0,0,284.16,289.89,296.52,296.53,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16427100,301.82,303.15,285.15,0,0,302.44,1.0,0.3,0.0,301.92,303.15,285.15,0,0,302.49,1.0,0.3,0.0,301.91,303.15,285.15,0,0,302.49,1.0,0.3,0.0,301.69,303.15,285.15,0,0,302.43,1.0,0.3,0.0,301.58,303.15,285.15,0,0,302.24,1.0,0.3,0.0,302.25,303.15,296.07,292.12,302.23,302.24,302.35,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.64,410.0,0.0,0,0.0,0,284.16,289.89,296.52,296.53,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16427400,301.81,303.15,285.15,0,0,302.44,1.0,0.3,0.0,301.91,303.15,285.15,0,0,302.49,1.0,0.3,0.0,301.91,303.15,285.15,0,0,302.49,1.0,0.3,0.0,301.69,303.15,285.15,0,0,302.43,1.0,0.3,0.0,301.58,303.15,285.15,0,0,302.24,1.0,0.3,0.0,302.25,303.15,295.98,292.09,302.23,302.24,302.35,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.66,410.0,0.0,0,0.0,0,284.16,289.89,296.52,296.53,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16427700,301.81,303.15,285.15,0,0,302.44,1.0,0.3,0.0,301.91,303.15,285.15,0,0,302.49,1.0,0.3,0.0,301.9,303.15,285.15,0,0,302.49,1.0,0.3,0.0,301.68,303.15,285.15,0,0,302.43,1.0,0.3,0.0,301.58,303.15,285.15,0,0,302.24,1.0,0.3,0.0,302.25,303.15,295.9,292.06,302.23,302.24,302.35,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.68,410.0,0.0,0,0.0,0,284.16,289.89,296.52,296.53,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16428000,301.8,303.15,285.15,0,0,302.44,1.0,0.3,0.0,301.9,303.15,285.15,0,0,302.49,1.0,0.3,0.0,301.9,303.15,285.15,0,0,302.49,1.0,0.3,0.0,301.67,303.15,285.15,0,0,302.43,1.0,0.3,0.0,301.57,303.15,285.15,0,0,302.24,1.0,0.3,0.0,302.25,303.15,295.82,292.05,302.23,302.24,302.35,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.7,410.0,0.0,0,0.0,0,284.16,289.89,296.52,296.53,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16428300,301.8,303.15,285.15,0,0,302.44,1.0,0.3,0.0,301.9,303.15,285.15,0,0,302.49,1.0,0.3,0.0,301.89,303.15,285.15,0,0,302.49,1.0,0.3,0.0,301.66,303.15,285.15,0,0,302.43,1.0,0.3,0.0,301.57,303.15,285.15,0,0,302.24,1.0,0.3,0.0,302.25,303.15,295.73,292.03,302.23,302.24,302.35,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.71,410.0,0.0,0,0.0,0,284.16,289.89,296.52,296.53,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16428600,301.79,303.15,285.15,0,0,302.44,1.0,0.3,0.0,301.89,303.15,285.15,0,0,302.49,1.0,0.3,0.0,301.89,303.15,285.15,0,0,302.49,1.0,0.3,0.0,301.66,303.15,285.15,0,0,302.43,1.0,0.3,0.0,301.57,303.15,285.15,0,0,302.24,1.0,0.3,0.0,302.25,303.15,295.65,292.02,302.23,302.24,302.35,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.72,410.0,0.0,0,0.0,0,284.16,289.89,296.52,296.53,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16428900,301.79,303.15,285.15,0,0,302.44,1.0,0.3,0.0,301.89,303.15,285.15,0,0,302.49,1.0,0.3,0.0,301.88,303.15,285.15,0,0,302.49,1.0,0.3,0.0,301.65,303.15,285.15,0,0,302.43,1.0,0.3,0.0,301.57,303.15,285.15,0,0,302.24,1.0,0.3,0.0,302.25,303.15,295.57,292.0,302.23,302.24,302.35,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.72,410.0,0.0,0,0.0,0,284.16,289.89,296.52,296.53,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16429200,301.78,303.15,285.15,0,0,302.44,1.0,0.3,0.0,301.88,303.15,285.15,0,0,302.49,1.0,0.3,0.0,301.88,303.15,285.15,0,0,302.49,1.0,0.3,0.0,301.64,303.15,285.15,0,0,302.43,1.0,0.3,0.0,301.56,303.15,285.15,0,0,302.24,1.0,0.3,0.0,302.25,303.15,295.48,291.98,302.23,302.24,302.35,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.71,410.0,0.0,0,0.0,0,284.16,289.89,296.52,296.53,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16429500,301.78,303.15,285.15,0,0,302.44,1.0,0.3,0.0,301.88,303.15,285.15,0,0,302.49,1.0,0.3,0.0,301.87,303.15,285.15,0,0,302.49,1.0,0.3,0.0,301.63,303.15,285.15,0,0,302.43,1.0,0.3,0.0,301.56,303.15,285.15,0,0,302.24,1.0,0.3,0.0,302.25,303.15,295.4,291.96,302.23,302.24,302.35,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.7,410.0,0.0,0,0.0,0,284.16,289.89,296.52,296.53,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16429800,301.77,303.15,285.15,0,0,302.44,1.0,0.3,0.0,301.87,303.15,285.15,0,0,302.49,1.0,0.3,0.0,301.86,303.15,285.15,0,0,302.49,1.0,0.3,0.0,301.63,303.15,285.15,0,0,302.43,1.0,0.3,0.0,301.56,303.15,285.15,0,0,302.24,1.0,0.3,0.0,302.25,303.15,295.32,291.92,302.23,302.24,302.35,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.67,410.0,0.0,0,0.0,0,284.16,289.89,296.52,296.53,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16430100,301.77,303.15,285.15,0,0,302.44,1.0,0.3,0.0,301.86,303.15,285.15,0,0,302.49,1.0,0.3,0.0,301.86,303.15,285.15,0,0,302.49,1.0,0.3,0.0,301.62,303.15,285.15,0,0,302.43,1.0,0.3,0.0,301.56,303.15,285.15,0,0,302.24,1.0,0.3,0.0,302.25,303.15,295.23,291.86,302.23,302.24,302.35,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.64,410.0,0.0,0,0.0,0,284.16,289.89,296.52,296.53,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16430400,301.76,303.15,285.15,0,0,302.44,1.0,0.3,0.0,301.86,303.15,285.15,0,0,302.49,1.0,0.3,0.0,301.85,303.15,285.15,0,0,302.49,1.0,0.3,0.0,301.62,303.15,285.15,0,0,302.43,1.0,0.3,0.0,301.55,303.15,285.15,0,0,302.24,1.0,0.3,0.0,302.25,303.15,295.15,291.8,302.23,302.24,302.35,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.6,410.0,0.0,0,0.0,0,284.16,289.89,296.52,296.53,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16430700,301.75,303.15,285.15,0,0,302.44,1.0,0.3,0.0,301.85,303.15,285.15,0,0,302.49,1.0,0.3,0.0,301.85,303.15,285.15,0,0,302.49,1.0,0.3,0.0,301.61,303.15,285.15,0,0,302.43,1.0,0.3,0.0,301.55,303.15,285.15,0,0,302.24,1.0,0.3,0.0,302.25,303.15,295.08,291.73,302.23,302.24,302.35,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.49,410.0,0.01,0,0.0,0,284.16,289.89,296.52,296.53,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16431000,301.73,303.15,285.15,0,0,302.44,1.0,0.3,0.0,301.85,303.15,285.15,0,0,302.49,1.0,0.3,0.0,301.84,303.15,285.15,0,0,302.5,1.0,0.3,0.0,301.62,303.15,285.15,0,0,302.43,1.0,0.3,0.0,301.55,303.15,285.15,0,0,302.24,1.0,0.3,0.0,302.25,303.15,295.02,291.68,302.23,302.24,302.35,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.34,410.0,0.02,0,0.0,0,284.16,289.89,296.52,296.53,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16431300,301.7,303.15,285.15,0,0,302.44,1.0,0.3,0.0,301.84,303.15,285.15,0,0,302.5,1.0,0.3,0.0,301.84,303.15,285.15,0,0,302.5,1.0,0.3,0.0,301.65,303.15,285.15,0,0,302.43,1.0,0.3,0.0,301.55,303.15,285.15,0,0,302.25,1.0,0.3,0.0,302.25,303.15,294.99,291.65,302.24,302.24,302.35,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.45,410.0,0.04,0,0.0,0,284.16,289.89,296.52,296.53,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16431600,301.67,303.15,285.15,0,0,302.44,1.0,0.3,0.0,301.84,303.15,285.15,0,0,302.49,1.0,0.3,0.0,301.83,303.15,285.15,0,0,302.5,1.0,0.3,0.0,301.69,303.15,285.15,0,0,302.43,1.0,0.3,0.0,301.54,303.15,285.15,0,0,302.25,1.0,0.3,0.0,302.25,303.15,294.96,291.63,302.24,302.24,302.35,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.51,410.0,0.0,0,0.0,0,284.16,289.89,296.52,296.53,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16431900,301.69,303.15,285.15,0,0,302.44,1.0,0.3,0.0,301.8,303.15,285.15,0,0,302.5,1.0,0.3,0.0,301.83,303.15,285.15,0,0,302.5,1.0,0.3,0.0,301.7,303.15,285.15,0,0,302.43,1.0,0.3,0.0,301.54,303.15,285.15,0,0,302.25,1.0,0.3,0.0,302.25,303.15,294.96,291.62,302.24,302.24,302.35,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.32,410.0,0.01,0,0.0,0,284.16,289.89,296.52,296.53,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16432200,301.72,303.15,285.15,0,0,302.44,1.0,0.3,0.0,301.76,303.15,285.15,0,0,302.5,1.0,0.3,0.0,301.82,303.15,285.15,0,0,302.5,1.0,0.3,0.0,301.7,303.15,285.15,0,0,302.43,1.0,0.3,0.0,301.54,303.15,285.15,0,0,302.25,1.0,0.3,0.0,302.25,303.15,294.96,291.63,302.24,302.24,302.35,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.52,410.0,0.0,0,0.0,0,284.16,289.89,296.52,296.53,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16432500,301.73,303.15,285.15,0,0,302.44,1.0,0.3,0.0,301.77,303.15,285.15,0,0,302.5,1.0,0.3,0.0,301.8,303.15,285.15,0,0,302.5,1.0,0.3,0.0,301.69,303.15,285.15,0,0,302.43,1.0,0.3,0.0,301.54,303.15,285.15,0,0,302.25,1.0,0.3,0.0,302.25,303.15,294.98,291.64,302.24,302.24,302.35,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.29,410.0,0.01,0,0.0,0,284.16,289.89,296.52,296.53,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16432800,301.73,303.15,285.15,0,0,302.44,1.0,0.3,0.0,301.8,303.15,285.15,0,0,302.5,1.0,0.3,0.0,301.77,303.15,285.15,0,0,302.5,1.0,0.3,0.0,301.69,303.15,285.15,0,0,302.43,1.0,0.3,0.0,301.54,303.15,285.15,0,0,302.25,1.0,0.3,0.0,302.25,303.15,295.0,291.66,302.24,302.24,302.35,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.49,410.0,0.0,0,0.0,0,284.16,289.89,296.52,296.53,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16433100,301.72,303.15,285.15,0,0,302.44,1.0,0.3,0.0,301.81,303.15,285.15,0,0,302.5,1.0,0.3,0.0,301.77,303.15,285.15,0,0,302.5,1.0,0.3,0.0,301.67,303.15,285.15,0,0,302.43,1.0,0.3,0.0,301.54,303.15,285.15,0,0,302.25,1.0,0.3,0.0,302.25,303.15,295.03,291.69,302.24,302.24,302.35,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.28,410.0,0.03,0,0.0,0,284.16,289.89,296.52,296.53,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16433400,301.72,303.15,285.15,0,0,302.45,1.0,0.3,0.0,301.82,303.15,285.15,0,0,302.5,1.0,0.3,0.0,301.79,303.15,285.15,0,0,302.5,1.0,0.3,0.0,301.63,303.15,285.15,0,0,302.44,1.0,0.3,0.0,301.54,303.15,285.15,0,0,302.25,1.0,0.3,0.0,302.26,303.15,295.07,291.72,302.24,302.24,302.35,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.32,410.0,0.02,0,0.0,0,284.16,289.89,296.52,296.53,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16433700,301.72,303.15,285.15,0,0,302.44,1.0,0.3,0.0,301.82,303.15,285.15,0,0,302.5,1.0,0.3,0.0,301.81,303.15,285.15,0,0,302.5,1.0,0.3,0.0,301.61,303.15,285.15,0,0,302.43,1.0,0.3,0.0,301.54,303.15,285.15,0,0,302.25,1.0,0.3,0.0,302.25,303.15,295.11,291.76,302.24,302.24,302.35,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.4,410.0,0.0,0,0.0,0,284.16,289.89,296.52,296.53,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16434000,301.73,303.15,285.15,0,0,302.44,1.0,0.3,0.0,301.82,303.15,285.15,0,0,302.5,1.0,0.3,0.0,301.81,303.15,285.15,0,0,302.5,1.0,0.3,0.0,301.6,303.15,285.15,0,0,302.43,1.0,0.3,0.0,301.54,303.15,285.15,0,0,302.25,1.0,0.3,0.0,302.25,303.15,295.15,291.8,302.24,302.24,302.35,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.43,410.0,0.0,0,0.0,0,284.16,289.89,296.52,296.53,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16434300,301.73,303.15,285.15,0,0,302.44,1.0,0.3,0.0,301.82,303.15,285.15,0,0,302.5,1.0,0.3,0.0,301.81,303.15,285.15,0,0,302.5,1.0,0.3,0.0,301.6,303.15,285.15,0,0,302.43,1.0,0.3,0.0,301.54,303.15,285.15,0,0,302.25,1.0,0.3,0.0,302.25,303.15,295.2,291.84,302.24,302.24,302.35,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.41,410.0,0.0,0,0.0,0,284.16,289.89,296.52,296.53,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16434600,301.73,303.15,285.15,0,0,302.44,1.0,0.3,0.0,301.82,303.15,285.15,0,0,302.49,1.0,0.3,0.0,301.81,303.15,285.15,0,0,302.5,1.0,0.3,0.0,301.6,303.15,285.15,0,0,302.43,1.0,0.3,0.0,301.54,303.15,285.15,0,0,302.24,1.0,0.3,0.0,302.25,303.15,295.27,291.9,302.24,302.24,302.35,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.38,410.0,0.0,0,0.0,0,284.16,289.89,296.52,296.53,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16434900,301.73,303.15,285.15,0,0,302.44,1.0,0.3,0.0,301.82,303.15,285.15,0,0,302.49,1.0,0.3,0.0,301.81,303.15,285.15,0,0,302.5,1.0,0.3,0.0,301.61,303.15,285.15,0,0,302.43,1.0,0.3,0.0,301.54,303.15,285.15,0,0,302.25,1.0,0.3,0.0,302.25,303.15,295.35,291.98,302.24,302.24,302.35,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.36,410.0,0.01,0,0.0,0,284.16,289.89,296.52,296.53,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16435200,301.74,303.15,285.15,0,0,302.44,1.0,0.3,0.0,301.82,303.15,285.15,0,0,302.5,1.0,0.3,0.0,301.81,303.15,285.15,0,0,302.5,1.0,0.3,0.0,301.62,303.15,285.15,0,0,302.43,1.0,0.3,0.0,301.54,303.15,285.15,0,0,302.25,1.0,0.3,0.0,302.25,303.15,295.43,292.06,302.24,302.24,302.35,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.34,410.0,0.02,0,0.0,0,284.16,289.89,296.52,296.53,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16435500,301.74,303.15,285.15,0,0,302.44,1.0,0.3,0.0,301.82,303.15,285.15,0,0,302.5,1.0,0.3,0.0,301.82,303.15,285.15,0,0,302.5,1.0,0.3,0.0,301.63,303.15,285.15,0,0,302.43,1.0,0.3,0.0,301.55,303.15,285.15,0,0,302.25,1.0,0.3,0.0,302.25,303.15,295.53,292.14,302.24,302.24,302.35,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.32,410.0,0.0,0,0.0,0,284.16,289.89,296.52,296.53,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16435800,301.75,303.15,285.15,0,0,302.44,1.0,0.3,0.0,301.82,303.15,285.15,0,0,302.5,1.0,0.3,0.0,301.82,303.15,285.15,0,0,302.5,1.0,0.3,0.0,301.64,303.15,285.15,0,0,302.43,1.0,0.3,0.0,301.55,303.15,285.15,0,0,302.25,1.0,0.3,0.0,302.25,303.15,295.63,292.24,302.24,302.24,302.35,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.3,410.0,0.01,0,0.0,0,284.16,289.89,296.52,296.53,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
