time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed (fraction, 0: fan speed is 0% to 1:fan speed is 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
16436100,301.75,303.15,285.15,0,0,302.44,1.0,0.3,0.0,301.82,303.15,285.15,0,0,302.5,1.0,0.3,0.0,301.82,303.15,285.15,0,0,302.5,1.0,0.3,0.0,301.65,303.15,285.15,0,0,302.43,1.0,0.3,0.0,301.55,303.15,285.15,0,0,302.25,1.0,0.3,0.0,302.25,303.15,295.73,292.33,302.24,302.24,302.35,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.28,410.0,0.0,0,0.0,0,284.16,289.89,296.52,296.53,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16436400,301.76,303.15,285.15,0,0,302.45,1.0,0.3,0.0,301.82,303.15,285.15,0,0,302.5,1.0,0.3,0.0,301.82,303.15,285.15,0,0,302.5,1.0,0.3,0.0,301.66,303.15,285.15,0,0,302.43,1.0,0.3,0.0,301.55,303.15,285.15,0,0,302.25,1.0,0.3,0.0,302.26,303.15,295.83,292.42,302.24,302.24,302.35,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.26,410.0,0.0,0,0.0,0,284.16,289.89,296.52,296.53,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16436700,301.76,303.15,285.15,0,0,302.45,1.0,0.3,0.0,301.83,303.15,285.15,0,0,302.5,1.0,0.3,0.0,301.82,303.15,285.15,0,0,302.5,1.0,0.3,0.0,301.66,303.15,285.15,0,0,302.44,1.0,0.3,0.0,301.55,303.15,285.15,0,0,302.25,1.0,0.3,0.0,302.26,303.15,295.92,292.51,302.24,302.24,302.35,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.25,410.0,0.01,0,0.0,0,284.16,289.89,296.52,296.53,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16437000,301.77,303.15,285.15,0,0,302.45,1.0,0.3,0.0,301.83,303.15,285.15,0,0,302.5,1.0,0.3,0.0,301.82,303.15,285.15,0,0,302.5,1.0,0.3,0.0,301.67,303.15,285.15,0,0,302.44,1.0,0.3,0.0,301.56,303.15,285.15,0,0,302.25,1.0,0.3,0.0,302.26,303.15,296.01,292.58,302.24,302.24,302.35,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.23,410.0,0.0,0,0.0,0,284.16,289.89,296.52,296.53,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16437300,301.78,303.15,285.15,0,0,302.45,1.0,0.3,0.0,301.83,303.15,285.15,0,0,302.5,1.0,0.3,0.0,301.83,303.15,285.15,0,0,302.5,1.0,0.3,0.0,301.68,303.15,285.15,0,0,302.44,1.0,0.3,0.0,301.56,303.15,285.15,0,0,302.25,1.0,0.3,0.0,302.26,303.15,296.09,292.65,302.24,302.24,302.35,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.22,410.0,0.01,0,0.0,0,284.16,289.89,296.52,296.53,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16437600,301.78,303.15,285.15,0,0,302.45,1.0,0.3,0.0,301.84,303.15,285.15,0,0,302.5,1.0,0.3,0.0,301.83,303.15,285.15,0,0,302.5,1.0,0.3,0.0,301.69,303.15,285.15,0,0,302.44,1.0,0.3,0.0,301.56,303.15,285.15,0,0,302.25,1.0,0.3,0.0,302.26,303.15,296.15,292.71,302.24,302.25,302.35,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.2,410.0,0.0,0,0.0,0,284.16,289.89,296.52,296.53,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16437900,301.79,303.15,285.15,0,0,302.45,1.0,0.3,0.0,301.84,303.15,285.15,0,0,302.5,1.0,0.3,0.0,301.83,303.15,285.15,0,0,302.5,1.0,0.3,0.0,301.7,303.15,285.15,0,0,302.44,1.0,0.3,0.0,301.57,303.15,285.15,0,0,302.25,1.0,0.3,0.0,302.26,303.15,296.19,292.74,302.24,302.25,302.35,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.2,410.0,0.0,0,0.0,0,284.16,289.89,296.52,296.53,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16438200,301.8,303.15,285.15,0,0,302.45,1.0,0.3,0.0,301.84,303.15,285.15,0,0,302.5,1.0,0.3,0.0,301.84,303.15,285.15,0,0,302.5,1.0,0.3,0.0,301.7,303.15,285.15,0,0,302.44,1.0,0.3,0.0,301.57,303.15,285.15,0,0,302.25,1.0,0.3,0.0,302.26,303.15,296.19,292.73,302.24,302.25,302.35,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.19,410.0,0.0,0,0.0,0,284.16,289.89,296.52,296.53,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16438500,301.81,303.15,285.15,0,0,302.45,1.0,0.3,0.0,301.85,303.15,285.15,0,0,302.5,1.0,0.3,0.0,301.84,303.15,285.15,0,0,302.5,1.0,0.3,0.0,301.71,303.15,285.15,0,0,302.44,1.0,0.3,0.0,301.57,303.15,285.15,0,0,302.25,1.0,0.3,0.0,302.26,303.15,296.17,292.69,302.24,302.25,302.35,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.19,410.0,0.0,0,0.0,0,284.16,289.89,296.52,296.53,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16438800,301.82,303.15,285.15,0,0,302.45,1.0,0.3,0.0,301.85,303.15,285.15,0,0,302.5,1.0,0.3,0.0,301.85,303.15,285.15,0,0,302.5,1.0,0.3,0.0,301.71,303.15,285.15,0,0,302.44,1.0,0.3,0.0,301.58,303.15,285.15,0,0,302.25,1.0,0.3,0.0,302.26,303.15,296.13,292.62,302.24,302.25,302.35,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.2,410.0,0.0,0,0.0,0,284.16,289.89,296.52,296.53,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16439100,301.83,303.15,285.15,0,0,302.45,1.0,0.3,0.0,301.86,303.15,285.15,0,0,302.5,1.0,0.3,0.0,301.85,303.15,285.15,0,0,302.5,1.0,0.3,0.0,301.71,303.15,285.15,0,0,302.44,1.0,0.3,0.0,301.58,303.15,285.15,0,0,302.25,1.0,0.3,0.0,302.26,303.15,296.09,292.54,302.24,302.25,302.35,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.21,410.0,0.0,0,0.0,0,284.16,289.89,296.52,296.53,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16439400,301.84,303.15,285.15,0,0,302.45,1.0,0.3,0.0,301.86,303.15,285.15,0,0,302.5,1.0,0.3,0.0,301.85,303.15,285.15,0,0,302.5,1.0,0.3,0.0,301.72,303.15,285.15,0,0,302.44,1.0,0.3,0.0,301.58,303.15,285.15,0,0,302.25,1.0,0.3,0.0,302.26,303.15,296.04,292.45,302.24,302.25,302.35,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.22,410.0,0.0,0,0.0,0,284.16,289.89,296.52,296.53,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16439700,301.85,303.15,285.15,0,0,302.45,1.0,0.3,0.0,301.87,303.15,285.15,0,0,302.5,1.0,0.3,0.0,301.86,303.15,285.15,0,0,302.5,1.0,0.3,0.0,301.72,303.15,285.15,0,0,302.44,1.0,0.3,0.0,301.59,303.15,285.15,0,0,302.25,1.0,0.3,0.0,302.26,303.15,296.0,292.36,302.24,302.25,302.35,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.24,410.0,0.0,0,0.0,0,284.16,289.89,296.52,296.53,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16440000,301.87,303.15,285.15,0,0,302.45,1.0,0.3,0.0,301.87,303.15,285.15,0,0,302.5,1.0,0.3,0.0,301.86,303.15,285.15,0,0,302.5,1.0,0.3,0.0,301.72,303.15,285.15,0,0,302.44,1.0,0.3,0.0,301.59,303.15,285.15,0,0,302.25,1.0,0.3,0.0,302.26,303.15,295.97,292.27,302.24,302.25,302.35,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.26,410.0,0.0,0,0.0,0,284.16,289.89,296.52,296.53,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16440300,301.88,303.15,285.15,0,0,302.45,1.0,0.3,0.0,301.88,303.15,285.15,0,0,302.5,1.0,0.3,0.0,301.87,303.15,285.15,0,0,302.5,1.0,0.3,0.0,301.72,303.15,285.15,0,0,302.44,1.0,0.3,0.0,301.6,303.15,285.15,0,0,302.25,1.0,0.3,0.0,302.26,303.15,295.96,292.2,302.24,302.25,302.35,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.29,410.0,0.0,0,0.0,0,284.16,289.89,296.52,296.53,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16440600,301.9,303.15,285.15,0,0,302.45,1.0,0.3,0.0,301.88,303.15,285.15,0,0,302.5,1.0,0.3,0.0,301.87,303.15,285.15,0,0,302.5,1.0,0.3,0.0,301.73,303.15,285.15,0,0,302.44,1.0,0.3,0.0,301.6,303.15,285.15,0,0,302.25,1.0,0.3,0.0,302.26,303.15,295.99,292.16,302.24,302.25,302.35,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.31,410.0,0.0,0,0.0,0,284.16,289.89,296.52,296.53,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16440900,301.92,303.15,285.15,0,0,302.45,1.0,0.3,0.0,301.89,303.15,285.15,0,0,302.5,1.0,0.3,0.0,301.88,303.15,285.15,0,0,302.51,1.0,0.3,0.0,301.73,303.15,285.15,0,0,302.44,1.0,0.3,0.0,301.61,303.15,285.15,0,0,302.25,1.0,0.3,0.0,302.26,303.15,296.05,292.14,302.24,302.25,302.35,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.34,410.0,0.02,0,0.0,0,284.16,289.89,296.52,296.53,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16441200,301.95,303.15,285.15,0,0,302.45,1.0,0.3,0.0,301.9,303.15,285.15,0,0,302.5,1.0,0.3,0.0,301.89,303.15,285.15,0,0,302.5,1.0,0.3,0.0,301.74,303.15,285.15,0,0,302.44,1.0,0.3,0.0,301.61,303.15,285.15,0,0,302.25,1.0,0.3,0.0,302.26,303.15,296.15,292.16,302.24,302.25,302.35,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.37,410.0,0.0,0,0.0,0,284.16,289.89,296.52,296.53,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16441500,300.96,297.15,293.15,0,0,296.49,1.0,1.0,0.53,301.13,297.15,293.15,0,0,296.49,1.0,1.0,0.56,301.04,297.15,293.15,0,0,296.49,1.0,1.0,0.41,301.02,297.15,293.15,0,0,296.49,1.0,1.0,0.56,300.76,297.15,293.15,0,0,296.49,1.0,1.0,2.66,296.49,291.15,296.29,292.21,296.29,300.99,296.49,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,0.85,0.0,0,298.6,410.0,0.0,0,13466.05,1,284.16,289.89,295.44,295.55,293.15,293.15,283.15,18884.62,18000,313.15,0,648000,1,0,0,0,1,0.18,1,0,1.0,0.0,0.68,0.0,5.29,4.13,1.16,0,0,0,0.45,0,35.04,2275.33,0,0.0,0.25,1,0,3,1,0
16441800,300.59,297.15,293.15,0,0,296.44,1.0,1.0,0.53,300.73,297.15,293.15,0,0,296.44,1.0,1.0,0.56,300.64,297.15,293.15,0,0,296.44,1.0,1.0,0.41,300.63,297.15,293.15,0,0,296.44,1.0,1.0,0.56,300.27,297.15,293.15,0,0,296.44,1.0,1.0,2.66,296.44,291.15,296.44,292.25,296.44,300.61,296.44,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.0,0,298.61,410.0,0.0,0,13466.01,1,284.16,289.89,294.53,294.61,293.15,293.15,283.15,18099.12,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.67,0.0,5.29,4.13,1.16,0,0,0,0.4,0,32.88,2275.33,0,0.0,0.25,1,0,3,1,0
16442100,300.52,297.15,293.15,0,0,296.57,1.0,1.0,0.53,300.62,297.15,293.15,0,0,296.57,1.0,1.0,0.56,300.53,297.15,293.15,0,0,296.57,1.0,1.0,0.41,300.52,297.15,293.15,0,0,296.57,1.0,1.0,0.56,300.14,297.15,293.15,0,0,296.57,1.0,1.0,2.66,296.57,291.15,296.6,292.3,296.6,300.53,296.57,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.0,0,298.6,410.0,92.92,0,13466.07,1,284.16,289.89,293.9,293.96,293.15,293.15,283.15,18011.45,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.39,0,32.64,2275.33,0,0.0,0.25,1,0,3,1,0
16442400,300.54,297.15,293.15,0,0,296.74,1.0,1.0,0.53,300.61,297.15,293.15,0,0,296.74,1.0,1.0,0.56,300.52,297.15,293.15,0,0,296.74,1.0,1.0,0.41,300.51,297.15,293.15,0,0,296.74,1.0,1.0,0.56,300.12,297.15,293.15,0,0,296.74,1.0,1.0,2.66,296.74,291.15,296.77,292.35,296.77,300.53,296.74,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.0,0,298.56,410.0,112.58,0,13466.25,1,284.16,289.89,293.47,293.51,293.15,293.15,283.15,18001.43,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.39,0,32.62,2275.33,0,0.0,0.25,1,0,3,1,0
16442700,300.58,297.15,293.15,0,0,296.91,1.0,1.0,0.53,300.62,297.15,293.15,0,0,296.91,1.0,1.0,0.56,300.53,297.15,293.15,0,0,296.91,1.0,1.0,0.41,300.52,297.15,293.15,0,0,296.91,1.0,1.0,0.56,300.13,297.15,293.15,0,0,296.91,1.0,1.0,2.66,296.91,291.15,296.94,292.39,296.94,300.55,296.91,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.0,0,298.58,410.0,118.53,0,13466.13,1,284.16,289.89,293.17,293.2,293.15,293.15,283.15,18000.19,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.39,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
16443000,300.63,297.15,293.15,0,0,297.09,1.0,1.0,0.53,300.64,297.15,293.15,0,0,297.09,1.0,1.0,0.56,300.55,297.15,293.15,0,0,297.09,1.0,1.0,0.41,300.54,297.15,293.15,0,0,297.09,1.0,1.0,0.56,300.16,297.15,293.15,0,0,297.09,1.0,1.0,2.66,297.09,291.15,297.12,292.44,297.12,300.58,297.09,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.0,0,298.52,410.0,121.48,0,13466.44,1,284.16,289.89,292.97,292.99,293.15,293.15,283.15,18000.03,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.4,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
16443300,300.68,297.15,293.15,0,0,297.27,1.0,1.0,0.53,300.67,297.15,293.15,0,0,297.27,1.0,1.0,0.56,300.58,297.15,293.15,0,0,297.27,1.0,1.0,0.41,300.57,297.15,293.15,0,0,297.27,1.0,1.0,0.56,300.19,297.15,293.15,0,0,297.27,1.0,1.0,2.66,297.27,291.15,297.31,292.49,297.3,300.62,297.28,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.0,0,298.54,410.0,122.56,0,13466.34,1,284.16,289.89,292.84,292.85,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.4,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
16443600,300.73,297.15,293.15,0,0,297.45,1.0,1.0,0.53,300.7,297.15,293.15,0,0,297.45,1.0,1.0,0.56,300.62,297.15,293.15,0,0,297.45,1.0,1.0,0.41,300.6,297.15,293.15,0,0,297.45,1.0,1.0,0.56,300.22,297.15,293.15,0,0,297.45,1.0,1.0,2.66,297.45,291.15,297.49,292.54,297.49,300.66,297.46,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.0,0,298.5,410.0,121.99,0,13466.51,1,284.16,289.89,292.75,292.76,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.4,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
16443900,300.79,297.15,293.15,0,0,297.63,1.0,1.0,0.53,300.74,297.15,293.15,0,0,297.63,1.0,1.0,0.56,300.65,297.15,293.15,0,0,297.63,1.0,1.0,0.41,300.64,297.15,293.15,0,0,297.63,1.0,1.0,0.56,300.25,297.15,293.15,0,0,297.63,1.0,1.0,2.66,297.63,291.15,297.66,292.6,297.66,300.7,297.63,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.0,0,298.47,410.0,119.8,0,13466.65,1,284.15,289.89,292.71,292.71,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.41,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
16444200,300.83,297.15,293.15,0,0,297.8,1.0,1.0,0.53,300.77,297.15,293.15,0,0,297.8,1.0,1.0,0.56,300.69,297.15,293.15,0,0,297.8,1.0,1.0,0.41,300.67,297.15,293.15,0,0,297.8,1.0,1.0,0.56,300.29,297.15,293.15,0,0,297.8,1.0,1.0,2.66,297.81,291.15,297.83,292.65,297.83,300.74,297.81,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.0,0,298.52,410.0,115.8,0,13466.42,1,284.15,289.89,292.69,292.69,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.41,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
16444500,300.88,297.15,293.15,0,0,297.97,1.0,1.0,0.53,300.8,297.15,293.15,0,0,297.97,1.0,1.0,0.56,300.72,297.15,293.15,0,0,297.97,1.0,1.0,0.41,300.71,297.15,293.15,0,0,297.97,1.0,1.0,0.56,300.33,297.15,293.15,0,0,297.97,1.0,1.0,2.66,297.97,291.15,298.0,292.71,298.0,300.78,297.97,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.0,0,298.49,410.0,110.25,0,13466.54,1,284.15,289.89,292.69,292.69,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.42,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
16444800,300.92,297.15,293.15,0,0,298.12,1.0,1.0,0.53,300.84,297.15,293.15,0,0,298.12,1.0,1.0,0.56,300.75,297.15,293.15,0,0,298.12,1.0,1.0,0.41,300.74,297.15,293.15,0,0,298.12,1.0,1.0,0.56,300.36,297.15,293.15,0,0,298.12,1.0,1.0,2.66,298.12,291.15,298.15,292.77,298.15,300.81,298.12,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.0,0,298.47,410.0,103.11,0,13466.64,1,284.15,289.89,292.7,292.7,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.42,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
16445100,300.95,297.15,293.15,0,0,298.27,1.0,1.0,0.53,300.87,297.15,293.15,0,0,298.27,1.0,1.0,0.56,300.79,297.15,293.15,0,0,298.27,1.0,1.0,0.41,300.78,297.15,293.15,0,0,298.27,1.0,1.0,0.56,300.4,297.15,293.15,0,0,298.27,1.0,1.0,2.66,298.27,291.15,298.3,292.84,298.3,300.85,298.27,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.0,0,298.48,410.0,99.75,0,13466.61,1,284.15,289.89,292.73,292.73,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.43,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
16445400,300.99,297.15,293.15,0,0,298.42,1.0,1.0,0.53,300.91,297.15,293.15,0,0,298.42,1.0,1.0,0.56,300.83,297.15,293.15,0,0,298.42,1.0,1.0,0.41,300.82,297.15,293.15,0,0,298.42,1.0,1.0,0.56,300.44,297.15,293.15,0,0,298.42,1.0,1.0,2.66,298.42,291.15,298.44,292.9,298.44,300.89,298.42,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.0,0,298.48,410.0,99.78,0,13466.57,1,284.15,289.89,292.77,292.77,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.43,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
16445700,301.02,297.15,293.15,0,0,298.57,1.0,1.0,0.53,300.96,297.15,293.15,0,0,298.57,1.0,1.0,0.56,300.88,297.15,293.15,0,0,298.57,1.0,1.0,0.41,300.86,297.15,293.15,0,0,298.57,1.0,1.0,0.56,300.49,297.15,293.15,0,0,298.57,1.0,1.0,2.66,298.57,291.15,298.59,292.96,298.59,300.93,298.57,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.0,0,298.49,410.0,99.96,0,13466.53,1,284.15,289.89,292.82,292.81,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.44,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
16446000,301.06,297.15,293.15,0,0,298.71,1.0,1.0,0.53,301.0,297.15,293.15,0,0,298.71,1.0,1.0,0.56,300.92,297.15,293.15,0,0,298.71,1.0,1.0,0.41,300.91,297.15,293.15,0,0,298.71,1.0,1.0,0.56,300.53,297.15,293.15,0,0,298.71,1.0,1.0,2.66,298.71,291.15,298.74,293.02,298.74,300.97,298.71,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.0,0,298.5,410.0,99.87,0,13466.5,1,284.15,289.89,292.87,292.86,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.44,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
16446300,301.09,297.15,293.15,0,0,298.86,1.0,1.0,0.53,301.05,297.15,293.15,0,0,298.86,1.0,1.0,0.56,300.97,297.15,293.15,0,0,298.86,1.0,1.0,0.41,300.95,297.15,293.15,0,0,298.86,1.0,1.0,0.56,300.58,297.15,293.15,0,0,298.86,1.0,1.0,2.66,298.86,291.15,298.89,293.09,298.89,301.01,298.86,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.0,0,298.51,410.0,99.45,0,13466.47,1,284.15,289.89,292.92,292.92,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.45,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
16446600,301.13,297.15,293.15,0,0,299.01,1.0,1.0,0.53,301.09,297.15,293.15,0,0,299.01,1.0,1.0,0.56,301.02,297.15,293.15,0,0,299.01,1.0,1.0,0.41,301.0,297.15,293.15,0,0,299.01,1.0,1.0,0.56,300.63,297.15,293.15,0,0,299.01,1.0,1.0,2.66,299.01,291.15,299.03,293.15,299.03,301.05,299.01,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.0,0,298.51,410.0,98.71,0,13466.45,1,284.15,289.89,292.98,292.97,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.45,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
16446900,301.18,297.15,293.15,0,0,299.15,1.0,1.0,0.53,301.14,297.15,293.15,0,0,299.15,1.0,1.0,0.56,301.07,297.15,293.15,0,0,299.15,1.0,1.0,0.41,301.05,297.15,293.15,0,0,299.15,1.0,1.0,0.56,300.68,297.15,293.15,0,0,299.15,1.0,1.0,2.66,299.15,291.15,299.18,293.2,299.17,301.1,299.15,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.0,0,298.51,410.0,97.63,0,13466.45,1,284.15,289.89,293.03,293.03,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.46,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
16447200,301.23,297.15,293.15,0,0,299.29,1.0,1.0,0.53,301.19,297.15,293.15,0,0,299.29,1.0,1.0,0.56,301.12,297.15,293.15,0,0,299.29,1.0,1.0,0.41,301.1,297.15,293.15,0,0,299.29,1.0,1.0,0.56,300.73,297.15,293.15,0,0,299.29,1.0,1.0,2.66,299.29,291.15,299.32,293.26,299.32,301.15,299.29,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.0,0,298.51,410.0,96.2,0,13466.46,1,284.15,289.89,293.09,293.08,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.46,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
16447500,301.28,297.15,293.15,0,0,299.43,1.0,1.0,0.53,301.25,297.15,293.15,0,0,299.43,1.0,1.0,0.56,301.17,297.15,293.15,0,0,299.43,1.0,1.0,0.41,301.16,297.15,293.15,0,0,299.43,1.0,1.0,0.56,300.79,297.15,293.15,0,0,299.43,1.0,1.0,2.66,299.43,291.15,299.46,293.31,299.45,301.2,299.43,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.0,0,298.51,410.0,94.44,0,13466.47,1,284.15,289.89,293.15,293.14,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.47,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
16447800,301.35,297.15,293.15,0,0,299.57,1.0,1.0,0.53,301.3,297.15,293.15,0,0,299.57,1.0,1.0,0.56,301.23,297.15,293.15,0,0,299.57,1.0,1.0,0.41,301.21,297.15,293.15,0,0,299.57,1.0,1.0,0.56,300.84,297.15,293.15,0,0,299.57,1.0,1.0,2.66,299.57,291.15,299.59,293.36,299.59,301.26,299.57,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.0,0,298.5,410.0,92.32,0,13466.49,1,284.15,289.89,293.2,293.19,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.47,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
16448100,301.41,297.15,293.15,0,0,299.7,1.0,1.0,0.53,301.36,297.15,293.15,0,0,299.7,1.0,1.0,0.56,301.29,297.15,293.15,0,0,299.7,1.0,1.0,0.41,301.27,297.15,293.15,0,0,299.7,1.0,1.0,0.56,300.9,297.15,293.15,0,0,299.7,1.0,1.0,2.66,299.7,291.15,299.72,293.4,299.72,301.32,299.7,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.0,0,298.5,410.0,89.84,0,13466.52,1,284.15,289.89,293.25,293.25,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.48,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
16448400,301.48,297.15,293.15,0,0,299.83,1.0,1.0,0.53,301.42,297.15,293.15,0,0,299.83,1.0,1.0,0.56,301.34,297.15,293.15,0,0,299.83,1.0,1.0,0.41,301.33,297.15,293.15,0,0,299.83,1.0,1.0,0.56,300.96,297.15,293.15,0,0,299.83,1.0,1.0,2.66,299.83,291.15,299.85,293.44,299.85,301.39,299.83,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.0,0,298.49,410.0,87.03,0,13466.54,1,284.15,289.89,293.3,293.29,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.48,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
16448700,301.56,297.15,293.15,0,0,299.95,1.0,1.0,0.53,301.48,297.15,293.15,0,0,299.95,1.0,1.0,0.56,301.4,297.15,293.15,0,0,299.95,1.0,1.0,0.41,301.38,297.15,293.15,0,0,299.95,1.0,1.0,0.56,301.01,297.15,293.15,0,0,299.95,1.0,1.0,2.66,299.95,291.15,299.97,293.48,299.97,301.45,299.95,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.0,0,298.49,410.0,84.91,0,13466.57,1,284.15,289.89,293.35,293.34,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.48,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
16449000,301.63,297.15,293.15,0,0,300.08,1.0,1.0,0.53,301.54,297.15,293.15,0,0,300.08,1.0,1.0,0.56,301.45,297.15,293.15,0,0,300.08,1.0,1.0,0.41,301.44,297.15,293.15,0,0,300.08,1.0,1.0,0.56,301.06,297.15,293.15,0,0,300.08,1.0,1.0,2.66,300.08,291.15,300.1,293.51,300.1,301.52,300.08,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.0,0,298.48,410.0,83.57,0,13466.59,1,284.15,289.9,293.39,293.38,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.49,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
16449300,301.7,297.15,293.15,0,0,300.2,1.0,1.0,0.53,301.6,297.15,293.15,0,0,300.2,1.0,1.0,0.56,301.51,297.15,293.15,0,0,300.2,1.0,1.0,0.41,301.49,297.15,293.15,0,0,300.2,1.0,1.0,0.56,301.11,297.15,293.15,0,0,300.2,1.0,1.0,2.66,300.2,291.15,300.22,293.54,300.22,301.58,300.2,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.0,0,298.47,410.0,82.2,0,13466.62,1,284.15,289.9,293.43,293.42,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.49,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
16449600,301.77,297.15,293.15,0,0,300.31,1.0,1.0,0.53,301.66,297.15,293.15,0,0,300.31,1.0,1.0,0.56,301.56,297.15,293.15,0,0,300.31,1.0,1.0,0.41,301.54,297.15,293.15,0,0,300.31,1.0,1.0,0.56,301.17,297.15,293.15,0,0,300.31,1.0,1.0,2.66,300.31,291.15,300.34,293.57,300.33,301.64,300.32,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.0,0,298.47,410.0,80.62,0,13466.64,1,284.15,289.9,293.47,293.46,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.5,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
16449900,301.84,297.15,293.15,0,0,300.43,1.0,1.0,0.53,301.71,297.15,293.15,0,0,300.43,1.0,1.0,0.56,301.61,297.15,293.15,0,0,300.43,1.0,1.0,0.41,301.6,297.15,293.15,0,0,300.43,1.0,1.0,0.56,301.22,297.15,293.15,0,0,300.43,1.0,1.0,2.66,300.43,291.15,300.45,293.6,300.45,301.7,300.43,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.0,0,298.46,410.0,78.81,0,13466.67,1,284.15,289.9,293.5,293.5,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.5,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
16450200,301.91,297.15,293.15,0,0,300.54,1.0,1.0,0.53,301.77,297.15,293.15,0,0,300.54,1.0,1.0,0.56,301.67,297.15,293.15,0,0,300.54,1.0,1.0,0.41,301.65,297.15,293.15,0,0,300.54,1.0,1.0,0.56,301.28,297.15,293.15,0,0,300.54,1.0,1.0,2.66,300.54,291.15,300.56,293.62,300.56,301.76,300.54,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.0,0,298.46,410.0,76.77,0,13466.69,1,284.15,289.9,293.53,293.53,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.5,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
16450500,301.97,297.15,293.15,0,0,300.65,1.0,1.0,0.53,301.83,297.15,293.15,0,0,300.65,1.0,1.0,0.56,301.72,297.15,293.15,0,0,300.65,1.0,1.0,0.41,301.7,297.15,293.15,0,0,300.65,1.0,1.0,0.56,301.33,297.15,293.15,0,0,300.65,1.0,1.0,2.66,300.65,291.15,300.67,293.64,300.67,301.82,300.65,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.0,0,298.45,410.0,74.49,0,13466.72,1,284.15,289.9,293.56,293.56,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.51,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
16450800,302.04,297.15,293.15,0,0,300.76,1.0,1.0,0.53,301.89,297.15,293.15,0,0,300.76,1.0,1.0,0.56,301.77,297.15,293.15,0,0,300.76,1.0,1.0,0.41,301.75,297.15,293.15,0,0,300.76,1.0,1.0,0.56,301.39,297.15,293.15,0,0,300.76,1.0,1.0,2.66,300.76,291.15,300.78,293.66,300.78,301.88,300.76,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.0,0,298.45,410.0,71.97,0,13466.74,1,284.15,289.9,293.59,293.58,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.51,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
16451100,302.1,297.15,293.15,0,0,300.86,1.0,1.0,0.53,301.95,297.15,293.15,0,0,300.86,1.0,1.0,0.56,301.82,297.15,293.15,0,0,300.86,1.0,1.0,0.41,301.8,297.15,293.15,0,0,300.86,1.0,1.0,0.56,301.44,297.15,293.15,0,0,300.86,1.0,1.0,2.66,300.86,291.15,300.88,293.67,300.88,301.93,300.86,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.0,0,298.44,410.0,69.22,0,13466.76,1,284.14,289.9,293.61,293.61,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.52,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
16451400,302.15,297.15,293.15,0,0,300.96,1.0,1.0,0.53,302.0,297.15,293.15,0,0,300.96,1.0,1.0,0.56,301.87,297.15,293.15,0,0,300.96,1.0,1.0,0.41,301.85,297.15,293.15,0,0,300.96,1.0,1.0,0.56,301.49,297.15,293.15,0,0,300.96,1.0,1.0,2.66,300.96,291.15,300.97,293.68,300.97,301.98,300.96,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.0,0,298.44,410.0,66.24,0,13466.78,1,284.14,289.9,293.63,293.63,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.52,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
16451700,302.2,297.15,293.15,0,0,301.05,1.0,1.0,0.53,302.05,297.15,293.15,0,0,301.05,1.0,1.0,0.56,301.91,297.15,293.15,0,0,301.05,1.0,1.0,0.41,301.89,297.15,293.15,0,0,301.05,1.0,1.0,0.56,301.53,297.15,293.15,0,0,301.05,1.0,1.0,2.66,301.05,291.15,301.06,293.68,301.06,302.03,301.05,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.0,0,298.43,410.0,63.02,0,13466.8,1,284.14,289.9,293.64,293.64,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.52,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
16452000,302.24,297.15,293.15,0,0,301.13,1.0,1.0,0.53,302.09,297.15,293.15,0,0,301.13,1.0,1.0,0.56,301.95,297.15,293.15,0,0,301.13,1.0,1.0,0.41,301.94,297.15,293.15,0,0,301.13,1.0,1.0,0.56,301.57,297.15,293.15,0,0,301.13,1.0,1.0,2.66,301.13,291.15,301.15,293.68,301.15,302.07,301.14,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.0,0,298.43,410.0,59.62,0,13466.82,1,284.14,289.9,293.65,293.65,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.52,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
16452300,302.27,297.15,293.15,0,0,301.22,1.0,1.0,0.53,302.13,297.15,293.15,0,0,301.22,1.0,1.0,0.56,301.99,297.15,293.15,0,0,301.22,1.0,1.0,0.41,301.98,297.15,293.15,0,0,301.22,1.0,1.0,0.56,301.61,297.15,293.15,0,0,301.22,1.0,1.0,2.66,301.22,291.15,301.23,293.68,301.23,302.11,301.22,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.0,0,298.43,410.0,57.67,0,13466.82,1,284.14,289.9,293.66,293.66,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.53,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
16452600,302.31,297.15,293.15,0,0,301.3,1.0,1.0,0.53,302.17,297.15,293.15,0,0,301.3,1.0,1.0,0.56,302.03,297.15,293.15,0,0,301.3,1.0,1.0,0.41,302.01,297.15,293.15,0,0,301.3,1.0,1.0,0.56,301.64,297.15,293.15,0,0,301.3,1.0,1.0,2.66,301.3,291.15,301.32,293.69,301.32,302.15,301.3,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.0,0,298.44,410.0,57.29,0,13466.79,1,284.14,289.9,293.67,293.67,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.53,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
16452900,302.34,297.15,293.15,0,0,301.39,1.0,1.0,0.53,302.21,297.15,293.15,0,0,301.39,1.0,1.0,0.56,302.06,297.15,293.15,0,0,301.39,1.0,1.0,0.41,302.05,297.15,293.15,0,0,301.39,1.0,1.0,0.56,301.68,297.15,293.15,0,0,301.39,1.0,1.0,2.66,301.39,291.15,301.4,293.7,301.4,302.18,301.39,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.0,0,298.45,410.0,57.21,0,13466.73,1,284.14,289.9,293.68,293.67,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.53,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
16453200,302.38,297.15,293.15,0,0,301.47,1.0,1.0,0.53,302.25,297.15,293.15,0,0,301.47,1.0,1.0,0.56,302.1,297.15,293.15,0,0,301.47,1.0,1.0,0.41,302.09,297.15,293.15,0,0,301.47,1.0,1.0,0.56,301.71,297.15,293.15,0,0,301.47,1.0,1.0,2.66,301.47,291.15,301.48,293.72,301.48,302.22,301.47,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.0,0,298.47,410.0,57.21,0,13466.66,1,284.14,289.9,293.69,293.68,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.53,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
16453500,302.41,297.15,293.15,0,0,301.55,1.0,1.0,0.53,302.29,297.15,293.15,0,0,301.55,1.0,1.0,0.56,302.14,297.15,293.15,0,0,301.55,1.0,1.0,0.41,302.12,297.15,293.15,0,0,301.55,1.0,1.0,0.56,301.74,297.15,293.15,0,0,301.55,1.0,1.0,2.66,301.55,291.15,301.57,293.74,301.57,302.25,301.55,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.0,0,298.48,410.0,57.21,0,13466.57,1,284.14,289.9,293.7,293.7,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.54,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
16453800,302.44,297.15,293.15,0,0,301.64,1.0,1.0,0.53,302.33,297.15,293.15,0,0,301.64,1.0,1.0,0.56,302.17,297.15,293.15,0,0,301.64,1.0,1.0,0.41,302.16,297.15,293.15,0,0,301.64,1.0,1.0,0.56,301.77,297.15,293.15,0,0,301.64,1.0,1.0,2.66,301.64,291.15,301.65,293.77,301.65,302.29,301.64,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.0,0,298.5,410.0,57.22,0,13466.48,1,284.14,289.9,293.72,293.72,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.54,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
16454100,302.48,297.15,293.15,0,0,301.72,1.0,1.0,0.53,302.36,297.15,293.15,0,0,301.72,1.0,1.0,0.56,302.21,297.15,293.15,0,0,301.72,1.0,1.0,0.41,302.2,297.15,293.15,0,0,301.72,1.0,1.0,0.56,301.81,297.15,293.15,0,0,301.72,1.0,1.0,2.66,301.72,291.15,301.73,293.8,301.73,302.33,301.72,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.0,0,298.52,410.0,57.22,0,13466.4,1,284.14,289.9,293.74,293.74,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.54,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
16454400,302.51,297.15,293.15,0,0,301.8,1.0,1.0,0.53,302.41,297.15,293.15,0,0,301.8,1.0,1.0,0.56,302.24,297.15,293.15,0,0,301.8,1.0,1.0,0.41,302.23,297.15,293.15,0,0,301.8,1.0,1.0,0.56,301.84,297.15,293.15,0,0,301.8,1.0,1.0,2.66,301.8,291.15,301.82,293.83,301.82,302.36,301.8,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.0,0,298.54,410.0,57.23,0,13466.33,1,284.14,289.9,293.76,293.76,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.55,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
16454700,302.54,297.15,293.15,0,0,301.89,1.0,1.0,0.53,302.45,297.15,293.15,0,0,301.89,1.0,1.0,0.56,302.27,297.15,293.15,0,0,301.89,1.0,1.0,0.41,302.27,297.15,293.15,0,0,301.89,1.0,1.0,0.56,301.87,297.15,293.15,0,0,301.89,1.0,1.0,2.66,301.89,291.15,301.9,293.86,301.9,302.4,301.89,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.0,0,298.55,410.0,57.24,0,13466.27,1,284.14,289.9,293.79,293.78,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.55,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
16455000,302.58,297.15,293.15,0,0,301.97,1.0,1.0,0.53,302.49,297.15,293.15,0,0,301.97,1.0,1.0,0.56,302.31,297.15,293.15,0,0,301.97,1.0,1.0,0.41,302.3,297.15,293.15,0,0,301.97,1.0,1.0,0.56,301.9,297.15,293.15,0,0,301.97,1.0,1.0,2.66,301.97,291.15,301.98,293.9,301.98,302.43,301.97,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.0,0,298.56,410.0,57.24,0,13466.23,1,284.14,289.9,293.82,293.81,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.55,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
16455300,302.61,297.15,293.15,0,0,302.05,1.0,1.0,0.53,302.53,297.15,293.15,0,0,302.05,1.0,1.0,0.56,302.35,297.15,293.15,0,0,302.05,1.0,1.0,0.41,302.34,297.15,293.15,0,0,302.05,1.0,1.0,0.56,301.93,297.15,293.15,0,0,302.05,1.0,1.0,2.66,302.05,291.15,302.07,293.93,302.07,302.47,302.05,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.0,0,298.57,410.0,57.25,0,13466.21,1,284.14,289.9,293.84,293.84,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.55,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
16455600,302.65,297.15,293.15,0,0,302.14,1.0,1.0,0.53,302.58,297.15,293.15,0,0,302.14,1.0,1.0,0.56,302.38,297.15,293.15,0,0,302.14,1.0,1.0,0.41,302.38,297.15,293.15,0,0,302.14,1.0,1.0,0.56,301.97,297.15,293.15,0,0,302.14,1.0,1.0,2.66,302.14,291.15,302.15,293.96,302.15,302.51,302.14,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.0,0,298.57,410.0,57.26,0,13466.2,1,284.14,289.9,293.87,293.87,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.56,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
16455900,302.68,297.15,293.15,0,0,302.22,1.0,1.0,0.53,302.62,297.15,293.15,0,0,302.22,1.0,1.0,0.56,302.42,297.15,293.15,0,0,302.22,1.0,1.0,0.41,302.41,297.15,293.15,0,0,302.22,1.0,1.0,0.56,302.0,297.15,293.15,0,0,302.22,1.0,1.0,2.66,302.22,291.15,302.23,293.99,302.23,302.55,302.22,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.0,0,298.55,410.0,57.26,0,13466.26,1,284.14,289.9,293.9,293.9,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.56,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
16456200,302.72,297.15,293.15,0,0,302.3,1.0,1.0,0.53,302.67,297.15,293.15,0,0,302.3,1.0,1.0,0.56,302.45,297.15,293.15,0,0,302.3,1.0,1.0,0.41,302.45,297.15,293.15,0,0,302.3,1.0,1.0,0.56,302.03,297.15,293.15,0,0,302.3,1.0,1.0,2.66,302.3,291.15,302.32,294.02,302.32,302.59,302.3,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.0,0,298.53,410.0,57.27,0,13466.39,1,284.14,289.9,293.93,293.93,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.56,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
16456500,302.75,297.15,293.15,0,0,302.39,1.0,1.0,0.53,302.72,297.15,293.15,0,0,302.39,1.0,1.0,0.56,302.49,297.15,293.15,0,0,302.39,1.0,1.0,0.41,302.49,297.15,293.15,0,0,302.39,1.0,1.0,0.56,302.06,297.15,293.15,0,0,302.39,1.0,1.0,2.66,302.39,291.15,302.4,294.05,302.4,302.62,302.39,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.0,0,298.54,410.0,57.28,0,13466.33,1,284.14,289.9,293.97,293.96,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.57,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
16456800,302.78,297.15,293.15,0,0,302.47,1.0,1.0,0.53,302.77,297.15,293.15,0,0,302.47,1.0,1.0,0.56,302.52,297.15,293.15,0,0,302.47,1.0,1.0,0.41,302.52,297.15,293.15,0,0,302.47,1.0,1.0,0.56,302.09,297.15,293.15,0,0,302.47,1.0,1.0,2.66,302.47,291.15,302.48,294.09,302.48,302.66,302.47,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.0,0,298.56,410.0,57.28,0,13466.22,1,284.14,289.9,294.0,293.99,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.57,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
16457100,302.81,297.15,293.15,0,0,302.55,1.0,1.0,0.53,302.81,297.15,293.15,0,0,302.55,1.0,1.0,0.56,302.56,297.15,293.15,0,0,302.55,1.0,1.0,0.41,302.56,297.15,293.15,0,0,302.55,1.0,1.0,0.56,302.13,297.15,293.15,0,0,302.55,1.0,1.0,2.66,302.55,291.15,302.57,294.12,302.57,302.7,302.55,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.0,0,298.51,410.0,57.29,0,13466.46,1,284.14,289.9,294.03,294.03,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.57,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
16457400,302.84,297.15,293.15,0,0,302.64,1.0,1.0,0.53,302.86,297.15,293.15,0,0,302.64,1.0,1.0,0.56,302.6,297.15,293.15,0,0,302.64,1.0,1.0,0.41,302.6,297.15,293.15,0,0,302.64,1.0,1.0,0.56,302.16,297.15,293.15,0,0,302.64,1.0,1.0,2.66,302.64,291.15,302.65,294.16,302.65,302.74,302.64,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.0,0,298.53,410.0,57.3,0,13466.37,1,284.14,289.9,294.06,294.06,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.58,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
16457700,302.87,297.15,293.15,0,0,302.72,1.0,1.0,0.53,302.9,297.15,293.15,0,0,302.72,1.0,1.0,0.56,302.63,297.15,293.15,0,0,302.72,1.0,1.0,0.41,302.63,297.15,293.15,0,0,302.72,1.0,1.0,0.56,302.19,297.15,293.15,0,0,302.72,1.0,1.0,2.66,302.72,291.15,302.73,294.2,302.73,302.77,302.72,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.0,0,298.53,410.0,57.3,0,13466.39,1,284.14,289.9,294.1,294.09,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.58,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
16458000,302.9,297.15,293.15,0,0,302.8,1.0,1.0,0.53,302.95,297.15,293.15,0,0,302.8,1.0,1.0,0.56,302.67,297.15,293.15,0,0,302.8,1.0,1.0,0.41,302.67,297.15,293.15,0,0,302.8,1.0,1.0,0.56,302.22,297.15,293.15,0,0,302.8,1.0,1.0,2.66,302.8,291.15,302.82,294.24,302.82,302.81,302.8,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.0,0,298.48,410.0,57.31,0,13466.58,1,284.14,289.9,294.13,294.13,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.58,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
16458300,302.93,297.15,293.15,0,0,302.89,1.0,1.0,0.53,302.99,297.15,293.15,0,0,302.89,1.0,1.0,0.56,302.7,297.15,293.15,0,0,302.89,1.0,1.0,0.41,302.7,297.15,293.15,0,0,302.89,1.0,1.0,0.56,302.25,297.15,293.15,0,0,302.89,1.0,1.0,2.66,302.89,291.15,302.9,294.27,302.9,302.85,302.89,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.0,0,298.53,410.0,57.32,0,13466.35,1,284.14,289.9,294.17,294.17,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.58,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
16458600,302.96,297.15,293.15,0,0,302.97,1.0,1.0,0.53,303.03,297.15,293.15,0,0,302.97,1.0,1.0,0.56,302.74,297.15,293.15,0,0,302.97,1.0,1.0,0.41,302.74,297.15,293.15,0,0,302.97,1.0,1.0,0.56,302.28,297.15,293.15,0,0,302.97,1.0,1.0,2.66,302.97,291.15,302.98,294.31,302.91,302.88,302.97,1,1.0,0.07,0.07,0.93,0.07,5.69,1.01,4.67,-0.24,1.0,0.0,0,297.02,410.0,34.55,0,13478.0,1,284.13,289.9,294.21,294.2,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.59,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
16458900,302.97,297.15,293.15,0,0,302.93,1.0,1.0,0.53,303.05,297.15,293.15,0,0,302.93,1.0,1.0,0.56,302.76,297.15,293.15,0,0,302.93,1.0,1.0,0.41,302.76,297.15,293.15,0,0,302.93,1.0,1.0,0.56,302.3,297.15,293.15,0,0,302.93,1.0,1.0,2.66,302.93,291.15,303.07,294.35,302.94,302.9,302.93,1,1.0,0.12,0.12,0.88,0.12,5.68,0.72,4.96,-0.53,1.0,0.0,0,286.41,410.0,19.93,0,13476.98,1,284.13,289.9,294.24,294.24,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.59,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
16459200,302.99,297.15,293.15,0,0,302.97,1.0,1.0,0.53,303.08,297.15,293.15,0,0,302.97,1.0,1.0,0.56,302.78,297.15,293.15,0,0,302.97,1.0,1.0,0.41,302.78,297.15,293.15,0,0,302.97,1.0,1.0,0.56,302.32,297.15,293.15,0,0,302.97,1.0,1.0,2.66,302.97,291.15,303.15,294.39,302.97,302.92,302.97,1,1.0,0.15,0.15,0.85,0.15,5.69,0.84,4.85,-0.43,1.0,0.0,0,292.69,410.0,24.37,0,13482.85,1,284.13,289.9,294.28,294.28,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.59,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
16459500,302.99,297.15,293.15,0,0,302.99,1.0,1.0,0.53,303.09,297.15,293.15,0,0,302.99,1.0,1.0,0.56,302.78,297.15,293.15,0,0,302.99,1.0,1.0,0.41,302.79,297.15,293.15,0,0,302.99,1.0,1.0,0.56,302.32,297.15,293.15,0,0,302.99,1.0,1.0,2.66,302.99,291.15,303.22,294.42,302.99,302.93,302.99,1,1.0,0.17,0.17,0.83,0.17,5.69,0.92,4.77,-0.35,1.0,0.0,0,294.21,410.0,16.57,0,13484.57,1,284.13,289.9,294.32,294.32,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.59,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
16459800,303.0,297.15,293.15,0,0,303.01,1.0,1.0,0.53,303.11,297.15,293.15,0,0,303.01,1.0,1.0,0.56,302.8,297.15,293.15,0,0,303.01,1.0,1.0,0.41,302.8,297.15,293.15,0,0,303.01,1.0,1.0,0.56,302.33,297.15,293.15,0,0,303.01,1.0,1.0,2.66,303.01,291.15,303.25,294.44,303.01,302.94,303.01,1,1.0,0.19,0.19,0.81,0.19,5.69,0.98,4.7,-0.29,1.0,0.0,0,294.81,410.0,14.05,0,13485.4,1,284.13,289.9,294.35,294.35,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.59,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
16460100,303.01,297.15,293.15,0,0,303.02,1.0,1.0,0.53,303.13,297.15,293.15,0,0,303.02,1.0,1.0,0.56,302.81,297.15,293.15,0,0,303.02,1.0,1.0,0.41,302.81,297.15,293.15,0,0,303.02,1.0,1.0,0.56,302.34,297.15,293.15,0,0,303.02,1.0,1.0,2.66,303.02,291.15,303.27,294.45,303.02,302.95,303.02,1,1.0,0.21,0.21,0.79,0.21,5.69,1.05,4.64,-0.23,1.0,0.0,0,295.25,410.0,11.16,0,13486.06,1,284.13,289.9,294.38,294.38,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.59,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
16460400,303.02,297.15,293.15,0,0,303.03,1.0,1.0,0.53,303.14,297.15,293.15,0,0,303.03,1.0,1.0,0.56,302.83,297.15,293.15,0,0,303.03,1.0,1.0,0.41,302.83,297.15,293.15,0,0,303.03,1.0,1.0,0.56,302.35,297.15,293.15,0,0,303.03,1.0,1.0,2.66,303.03,291.15,303.26,294.45,303.03,302.97,303.03,1,1.0,0.23,0.23,0.77,0.23,5.69,1.12,4.57,-0.16,1.0,0.0,0,295.56,410.0,8.16,0,13486.6,1,284.13,289.9,294.4,294.4,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.59,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
16460700,303.03,297.15,293.15,0,0,303.04,1.0,1.0,0.53,303.16,297.15,293.15,0,0,303.04,1.0,1.0,0.56,302.85,297.15,293.15,0,0,303.04,1.0,1.0,0.41,302.84,297.15,293.15,0,0,303.04,1.0,1.0,0.56,302.36,297.15,293.15,0,0,303.04,1.0,1.0,2.66,303.04,291.15,303.24,294.45,303.04,302.98,303.04,1,1.0,0.25,0.25,0.75,0.25,5.69,1.19,4.5,-0.09,1.0,0.0,0,295.77,410.0,5.64,0,13487.09,1,284.13,289.9,294.42,294.42,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.59,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
16461000,303.04,297.15,293.15,0,0,303.04,1.0,1.0,0.53,303.17,297.15,293.15,0,0,303.04,1.0,1.0,0.56,302.86,297.15,293.15,0,0,303.04,1.0,1.0,0.41,302.85,297.15,293.15,0,0,303.04,1.0,1.0,0.56,302.37,297.15,293.15,0,0,303.04,1.0,1.0,2.66,303.04,291.15,303.21,294.44,303.04,302.99,303.04,1,1.0,0.27,0.27,0.73,0.27,5.69,1.25,4.44,-0.03,1.0,0.0,0,295.92,410.0,3.9,0,13487.52,1,284.13,289.9,294.42,294.42,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.59,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
16461300,303.05,297.15,293.15,0,0,303.05,1.0,1.0,0.53,303.19,297.15,293.15,0,0,303.05,1.0,1.0,0.56,302.88,297.15,293.15,0,0,303.05,1.0,1.0,0.41,302.86,297.15,293.15,0,0,303.05,1.0,1.0,0.56,302.38,297.15,293.15,0,0,303.05,1.0,1.0,2.66,303.05,291.15,303.18,294.42,303.05,303.01,303.05,1,1.0,0.28,0.28,0.72,0.28,5.69,1.32,4.37,0.04,1.0,0.0,0,296.04,410.0,3.91,0,13487.85,1,284.13,289.9,294.43,294.43,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.59,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
16461600,303.06,297.15,293.15,0,0,303.05,1.0,1.0,0.53,303.2,297.15,293.15,0,0,303.05,1.0,1.0,0.56,302.89,297.15,293.15,0,0,303.05,1.0,1.0,0.41,302.87,297.15,293.15,0,0,303.05,1.0,1.0,0.56,302.39,297.15,293.15,0,0,303.05,1.0,1.0,2.66,303.05,291.15,303.15,294.41,303.05,303.02,303.05,1,1.0,0.3,0.3,0.7,0.3,5.69,1.38,4.31,0.1,1.0,0.0,0,296.14,410.0,4.08,0,13488.08,1,284.13,289.9,294.42,294.42,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.59,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
16461900,303.07,297.15,293.15,0,0,303.05,1.0,1.0,0.53,303.22,297.15,293.15,0,0,303.05,1.0,1.0,0.56,302.91,297.15,293.15,0,0,303.05,1.0,1.0,0.41,302.88,297.15,293.15,0,0,303.05,1.0,1.0,0.56,302.4,297.15,293.15,0,0,303.05,1.0,1.0,2.66,303.05,291.15,303.13,294.4,303.06,303.03,303.05,1,1.0,0.31,0.31,0.69,0.31,5.69,1.44,4.25,0.16,1.0,0.0,0,296.22,410.0,4.79,0,13488.22,1,284.13,289.9,294.42,294.42,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.59,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
16462200,303.08,297.15,293.15,0,0,303.06,1.0,1.0,0.53,303.23,297.15,293.15,0,0,303.06,1.0,1.0,0.56,302.93,297.15,293.15,0,0,303.06,1.0,1.0,0.41,302.89,297.15,293.15,0,0,303.06,1.0,1.0,0.56,302.41,297.15,293.15,0,0,303.06,1.0,1.0,2.66,303.06,291.15,303.12,294.39,303.06,303.04,303.06,1,1.0,0.32,0.32,0.68,0.32,5.69,1.49,4.2,0.21,1.0,0.0,0,296.29,410.0,6.62,0,13488.34,1,284.13,289.91,294.41,294.41,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.59,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
16462500,303.09,297.15,293.15,0,0,303.07,1.0,1.0,0.53,303.25,297.15,293.15,0,0,303.07,1.0,1.0,0.56,302.95,297.15,293.15,0,0,303.07,1.0,1.0,0.41,302.9,297.15,293.15,0,0,303.07,1.0,1.0,0.56,302.42,297.15,293.15,0,0,303.07,1.0,1.0,2.66,303.07,291.15,303.12,294.39,303.08,303.06,303.07,1,1.0,0.33,0.33,0.67,0.33,5.69,1.54,4.15,0.26,1.0,0.0,0,296.34,410.0,9.9,0,13488.46,1,284.13,289.91,294.4,294.4,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.59,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
