time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed (fraction, 0: fan speed is 0% to 1:fan speed is 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
16462800,303.1,297.15,293.15,0,0,303.09,1.0,1.0,0.53,303.27,297.15,293.15,0,0,303.09,1.0,1.0,0.56,302.97,297.15,293.15,0,0,303.09,1.0,1.0,0.41,302.92,297.15,293.15,0,0,303.09,1.0,1.0,0.56,302.43,297.15,293.15,0,0,303.09,1.0,1.0,2.66,303.09,291.15,303.15,294.39,303.1,303.08,303.09,1,1.0,0.34,0.34,0.66,0.34,5.69,1.59,4.1,0.31,1.0,0.0,0,296.38,410.0,14.65,0,13488.59,1,284.13,289.91,294.4,294.4,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.6,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
16463100,303.13,297.15,293.15,0,0,303.13,1.0,1.0,0.53,303.31,297.15,293.15,0,0,303.13,1.0,1.0,0.56,303.02,297.15,293.15,0,0,303.13,1.0,1.0,0.41,302.96,297.15,293.15,0,0,303.13,1.0,1.0,0.56,302.47,297.15,293.15,0,0,303.13,1.0,1.0,2.66,303.13,291.15,303.2,294.39,303.14,303.12,303.14,1,1.0,0.34,0.34,0.66,0.34,5.69,1.63,4.06,0.35,1.0,0.0,0,296.4,410.0,28.65,0,13488.71,1,284.13,289.91,294.4,294.4,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.6,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
16463400,303.16,297.15,293.15,0,0,303.18,1.0,1.0,0.53,303.34,297.15,293.15,0,0,303.18,1.0,1.0,0.56,303.06,297.15,293.15,0,0,303.18,1.0,1.0,0.41,302.99,297.15,293.15,0,0,303.18,1.0,1.0,0.56,302.49,297.15,293.15,0,0,303.18,1.0,1.0,2.66,303.18,291.15,303.28,294.38,303.19,303.15,303.18,1,1.0,0.35,0.35,0.65,0.35,5.69,1.67,4.02,0.39,1.0,0.0,0,296.42,410.0,31.92,0,13488.83,1,284.13,289.91,294.39,294.4,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.6,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
16463700,303.19,297.15,293.15,0,0,303.23,1.0,1.0,0.53,303.37,297.15,293.15,0,0,303.23,1.0,1.0,0.56,303.1,297.15,293.15,0,0,303.23,1.0,1.0,0.41,303.02,297.15,293.15,0,0,303.23,1.0,1.0,0.56,302.52,297.15,293.15,0,0,303.23,1.0,1.0,2.66,303.23,291.15,303.38,294.35,303.24,303.18,303.23,1,1.0,0.36,0.36,0.64,0.36,5.69,1.71,3.98,0.43,1.0,0.0,0,296.43,410.0,34.84,0,13488.95,1,284.13,289.91,294.39,294.39,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.6,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
16464000,303.21,297.15,293.15,0,0,303.28,1.0,1.0,0.53,303.4,297.15,293.15,0,0,303.28,1.0,1.0,0.56,303.14,297.15,293.15,0,0,303.28,1.0,1.0,0.41,303.04,297.15,293.15,0,0,303.28,1.0,1.0,0.56,302.54,297.15,293.15,0,0,303.28,1.0,1.0,2.66,303.28,291.15,303.48,294.31,303.29,303.21,303.28,1,1.0,0.36,0.36,0.64,0.36,5.69,1.74,3.95,0.46,1.0,0.0,0,296.43,410.0,37.75,0,13489.09,1,284.13,289.91,294.37,294.37,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.6,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
16464300,303.24,297.15,293.15,0,0,303.34,1.0,1.0,0.53,303.43,297.15,293.15,0,0,303.34,1.0,1.0,0.56,303.18,297.15,293.15,0,0,303.34,1.0,1.0,0.41,303.07,297.15,293.15,0,0,303.34,1.0,1.0,0.56,302.56,297.15,293.15,0,0,303.34,1.0,1.0,2.66,303.34,291.15,303.6,294.27,303.35,303.24,303.34,1,1.0,0.37,0.37,0.63,0.37,5.69,1.77,3.92,0.49,1.0,0.0,0,296.43,410.0,40.06,0,13489.2,1,284.13,289.91,294.34,294.35,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.6,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
16464600,303.27,297.15,293.15,0,0,303.4,1.0,1.0,0.53,303.46,297.15,293.15,0,0,303.4,1.0,1.0,0.56,303.22,297.15,293.15,0,0,303.4,1.0,1.0,0.41,303.1,297.15,293.15,0,0,303.4,1.0,1.0,0.56,302.59,297.15,293.15,0,0,303.4,1.0,1.0,2.66,303.4,291.15,303.71,294.21,303.41,303.27,303.4,1,1.0,0.37,0.37,0.63,0.37,5.69,1.8,3.9,0.51,1.0,0.0,0,296.44,410.0,41.25,0,13489.25,1,284.13,289.91,294.31,294.32,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.6,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
16464900,303.29,297.15,293.15,0,0,303.46,1.0,1.0,0.53,303.49,297.15,293.15,0,0,303.46,1.0,1.0,0.56,303.26,297.15,293.15,0,0,303.46,1.0,1.0,0.41,303.13,297.15,293.15,0,0,303.46,1.0,1.0,0.56,302.61,297.15,293.15,0,0,303.46,1.0,1.0,2.66,303.46,291.15,303.82,294.16,303.47,303.3,303.46,1,1.0,0.38,0.38,0.62,0.38,5.69,1.82,3.87,0.54,1.0,0.0,0,296.46,410.0,41.11,0,13489.24,1,284.13,289.91,294.27,294.28,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.6,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
16465200,303.32,297.15,293.15,0,0,303.52,1.0,1.0,0.53,303.52,297.15,293.15,0,0,303.52,1.0,1.0,0.56,303.3,297.15,293.15,0,0,303.52,1.0,1.0,0.41,303.16,297.15,293.15,0,0,303.52,1.0,1.0,0.56,302.64,297.15,293.15,0,0,303.52,1.0,1.0,2.66,303.52,291.15,303.93,294.11,303.53,303.33,303.52,1,1.0,0.38,0.38,0.62,0.38,5.69,1.84,3.85,0.56,1.0,0.0,0,296.49,410.0,39.56,0,13489.18,1,284.13,289.91,294.23,294.24,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.6,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
16465500,303.35,297.15,293.15,0,0,303.57,1.0,1.0,0.53,303.55,297.15,293.15,0,0,303.57,1.0,1.0,0.56,303.34,297.15,293.15,0,0,303.57,1.0,1.0,0.41,303.19,297.15,293.15,0,0,303.57,1.0,1.0,0.56,302.66,297.15,293.15,0,0,303.57,1.0,1.0,2.66,303.57,291.15,304.02,294.06,303.58,303.36,303.57,1,1.0,0.38,0.38,0.62,0.38,5.69,1.86,3.83,0.58,1.0,0.0,0,296.51,410.0,36.45,0,13489.13,1,284.13,289.91,294.19,294.19,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.61,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
16465800,303.37,297.15,293.15,0,0,303.61,1.0,1.0,0.53,303.57,297.15,293.15,0,0,303.61,1.0,1.0,0.56,303.38,297.15,293.15,0,0,303.61,1.0,1.0,0.41,303.21,297.15,293.15,0,0,303.61,1.0,1.0,0.56,302.69,297.15,293.15,0,0,303.61,1.0,1.0,2.66,303.61,291.15,304.09,294.02,303.62,303.39,303.61,1,1.0,0.39,0.39,0.61,0.39,5.69,1.88,3.82,0.59,1.0,0.0,0,296.54,410.0,31.91,0,13489.08,1,284.12,289.91,294.14,294.15,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.61,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
16466100,303.4,297.15,293.15,0,0,303.65,1.0,1.0,0.53,303.6,297.15,293.15,0,0,303.65,1.0,1.0,0.56,303.41,297.15,293.15,0,0,303.65,1.0,1.0,0.41,303.24,297.15,293.15,0,0,303.65,1.0,1.0,0.56,302.71,297.15,293.15,0,0,303.65,1.0,1.0,2.66,303.65,291.15,304.13,293.99,303.66,303.42,303.65,1,1.0,0.39,0.39,0.61,0.39,5.69,1.89,3.8,0.61,1.0,0.0,0,296.56,410.0,25.68,0,13489.04,1,284.12,289.91,294.1,294.11,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.61,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
16466400,303.41,297.15,293.15,0,0,303.67,1.0,1.0,0.53,303.62,297.15,293.15,0,0,303.67,1.0,1.0,0.56,303.44,297.15,293.15,0,0,303.67,1.0,1.0,0.41,303.26,297.15,293.15,0,0,303.67,1.0,1.0,0.56,302.73,297.15,293.15,0,0,303.67,1.0,1.0,2.66,303.67,291.15,304.15,293.98,303.68,303.44,303.67,1,1.0,0.39,0.39,0.61,0.39,5.69,1.9,3.79,0.62,1.0,0.0,0,296.57,410.0,17.81,0,13489.01,1,284.12,289.91,294.07,294.07,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.61,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
16466700,303.43,297.15,293.15,0,0,303.69,1.0,1.0,0.53,303.63,297.15,293.15,0,0,303.69,1.0,1.0,0.56,303.47,297.15,293.15,0,0,303.69,1.0,1.0,0.41,303.28,297.15,293.15,0,0,303.69,1.0,1.0,0.56,302.74,297.15,293.15,0,0,303.69,1.0,1.0,2.66,303.69,291.15,304.15,293.98,303.69,303.46,303.69,1,1.0,0.39,0.39,0.61,0.39,5.69,1.92,3.77,0.64,1.0,0.0,0,296.59,410.0,12.55,0,13488.98,1,284.12,289.91,294.05,294.05,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.61,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
16467000,303.45,297.15,293.15,0,0,303.7,1.0,1.0,0.53,303.65,297.15,293.15,0,0,303.7,1.0,1.0,0.56,303.49,297.15,293.15,0,0,303.7,1.0,1.0,0.41,303.3,297.15,293.15,0,0,303.7,1.0,1.0,0.56,302.76,297.15,293.15,0,0,303.7,1.0,1.0,2.66,303.7,291.15,304.15,293.98,303.71,303.48,303.7,1,1.0,0.39,0.39,0.61,0.39,5.69,1.93,3.76,0.65,1.0,0.0,0,296.66,410.0,10.66,0,13488.7,1,284.12,289.91,294.03,294.03,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.61,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
16467300,303.46,297.15,293.15,0,0,303.71,1.0,1.0,0.53,303.66,297.15,293.15,0,0,303.71,1.0,1.0,0.56,303.51,297.15,293.15,0,0,303.71,1.0,1.0,0.41,303.31,297.15,293.15,0,0,303.71,1.0,1.0,0.56,302.77,297.15,293.15,0,0,303.71,1.0,1.0,2.66,303.71,291.15,304.15,293.98,303.72,303.49,303.71,1,1.0,0.39,0.39,0.61,0.39,5.69,1.94,3.75,0.66,1.0,0.0,0,296.67,410.0,9.69,0,13488.67,1,284.12,289.91,294.02,294.02,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.61,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
16467600,303.47,297.15,293.15,0,0,303.73,1.0,1.0,0.53,303.67,297.15,293.15,0,0,303.73,1.0,1.0,0.56,303.54,297.15,293.15,0,0,303.73,1.0,1.0,0.41,303.33,297.15,293.15,0,0,303.73,1.0,1.0,0.56,302.78,297.15,293.15,0,0,303.73,1.0,1.0,2.66,303.73,291.15,304.15,293.98,303.73,303.51,303.73,1,1.0,0.4,0.4,0.6,0.4,5.69,1.95,3.75,0.66,1.0,0.0,0,296.54,410.0,9.15,0,13489.26,1,284.12,289.91,294.01,294.01,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.61,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
16467900,303.48,297.15,293.15,0,0,303.74,1.0,1.0,0.53,303.68,297.15,293.15,0,0,303.74,1.0,1.0,0.56,303.56,297.15,293.15,0,0,303.74,1.0,1.0,0.41,303.34,297.15,293.15,0,0,303.74,1.0,1.0,0.56,302.79,297.15,293.15,0,0,303.74,1.0,1.0,2.66,303.74,291.15,304.15,293.98,303.74,303.52,303.74,1,1.0,0.4,0.4,0.6,0.4,5.69,1.95,3.74,0.67,1.0,0.0,0,296.62,410.0,8.78,0,13488.93,1,284.12,289.91,294.0,294.0,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.61,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
16468200,303.5,297.15,293.15,0,0,303.75,1.0,1.0,0.53,303.69,297.15,293.15,0,0,303.75,1.0,1.0,0.56,303.58,297.15,293.15,0,0,303.75,1.0,1.0,0.41,303.35,297.15,293.15,0,0,303.75,1.0,1.0,0.56,302.81,297.15,293.15,0,0,303.75,1.0,1.0,2.66,303.75,291.15,304.15,293.98,303.75,303.54,303.75,1,1.0,0.4,0.4,0.6,0.4,5.69,1.96,3.73,0.68,1.0,0.0,0,296.57,410.0,8.34,0,13489.15,1,284.12,289.91,294.0,294.0,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.61,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
16468500,303.51,297.15,293.15,0,0,303.76,1.0,1.0,0.53,303.7,297.15,293.15,0,0,303.76,1.0,1.0,0.56,303.6,297.15,293.15,0,0,303.76,1.0,1.0,0.41,303.37,297.15,293.15,0,0,303.76,1.0,1.0,0.56,302.82,297.15,293.15,0,0,303.76,1.0,1.0,2.66,303.76,291.15,304.15,293.98,303.76,303.55,303.76,1,1.0,0.4,0.4,0.6,0.4,5.69,1.97,3.73,0.68,1.0,0.0,0,296.48,410.0,7.96,0,13489.58,1,284.12,289.91,293.99,293.99,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.61,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
16468800,303.52,297.15,293.15,0,0,303.76,1.0,1.0,0.53,303.71,297.15,293.15,0,0,303.76,1.0,1.0,0.56,303.62,297.15,293.15,0,0,303.76,1.0,1.0,0.41,303.38,297.15,293.15,0,0,303.76,1.0,1.0,0.56,302.83,297.15,293.15,0,0,303.76,1.0,1.0,2.66,303.76,291.15,304.15,293.98,303.77,303.56,303.76,1,1.0,0.4,0.4,0.6,0.4,5.69,1.97,3.72,0.69,1.0,0.0,0,296.6,410.0,7.67,0,13489.06,1,284.12,289.91,293.99,293.99,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.61,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
16469100,303.53,297.15,293.15,0,0,303.77,1.0,1.0,0.53,303.72,297.15,293.15,0,0,303.77,1.0,1.0,0.56,303.64,297.15,293.15,0,0,303.77,1.0,1.0,0.41,303.39,297.15,293.15,0,0,303.77,1.0,1.0,0.56,302.84,297.15,293.15,0,0,303.77,1.0,1.0,2.66,303.77,291.15,304.15,293.98,303.77,303.58,303.77,1,1.0,0.4,0.4,0.6,0.4,5.69,1.98,3.72,0.69,1.0,0.0,0,296.48,410.0,7.34,0,13489.62,1,284.12,289.91,293.99,293.99,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.61,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
16469400,303.54,297.15,293.15,0,0,303.78,1.0,1.0,0.53,303.73,297.15,293.15,0,0,303.78,1.0,1.0,0.56,303.65,297.15,293.15,0,0,303.78,1.0,1.0,0.41,303.4,297.15,293.15,0,0,303.78,1.0,1.0,0.56,302.85,297.15,293.15,0,0,303.78,1.0,1.0,2.66,303.78,291.15,304.15,293.98,303.78,303.59,303.78,1,1.0,0.4,0.4,0.6,0.4,5.69,1.98,3.71,0.7,1.0,0.0,0,296.48,410.0,7.03,0,13489.6,1,284.12,289.91,293.99,293.99,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.61,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
16469700,303.55,297.15,293.15,0,0,303.79,1.0,1.0,0.53,303.74,297.15,293.15,0,0,303.79,1.0,1.0,0.56,303.67,297.15,293.15,0,0,303.79,1.0,1.0,0.41,303.41,297.15,293.15,0,0,303.79,1.0,1.0,0.56,302.86,297.15,293.15,0,0,303.79,1.0,1.0,2.66,303.79,291.15,304.15,293.98,303.79,303.6,303.79,1,1.0,0.4,0.4,0.6,0.4,5.69,1.98,3.71,0.7,1.0,0.0,0,296.61,410.0,6.78,0,13489.03,1,284.12,289.91,293.99,293.99,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.61,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
16470000,303.56,297.15,293.15,0,0,303.8,1.0,1.0,0.53,303.74,297.15,293.15,0,0,303.8,1.0,1.0,0.56,303.69,297.15,293.15,0,0,303.8,1.0,1.0,0.41,303.42,297.15,293.15,0,0,303.8,1.0,1.0,0.56,302.87,297.15,293.15,0,0,303.8,1.0,1.0,2.66,303.8,291.15,304.15,293.98,303.8,303.61,303.8,1,1.0,0.4,0.4,0.6,0.4,5.69,1.99,3.7,0.71,1.0,0.0,0,296.54,410.0,6.44,0,13489.35,1,284.12,289.91,293.99,293.99,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.61,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
16470300,303.56,297.15,293.15,0,0,303.8,1.0,1.0,0.53,303.75,297.15,293.15,0,0,303.8,1.0,1.0,0.56,303.7,297.15,293.15,0,0,303.8,1.0,1.0,0.41,303.43,297.15,293.15,0,0,303.8,1.0,1.0,0.56,302.88,297.15,293.15,0,0,303.8,1.0,1.0,2.66,303.8,291.15,304.15,293.98,303.8,303.62,303.8,1,1.0,0.4,0.4,0.6,0.4,5.69,1.99,3.7,0.71,1.0,0.0,0,296.47,410.0,6.17,0,13489.67,1,284.12,289.91,293.99,293.99,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.61,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
16470600,303.57,297.15,293.15,0,0,303.81,1.0,1.0,0.53,303.76,297.15,293.15,0,0,303.81,1.0,1.0,0.56,303.72,297.15,293.15,0,0,303.81,1.0,1.0,0.41,303.44,297.15,293.15,0,0,303.81,1.0,1.0,0.56,302.89,297.15,293.15,0,0,303.81,1.0,1.0,2.66,303.81,291.15,304.15,293.98,303.81,303.63,303.81,1,1.0,0.4,0.4,0.6,0.4,5.69,1.99,3.7,0.71,1.0,0.0,0,296.47,410.0,5.98,0,13489.68,1,284.12,289.91,293.98,293.98,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.61,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
16470900,303.58,297.15,293.15,0,0,303.81,1.0,1.0,0.53,303.76,297.15,293.15,0,0,303.81,1.0,1.0,0.56,303.73,297.15,293.15,0,0,303.81,1.0,1.0,0.41,303.45,297.15,293.15,0,0,303.81,1.0,1.0,0.56,302.9,297.15,293.15,0,0,303.81,1.0,1.0,2.66,303.81,291.15,304.15,293.98,303.82,303.64,303.81,1,1.0,0.4,0.4,0.6,0.4,5.69,2.0,3.7,0.71,1.0,0.0,0,296.47,410.0,5.78,0,13489.68,1,284.12,289.91,293.98,293.98,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.61,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
16471200,303.59,297.15,293.15,0,0,303.82,1.0,1.0,0.53,303.77,297.15,293.15,0,0,303.82,1.0,1.0,0.56,303.74,297.15,293.15,0,0,303.82,1.0,1.0,0.41,303.46,297.15,293.15,0,0,303.82,1.0,1.0,0.56,302.9,297.15,293.15,0,0,303.82,1.0,1.0,2.66,303.82,291.15,304.15,293.98,303.82,303.64,303.82,1,1.0,0.4,0.4,0.6,0.4,5.69,2.0,3.69,0.71,1.0,0.0,0,296.52,410.0,5.57,0,13489.49,1,284.12,289.91,293.98,293.98,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.61,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
16471500,303.59,297.15,293.15,0,0,303.83,1.0,1.0,0.53,303.77,297.15,293.15,0,0,303.83,1.0,1.0,0.56,303.76,297.15,293.15,0,0,303.83,1.0,1.0,0.41,303.47,297.15,293.15,0,0,303.83,1.0,1.0,0.56,302.91,297.15,293.15,0,0,303.83,1.0,1.0,2.66,303.83,291.15,304.15,293.98,303.83,303.65,303.83,1,1.0,0.4,0.4,0.6,0.4,5.69,2.0,3.69,0.72,1.0,0.0,0,296.56,410.0,5.35,0,13489.29,1,284.12,289.91,293.98,293.98,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.61,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
16471800,303.6,297.15,293.15,0,0,303.83,1.0,1.0,0.53,303.77,297.15,293.15,0,0,303.83,1.0,1.0,0.56,303.77,297.15,293.15,0,0,303.83,1.0,1.0,0.41,303.47,297.15,293.15,0,0,303.83,1.0,1.0,0.56,302.92,297.15,293.15,0,0,303.83,1.0,1.0,2.66,303.83,291.15,304.15,293.98,303.83,303.66,303.83,1,1.0,0.4,0.4,0.6,0.4,5.69,2.0,3.69,0.72,1.0,0.0,0,296.61,410.0,5.12,0,13489.09,1,284.12,289.91,293.98,293.98,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.61,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
16472100,303.61,297.15,293.15,0,0,303.84,1.0,1.0,0.53,303.78,297.15,293.15,0,0,303.84,1.0,1.0,0.56,303.78,297.15,293.15,0,0,303.84,1.0,1.0,0.41,303.48,297.15,293.15,0,0,303.84,1.0,1.0,0.56,302.93,297.15,293.15,0,0,303.84,1.0,1.0,2.66,303.84,291.15,304.15,293.98,303.84,303.67,303.84,1,1.0,0.4,0.4,0.6,0.4,5.69,2.0,3.69,0.72,1.0,0.0,0,296.66,410.0,4.87,0,13488.89,1,284.12,289.91,293.98,293.98,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.61,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
16472400,303.61,297.15,293.15,0,0,303.84,1.0,1.0,0.53,303.78,297.15,293.15,0,0,303.84,1.0,1.0,0.56,303.79,297.15,293.15,0,0,303.84,1.0,1.0,0.41,303.49,297.15,293.15,0,0,303.84,1.0,1.0,0.56,302.94,297.15,293.15,0,0,303.84,1.0,1.0,2.66,303.84,291.15,304.15,293.98,303.84,303.67,303.84,1,1.0,0.41,0.41,0.59,0.41,5.69,2.0,3.69,0.72,1.0,0.0,0,296.7,410.0,4.58,0,13488.72,1,284.12,289.92,293.98,293.98,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.61,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
16472700,303.61,297.15,293.15,0,0,303.84,1.0,1.0,0.53,303.78,297.15,293.15,0,0,303.84,1.0,1.0,0.56,303.8,297.15,293.15,0,0,303.84,1.0,1.0,0.41,303.49,297.15,293.15,0,0,303.84,1.0,1.0,0.56,302.94,297.15,293.15,0,0,303.84,1.0,1.0,2.66,303.84,291.15,304.15,293.98,303.84,303.68,303.84,1,1.0,0.41,0.41,0.59,0.41,5.69,2.0,3.69,0.72,1.0,0.0,0,296.73,410.0,4.24,0,13488.57,1,284.12,289.92,293.98,293.98,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.61,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
16473000,303.62,297.15,293.15,0,0,303.85,1.0,1.0,0.53,303.79,297.15,293.15,0,0,303.85,1.0,1.0,0.56,303.81,297.15,293.15,0,0,303.85,1.0,1.0,0.41,303.5,297.15,293.15,0,0,303.85,1.0,1.0,0.56,302.95,297.15,293.15,0,0,303.85,1.0,1.0,2.66,303.85,291.15,304.15,293.98,303.85,303.68,303.85,1,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.69,0.73,1.0,0.0,0,296.76,410.0,3.87,0,13488.46,1,284.12,289.92,293.98,293.98,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.61,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
16473300,303.62,297.15,293.15,0,0,303.85,1.0,1.0,0.53,303.79,297.15,293.15,0,0,303.85,1.0,1.0,0.56,303.81,297.15,293.15,0,0,303.85,1.0,1.0,0.41,303.5,297.15,293.15,0,0,303.85,1.0,1.0,0.56,302.96,297.15,293.15,0,0,303.85,1.0,1.0,2.66,303.85,291.15,304.15,293.98,303.85,303.69,303.85,1,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.73,1.0,0.0,0,296.78,410.0,3.47,0,13488.36,1,284.11,289.92,293.98,293.98,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.61,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
16473600,303.62,297.15,293.15,0,0,303.85,1.0,1.0,0.53,303.79,297.15,293.15,0,0,303.85,1.0,1.0,0.56,303.82,297.15,293.15,0,0,303.85,1.0,1.0,0.41,303.51,297.15,293.15,0,0,303.85,1.0,1.0,0.56,302.96,297.15,293.15,0,0,303.85,1.0,1.0,2.66,303.85,291.15,304.15,293.98,303.85,303.69,303.85,1,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.73,1.0,0.0,0,296.8,410.0,3.13,0,13488.26,1,284.11,289.92,293.98,293.98,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.61,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
16473900,303.63,297.15,293.15,0,0,303.86,1.0,1.0,0.53,303.79,297.15,293.15,0,0,303.86,1.0,1.0,0.56,303.82,297.15,293.15,0,0,303.86,1.0,1.0,0.41,303.51,297.15,293.15,0,0,303.86,1.0,1.0,0.56,302.97,297.15,293.15,0,0,303.86,1.0,1.0,2.66,303.86,291.15,304.16,294.0,303.86,303.69,303.86,1,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.73,1.0,0.0,0,296.82,410.0,4.22,0,13488.19,1,284.11,289.92,293.99,293.99,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.61,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
16474200,303.63,297.15,293.15,0,0,303.86,1.0,1.0,0.53,303.79,297.15,293.15,0,0,303.86,1.0,1.0,0.56,303.82,297.15,293.15,0,0,303.86,1.0,1.0,0.41,303.51,297.15,293.15,0,0,303.86,1.0,1.0,0.56,302.97,297.15,293.15,0,0,303.86,1.0,1.0,2.66,303.86,291.15,304.17,294.03,303.86,303.69,303.86,1,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.73,1.0,0.0,0,296.87,410.0,6.39,0,13487.98,1,284.11,289.92,294.0,294.0,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.61,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
16474500,303.63,297.15,293.15,0,0,303.87,1.0,1.0,0.53,303.79,297.15,293.15,0,0,303.87,1.0,1.0,0.56,303.82,297.15,293.15,0,0,303.87,1.0,1.0,0.41,303.52,297.15,293.15,0,0,303.87,1.0,1.0,0.56,302.98,297.15,293.15,0,0,303.87,1.0,1.0,2.66,303.87,291.15,304.2,294.09,303.87,303.7,303.87,1,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.73,1.0,0.0,0,296.8,410.0,8.19,0,13488.27,1,284.11,289.92,294.02,294.02,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.61,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
16474800,303.64,297.15,293.15,0,0,303.88,1.0,1.0,0.53,303.79,297.15,293.15,0,0,303.88,1.0,1.0,0.56,303.82,297.15,293.15,0,0,303.88,1.0,1.0,0.41,303.52,297.15,293.15,0,0,303.88,1.0,1.0,0.56,302.99,297.15,293.15,0,0,303.88,1.0,1.0,2.66,303.88,291.15,304.22,294.16,303.89,303.7,303.88,1,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.73,1.0,0.0,0,296.83,410.0,8.97,0,13488.16,1,284.11,289.92,294.05,294.05,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.61,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
16475100,303.64,297.15,293.15,0,0,303.89,1.0,1.0,0.53,303.8,297.15,293.15,0,0,303.89,1.0,1.0,0.56,303.82,297.15,293.15,0,0,303.89,1.0,1.0,0.41,303.52,297.15,293.15,0,0,303.89,1.0,1.0,0.56,302.99,297.15,293.15,0,0,303.89,1.0,1.0,2.66,303.89,291.15,304.25,294.24,303.9,303.7,303.89,1,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.73,1.0,0.0,0,296.8,410.0,8.93,0,13488.26,1,284.11,289.92,294.1,294.09,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.61,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
16475400,303.64,297.15,293.15,0,0,303.9,1.0,1.0,0.53,303.8,297.15,293.15,0,0,303.9,1.0,1.0,0.56,303.82,297.15,293.15,0,0,303.9,1.0,1.0,0.41,303.53,297.15,293.15,0,0,303.9,1.0,1.0,0.56,303.0,297.15,293.15,0,0,303.9,1.0,1.0,2.66,303.9,291.15,304.27,294.32,303.91,303.7,303.9,1,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.73,1.0,0.0,0,296.77,410.0,8.31,0,13488.39,1,284.11,289.92,294.16,294.15,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.61,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
16475700,303.65,297.15,293.15,0,0,303.91,1.0,1.0,0.53,303.8,297.15,293.15,0,0,303.91,1.0,1.0,0.56,303.82,297.15,293.15,0,0,303.91,1.0,1.0,0.41,303.53,297.15,293.15,0,0,303.91,1.0,1.0,0.56,303.01,297.15,293.15,0,0,303.91,1.0,1.0,2.66,303.91,291.15,304.29,294.4,303.91,303.71,303.91,1,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.73,1.0,0.0,0,296.82,410.0,6.76,0,13488.18,1,284.11,289.92,294.22,294.21,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.62,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
16476000,303.65,297.15,293.15,0,0,303.92,1.0,1.0,0.53,303.8,297.15,293.15,0,0,303.92,1.0,1.0,0.56,303.82,297.15,293.15,0,0,303.92,1.0,1.0,0.41,303.54,297.15,293.15,0,0,303.92,1.0,1.0,0.56,303.01,297.15,293.15,0,0,303.92,1.0,1.0,2.66,303.92,291.15,304.3,294.48,303.92,303.71,303.92,1,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.73,1.0,0.0,0,296.75,410.0,4.26,0,13488.51,1,284.11,289.92,294.29,294.28,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.62,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
16476300,303.65,297.15,293.15,0,0,303.91,1.0,1.0,0.53,303.8,297.15,293.15,0,0,303.91,1.0,1.0,0.56,303.82,297.15,293.15,0,0,303.91,1.0,1.0,0.41,303.54,297.15,293.15,0,0,303.91,1.0,1.0,0.56,303.02,297.15,293.15,0,0,303.91,1.0,1.0,2.66,303.91,291.15,304.29,294.54,303.91,303.71,303.91,1,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.73,1.0,0.0,0,296.83,410.0,0.9,0,13488.16,1,284.11,289.92,294.35,294.35,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.62,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
16476600,303.65,297.15,293.15,0,0,303.91,1.0,1.0,0.53,303.8,297.15,293.15,0,0,303.91,1.0,1.0,0.56,303.82,297.15,293.15,0,0,303.91,1.0,1.0,0.41,303.54,297.15,293.15,0,0,303.91,1.0,1.0,0.56,303.02,297.15,293.15,0,0,303.91,1.0,1.0,2.66,303.91,291.15,304.27,294.58,303.91,303.71,303.91,1,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.73,1.0,0.0,0,296.76,410.0,0.0,0,13488.46,1,284.11,289.92,294.41,294.41,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.62,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
16476900,303.65,297.15,293.15,0,0,303.89,1.0,1.0,0.53,303.8,297.15,293.15,0,0,303.89,1.0,1.0,0.56,303.82,297.15,293.15,0,0,303.89,1.0,1.0,0.41,303.54,297.15,293.15,0,0,303.89,1.0,1.0,0.56,303.02,297.15,293.15,0,0,303.89,1.0,1.0,2.66,303.89,291.15,304.22,294.6,303.89,303.71,303.89,1,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.73,1.0,0.0,0,296.74,410.0,0.0,0,13488.56,1,284.11,289.92,294.47,294.46,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.62,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
16477200,303.65,297.15,293.15,0,0,303.87,1.0,1.0,0.53,303.8,297.15,293.15,0,0,303.87,1.0,1.0,0.56,303.82,297.15,293.15,0,0,303.87,1.0,1.0,0.41,303.54,297.15,293.15,0,0,303.87,1.0,1.0,0.56,303.02,297.15,293.15,0,0,303.87,1.0,1.0,2.66,303.87,291.15,304.15,294.6,303.86,303.71,303.87,1,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.73,1.0,0.0,0,296.73,410.0,0.0,0,13488.6,1,284.11,289.92,294.5,294.5,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.62,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
16477500,303.64,297.15,293.15,0,0,303.83,1.0,1.0,0.53,303.79,297.15,293.15,0,0,303.83,1.0,1.0,0.56,303.82,297.15,293.15,0,0,303.83,1.0,1.0,0.41,303.53,297.15,293.15,0,0,303.83,1.0,1.0,0.56,303.02,297.15,293.15,0,0,303.83,1.0,1.0,2.66,303.83,291.15,304.05,294.56,303.82,303.7,303.83,1,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.73,1.0,0.0,0,296.76,410.0,0.0,0,13488.47,1,284.11,289.92,294.52,294.52,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.62,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
16477800,303.62,297.15,293.15,0,0,303.78,1.0,1.0,0.53,303.77,297.15,293.15,0,0,303.78,1.0,1.0,0.56,303.81,297.15,293.15,0,0,303.78,1.0,1.0,0.41,303.52,297.15,293.15,0,0,303.78,1.0,1.0,0.56,303.01,297.15,293.15,0,0,303.78,1.0,1.0,2.66,303.78,291.15,303.93,294.5,303.77,303.69,303.78,1,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.73,1.0,0.0,0,296.79,410.0,0.0,0,13488.31,1,284.11,289.92,294.52,294.52,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.62,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
16478100,303.61,297.15,293.15,0,0,303.72,1.0,1.0,0.53,303.76,297.15,293.15,0,0,303.72,1.0,1.0,0.56,303.8,297.15,293.15,0,0,303.72,1.0,1.0,0.41,303.5,297.15,293.15,0,0,303.72,1.0,1.0,0.56,302.99,297.15,293.15,0,0,303.72,1.0,1.0,2.66,303.72,291.15,303.79,294.42,303.71,303.67,303.72,1,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.73,1.0,0.0,0,296.85,410.0,0.0,0,13488.08,1,284.11,289.92,294.5,294.5,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.62,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
16478400,303.58,297.15,293.15,0,0,303.66,1.0,1.0,0.53,303.74,297.15,293.15,0,0,303.66,1.0,1.0,0.56,303.78,297.15,293.15,0,0,303.66,1.0,1.0,0.41,303.48,297.15,293.15,0,0,303.66,1.0,1.0,0.56,302.98,297.15,293.15,0,0,303.66,1.0,1.0,2.66,303.66,291.15,303.63,294.32,303.65,303.65,303.66,1,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.73,1.0,0.0,0,296.78,410.0,0.0,0,13488.37,1,284.11,289.92,294.46,294.47,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.61,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
16478700,303.55,297.15,293.15,0,0,303.49,1.0,1.0,0.53,303.71,297.15,293.15,0,0,303.49,1.0,1.0,0.56,303.76,297.15,293.15,0,0,303.49,1.0,1.0,0.41,303.45,297.15,293.15,0,0,303.49,1.0,1.0,0.56,302.95,297.15,293.15,0,0,303.49,1.0,1.0,2.66,303.49,291.15,303.46,294.22,303.46,303.63,303.49,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.0,0,298.54,410.0,0.0,0,13466.33,1,284.11,289.92,294.4,294.41,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.61,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
16479000,303.5,297.15,293.15,0,0,303.31,1.0,1.0,0.53,303.66,297.15,293.15,0,0,303.31,1.0,1.0,0.56,303.72,297.15,293.15,0,0,303.31,1.0,1.0,0.41,303.4,297.15,293.15,0,0,303.31,1.0,1.0,0.56,302.91,297.15,293.15,0,0,303.31,1.0,1.0,2.66,303.31,291.15,303.27,294.1,303.28,303.58,303.31,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.0,0,298.48,410.0,0.0,0,13466.58,1,284.11,289.92,294.33,294.34,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.6,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
16479300,303.44,297.15,293.15,0,0,303.12,1.0,1.0,0.53,303.61,297.15,293.15,0,0,303.12,1.0,1.0,0.56,303.67,297.15,293.15,0,0,303.12,1.0,1.0,0.41,303.35,297.15,293.15,0,0,303.12,1.0,1.0,0.56,302.86,297.15,293.15,0,0,303.12,1.0,1.0,2.66,303.12,291.15,303.08,293.97,303.09,303.52,303.12,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.0,0,298.52,410.0,0.0,0,13466.39,1,284.11,289.92,294.24,294.25,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.59,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
16479600,303.38,297.15,293.15,0,0,302.92,1.0,1.0,0.53,303.55,297.15,293.15,0,0,302.92,1.0,1.0,0.56,303.62,297.15,293.15,0,0,302.92,1.0,1.0,0.41,303.29,297.15,293.15,0,0,302.92,1.0,1.0,0.56,302.8,297.15,293.15,0,0,302.92,1.0,1.0,2.66,302.92,291.15,302.89,293.85,302.89,303.47,302.92,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.0,0,298.52,410.0,0.0,0,13466.41,1,284.11,289.92,294.14,294.15,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.59,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
16479900,303.31,297.15,293.15,0,0,302.73,1.0,1.0,0.53,303.5,297.15,293.15,0,0,302.73,1.0,1.0,0.56,303.56,297.15,293.15,0,0,302.73,1.0,1.0,0.41,303.22,297.15,293.15,0,0,302.73,1.0,1.0,0.56,302.74,297.15,293.15,0,0,302.73,1.0,1.0,2.66,302.73,291.15,302.7,293.72,302.7,303.41,302.73,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.0,0,298.52,410.0,0.0,0,13466.42,1,284.11,289.92,294.04,294.05,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.58,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
16480200,303.25,297.15,293.15,0,0,302.54,1.0,1.0,0.53,303.44,297.15,293.15,0,0,302.54,1.0,1.0,0.56,303.5,297.15,293.15,0,0,302.54,1.0,1.0,0.41,303.16,297.15,293.15,0,0,302.54,1.0,1.0,0.56,302.69,297.15,293.15,0,0,302.54,1.0,1.0,2.66,302.54,291.15,302.51,293.61,302.51,303.35,302.54,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.0,0,298.57,410.0,0.0,0,13466.19,1,284.11,289.92,293.93,293.94,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.57,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
16480500,303.18,297.15,293.15,0,0,302.35,1.0,1.0,0.53,303.38,297.15,293.15,0,0,302.35,1.0,1.0,0.56,303.44,297.15,293.15,0,0,302.35,1.0,1.0,0.41,303.1,297.15,293.15,0,0,302.35,1.0,1.0,0.56,302.63,297.15,293.15,0,0,302.35,1.0,1.0,2.66,302.35,291.15,302.32,293.5,302.32,303.28,302.35,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.0,0,298.54,410.0,0.0,0,13466.31,1,284.1,289.92,293.82,293.83,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.56,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
16480800,303.12,297.15,293.15,0,0,302.18,1.0,1.0,0.53,303.32,297.15,293.15,0,0,302.18,1.0,1.0,0.56,303.38,297.15,293.15,0,0,302.18,1.0,1.0,0.41,303.04,297.15,293.15,0,0,302.18,1.0,1.0,0.56,302.57,297.15,293.15,0,0,302.18,1.0,1.0,2.66,302.18,291.15,302.15,293.4,302.15,303.22,302.18,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.0,0,298.54,410.0,0.0,0,13466.34,1,284.1,289.92,293.71,293.72,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.56,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
16481100,303.06,297.15,293.15,0,0,302.01,1.0,1.0,0.53,303.26,297.15,293.15,0,0,302.01,1.0,1.0,0.56,303.32,297.15,293.15,0,0,302.01,1.0,1.0,0.41,302.98,297.15,293.15,0,0,302.01,1.0,1.0,0.56,302.51,297.15,293.15,0,0,302.01,1.0,1.0,2.66,302.01,291.15,301.98,293.31,301.98,303.16,302.01,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.0,0,298.54,410.0,0.0,0,13466.31,1,284.1,289.92,293.61,293.62,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.55,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
16481400,302.99,297.15,293.15,0,0,301.85,1.0,1.0,0.53,303.21,297.15,293.15,0,0,301.85,1.0,1.0,0.56,303.26,297.15,293.15,0,0,301.85,1.0,1.0,0.41,302.92,297.15,293.15,0,0,301.85,1.0,1.0,0.56,302.45,297.15,293.15,0,0,301.85,1.0,1.0,2.66,301.85,291.15,301.82,293.24,301.82,303.1,301.84,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.0,0,298.55,410.0,0.0,0,13466.28,1,284.1,289.92,293.52,293.53,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.54,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
16481700,302.93,297.15,293.15,0,0,301.68,1.0,1.0,0.53,303.15,297.15,293.15,0,0,301.68,1.0,1.0,0.56,303.19,297.15,293.15,0,0,301.68,1.0,1.0,0.41,302.86,297.15,293.15,0,0,301.68,1.0,1.0,0.56,302.39,297.15,293.15,0,0,301.68,1.0,1.0,2.66,301.68,291.15,301.65,293.17,301.65,303.04,301.68,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.0,0,298.56,410.0,0.0,0,13466.25,1,284.1,289.92,293.43,293.44,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.54,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
16482000,302.87,297.15,293.15,0,0,301.51,1.0,1.0,0.53,303.09,297.15,293.15,0,0,301.51,1.0,1.0,0.56,303.13,297.15,293.15,0,0,301.51,1.0,1.0,0.41,302.8,297.15,293.15,0,0,301.51,1.0,1.0,0.56,302.33,297.15,293.15,0,0,301.51,1.0,1.0,2.66,301.51,291.15,301.48,293.11,301.48,302.98,301.51,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.0,0,298.56,410.0,0.0,0,13466.22,1,284.1,289.92,293.35,293.36,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.53,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
16482300,302.8,297.15,293.15,0,0,301.35,1.0,1.0,0.53,303.03,297.15,293.15,0,0,301.35,1.0,1.0,0.56,303.06,297.15,293.15,0,0,301.35,1.0,1.0,0.41,302.74,297.15,293.15,0,0,301.35,1.0,1.0,0.56,302.26,297.15,293.15,0,0,301.35,1.0,1.0,2.66,301.35,291.15,301.32,293.06,301.32,302.92,301.34,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.0,0,298.57,410.0,0.0,0,13466.18,1,284.1,289.92,293.27,293.28,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.53,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
16482600,302.73,297.15,293.15,0,0,301.18,1.0,1.0,0.53,302.97,297.15,293.15,0,0,301.18,1.0,1.0,0.56,302.99,297.15,293.15,0,0,301.18,1.0,1.0,0.41,302.68,297.15,293.15,0,0,301.18,1.0,1.0,0.56,302.19,297.15,293.15,0,0,301.18,1.0,1.0,2.66,301.18,291.15,301.15,293.01,301.15,302.85,301.18,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.0,0,298.58,410.0,0.0,0,13466.15,1,284.1,289.92,293.21,293.21,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.52,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
16482900,302.66,297.15,293.15,0,0,301.01,1.0,1.0,0.53,302.9,297.15,293.15,0,0,301.01,1.0,1.0,0.56,302.93,297.15,293.15,0,0,301.01,1.0,1.0,0.41,302.62,297.15,293.15,0,0,301.01,1.0,1.0,0.56,302.12,297.15,293.15,0,0,301.01,1.0,1.0,2.66,301.01,291.15,300.98,292.97,300.98,302.78,301.01,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.0,0,298.58,410.0,0.0,0,13466.12,1,284.1,289.92,293.15,293.15,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.51,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
16483200,302.59,297.15,293.15,0,0,300.85,1.0,1.0,0.53,302.84,297.15,293.15,0,0,300.85,1.0,1.0,0.56,302.85,297.15,293.15,0,0,300.85,1.0,1.0,0.41,302.55,297.15,293.15,0,0,300.85,1.0,1.0,0.56,302.05,297.15,293.15,0,0,300.85,1.0,1.0,2.66,300.85,291.15,300.82,292.94,300.82,302.72,300.84,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.0,0,298.59,410.0,0.0,0,13466.1,1,284.1,289.93,293.1,293.1,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.51,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
16483500,302.52,297.15,293.15,0,0,300.68,1.0,1.0,0.53,302.77,297.15,293.15,0,0,300.68,1.0,1.0,0.56,302.78,297.15,293.15,0,0,300.68,1.0,1.0,0.41,302.48,297.15,293.15,0,0,300.68,1.0,1.0,0.56,301.97,297.15,293.15,0,0,300.68,1.0,1.0,2.66,300.68,291.15,300.65,292.91,300.65,302.65,300.68,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.0,0,298.6,410.0,0.0,0,13466.07,1,284.1,289.93,293.05,293.05,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.5,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
16483800,302.45,297.15,293.15,0,0,300.51,1.0,1.0,0.53,302.7,297.15,293.15,0,0,300.51,1.0,1.0,0.56,302.71,297.15,293.15,0,0,300.51,1.0,1.0,0.41,302.42,297.15,293.15,0,0,300.51,1.0,1.0,0.56,301.89,297.15,293.15,0,0,300.51,1.0,1.0,2.66,300.51,291.15,300.48,292.89,300.48,302.58,300.51,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.0,0,298.6,410.0,0.0,0,13466.05,1,284.1,289.93,293.01,293.01,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.5,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
16484100,302.38,297.15,293.15,0,0,300.35,1.0,1.0,0.53,302.64,297.15,293.15,0,0,300.35,1.0,1.0,0.56,302.64,297.15,293.15,0,0,300.35,1.0,1.0,0.41,302.35,297.15,293.15,0,0,300.35,1.0,1.0,0.56,301.82,297.15,293.15,0,0,300.35,1.0,1.0,2.66,300.35,291.15,300.32,292.87,300.32,302.51,300.34,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.0,0,298.61,410.0,0.0,0,13466.03,1,284.1,289.93,292.97,292.98,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.49,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
16484400,302.31,297.15,293.15,0,0,300.18,1.0,1.0,0.53,302.58,297.15,293.15,0,0,300.18,1.0,1.0,0.56,302.57,297.15,293.15,0,0,300.18,1.0,1.0,0.41,302.29,297.15,293.15,0,0,300.18,1.0,1.0,0.56,301.75,297.15,293.15,0,0,300.18,1.0,1.0,2.66,300.18,291.15,300.15,292.85,300.15,302.44,300.18,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.0,0,298.61,410.0,0.0,0,13466.01,1,284.1,289.93,292.94,292.95,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.49,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
16484700,302.7,303.15,285.15,0,0,302.0,1.0,0.81,0.0,302.89,303.15,285.15,0,0,302.12,1.0,0.86,0.0,302.92,303.15,285.15,0,0,302.13,1.0,0.87,0.0,302.56,303.15,285.15,0,0,301.96,1.0,0.79,0.0,302.11,303.15,285.15,0,0,301.69,1.0,0.67,0.0,301.86,303.15,299.98,292.84,301.88,301.89,300.64,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.3,410.0,11.27,0,0.0,0,284.1,289.93,292.94,292.94,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16485000,302.93,303.15,285.15,0,0,302.0,1.0,0.77,0.0,303.1,303.15,285.15,0,0,302.12,1.0,0.85,0.0,303.14,303.15,285.15,0,0,302.13,1.0,0.86,0.0,302.78,303.15,285.15,0,0,301.96,1.0,0.72,0.0,302.4,303.15,285.15,0,0,301.69,1.0,0.54,0.0,301.86,303.15,299.82,292.83,301.88,301.89,300.62,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.26,410.0,0.04,0,0.0,0,284.1,289.93,292.94,292.94,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16485300,303.03,303.15,285.15,0,0,302.0,1.0,0.75,0.0,303.2,303.15,285.15,0,0,302.12,1.0,0.86,0.0,303.24,303.15,285.15,0,0,302.13,1.0,0.88,0.0,302.88,303.15,285.15,0,0,301.96,1.0,0.67,0.0,302.53,303.15,285.15,0,0,301.69,1.0,0.43,0.0,301.86,303.15,299.65,292.82,301.88,301.89,300.62,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.21,410.0,0.01,0,0.0,0,284.1,289.93,292.94,292.94,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16485600,303.08,303.15,285.15,0,0,302.0,1.0,0.74,0.0,303.25,303.15,285.15,0,0,302.12,1.0,0.88,0.0,303.28,303.15,285.15,0,0,302.13,1.0,0.9,0.0,302.93,303.15,285.15,0,0,301.96,1.0,0.63,0.0,302.59,303.15,285.15,0,0,301.69,1.0,0.33,0.0,301.86,303.15,299.48,292.81,301.88,301.89,300.62,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.16,410.0,0.0,0,0.0,0,284.1,289.93,292.94,292.94,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16485900,303.1,303.15,285.15,0,0,302.0,1.0,0.73,0.0,303.27,303.15,285.15,0,0,302.12,1.0,0.9,0.0,303.3,303.15,285.15,0,0,302.13,1.0,0.93,0.0,302.95,303.15,285.15,0,0,301.96,1.0,0.6,0.0,302.61,303.15,285.15,0,0,301.69,1.0,0.3,0.0,301.86,303.15,299.32,292.81,301.88,301.89,300.62,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.11,410.0,0.0,0,0.0,0,284.1,289.93,292.94,292.94,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16486200,303.11,303.15,285.15,0,0,302.0,1.0,0.72,0.0,303.27,303.15,285.15,0,0,302.12,1.0,0.92,0.0,303.31,303.15,285.15,0,0,302.13,1.0,0.96,0.0,302.97,303.15,285.15,0,0,301.96,1.0,0.57,0.0,302.62,303.15,285.15,0,0,301.69,1.0,0.3,0.0,301.86,303.15,299.15,292.8,301.88,301.89,300.63,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.07,410.0,0.0,0,0.0,0,284.1,289.93,292.94,292.94,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16486500,303.11,303.15,285.15,0,0,302.0,1.0,0.72,0.0,303.27,303.15,285.15,0,0,302.12,1.0,0.94,0.0,303.31,303.15,285.15,0,0,302.13,1.0,0.98,0.0,302.97,303.15,285.15,0,0,301.96,1.0,0.54,0.0,302.63,303.15,285.15,0,0,301.69,1.0,0.3,0.0,301.86,303.15,298.98,292.8,301.88,301.89,300.63,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.04,410.0,0.0,0,0.0,0,284.1,289.93,292.94,292.94,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16486800,303.11,303.15,285.15,0,0,302.0,1.0,0.71,0.0,303.27,303.15,285.15,0,0,302.12,1.0,0.96,0.0,303.3,303.15,285.15,0,0,302.13,1.0,1.0,0.0,302.97,303.15,285.15,0,0,301.96,1.0,0.5,0.0,302.63,303.15,285.15,0,0,301.69,1.0,0.3,0.0,301.86,303.15,298.82,292.8,301.89,301.89,300.63,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.02,410.0,0.0,0,0.0,0,284.1,289.93,292.94,292.94,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16487100,303.11,303.15,285.15,0,0,302.0,1.0,0.7,0.0,303.27,303.15,285.15,0,0,302.12,1.0,0.98,0.0,303.3,303.15,285.15,0,0,302.13,1.0,1.0,0.0,302.97,303.15,285.15,0,0,301.96,1.0,0.47,0.0,302.64,303.15,285.15,0,0,301.69,1.0,0.3,0.0,301.86,303.15,298.65,292.79,301.89,301.89,300.64,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.01,410.0,0.0,0,0.0,0,284.1,289.93,292.94,292.94,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16487400,303.1,303.15,285.15,0,0,302.0,1.0,0.7,0.0,303.26,303.15,285.15,0,0,302.11,1.0,1.0,0.0,303.3,303.15,285.15,0,0,302.13,1.0,1.0,0.0,302.97,303.15,285.15,0,0,301.96,1.0,0.44,0.0,302.64,303.15,285.15,0,0,301.69,1.0,0.3,0.0,301.85,303.15,298.48,292.79,301.89,301.89,300.64,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,410.0,0.0,0,0.0,0,284.1,289.93,292.94,292.94,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16487700,303.1,303.15,285.15,0,0,302.0,1.0,0.69,0.0,303.26,303.15,285.15,0,0,302.11,1.0,1.0,0.0,303.29,303.15,285.15,0,0,302.13,1.0,1.0,0.0,302.96,303.15,285.15,0,0,301.96,1.0,0.41,0.0,302.64,303.15,285.15,0,0,301.69,1.0,0.3,0.0,301.85,303.15,298.32,292.78,301.89,301.89,300.64,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,410.0,0.0,0,0.0,0,284.1,289.93,292.94,292.94,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16488000,303.1,303.15,285.15,0,0,302.0,1.0,0.68,0.0,303.25,303.15,285.15,0,0,302.11,1.0,1.0,0.0,303.28,303.15,285.15,0,0,302.13,1.0,1.0,0.0,302.96,303.15,285.15,0,0,301.96,1.0,0.38,0.0,302.63,303.15,285.15,0,0,301.69,1.0,0.3,0.0,301.85,303.15,298.15,292.77,301.89,301.89,300.64,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,410.0,0.0,0,0.0,0,284.1,289.93,292.94,292.94,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16488300,303.09,303.15,285.15,0,0,302.0,1.0,0.67,0.0,303.25,303.15,285.15,0,0,302.11,1.0,1.0,0.0,303.28,303.15,285.15,0,0,302.13,1.0,1.0,0.0,302.95,303.15,285.15,0,0,301.96,1.0,0.34,0.0,302.63,303.15,285.15,0,0,301.69,1.0,0.3,0.0,301.85,303.15,297.98,292.77,301.89,301.89,300.65,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,410.0,0.0,0,0.0,0,284.1,289.93,292.94,292.94,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16488600,303.09,303.15,285.15,0,0,302.0,1.0,0.66,0.0,303.24,303.15,285.15,0,0,302.11,1.0,1.0,0.0,303.27,303.15,285.15,0,0,302.13,1.0,1.0,0.0,302.95,303.15,285.15,0,0,301.96,1.0,0.31,0.0,302.63,303.15,285.15,0,0,301.69,1.0,0.3,0.0,301.85,303.15,297.82,292.76,301.89,301.89,300.65,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,410.0,0.0,0,0.0,0,284.1,289.93,292.94,292.94,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16488900,303.08,303.15,285.15,0,0,302.0,1.0,0.64,0.0,303.24,303.15,285.15,0,0,302.11,1.0,1.0,0.0,303.27,303.15,285.15,0,0,302.13,1.0,1.0,0.0,302.94,303.15,285.15,0,0,301.96,1.0,0.3,0.0,302.63,303.15,285.15,0,0,301.69,1.0,0.3,0.0,301.85,303.15,297.65,292.77,301.89,301.89,300.65,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,410.0,0.0,0,0.0,0,284.1,289.93,292.94,292.94,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16489200,303.08,303.15,285.15,0,0,302.0,1.0,0.63,0.0,303.23,303.15,285.15,0,0,302.11,1.0,1.0,0.0,303.26,303.15,285.15,0,0,302.13,1.0,1.0,0.0,302.94,303.15,285.15,0,0,301.96,1.0,0.3,0.0,302.63,303.15,285.15,0,0,301.69,1.0,0.3,0.0,301.85,303.15,297.48,292.77,301.89,301.89,300.65,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,410.0,0.0,0,0.0,0,284.1,289.93,292.94,292.94,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
