time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed (fraction, 0: fan speed is 0% to 1:fan speed is 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
16489500,303.07,303.15,285.15,0,0,302.0,1.0,0.62,0.0,303.23,303.15,285.15,0,0,302.11,1.0,1.0,0.0,303.26,303.15,285.15,0,0,302.13,1.0,1.0,0.0,302.93,303.15,285.15,0,0,301.96,1.0,0.3,0.0,302.63,303.15,285.15,0,0,301.69,1.0,0.3,0.0,301.85,303.15,297.32,292.77,301.89,301.89,300.65,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,410.0,0.0,0,0.0,0,284.1,289.93,292.94,292.94,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16489800,303.07,303.15,285.15,0,0,302.0,1.0,0.6,0.0,303.22,303.15,285.15,0,0,302.11,1.0,1.0,0.0,303.25,303.15,285.15,0,0,302.13,1.0,1.0,0.0,302.93,303.15,285.15,0,0,301.96,1.0,0.3,0.0,302.63,303.15,285.15,0,0,301.69,1.0,0.3,0.0,301.85,303.15,297.15,292.78,301.89,301.89,300.65,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,410.0,0.0,0,0.0,0,284.1,289.93,292.94,292.94,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16490100,303.06,303.15,285.15,0,0,302.0,1.0,0.59,0.0,303.21,303.15,285.15,0,0,302.11,1.0,1.0,0.0,303.24,303.15,285.15,0,0,302.13,1.0,1.0,0.0,302.92,303.15,285.15,0,0,301.96,1.0,0.3,0.0,302.63,303.15,285.15,0,0,301.69,1.0,0.3,0.0,301.85,303.15,296.98,292.78,301.89,301.89,300.65,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,410.0,0.0,0,0.0,0,284.1,289.93,292.94,292.94,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16490400,303.06,303.15,285.15,0,0,302.0,1.0,0.57,0.0,303.21,303.15,285.15,0,0,302.11,1.0,1.0,0.0,303.24,303.15,285.15,0,0,302.13,1.0,1.0,0.0,302.92,303.15,285.15,0,0,301.96,1.0,0.3,0.0,302.63,303.15,285.15,0,0,301.69,1.0,0.3,0.0,301.85,303.15,296.82,292.78,301.89,301.89,300.65,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,410.0,0.0,0,0.0,0,284.1,289.93,292.94,292.94,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16490700,303.05,303.15,285.15,0,0,302.0,1.0,0.56,0.0,303.2,303.15,285.15,0,0,302.11,1.0,1.0,0.0,303.23,303.15,285.15,0,0,302.13,1.0,1.0,0.0,302.91,303.15,285.15,0,0,301.96,1.0,0.3,0.0,302.62,303.15,285.15,0,0,301.69,1.0,0.3,0.0,301.85,303.15,296.65,292.77,301.89,301.89,300.65,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,410.0,0.0,0,0.0,0,284.1,289.93,292.94,292.94,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16491000,303.05,303.15,285.15,0,0,302.0,1.0,0.54,0.0,303.2,303.15,285.15,0,0,302.11,1.0,1.0,0.0,303.23,303.15,285.15,0,0,302.13,1.0,1.0,0.0,302.91,303.15,285.15,0,0,301.96,1.0,0.3,0.0,302.62,303.15,285.15,0,0,301.69,1.0,0.3,0.0,301.85,303.15,296.48,292.76,301.89,301.89,300.65,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,410.0,0.0,0,0.0,0,284.1,289.93,292.94,292.94,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16491300,303.04,303.15,285.15,0,0,302.0,1.0,0.52,0.0,303.19,303.15,285.15,0,0,302.11,1.0,1.0,0.0,303.22,303.15,285.15,0,0,302.13,1.0,1.0,0.0,302.9,303.15,285.15,0,0,301.96,1.0,0.3,0.0,302.62,303.15,285.15,0,0,301.69,1.0,0.3,0.0,301.85,303.15,296.32,292.74,301.89,301.89,300.65,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,410.0,0.0,0,0.0,0,284.1,289.93,292.94,292.94,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16491600,303.04,303.15,285.15,0,0,302.0,1.0,0.5,0.0,303.19,303.15,285.15,0,0,302.11,1.0,1.0,0.0,303.21,303.15,285.15,0,0,302.13,1.0,1.0,0.0,302.9,303.15,285.15,0,0,301.96,1.0,0.3,0.0,302.62,303.15,285.15,0,0,301.69,1.0,0.3,0.0,301.85,303.15,296.15,292.71,301.89,301.89,300.65,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,410.0,0.0,0,0.0,0,284.1,289.93,292.94,292.94,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16491900,303.03,303.15,285.15,0,0,302.0,1.0,0.48,0.0,303.18,303.15,285.15,0,0,302.11,1.0,1.0,0.0,303.21,303.15,285.15,0,0,302.13,1.0,1.0,0.0,302.89,303.15,285.15,0,0,301.96,1.0,0.3,0.0,302.62,303.15,285.15,0,0,301.69,1.0,0.3,0.0,301.85,303.15,295.99,292.68,301.89,301.89,300.65,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,410.0,0.0,0,0.0,0,284.1,289.93,292.94,292.94,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16492200,303.03,303.15,285.15,0,0,302.0,1.0,0.46,0.0,303.17,303.15,285.15,0,0,302.11,1.0,1.0,0.0,303.2,303.15,285.15,0,0,302.13,1.0,1.0,0.0,302.89,303.15,285.15,0,0,301.96,1.0,0.3,0.0,302.62,303.15,285.15,0,0,301.69,1.0,0.3,0.0,301.85,303.15,295.86,292.66,301.89,301.89,300.65,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,410.0,0.0,0,0.0,0,284.1,289.93,292.94,292.94,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16492500,303.02,303.15,285.15,0,0,302.0,1.0,0.43,0.0,303.17,303.15,285.15,0,0,302.11,1.0,1.0,0.0,303.19,303.15,285.15,0,0,302.13,1.0,1.0,0.0,302.88,303.15,285.15,0,0,301.96,1.0,0.3,0.0,302.61,303.15,285.15,0,0,301.69,1.0,0.3,0.0,301.85,303.15,295.74,292.63,301.89,301.89,300.65,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,410.0,0.0,0,0.0,0,284.1,289.93,292.94,292.94,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16492800,303.02,303.15,285.15,0,0,302.0,1.0,0.41,0.0,303.16,303.15,285.15,0,0,302.11,1.0,1.0,0.0,303.19,303.15,285.15,0,0,302.13,1.0,1.0,0.0,302.88,303.15,285.15,0,0,301.96,1.0,0.3,0.0,302.61,303.15,285.15,0,0,301.69,1.0,0.3,0.0,301.85,303.15,295.63,292.61,301.89,301.89,300.65,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,410.0,0.0,0,0.0,0,284.1,289.93,292.94,292.94,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16493100,303.01,303.15,285.15,0,0,302.0,1.0,0.39,0.0,303.15,303.15,285.15,0,0,302.11,1.0,1.0,0.0,303.18,303.15,285.15,0,0,302.13,1.0,1.0,0.0,302.87,303.15,285.15,0,0,301.96,1.0,0.3,0.0,302.61,303.15,285.15,0,0,301.69,1.0,0.3,0.0,301.85,303.15,295.54,292.59,301.89,301.89,300.65,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,410.0,0.0,0,0.0,0,284.1,289.93,292.94,292.94,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16493400,303.0,303.15,285.15,0,0,302.0,1.0,0.36,0.0,303.15,303.15,285.15,0,0,302.11,1.0,1.0,0.0,303.17,303.15,285.15,0,0,302.13,1.0,1.0,0.0,302.87,303.15,285.15,0,0,301.96,1.0,0.3,0.0,302.61,303.15,285.15,0,0,301.69,1.0,0.3,0.0,301.85,303.15,295.46,292.57,301.89,301.89,300.65,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,410.0,0.0,0,0.0,0,284.1,289.93,292.94,292.94,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16493700,303.0,303.15,285.15,0,0,302.0,1.0,0.33,0.0,303.14,303.15,285.15,0,0,302.11,1.0,1.0,0.0,303.17,303.15,285.15,0,0,302.13,1.0,1.0,0.0,302.86,303.15,285.15,0,0,301.96,1.0,0.3,0.0,302.61,303.15,285.15,0,0,301.69,1.0,0.3,0.0,301.85,303.15,295.39,292.55,301.89,301.89,300.65,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,410.0,0.0,0,0.0,0,284.1,289.93,292.94,292.94,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16494000,302.99,303.15,285.15,0,0,302.0,1.0,0.31,0.0,303.13,303.15,285.15,0,0,302.11,1.0,1.0,0.0,303.16,303.15,285.15,0,0,302.13,1.0,1.0,0.0,302.85,303.15,285.15,0,0,301.96,1.0,0.3,0.0,302.6,303.15,285.15,0,0,301.69,1.0,0.3,0.0,301.85,303.15,295.34,292.53,301.89,301.89,300.65,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,410.0,0.0,0,0.0,0,284.1,289.93,292.94,292.94,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16494300,302.99,303.15,285.15,0,0,302.0,1.0,0.3,0.0,303.13,303.15,285.15,0,0,302.11,1.0,0.99,0.0,303.16,303.15,285.15,0,0,302.13,1.0,1.0,0.0,302.85,303.15,285.15,0,0,301.96,1.0,0.3,0.0,302.6,303.15,285.15,0,0,301.69,1.0,0.3,0.0,301.85,303.15,295.28,292.51,301.89,301.89,300.65,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,410.0,0.0,0,0.0,0,284.1,289.93,292.94,292.94,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16494600,302.98,303.15,285.15,0,0,302.0,1.0,0.3,0.0,303.12,303.15,285.15,0,0,302.11,1.0,0.99,0.0,303.15,303.15,285.15,0,0,302.13,1.0,1.0,0.0,302.84,303.15,285.15,0,0,301.96,1.0,0.3,0.0,302.6,303.15,285.15,0,0,301.69,1.0,0.3,0.0,301.85,303.15,295.24,292.49,301.89,301.89,300.65,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,410.0,0.0,0,0.0,0,284.1,289.93,292.94,292.94,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16494900,302.98,303.15,285.15,0,0,302.0,1.0,0.3,0.0,303.12,303.15,285.15,0,0,302.11,1.0,0.98,0.0,303.14,303.15,285.15,0,0,302.13,1.0,1.0,0.0,302.84,303.15,285.15,0,0,301.96,1.0,0.3,0.0,302.6,303.15,285.15,0,0,301.69,1.0,0.3,0.0,301.85,303.15,295.19,292.47,301.89,301.89,300.65,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,410.0,0.0,0,0.0,0,284.1,289.93,292.94,292.94,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16495200,302.97,303.15,285.15,0,0,302.0,1.0,0.3,0.0,303.11,303.15,285.15,0,0,302.11,1.0,0.97,0.0,303.14,303.15,285.15,0,0,302.13,1.0,1.0,0.0,302.83,303.15,285.15,0,0,301.96,1.0,0.3,0.0,302.6,303.15,285.15,0,0,301.69,1.0,0.3,0.0,301.85,303.15,295.15,292.45,301.89,301.89,300.65,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,410.0,0.0,0,0.0,0,284.1,289.93,292.94,292.94,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16495500,302.97,303.15,285.15,0,0,302.0,1.0,0.3,0.0,303.11,303.15,285.15,0,0,302.11,1.0,0.97,0.0,303.13,303.15,285.15,0,0,302.13,1.0,0.99,0.0,302.83,303.15,285.15,0,0,301.96,1.0,0.3,0.0,302.59,303.15,285.15,0,0,301.69,1.0,0.3,0.0,301.85,303.15,295.12,292.42,301.89,301.89,300.65,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,410.0,0.0,0,0.0,0,284.1,289.93,292.94,292.94,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16495800,302.96,303.15,285.15,0,0,302.0,1.0,0.3,0.0,303.1,303.15,285.15,0,0,302.11,1.0,0.96,0.0,303.13,303.15,285.15,0,0,302.13,1.0,0.99,0.0,302.82,303.15,285.15,0,0,301.96,1.0,0.3,0.0,302.59,303.15,285.15,0,0,301.69,1.0,0.3,0.0,301.85,303.15,295.12,292.37,301.89,301.89,300.65,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,410.0,0.0,0,0.0,0,284.1,289.93,292.94,292.94,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16496100,302.96,303.15,285.15,0,0,302.0,1.0,0.3,0.0,303.09,303.15,285.15,0,0,302.11,1.0,0.95,0.0,303.12,303.15,285.15,0,0,302.13,1.0,0.98,0.0,302.82,303.15,285.15,0,0,301.96,1.0,0.3,0.0,302.59,303.15,285.15,0,0,301.69,1.0,0.3,0.0,301.85,303.15,295.13,292.31,301.89,301.89,300.65,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.01,410.0,0.0,0,0.0,0,284.1,289.93,292.94,292.94,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16496400,302.95,303.15,285.15,0,0,302.0,1.0,0.3,0.0,303.09,303.15,285.15,0,0,302.11,1.0,0.94,0.0,303.11,303.15,285.15,0,0,302.13,1.0,0.98,0.0,302.81,303.15,285.15,0,0,301.96,1.0,0.3,0.0,302.59,303.15,285.15,0,0,301.69,1.0,0.3,0.0,301.85,303.15,295.15,292.25,301.89,301.89,300.65,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.03,410.0,0.0,0,0.0,0,284.1,289.93,292.94,292.94,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16496700,302.95,303.15,285.15,0,0,302.0,1.0,0.3,0.0,303.08,303.15,285.15,0,0,302.11,1.0,0.92,0.0,303.11,303.15,285.15,0,0,302.13,1.0,0.97,0.0,302.8,303.15,285.15,0,0,301.96,1.0,0.3,0.0,302.59,303.15,285.15,0,0,301.69,1.0,0.3,0.0,301.85,303.15,295.18,292.17,301.89,301.89,300.65,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.05,410.0,0.0,0,0.0,0,284.1,289.93,292.94,292.94,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16497000,302.94,303.15,285.15,0,0,302.0,1.0,0.3,0.0,303.08,303.15,285.15,0,0,302.11,1.0,0.91,0.0,303.1,303.15,285.15,0,0,302.13,1.0,0.96,0.0,302.79,303.15,285.15,0,0,301.96,1.0,0.3,0.0,302.58,303.15,285.15,0,0,301.69,1.0,0.3,0.0,301.85,303.15,295.21,292.1,301.89,301.89,300.65,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.09,410.0,0.0,0,0.0,0,284.1,289.93,292.94,292.94,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16497300,302.94,303.15,285.15,0,0,302.0,1.0,0.3,0.0,303.07,303.15,285.15,0,0,302.11,1.0,0.9,0.0,303.1,303.15,285.15,0,0,302.13,1.0,0.95,0.0,302.78,303.15,285.15,0,0,301.96,1.0,0.3,0.0,302.58,303.15,285.15,0,0,301.69,1.0,0.3,0.0,301.85,303.15,295.24,292.02,301.89,301.89,300.65,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.14,410.0,0.0,0,0.0,0,284.1,289.93,292.94,292.94,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16497600,302.94,303.15,285.15,0,0,302.0,1.0,0.3,0.0,303.07,303.15,285.15,0,0,302.11,1.0,0.88,0.0,303.09,303.15,285.15,0,0,302.13,1.0,0.94,0.0,302.76,303.15,285.15,0,0,301.96,1.0,0.3,0.0,302.58,303.15,285.15,0,0,301.69,1.0,0.3,0.0,301.85,303.15,295.26,291.95,301.89,301.89,300.65,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.2,410.0,0.0,0,0.0,0,284.1,289.93,292.94,292.94,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16497900,302.93,303.15,285.15,0,0,302.0,1.0,0.3,0.0,303.06,303.15,285.15,0,0,302.11,1.0,0.87,0.0,303.09,303.15,285.15,0,0,302.13,1.0,0.93,0.0,302.75,303.15,285.15,0,0,301.96,1.0,0.3,0.0,302.58,303.15,285.15,0,0,301.69,1.0,0.3,0.0,301.85,303.15,295.27,291.89,301.89,301.89,300.65,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.26,410.0,0.0,0,0.0,0,284.1,289.93,292.94,292.94,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16498200,302.93,303.15,285.15,0,0,302.0,1.0,0.3,0.0,303.06,303.15,285.15,0,0,302.11,1.0,0.85,0.0,303.08,303.15,285.15,0,0,302.13,1.0,0.92,0.0,302.73,303.15,285.15,0,0,301.96,1.0,0.3,0.0,302.57,303.15,285.15,0,0,301.69,1.0,0.3,0.0,301.85,303.15,295.25,291.84,301.89,301.89,300.65,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.32,410.0,0.0,0,0.0,0,284.1,289.93,292.94,292.94,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16498500,302.92,303.15,285.15,0,0,302.0,1.0,0.3,0.0,303.06,303.15,285.15,0,0,302.11,1.0,0.84,0.0,303.08,303.15,285.15,0,0,302.13,1.0,0.91,0.0,302.72,303.15,285.15,0,0,301.96,1.0,0.3,0.0,302.57,303.15,285.15,0,0,301.69,1.0,0.3,0.0,301.85,303.15,295.22,291.81,301.89,301.89,300.65,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.36,410.0,0.0,0,0.0,0,284.1,289.93,292.94,292.94,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16498800,302.92,303.15,285.15,0,0,302.0,1.0,0.3,0.0,303.05,303.15,285.15,0,0,302.11,1.0,0.82,0.0,303.07,303.15,285.15,0,0,302.13,1.0,0.89,0.0,302.71,303.15,285.15,0,0,301.96,1.0,0.3,0.0,302.57,303.15,285.15,0,0,301.69,1.0,0.3,0.0,301.85,303.15,295.15,291.8,301.89,301.89,300.65,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.37,410.0,0.0,0,0.0,0,284.1,289.93,292.94,292.94,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16499100,302.91,303.15,285.15,0,0,302.0,1.0,0.3,0.0,303.04,303.15,285.15,0,0,302.11,1.0,0.8,0.0,303.07,303.15,285.15,0,0,302.13,1.0,0.88,0.0,302.7,303.15,285.15,0,0,301.96,1.0,0.3,0.0,302.57,303.15,285.15,0,0,301.69,1.0,0.3,0.0,301.85,303.15,295.07,291.8,301.89,301.89,300.65,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.36,410.0,0.0,0,0.0,0,284.1,289.93,292.94,292.94,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16499400,302.91,303.15,285.15,0,0,302.0,1.0,0.3,0.0,303.04,303.15,285.15,0,0,302.11,1.0,0.78,0.0,303.06,303.15,285.15,0,0,302.13,1.0,0.86,0.0,302.7,303.15,285.15,0,0,301.96,1.0,0.3,0.0,302.56,303.15,285.15,0,0,301.69,1.0,0.3,0.0,301.85,303.15,294.98,291.8,301.89,301.89,300.65,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.32,410.0,0.0,0,0.0,0,284.1,289.93,292.94,292.94,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16499700,302.9,303.15,285.15,0,0,302.0,1.0,0.3,0.0,303.03,303.15,285.15,0,0,302.11,1.0,0.76,0.0,303.06,303.15,285.15,0,0,302.13,1.0,0.85,0.0,302.7,303.15,285.15,0,0,301.96,1.0,0.3,0.0,302.56,303.15,285.15,0,0,301.69,1.0,0.3,0.0,301.85,303.15,294.9,291.81,301.89,301.89,300.65,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.26,410.0,0.0,0,0.0,0,284.1,289.93,292.94,292.94,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16500000,302.9,303.15,285.15,0,0,302.0,1.0,0.3,0.0,303.03,303.15,285.15,0,0,302.11,1.0,0.74,0.0,303.05,303.15,285.15,0,0,302.13,1.0,0.83,0.0,302.7,303.15,285.15,0,0,301.96,1.0,0.3,0.0,302.56,303.15,285.15,0,0,301.69,1.0,0.3,0.0,301.85,303.15,294.82,291.82,301.89,301.89,300.65,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.2,410.0,0.0,0,0.0,0,284.1,289.93,292.94,292.94,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16500300,302.9,303.15,285.15,0,0,302.0,1.0,0.3,0.0,303.02,303.15,285.15,0,0,302.11,1.0,0.72,0.0,303.05,303.15,285.15,0,0,302.13,1.0,0.81,0.0,302.71,303.15,285.15,0,0,301.96,1.0,0.3,0.0,302.56,303.15,285.15,0,0,301.69,1.0,0.3,0.0,301.85,303.15,294.73,291.83,301.89,301.89,300.65,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.14,410.0,0.0,0,0.0,0,284.1,289.93,292.94,292.94,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16500600,302.89,303.15,285.15,0,0,302.0,1.0,0.3,0.0,303.02,303.15,285.15,0,0,302.11,1.0,0.7,0.0,303.04,303.15,285.15,0,0,302.13,1.0,0.79,0.0,302.72,303.15,285.15,0,0,301.96,1.0,0.3,0.0,302.56,303.15,285.15,0,0,301.69,1.0,0.3,0.0,301.85,303.15,294.65,291.85,301.89,301.89,300.65,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.09,410.0,0.0,0,0.0,0,284.1,289.93,292.94,292.94,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16500900,302.89,303.15,285.15,0,0,302.0,1.0,0.3,0.0,303.02,303.15,285.15,0,0,302.11,1.0,0.67,0.0,303.04,303.15,285.15,0,0,302.13,1.0,0.77,0.0,302.73,303.15,285.15,0,0,301.96,1.0,0.3,0.0,302.56,303.15,285.15,0,0,301.69,1.0,0.3,0.0,301.85,303.15,294.57,291.86,301.89,301.89,300.65,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.05,410.0,0.0,0,0.0,0,284.1,289.93,292.94,292.94,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16501200,302.88,303.15,285.15,0,0,302.0,1.0,0.3,0.0,303.01,303.15,285.15,0,0,302.11,1.0,0.65,0.0,303.03,303.15,285.15,0,0,302.13,1.0,0.75,0.0,302.74,303.15,285.15,0,0,301.96,1.0,0.3,0.0,302.56,303.15,285.15,0,0,301.69,1.0,0.3,0.0,301.85,303.15,294.48,291.87,301.89,301.89,300.65,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.03,410.0,0.0,0,0.0,0,284.1,289.93,292.94,292.94,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16501500,302.88,303.15,285.15,0,0,302.0,1.0,0.3,0.0,303.01,303.15,285.15,0,0,302.11,1.0,0.62,0.0,303.03,303.15,285.15,0,0,302.13,1.0,0.73,0.0,302.74,303.15,285.15,0,0,301.96,1.0,0.3,0.0,302.56,303.15,285.15,0,0,301.69,1.0,0.3,0.0,301.85,303.15,294.4,291.88,301.89,301.89,300.65,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.01,410.0,0.0,0,0.0,0,284.1,289.93,292.94,292.94,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16501800,302.88,303.15,285.15,0,0,302.0,1.0,0.3,0.0,303.0,303.15,285.15,0,0,302.11,1.0,0.6,0.0,303.03,303.15,285.15,0,0,302.13,1.0,0.71,0.0,302.74,303.15,285.15,0,0,301.96,1.0,0.3,0.0,302.56,303.15,285.15,0,0,301.69,1.0,0.3,0.0,301.85,303.15,294.32,291.89,301.89,301.89,300.65,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,410.0,0.0,0,0.0,0,284.1,289.93,292.94,292.94,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16502100,302.88,303.15,285.15,0,0,302.0,1.0,0.3,0.0,303.0,303.15,285.15,0,0,302.11,1.0,0.57,0.0,303.02,303.15,285.15,0,0,302.13,1.0,0.69,0.0,302.74,303.15,285.15,0,0,301.96,1.0,0.3,0.0,302.56,303.15,285.15,0,0,301.69,1.0,0.3,0.0,301.85,303.15,294.23,291.89,301.89,301.89,300.65,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,410.0,0.0,0,0.0,0,284.1,289.93,292.94,292.94,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16502400,302.87,303.15,285.15,0,0,302.0,1.0,0.3,0.0,303.0,303.15,285.15,0,0,302.11,1.0,0.54,0.0,303.02,303.15,285.15,0,0,302.13,1.0,0.66,0.0,302.74,303.15,285.15,0,0,301.96,1.0,0.3,0.0,302.56,303.15,285.15,0,0,301.69,1.0,0.3,0.0,301.85,303.15,294.15,291.89,301.89,301.89,300.65,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,410.0,0.0,0,0.0,0,284.1,289.93,292.94,292.94,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16502700,302.87,303.15,285.15,0,0,302.0,1.0,0.3,0.0,302.99,303.15,285.15,0,0,302.11,1.0,0.52,0.0,303.01,303.15,285.15,0,0,302.13,1.0,0.64,0.0,302.73,303.15,285.15,0,0,301.96,1.0,0.3,0.0,302.56,303.15,285.15,0,0,301.69,1.0,0.3,0.0,301.85,303.15,294.07,291.89,301.89,301.89,300.65,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,410.0,0.0,0,0.0,0,284.1,289.93,292.94,292.94,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16503000,302.86,303.15,285.15,0,0,302.0,1.0,0.3,0.0,302.99,303.15,285.15,0,0,302.11,1.0,0.49,0.0,303.01,303.15,285.15,0,0,302.13,1.0,0.61,0.0,302.73,303.15,285.15,0,0,301.96,1.0,0.3,0.0,302.56,303.15,285.15,0,0,301.69,1.0,0.3,0.0,301.85,303.15,293.98,291.9,301.89,301.89,300.65,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,410.0,0.0,0,0.0,0,284.1,289.93,292.94,292.94,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16503300,302.86,303.15,285.15,0,0,302.0,1.0,0.3,0.0,302.98,303.15,285.15,0,0,302.11,1.0,0.46,0.0,303.0,303.15,285.15,0,0,302.13,1.0,0.59,0.0,302.73,303.15,285.15,0,0,301.96,1.0,0.3,0.0,302.55,303.15,285.15,0,0,301.69,1.0,0.3,0.0,301.85,303.15,293.9,291.92,301.89,301.89,300.65,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,410.0,0.0,0,0.0,0,284.1,289.93,292.94,292.94,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16503600,302.86,303.15,285.15,0,0,302.0,1.0,0.3,0.0,302.98,303.15,285.15,0,0,302.11,1.0,0.43,0.0,303.0,303.15,285.15,0,0,302.13,1.0,0.56,0.0,302.72,303.15,285.15,0,0,301.96,1.0,0.3,0.0,302.55,303.15,285.15,0,0,301.69,1.0,0.3,0.0,301.85,303.15,293.82,291.93,301.89,301.89,300.65,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,410.0,0.0,0,0.0,0,284.1,289.93,292.94,292.94,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16503900,302.85,303.15,285.15,0,0,302.0,1.0,0.3,0.0,302.97,303.15,285.15,0,0,302.11,1.0,0.4,0.0,302.99,303.15,285.15,0,0,302.13,1.0,0.53,0.0,302.72,303.15,285.15,0,0,301.96,1.0,0.3,0.0,302.55,303.15,285.15,0,0,301.69,1.0,0.3,0.0,301.85,303.15,293.73,291.95,301.89,301.89,300.65,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,410.0,0.0,0,0.0,0,284.1,289.93,292.94,292.94,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16504200,302.85,303.15,285.15,0,0,302.0,1.0,0.3,0.0,302.97,303.15,285.15,0,0,302.11,1.0,0.37,0.0,302.99,303.15,285.15,0,0,302.13,1.0,0.5,0.0,302.71,303.15,285.15,0,0,301.96,1.0,0.3,0.0,302.55,303.15,285.15,0,0,301.69,1.0,0.3,0.0,301.85,303.15,293.65,291.96,301.89,301.89,300.65,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,410.0,0.0,0,0.0,0,284.1,289.93,292.94,292.94,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16504500,302.84,303.15,285.15,0,0,302.0,1.0,0.3,0.0,302.96,303.15,285.15,0,0,302.11,1.0,0.33,0.0,302.98,303.15,285.15,0,0,302.13,1.0,0.48,0.0,302.71,303.15,285.15,0,0,301.96,1.0,0.3,0.0,302.55,303.15,285.15,0,0,301.69,1.0,0.3,0.0,301.85,303.15,293.57,291.96,301.89,301.89,300.65,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,410.0,0.0,0,0.0,0,284.1,289.93,292.94,292.94,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16504800,302.84,303.15,285.15,0,0,302.0,1.0,0.3,0.0,302.96,303.15,285.15,0,0,302.11,1.0,0.3,0.0,302.98,303.15,285.15,0,0,302.13,1.0,0.45,0.0,302.7,303.15,285.15,0,0,301.96,1.0,0.3,0.0,302.55,303.15,285.15,0,0,301.69,1.0,0.3,0.0,301.85,303.15,293.48,291.95,301.89,301.89,300.65,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,410.0,0.0,0,0.0,0,284.1,289.93,292.94,292.94,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16505100,302.83,303.15,285.15,0,0,302.0,1.0,0.3,0.0,302.95,303.15,285.15,0,0,302.11,1.0,0.3,0.0,302.97,303.15,285.15,0,0,302.13,1.0,0.41,0.0,302.7,303.15,285.15,0,0,301.96,1.0,0.3,0.0,302.54,303.15,285.15,0,0,301.69,1.0,0.3,0.0,301.85,303.15,293.4,291.93,301.89,301.89,300.65,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,410.0,0.0,0,0.0,0,284.1,289.93,292.94,292.94,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16505400,302.83,303.15,285.15,0,0,302.0,1.0,0.3,0.0,302.95,303.15,285.15,0,0,302.11,1.0,0.3,0.0,302.97,303.15,285.15,0,0,302.13,1.0,0.38,0.0,302.69,303.15,285.15,0,0,301.96,1.0,0.3,0.0,302.54,303.15,285.15,0,0,301.69,1.0,0.3,0.0,301.85,303.15,293.32,291.9,301.89,301.89,300.65,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,410.0,0.0,0,0.0,0,284.1,289.93,292.94,292.94,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16505700,302.82,303.15,285.15,0,0,302.0,1.0,0.3,0.0,302.94,303.15,285.15,0,0,302.11,1.0,0.3,0.0,302.96,303.15,285.15,0,0,302.13,1.0,0.35,0.0,302.69,303.15,285.15,0,0,301.96,1.0,0.3,0.0,302.54,303.15,285.15,0,0,301.69,1.0,0.3,0.0,301.85,303.15,293.23,291.85,301.89,301.89,300.65,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,410.0,0.0,0,0.0,0,284.1,289.93,292.94,292.94,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16506000,302.82,303.15,285.15,0,0,302.0,1.0,0.3,0.0,302.94,303.15,285.15,0,0,302.11,1.0,0.3,0.0,302.96,303.15,285.15,0,0,302.13,1.0,0.31,0.0,302.68,303.15,285.15,0,0,301.96,1.0,0.3,0.0,302.54,303.15,285.15,0,0,301.69,1.0,0.3,0.0,301.85,303.15,293.15,291.78,301.89,301.89,300.65,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,410.0,0.0,0,0.0,0,284.1,289.93,292.94,292.94,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16506300,302.81,303.15,285.15,0,0,302.0,1.0,0.3,0.0,302.93,303.15,285.15,0,0,302.11,1.0,0.3,0.0,302.95,303.15,285.15,0,0,302.13,1.0,0.3,0.0,302.68,303.15,285.15,0,0,301.96,1.0,0.3,0.0,302.54,303.15,285.15,0,0,301.69,1.0,0.3,0.0,301.85,303.15,293.06,291.7,301.89,301.89,300.65,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,410.0,0.0,0,0.0,0,284.1,289.93,292.94,292.94,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16506600,302.81,303.15,285.15,0,0,302.0,1.0,0.3,0.0,302.93,303.15,285.15,0,0,302.11,1.0,0.3,0.0,302.94,303.15,285.15,0,0,302.13,1.0,0.3,0.0,302.67,303.15,285.15,0,0,301.96,1.0,0.3,0.0,302.53,303.15,285.15,0,0,301.69,1.0,0.3,0.0,301.85,303.15,292.97,291.61,301.89,301.89,300.65,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,410.0,0.0,0,0.0,0,284.1,289.93,292.94,292.94,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16506900,302.8,303.15,285.15,0,0,302.0,1.0,0.3,0.0,302.92,303.15,285.15,0,0,302.11,1.0,0.3,0.0,302.94,303.15,285.15,0,0,302.13,1.0,0.3,0.0,302.67,303.15,285.15,0,0,301.96,1.0,0.3,0.0,302.53,303.15,285.15,0,0,301.69,1.0,0.3,0.0,301.85,303.15,292.88,291.52,301.89,301.89,300.65,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,410.0,0.0,0,0.0,0,284.1,289.93,292.94,292.94,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16507200,302.8,303.15,285.15,0,0,302.0,1.0,0.3,0.0,302.91,303.15,285.15,0,0,302.11,1.0,0.3,0.0,302.93,303.15,285.15,0,0,302.13,1.0,0.3,0.0,302.66,303.15,285.15,0,0,301.96,1.0,0.3,0.0,302.53,303.15,285.15,0,0,301.69,1.0,0.3,0.0,301.85,303.15,292.78,291.42,301.89,301.89,300.65,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,410.0,0.0,0,0.0,0,284.1,289.93,292.94,292.94,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16507500,302.79,303.15,285.15,0,0,302.0,1.0,0.3,0.0,302.91,303.15,285.15,0,0,302.11,1.0,0.3,0.0,302.93,303.15,285.15,0,0,302.13,1.0,0.3,0.0,302.66,303.15,285.15,0,0,301.96,1.0,0.3,0.0,302.53,303.15,285.15,0,0,301.69,1.0,0.3,0.0,301.85,303.15,292.68,291.33,301.89,301.89,300.65,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,410.0,0.0,0,0.0,0,284.1,289.93,292.94,292.94,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16507800,302.79,303.15,285.15,0,0,302.0,1.0,0.3,0.0,302.9,303.15,285.15,0,0,302.11,1.0,0.3,0.0,302.92,303.15,285.15,0,0,302.13,1.0,0.3,0.0,302.65,303.15,285.15,0,0,301.96,1.0,0.3,0.0,302.53,303.15,285.15,0,0,301.69,1.0,0.3,0.0,301.85,303.15,292.59,291.24,301.89,301.89,300.65,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,410.0,0.0,0,0.0,0,284.1,289.93,292.94,292.94,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16508100,302.78,303.15,285.15,0,0,302.0,1.0,0.3,0.0,302.9,303.15,285.15,0,0,302.11,1.0,0.3,0.0,302.92,303.15,285.15,0,0,302.13,1.0,0.3,0.0,302.65,303.15,285.15,0,0,301.96,1.0,0.3,0.0,302.52,303.15,285.15,0,0,301.69,1.0,0.3,0.0,301.85,303.15,292.5,291.15,301.89,301.89,300.65,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,410.0,0.0,0,0.0,0,284.1,289.93,292.94,292.94,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16508400,302.78,303.15,285.15,0,0,302.0,1.0,0.3,0.0,302.89,303.15,285.15,0,0,302.11,1.0,0.3,0.0,302.91,303.15,285.15,0,0,302.13,1.0,0.3,0.0,302.64,303.15,285.15,0,0,301.96,1.0,0.3,0.0,302.52,303.15,285.15,0,0,301.69,1.0,0.3,0.0,301.85,303.15,292.41,291.07,301.89,301.89,300.65,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,410.0,0.0,0,0.0,0,284.1,289.93,292.94,292.94,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16508700,302.77,303.15,285.15,0,0,302.0,1.0,0.3,0.0,302.89,303.15,285.15,0,0,302.11,1.0,0.3,0.0,302.91,303.15,285.15,0,0,302.13,1.0,0.3,0.0,302.63,303.15,285.15,0,0,301.96,1.0,0.3,0.0,302.52,303.15,285.15,0,0,301.69,1.0,0.3,0.0,301.85,303.15,292.33,290.99,301.89,301.89,300.65,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,410.0,0.0,0,0.0,0,284.1,289.93,292.94,292.94,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16509000,302.77,303.15,285.15,0,0,302.0,1.0,0.3,0.0,302.88,303.15,285.15,0,0,302.11,1.0,0.3,0.0,302.9,303.15,285.15,0,0,302.13,1.0,0.3,0.0,302.63,303.15,285.15,0,0,301.96,1.0,0.3,0.0,302.52,303.15,285.15,0,0,301.69,1.0,0.3,0.0,301.85,303.15,292.26,290.92,301.89,301.89,300.65,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,410.0,0.0,0,0.0,0,284.1,289.93,292.94,292.94,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16509300,302.76,303.15,285.15,0,0,302.0,1.0,0.3,0.0,302.87,303.15,285.15,0,0,302.11,1.0,0.3,0.0,302.89,303.15,285.15,0,0,302.13,1.0,0.3,0.0,302.62,303.15,285.15,0,0,301.96,1.0,0.3,0.0,302.52,303.15,285.15,0,0,301.69,1.0,0.3,0.0,301.85,303.15,292.2,290.86,301.89,301.89,300.65,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,410.0,0.0,0,0.0,0,284.1,289.93,292.94,292.94,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16509600,302.76,303.15,285.15,0,0,302.0,1.0,0.3,0.0,302.87,303.15,285.15,0,0,302.11,1.0,0.3,0.0,302.89,303.15,285.15,0,0,302.13,1.0,0.3,0.0,302.62,303.15,285.15,0,0,301.96,1.0,0.3,0.0,302.51,303.15,285.15,0,0,301.69,1.0,0.3,0.0,301.85,303.15,292.15,290.82,301.89,301.89,300.65,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,410.0,0.0,0,0.0,0,284.1,289.93,292.94,292.94,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16509900,302.75,303.15,285.15,0,0,302.0,1.0,0.3,0.0,302.86,303.15,285.15,0,0,302.11,1.0,0.3,0.0,302.88,303.15,285.15,0,0,302.13,1.0,0.3,0.0,302.61,303.15,285.15,0,0,301.96,1.0,0.3,0.0,302.51,303.15,285.15,0,0,301.69,1.0,0.3,0.0,301.85,303.15,292.11,290.78,301.89,301.89,300.65,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,410.0,0.0,0,0.0,0,284.1,289.93,292.94,292.94,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16510200,302.75,303.15,285.15,0,0,302.0,1.0,0.3,0.0,302.86,303.15,285.15,0,0,302.11,1.0,0.3,0.0,302.88,303.15,285.15,0,0,302.12,1.0,0.3,0.0,302.61,303.15,285.15,0,0,301.96,1.0,0.3,0.0,302.51,303.15,285.15,0,0,301.69,1.0,0.3,0.0,301.85,303.15,292.09,290.76,301.89,301.89,300.65,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,410.0,0.0,0,0.0,0,284.1,289.93,292.94,292.94,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16510500,302.74,303.15,285.15,0,0,302.0,1.0,0.3,0.0,302.85,303.15,285.15,0,0,302.11,1.0,0.3,0.0,302.87,303.15,285.15,0,0,302.12,1.0,0.3,0.0,302.6,303.15,285.15,0,0,301.96,1.0,0.3,0.0,302.51,303.15,285.15,0,0,301.69,1.0,0.3,0.0,301.85,303.15,292.08,290.75,301.89,301.89,300.65,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.01,410.0,0.0,0,0.0,0,284.1,289.93,292.94,292.94,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16510800,302.73,303.15,285.15,0,0,302.0,1.0,0.3,0.0,302.85,303.15,285.15,0,0,302.11,1.0,0.3,0.0,302.87,303.15,285.15,0,0,302.12,1.0,0.3,0.0,302.59,303.15,285.15,0,0,301.96,1.0,0.3,0.0,302.5,303.15,285.15,0,0,301.69,1.0,0.3,0.0,301.85,303.15,292.08,290.74,301.89,301.89,300.65,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.02,410.0,0.0,0,0.0,0,284.1,289.93,292.94,292.94,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16511100,302.73,303.15,285.15,0,0,302.0,1.0,0.3,0.0,302.84,303.15,285.15,0,0,302.11,1.0,0.3,0.0,302.86,303.15,285.15,0,0,302.12,1.0,0.3,0.0,302.57,303.15,285.15,0,0,301.96,1.0,0.3,0.0,302.5,303.15,285.15,0,0,301.69,1.0,0.3,0.0,301.85,303.15,292.08,290.75,301.89,301.89,300.65,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.05,410.0,0.0,0,0.0,0,284.1,289.93,292.94,292.94,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16511400,302.72,303.15,285.15,0,0,302.0,1.0,0.3,0.0,302.83,303.15,285.15,0,0,302.11,1.0,0.3,0.0,302.85,303.15,285.15,0,0,302.12,1.0,0.3,0.0,302.56,303.15,285.15,0,0,301.96,1.0,0.3,0.0,302.5,303.15,285.15,0,0,301.69,1.0,0.3,0.0,301.85,303.15,292.09,290.76,301.89,301.89,300.65,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.08,410.0,0.0,0,0.0,0,284.1,289.93,292.94,292.94,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16511700,302.71,303.15,285.15,0,0,302.0,1.0,0.3,0.0,302.82,303.15,285.15,0,0,302.11,1.0,0.3,0.0,302.85,303.15,285.15,0,0,302.12,1.0,0.3,0.0,302.53,303.15,285.15,0,0,301.96,1.0,0.3,0.0,302.5,303.15,285.15,0,0,301.69,1.0,0.3,0.0,301.85,303.15,292.1,290.77,301.89,301.89,300.65,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.12,410.0,0.0,0,0.0,0,284.1,289.93,292.94,292.94,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16512000,302.71,303.15,285.15,0,0,302.0,1.0,0.3,0.0,302.82,303.15,285.15,0,0,302.11,1.0,0.3,0.0,302.84,303.15,285.15,0,0,302.12,1.0,0.3,0.0,302.51,303.15,285.15,0,0,301.96,1.0,0.3,0.0,302.49,303.15,285.15,0,0,301.69,1.0,0.3,0.0,301.85,303.15,292.11,290.78,301.89,301.89,300.65,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.18,410.0,0.0,0,0.0,0,284.1,289.93,292.94,292.94,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16512300,302.7,303.15,285.15,0,0,302.0,1.0,0.3,0.0,302.81,303.15,285.15,0,0,302.11,1.0,0.3,0.0,302.83,303.15,285.15,0,0,302.13,1.0,0.3,0.0,302.48,303.15,285.15,0,0,301.96,1.0,0.3,0.0,302.49,303.15,285.15,0,0,301.69,1.0,0.3,0.0,301.85,303.15,292.13,290.79,301.89,301.89,300.65,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.24,410.0,0.16,0,0.0,0,284.1,289.93,292.94,292.94,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16512600,302.7,303.15,285.15,0,0,302.0,1.0,0.3,0.0,302.8,303.15,285.15,0,0,302.12,1.0,0.3,0.0,302.82,303.15,285.15,0,0,302.13,1.0,0.3,0.0,302.45,303.15,285.15,0,0,301.96,1.0,0.3,0.0,302.48,303.15,285.15,0,0,301.69,1.0,0.3,0.0,301.86,303.15,292.14,290.8,301.88,301.89,300.65,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.29,410.0,0.02,0,0.0,0,284.1,289.93,292.94,292.94,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16512900,302.69,303.15,285.15,0,0,302.0,1.0,0.3,0.0,302.8,303.15,285.15,0,0,302.12,1.0,0.3,0.0,302.82,303.15,285.15,0,0,302.13,1.0,0.3,0.0,302.43,303.15,285.15,0,0,301.96,1.0,0.3,0.0,302.48,303.15,285.15,0,0,301.69,1.0,0.3,0.0,301.86,303.15,292.15,290.81,301.88,301.89,300.65,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.34,410.0,0.0,0,0.0,0,284.1,289.93,292.94,292.94,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16513200,302.68,303.15,285.15,0,0,302.0,1.0,0.3,0.0,302.79,303.15,285.15,0,0,302.12,1.0,0.3,0.0,302.81,303.15,285.15,0,0,302.13,1.0,0.3,0.0,302.41,303.15,285.15,0,0,301.96,1.0,0.3,0.0,302.48,303.15,285.15,0,0,301.69,1.0,0.3,0.0,301.86,303.15,292.15,290.82,301.88,301.89,300.65,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.37,410.0,0.0,0,0.0,0,284.1,289.93,292.94,292.94,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16513500,302.68,303.15,285.15,0,0,302.0,1.0,0.3,0.0,302.78,303.15,285.15,0,0,302.12,1.0,0.3,0.0,302.8,303.15,285.15,0,0,302.13,1.0,0.3,0.0,302.4,303.15,285.15,0,0,301.96,1.0,0.3,0.0,302.47,303.15,285.15,0,0,301.69,1.0,0.3,0.0,301.86,303.15,292.15,290.8,301.88,301.88,300.65,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.37,410.0,0.03,0,0.0,0,284.1,289.93,292.94,292.94,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16513800,302.67,303.15,285.15,0,0,302.0,1.0,0.3,0.0,302.78,303.15,285.15,0,0,302.12,1.0,0.3,0.0,302.8,303.15,285.15,0,0,302.13,1.0,0.3,0.0,302.39,303.15,285.15,0,0,301.96,1.0,0.3,0.0,302.47,303.15,285.15,0,0,301.69,1.0,0.3,0.0,301.86,303.15,292.15,290.77,301.88,301.88,300.65,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.34,410.0,0.0,0,0.0,0,284.1,289.93,292.94,292.94,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16514100,302.66,303.15,285.15,0,0,302.0,1.0,0.3,0.0,302.77,303.15,285.15,0,0,302.12,1.0,0.3,0.0,302.79,303.15,285.15,0,0,302.13,1.0,0.3,0.0,302.4,303.15,285.15,0,0,301.96,1.0,0.3,0.0,302.47,303.15,285.15,0,0,301.69,1.0,0.3,0.0,301.86,303.15,292.15,290.73,301.88,301.88,300.65,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.29,410.0,0.0,0,0.0,0,284.1,289.93,292.94,292.94,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16514400,302.66,303.15,285.15,0,0,302.0,1.0,0.3,0.0,302.77,303.15,285.15,0,0,302.12,1.0,0.3,0.0,302.79,303.15,285.15,0,0,302.13,1.0,0.3,0.0,302.4,303.15,285.15,0,0,301.96,1.0,0.3,0.0,302.46,303.15,285.15,0,0,301.69,1.0,0.3,0.0,301.86,303.15,292.15,290.67,301.88,301.88,300.65,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.23,410.0,0.07,0,0.0,0,284.1,289.93,292.94,292.94,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16514700,302.66,303.15,285.15,0,0,302.0,1.0,0.3,0.0,302.76,303.15,285.15,0,0,302.12,1.0,0.3,0.0,302.78,303.15,285.15,0,0,302.13,1.0,0.3,0.0,302.42,303.15,285.15,0,0,301.96,1.0,0.3,0.0,302.46,303.15,285.15,0,0,301.69,1.0,0.3,0.0,301.86,303.15,292.15,290.6,301.88,301.88,300.65,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.17,410.0,0.01,0,0.0,0,284.1,289.93,292.94,292.94,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16515000,302.65,303.15,285.15,0,0,302.0,1.0,0.3,0.0,302.76,303.15,285.15,0,0,302.12,1.0,0.3,0.0,302.78,303.15,285.15,0,0,302.13,1.0,0.3,0.0,302.43,303.15,285.15,0,0,301.96,1.0,0.3,0.0,302.46,303.15,285.15,0,0,301.69,1.0,0.3,0.0,301.86,303.15,292.15,290.53,301.88,301.88,300.65,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.11,410.0,0.0,0,0.0,0,284.1,289.93,292.94,292.94,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16515300,302.65,303.15,285.15,0,0,302.0,1.0,0.3,0.0,302.75,303.15,285.15,0,0,302.12,1.0,0.3,0.0,302.78,303.15,285.15,0,0,302.13,1.0,0.3,0.0,302.44,303.15,285.15,0,0,301.96,1.0,0.3,0.0,302.46,303.15,285.15,0,0,301.69,1.0,0.3,0.0,301.86,303.15,292.15,290.46,301.88,301.88,300.65,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.06,410.0,0.0,0,0.0,0,284.1,289.93,292.94,292.94,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16515600,302.65,303.15,285.15,0,0,302.0,1.0,0.3,0.0,302.75,303.15,285.15,0,0,302.12,1.0,0.3,0.0,302.77,303.15,285.15,0,0,302.13,1.0,0.3,0.0,302.45,303.15,285.15,0,0,301.96,1.0,0.3,0.0,302.46,303.15,285.15,0,0,301.69,1.0,0.3,0.0,301.86,303.15,292.15,290.39,301.88,301.88,300.65,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.03,410.0,0.0,0,0.0,0,284.1,289.93,292.94,292.94,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16515900,302.64,303.15,285.15,0,0,302.0,1.0,0.3,0.0,302.75,303.15,285.15,0,0,302.12,1.0,0.3,0.0,302.77,303.15,285.15,0,0,302.13,1.0,0.3,0.0,302.46,303.15,285.15,0,0,301.96,1.0,0.3,0.0,302.46,303.15,285.15,0,0,301.69,1.0,0.3,0.0,301.86,303.15,292.15,290.33,301.88,301.88,300.65,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.01,410.0,0.0,0,0.0,0,284.1,289.93,292.94,292.94,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16516200,302.64,303.15,285.15,0,0,302.0,1.0,0.3,0.0,302.74,303.15,285.15,0,0,302.12,1.0,0.3,0.0,302.77,303.15,285.15,0,0,302.13,1.0,0.3,0.0,302.46,303.15,285.15,0,0,301.96,1.0,0.3,0.0,302.46,303.15,285.15,0,0,301.69,1.0,0.3,0.0,301.86,303.15,292.15,290.28,301.88,301.88,300.65,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,410.0,0.0,0,0.0,0,284.1,289.93,292.94,292.94,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16516500,302.64,303.15,285.15,0,0,302.0,1.0,0.3,0.0,302.74,303.15,285.15,0,0,302.12,1.0,0.3,0.0,302.76,303.15,285.15,0,0,302.13,1.0,0.3,0.0,302.47,303.15,285.15,0,0,301.96,1.0,0.3,0.0,302.46,303.15,285.15,0,0,301.69,1.0,0.3,0.0,301.86,303.15,292.15,290.25,301.88,301.88,300.65,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,410.0,0.0,0,0.0,0,284.1,289.93,292.94,292.94,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16516800,302.64,303.15,285.15,0,0,302.0,1.0,0.3,0.0,302.74,303.15,285.15,0,0,302.12,1.0,0.3,0.0,302.76,303.15,285.15,0,0,302.13,1.0,0.3,0.0,302.46,303.15,285.15,0,0,301.96,1.0,0.3,0.0,302.46,303.15,285.15,0,0,301.69,1.0,0.3,0.0,301.86,303.15,292.15,290.24,301.88,301.88,300.65,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,410.0,0.0,0,0.0,0,284.1,289.93,292.94,292.94,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16517100,302.63,303.15,285.15,0,0,302.0,1.0,0.3,0.0,302.73,303.15,285.15,0,0,302.12,1.0,0.3,0.0,302.76,303.15,285.15,0,0,302.13,1.0,0.3,0.0,302.46,303.15,285.15,0,0,301.96,1.0,0.3,0.0,302.46,303.15,285.15,0,0,301.69,1.0,0.3,0.0,301.86,303.15,292.15,290.24,301.88,301.88,300.65,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,410.0,0.0,0,0.0,0,284.1,289.93,292.94,292.94,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16517400,302.63,303.15,285.15,0,0,302.0,1.0,0.3,0.0,302.73,303.15,285.15,0,0,302.12,1.0,0.3,0.0,302.75,303.15,285.15,0,0,302.13,1.0,0.3,0.0,302.46,303.15,285.15,0,0,301.96,1.0,0.3,0.0,302.46,303.15,285.15,0,0,301.69,1.0,0.3,0.0,301.86,303.15,292.15,290.24,301.88,301.88,300.65,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,410.0,0.0,0,0.0,0,284.1,289.93,292.94,292.94,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
