time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed (fraction, 0: fan speed is 0% to 1:fan speed is 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
16517700,302.62,303.15,285.15,0,0,302.0,1.0,0.3,0.0,302.73,303.15,285.15,0,0,302.12,1.0,0.3,0.0,302.75,303.15,285.15,0,0,302.13,1.0,0.3,0.0,302.45,303.15,285.15,0,0,301.96,1.0,0.3,0.0,302.46,303.15,285.15,0,0,301.69,1.0,0.3,0.0,301.86,303.15,292.15,290.24,301.88,301.88,300.65,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.01,410.0,0.0,0,0.0,0,284.1,289.93,292.94,292.94,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16518000,302.61,303.15,285.15,0,0,302.0,1.0,0.3,0.0,302.72,303.15,285.15,0,0,302.12,1.0,0.3,0.0,302.74,303.15,285.15,0,0,302.13,1.0,0.3,0.0,302.45,303.15,285.15,0,0,301.96,1.0,0.3,0.0,302.46,303.15,285.15,0,0,301.69,1.0,0.3,0.0,301.86,303.15,292.15,290.24,301.88,301.88,300.65,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.02,410.0,0.0,0,0.0,0,284.1,289.93,292.94,292.94,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16518300,302.61,303.15,285.15,0,0,302.0,1.0,0.3,0.0,302.71,303.15,285.15,0,0,302.12,1.0,0.3,0.0,302.74,303.15,285.15,0,0,302.13,1.0,0.3,0.0,302.44,303.15,285.15,0,0,301.96,1.0,0.3,0.0,302.45,303.15,285.15,0,0,301.69,1.0,0.3,0.0,301.86,303.15,292.15,290.24,301.88,301.88,300.65,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.04,410.0,0.04,0,0.0,0,284.1,289.93,292.94,292.94,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16518600,302.6,303.15,285.15,0,0,302.0,1.0,0.3,0.0,302.69,303.15,285.15,0,0,302.12,1.0,0.3,0.0,302.73,303.15,285.15,0,0,302.13,1.0,0.3,0.0,302.44,303.15,285.15,0,0,301.96,1.0,0.3,0.0,302.45,303.15,285.15,0,0,301.69,1.0,0.3,0.0,301.86,303.15,292.15,290.24,301.88,301.88,300.65,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.09,410.0,0.0,0,0.0,0,284.1,289.93,292.94,292.94,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16518900,302.6,303.15,285.15,0,0,302.0,1.0,0.3,0.0,302.67,303.15,285.15,0,0,302.12,1.0,0.3,0.0,302.72,303.15,285.15,0,0,302.13,1.0,0.3,0.0,302.43,303.15,285.15,0,0,301.96,1.0,0.3,0.0,302.45,303.15,285.15,0,0,301.69,1.0,0.3,0.0,301.86,303.15,292.15,290.24,301.88,301.88,300.65,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.12,410.0,0.0,0,0.0,0,284.1,289.93,292.94,292.94,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16519200,302.59,303.15,285.15,0,0,302.0,1.0,0.3,0.0,302.67,303.15,285.15,0,0,302.12,1.0,0.3,0.0,302.69,303.15,285.15,0,0,302.13,1.0,0.3,0.0,302.42,303.15,285.15,0,0,301.96,1.0,0.3,0.0,302.44,303.15,285.15,0,0,301.69,1.0,0.3,0.0,301.86,303.15,292.15,290.24,301.88,301.88,300.65,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.18,410.0,0.0,0,0.0,0,284.1,289.93,292.94,292.94,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16519500,302.59,303.15,285.15,0,0,302.0,1.0,0.3,0.0,302.68,303.15,285.15,0,0,302.12,1.0,0.3,0.0,302.66,303.15,285.15,0,0,302.13,1.0,0.3,0.0,302.41,303.15,285.15,0,0,301.96,1.0,0.3,0.0,302.44,303.15,285.15,0,0,301.69,1.0,0.3,0.0,301.86,303.15,292.15,290.24,301.88,301.89,300.65,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.24,410.0,0.0,0,0.0,0,284.1,289.93,292.94,292.94,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16519800,302.58,303.15,285.15,0,0,302.0,1.0,0.3,0.0,302.68,303.15,285.15,0,0,302.12,1.0,0.3,0.0,302.66,303.15,285.15,0,0,302.13,1.0,0.3,0.0,302.37,303.15,285.15,0,0,301.96,1.0,0.3,0.0,302.43,303.15,285.15,0,0,301.69,1.0,0.3,0.0,301.86,303.15,292.15,290.24,301.88,301.89,300.65,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.21,410.0,0.0,0,0.0,0,284.1,289.93,292.94,292.94,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16520100,302.58,303.15,285.15,0,0,302.0,1.0,0.3,0.0,302.67,303.15,285.15,0,0,302.12,1.0,0.3,0.0,302.68,303.15,285.15,0,0,302.13,1.0,0.3,0.0,302.33,303.15,285.15,0,0,301.96,1.0,0.3,0.0,302.43,303.15,285.15,0,0,301.69,1.0,0.3,0.0,301.86,303.15,292.15,290.24,301.88,301.89,300.65,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.34,410.0,0.0,0,0.0,0,284.1,289.93,292.94,292.94,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16520400,302.57,303.15,285.15,0,0,302.0,1.0,0.3,0.0,302.67,303.15,285.15,0,0,302.12,1.0,0.3,0.0,302.69,303.15,285.15,0,0,302.13,1.0,0.3,0.0,302.3,303.15,285.15,0,0,301.96,1.0,0.3,0.0,302.42,303.15,285.15,0,0,301.69,1.0,0.3,0.0,301.86,303.15,292.15,290.24,301.88,301.89,300.65,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.42,410.0,0.0,0,0.0,0,284.1,289.93,292.94,292.94,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16520700,302.57,303.15,285.15,0,0,302.0,1.0,0.3,0.0,302.66,303.15,285.15,0,0,302.12,1.0,0.3,0.0,302.68,303.15,285.15,0,0,302.13,1.0,0.3,0.0,302.3,303.15,285.15,0,0,301.96,1.0,0.3,0.0,302.42,303.15,285.15,0,0,301.69,1.0,0.3,0.0,301.86,303.15,292.15,290.24,301.88,301.89,300.65,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.39,410.0,0.0,0,0.0,0,284.1,289.93,292.94,292.94,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16521000,302.56,303.15,285.15,0,0,302.0,1.0,0.3,0.0,302.66,303.15,285.15,0,0,302.12,1.0,0.3,0.0,302.68,303.15,285.15,0,0,302.13,1.0,0.3,0.0,302.3,303.15,285.15,0,0,301.96,1.0,0.3,0.0,302.42,303.15,285.15,0,0,301.69,1.0,0.3,0.0,301.86,303.15,292.15,290.24,301.88,301.88,300.65,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.29,410.0,0.05,0,0.0,0,284.1,289.93,292.94,292.94,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16521300,302.56,303.15,285.15,0,0,302.0,1.0,0.3,0.0,302.66,303.15,285.15,0,0,302.12,1.0,0.3,0.0,302.66,303.15,285.15,0,0,302.13,1.0,0.3,0.0,302.32,303.15,285.15,0,0,301.96,1.0,0.3,0.0,302.42,303.15,285.15,0,0,301.69,1.0,0.3,0.0,301.86,303.15,292.15,290.24,301.88,301.88,300.65,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.15,410.0,0.01,0,0.0,0,284.1,289.93,292.94,292.94,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16521600,302.56,303.15,285.15,0,0,302.0,1.0,0.3,0.0,302.65,303.15,285.15,0,0,302.12,1.0,0.3,0.0,302.64,303.15,285.15,0,0,302.13,1.0,0.3,0.0,302.36,303.15,285.15,0,0,301.96,1.0,0.3,0.0,302.42,303.15,285.15,0,0,301.69,1.0,0.3,0.0,301.86,303.15,292.15,290.24,301.88,301.88,300.65,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.17,410.0,0.0,0,0.0,0,284.1,289.93,292.94,292.94,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16521900,302.57,303.15,285.15,0,0,302.0,1.0,0.3,0.0,302.65,303.15,285.15,0,0,302.12,1.0,0.3,0.0,302.65,303.15,285.15,0,0,302.13,1.0,0.3,0.0,302.38,303.15,285.15,0,0,301.96,1.0,0.3,0.0,302.42,303.15,285.15,0,0,301.69,1.0,0.3,0.0,301.86,303.15,292.15,290.24,301.88,301.88,300.65,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.08,410.0,0.01,0,0.0,0,284.1,289.93,292.94,292.94,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16522200,302.57,303.15,285.15,0,0,302.0,1.0,0.3,0.0,302.64,303.15,285.15,0,0,302.12,1.0,0.3,0.0,302.67,303.15,285.15,0,0,302.13,1.0,0.3,0.0,302.39,303.15,285.15,0,0,301.96,1.0,0.3,0.0,302.42,303.15,285.15,0,0,301.69,1.0,0.3,0.0,301.86,303.15,292.15,290.24,301.88,301.88,300.65,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.06,410.0,0.0,0,0.0,0,284.1,289.93,292.94,292.94,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16522500,302.57,303.15,285.15,0,0,302.0,1.0,0.3,0.0,302.65,303.15,285.15,0,0,302.12,1.0,0.3,0.0,302.68,303.15,285.15,0,0,302.13,1.0,0.3,0.0,302.4,303.15,285.15,0,0,301.96,1.0,0.3,0.0,302.43,303.15,285.15,0,0,301.69,1.0,0.3,0.0,301.86,303.15,292.15,290.24,301.88,301.88,300.65,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.02,410.0,0.0,0,0.0,0,284.1,289.93,292.94,292.94,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16522800,302.58,303.15,285.15,0,0,302.0,1.0,0.3,0.0,302.66,303.15,285.15,0,0,302.12,1.0,0.3,0.0,302.68,303.15,285.15,0,0,302.13,1.0,0.3,0.0,302.4,303.15,285.15,0,0,301.96,1.0,0.3,0.0,302.43,303.15,285.15,0,0,301.69,1.0,0.3,0.0,301.86,303.15,292.15,290.24,301.88,301.88,300.65,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.01,410.0,0.0,0,0.0,0,284.1,289.93,292.94,292.94,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16523100,302.58,303.15,285.15,0,0,302.0,1.0,0.3,0.0,302.66,303.15,285.15,0,0,302.12,1.0,0.3,0.0,302.68,303.15,285.15,0,0,302.13,1.0,0.3,0.0,302.41,303.15,285.15,0,0,301.96,1.0,0.3,0.0,302.43,303.15,285.15,0,0,301.69,1.0,0.3,0.0,301.86,303.15,292.15,290.24,301.88,301.88,300.65,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,410.0,0.0,0,0.0,0,284.1,289.93,292.94,292.94,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16523400,302.59,303.15,285.15,0,0,302.0,1.0,0.3,0.0,302.67,303.15,285.15,0,0,302.12,1.0,0.3,0.0,302.69,303.15,285.15,0,0,302.13,1.0,0.3,0.0,302.41,303.15,285.15,0,0,301.96,1.0,0.3,0.0,302.44,303.15,285.15,0,0,301.69,1.0,0.3,0.0,301.86,303.15,292.15,290.24,301.88,301.88,300.65,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,410.0,0.0,0,0.0,0,284.1,289.93,292.94,292.94,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16523700,302.6,303.15,285.15,0,0,302.0,1.0,0.3,0.0,302.67,303.15,285.15,0,0,302.12,1.0,0.3,0.0,302.69,303.15,285.15,0,0,302.13,1.0,0.3,0.0,302.42,303.15,285.15,0,0,301.96,1.0,0.3,0.0,302.44,303.15,285.15,0,0,301.69,1.0,0.3,0.0,301.86,303.15,292.15,290.24,301.88,301.88,300.65,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,410.0,0.0,0,0.0,0,284.1,289.93,292.94,292.94,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16524000,302.61,303.15,285.15,0,0,302.0,1.0,0.3,0.0,302.67,303.15,285.15,0,0,302.12,1.0,0.3,0.0,302.7,303.15,285.15,0,0,302.13,1.0,0.3,0.0,302.43,303.15,285.15,0,0,301.96,1.0,0.3,0.0,302.44,303.15,285.15,0,0,301.69,1.0,0.3,0.0,301.86,303.15,292.15,290.24,301.88,301.88,300.65,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,410.0,0.0,0,0.0,0,284.1,289.93,292.94,292.94,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16524300,302.61,303.15,285.15,0,0,302.0,1.0,0.3,0.0,302.68,303.15,285.15,0,0,302.12,1.0,0.3,0.0,302.7,303.15,285.15,0,0,302.13,1.0,0.3,0.0,302.43,303.15,285.15,0,0,301.96,1.0,0.3,0.0,302.44,303.15,285.15,0,0,301.69,1.0,0.3,0.0,301.86,303.15,292.21,290.27,301.88,301.88,300.65,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,410.0,0.0,0,0.0,0,284.1,289.93,292.94,292.94,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16524600,302.62,303.15,285.15,0,0,302.0,1.0,0.3,0.0,302.68,303.15,285.15,0,0,302.12,1.0,0.3,0.0,302.7,303.15,285.15,0,0,302.13,1.0,0.3,0.0,302.44,303.15,285.15,0,0,301.96,1.0,0.3,0.0,302.45,303.15,285.15,0,0,301.69,1.0,0.3,0.0,301.86,303.15,292.39,290.37,301.88,301.88,300.65,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,410.0,0.0,0,0.0,0,284.1,289.93,292.94,292.94,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16524900,302.63,303.15,285.15,0,0,302.0,1.0,0.3,0.0,302.69,303.15,285.15,0,0,302.12,1.0,0.3,0.0,302.7,303.15,285.15,0,0,302.13,1.0,0.3,0.0,302.44,303.15,285.15,0,0,301.96,1.0,0.3,0.0,302.45,303.15,285.15,0,0,301.69,1.0,0.3,0.0,301.86,303.15,292.66,290.52,301.88,301.88,300.65,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.01,410.0,0.0,0,0.0,0,284.1,289.93,292.94,292.94,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16525200,302.64,303.15,285.15,0,0,302.0,1.0,0.3,0.0,302.69,303.15,285.15,0,0,302.12,1.0,0.3,0.0,302.71,303.15,285.15,0,0,302.13,1.0,0.3,0.0,302.45,303.15,285.15,0,0,301.96,1.0,0.3,0.0,302.45,303.15,285.15,0,0,301.69,1.0,0.3,0.0,301.86,303.15,293.01,290.7,301.88,301.88,300.65,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.02,410.0,0.02,0,0.0,0,284.1,289.93,292.94,292.94,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16525500,302.65,303.15,285.15,0,0,302.0,1.0,0.3,0.0,302.69,303.15,285.15,0,0,302.12,1.0,0.3,0.0,302.71,303.15,285.15,0,0,302.13,1.0,0.3,0.0,302.46,303.15,285.15,0,0,301.96,1.0,0.3,0.0,302.46,303.15,285.15,0,0,301.69,1.0,0.3,0.0,301.86,303.15,293.41,290.9,301.88,301.88,300.65,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.02,410.0,0.0,0,0.0,0,284.1,289.93,292.94,292.94,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16525800,302.66,303.15,285.15,0,0,302.0,1.0,0.3,0.0,302.69,303.15,285.15,0,0,302.12,1.0,0.3,0.0,302.72,303.15,285.15,0,0,302.13,1.0,0.3,0.0,302.47,303.15,285.15,0,0,301.96,1.0,0.3,0.0,302.46,303.15,285.15,0,0,301.69,1.0,0.3,0.0,301.86,303.15,293.85,291.12,301.88,301.88,300.65,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.05,410.0,0.0,0,0.0,0,284.1,289.93,292.94,292.94,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16526100,302.67,303.15,285.15,0,0,302.0,1.0,0.3,0.0,302.7,303.15,285.15,0,0,302.12,1.0,0.3,0.0,302.72,303.15,285.15,0,0,302.13,1.0,0.3,0.0,302.48,303.15,285.15,0,0,301.96,1.0,0.3,0.0,302.46,303.15,285.15,0,0,301.69,1.0,0.3,0.0,301.86,303.15,294.31,291.35,301.88,301.88,300.65,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.05,410.0,0.0,0,0.0,0,284.1,289.93,292.94,292.94,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16526400,302.68,303.15,285.15,0,0,302.0,1.0,0.3,0.0,302.71,303.15,285.15,0,0,302.12,1.0,0.3,0.0,302.72,303.15,285.15,0,0,302.13,1.0,0.3,0.0,302.49,303.15,285.15,0,0,301.96,1.0,0.3,0.0,302.47,303.15,285.15,0,0,301.69,1.0,0.3,0.0,301.86,303.15,294.76,291.56,301.88,301.88,300.65,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.09,410.0,0.0,0,0.0,0,284.1,289.93,292.94,292.94,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16526700,302.69,303.15,285.15,0,0,302.0,1.0,0.3,0.0,302.73,303.15,285.15,0,0,302.12,1.0,0.3,0.0,302.73,303.15,285.15,0,0,302.13,1.0,0.3,0.0,302.5,303.15,285.15,0,0,301.96,1.0,0.3,0.0,302.47,303.15,285.15,0,0,301.69,1.0,0.3,0.0,301.86,303.15,295.19,291.75,301.88,301.88,300.65,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.09,410.0,0.0,0,0.0,0,284.1,289.93,292.94,292.94,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16527000,302.7,303.15,285.15,0,0,302.0,1.0,0.3,0.0,302.74,303.15,285.15,0,0,302.12,1.0,0.3,0.0,302.74,303.15,285.15,0,0,302.13,1.0,0.3,0.0,302.51,303.15,285.15,0,0,301.96,1.0,0.3,0.0,302.48,303.15,285.15,0,0,301.69,1.0,0.3,0.0,301.86,303.15,295.58,291.92,301.88,301.88,300.65,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.1,410.0,0.0,0,0.0,0,284.1,289.93,292.94,292.94,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16527300,302.72,303.15,285.15,0,0,302.0,1.0,0.3,0.0,302.75,303.15,285.15,0,0,302.12,1.0,0.3,0.0,302.76,303.15,285.15,0,0,302.13,1.0,0.3,0.0,302.51,303.15,285.15,0,0,301.96,1.0,0.3,0.0,302.48,303.15,285.15,0,0,301.69,1.0,0.3,0.0,301.86,303.15,295.9,292.06,301.88,301.88,300.65,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.16,410.0,0.0,0,0.0,0,284.1,289.93,292.94,292.94,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16527600,302.73,303.15,285.15,0,0,302.0,1.0,0.3,0.0,302.76,303.15,285.15,0,0,302.12,1.0,0.3,0.0,302.77,303.15,285.15,0,0,302.13,1.0,0.3,0.0,302.51,303.15,285.15,0,0,301.96,1.0,0.3,0.0,302.49,303.15,285.15,0,0,301.69,1.0,0.3,0.0,301.86,303.15,296.15,292.16,301.88,301.88,300.65,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.2,410.0,0.0,0,0.0,0,284.1,289.93,292.94,292.94,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16527900,301.49,297.15,293.15,0,0,296.48,1.0,1.0,0.53,301.82,297.15,293.15,0,0,296.48,1.0,1.0,0.56,301.73,297.15,293.15,0,0,296.48,1.0,1.0,0.41,301.62,297.15,293.15,0,0,296.48,1.0,1.0,0.56,301.44,297.15,293.15,0,0,296.48,1.0,1.0,2.66,296.48,291.15,296.34,292.24,296.34,301.63,296.48,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,0.84,0.0,0,298.63,410.0,0.0,0,13465.92,1,284.1,289.93,292.77,292.79,293.15,293.15,283.15,18885.07,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.68,0.0,5.29,4.13,1.16,0,0,0,0.41,0,35.04,2275.33,0,0.0,0.25,1,0,3,1,0
16528200,301.11,297.15,293.15,0,0,296.51,1.0,1.0,0.53,301.42,297.15,293.15,0,0,296.51,1.0,1.0,0.56,301.34,297.15,293.15,0,0,296.51,1.0,1.0,0.41,301.23,297.15,293.15,0,0,296.51,1.0,1.0,0.56,300.96,297.15,293.15,0,0,296.51,1.0,1.0,2.66,296.51,291.15,296.52,292.29,296.52,301.24,296.51,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.0,0,298.62,410.0,17.96,0,13465.94,1,284.1,289.93,292.63,292.65,293.15,293.15,283.15,18099.34,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.67,0.0,5.29,4.13,1.16,0,0,0,0.38,0,32.88,2275.33,0,0.0,0.25,1,0,3,1,0
16528500,301.03,297.15,293.15,0,0,296.66,1.0,1.0,0.53,301.32,297.15,293.15,0,0,296.66,1.0,1.0,0.56,301.24,297.15,293.15,0,0,296.66,1.0,1.0,0.41,301.14,297.15,293.15,0,0,296.66,1.0,1.0,0.56,300.84,297.15,293.15,0,0,296.66,1.0,1.0,2.66,296.66,291.15,296.68,292.34,296.68,301.15,296.66,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.0,0,298.62,410.0,99.22,0,13465.97,1,284.1,289.93,292.55,292.56,293.15,293.15,283.15,18012.21,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.38,0,32.64,2275.33,0,0.0,0.25,1,0,3,1,0
16528800,301.02,297.15,293.15,0,0,296.81,1.0,1.0,0.53,301.3,297.15,293.15,0,0,296.81,1.0,1.0,0.56,301.22,297.15,293.15,0,0,296.81,1.0,1.0,0.41,301.12,297.15,293.15,0,0,296.81,1.0,1.0,0.56,300.82,297.15,293.15,0,0,296.81,1.0,1.0,2.66,296.81,291.15,296.84,292.38,296.84,301.14,296.81,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.0,0,298.61,410.0,104.28,0,13466.0,1,284.1,289.93,292.5,292.5,293.15,293.15,283.15,18001.52,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.38,0,32.62,2275.33,0,0.0,0.25,1,0,3,1,0
16529100,301.03,297.15,293.15,0,0,296.96,1.0,1.0,0.53,301.31,297.15,293.15,0,0,296.96,1.0,1.0,0.56,301.23,297.15,293.15,0,0,296.96,1.0,1.0,0.41,301.13,297.15,293.15,0,0,296.96,1.0,1.0,0.56,300.82,297.15,293.15,0,0,296.96,1.0,1.0,2.66,296.96,291.15,296.99,292.41,296.99,301.14,296.96,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.0,0,298.61,410.0,101.87,0,13466.02,1,284.1,289.93,292.47,292.48,293.15,293.15,283.15,18000.21,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.39,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
16529400,301.04,297.15,293.15,0,0,297.11,1.0,1.0,0.53,301.32,297.15,293.15,0,0,297.11,1.0,1.0,0.56,301.24,297.15,293.15,0,0,297.11,1.0,1.0,0.41,301.14,297.15,293.15,0,0,297.11,1.0,1.0,0.56,300.84,297.15,293.15,0,0,297.11,1.0,1.0,2.66,297.11,291.15,297.14,292.45,297.14,301.16,297.11,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.0,0,298.6,410.0,100.36,0,13466.05,1,284.1,289.93,292.46,292.46,293.15,293.15,283.15,18000.03,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.39,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
16529700,301.07,297.15,293.15,0,0,297.26,1.0,1.0,0.53,301.34,297.15,293.15,0,0,297.26,1.0,1.0,0.56,301.26,297.15,293.15,0,0,297.26,1.0,1.0,0.41,301.16,297.15,293.15,0,0,297.26,1.0,1.0,0.56,300.85,297.15,293.15,0,0,297.26,1.0,1.0,2.66,297.26,291.15,297.29,292.48,297.29,301.18,297.26,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.0,0,298.59,410.0,100.74,0,13466.08,1,284.1,289.93,292.47,292.46,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.4,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
16530000,301.09,297.15,293.15,0,0,297.41,1.0,1.0,0.53,301.36,297.15,293.15,0,0,297.41,1.0,1.0,0.56,301.28,297.15,293.15,0,0,297.41,1.0,1.0,0.41,301.18,297.15,293.15,0,0,297.41,1.0,1.0,0.56,300.87,297.15,293.15,0,0,297.41,1.0,1.0,2.66,297.41,291.15,297.44,292.52,297.44,301.2,297.41,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.0,0,298.59,410.0,103.17,0,13466.11,1,284.1,289.93,292.48,292.48,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.4,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
16530300,301.12,297.15,293.15,0,0,297.57,1.0,1.0,0.53,301.38,297.15,293.15,0,0,297.57,1.0,1.0,0.56,301.3,297.15,293.15,0,0,297.57,1.0,1.0,0.41,301.21,297.15,293.15,0,0,297.57,1.0,1.0,0.56,300.9,297.15,293.15,0,0,297.57,1.0,1.0,2.66,297.57,291.15,297.6,292.56,297.6,301.22,297.57,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.0,0,298.58,410.0,107.7,0,13466.14,1,284.1,289.93,292.5,292.49,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.4,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
16530600,301.16,297.15,293.15,0,0,297.74,1.0,1.0,0.53,301.41,297.15,293.15,0,0,297.74,1.0,1.0,0.56,301.33,297.15,293.15,0,0,297.74,1.0,1.0,0.41,301.24,297.15,293.15,0,0,297.74,1.0,1.0,0.56,300.92,297.15,293.15,0,0,297.74,1.0,1.0,2.66,297.74,291.15,297.77,292.62,297.77,301.25,297.74,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.0,0,298.58,410.0,114.57,0,13466.17,1,284.1,289.93,292.52,292.52,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.41,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
16530900,301.2,297.15,293.15,0,0,297.92,1.0,1.0,0.53,301.44,297.15,293.15,0,0,297.92,1.0,1.0,0.56,301.36,297.15,293.15,0,0,297.92,1.0,1.0,0.41,301.27,297.15,293.15,0,0,297.92,1.0,1.0,0.56,300.96,297.15,293.15,0,0,297.92,1.0,1.0,2.66,297.92,291.15,297.95,292.69,297.95,301.29,297.92,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.0,0,298.57,410.0,123.36,0,13466.19,1,284.1,289.93,292.56,292.56,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.42,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
16531200,301.25,297.15,293.15,0,0,298.11,1.0,1.0,0.53,301.48,297.15,293.15,0,0,298.11,1.0,1.0,0.56,301.4,297.15,293.15,0,0,298.11,1.0,1.0,0.41,301.31,297.15,293.15,0,0,298.11,1.0,1.0,0.56,300.99,297.15,293.15,0,0,298.11,1.0,1.0,2.66,298.12,291.15,298.15,292.77,298.15,301.33,298.12,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.0,0,298.56,410.0,134.27,0,13466.22,1,284.09,289.93,292.61,292.6,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.42,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
16531500,301.32,297.15,293.15,0,0,298.34,1.0,1.0,0.53,301.53,297.15,293.15,0,0,298.34,1.0,1.0,0.56,301.45,297.15,293.15,0,0,298.34,1.0,1.0,0.41,301.36,297.15,293.15,0,0,298.34,1.0,1.0,0.56,301.04,297.15,293.15,0,0,298.34,1.0,1.0,2.66,298.34,291.15,298.38,292.88,298.37,301.39,298.34,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.0,0,298.57,410.0,152.09,0,13466.2,1,284.09,289.93,292.67,292.66,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.43,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
16531800,301.39,297.15,293.15,0,0,298.59,1.0,1.0,0.53,301.59,297.15,293.15,0,0,298.59,1.0,1.0,0.56,301.51,297.15,293.15,0,0,298.59,1.0,1.0,0.41,301.42,297.15,293.15,0,0,298.59,1.0,1.0,0.56,301.1,297.15,293.15,0,0,298.59,1.0,1.0,2.66,298.59,291.15,298.63,293.01,298.63,301.45,298.59,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.0,0,298.58,410.0,170.89,0,13466.13,1,284.09,289.93,292.75,292.74,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.44,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
16532100,301.48,297.15,293.15,0,0,298.86,1.0,1.0,0.53,301.66,297.15,293.15,0,0,298.86,1.0,1.0,0.56,301.58,297.15,293.15,0,0,298.86,1.0,1.0,0.41,301.49,297.15,293.15,0,0,298.86,1.0,1.0,0.56,301.17,297.15,293.15,0,0,298.86,1.0,1.0,2.66,298.86,291.15,298.91,293.15,298.91,301.53,298.86,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.0,0,298.6,410.0,185.47,0,13466.07,1,284.09,289.93,292.85,292.84,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.44,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
16532400,301.58,297.15,293.15,0,0,299.15,1.0,1.0,0.53,301.73,297.15,293.15,0,0,299.15,1.0,1.0,0.56,301.66,297.15,293.15,0,0,299.15,1.0,1.0,0.41,301.57,297.15,293.15,0,0,299.15,1.0,1.0,0.56,301.24,297.15,293.15,0,0,299.15,1.0,1.0,2.66,299.15,291.15,299.2,293.31,299.2,301.62,299.15,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.0,0,298.56,410.0,195.17,0,13466.22,1,284.09,289.93,292.96,292.95,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.45,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
16532700,301.69,297.15,293.15,0,0,299.45,1.0,1.0,0.53,301.82,297.15,293.15,0,0,299.45,1.0,1.0,0.56,301.75,297.15,293.15,0,0,299.45,1.0,1.0,0.41,301.66,297.15,293.15,0,0,299.45,1.0,1.0,0.56,301.33,297.15,293.15,0,0,299.45,1.0,1.0,2.66,299.45,291.15,299.5,293.48,299.5,301.71,299.45,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.0,0,298.57,410.0,200.11,0,13466.18,1,284.09,289.93,293.09,293.07,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.46,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
16533000,301.8,297.15,293.15,0,0,299.74,1.0,1.0,0.53,301.91,297.15,293.15,0,0,299.74,1.0,1.0,0.56,301.84,297.15,293.15,0,0,299.74,1.0,1.0,0.41,301.75,297.15,293.15,0,0,299.74,1.0,1.0,0.56,301.41,297.15,293.15,0,0,299.74,1.0,1.0,2.66,299.74,291.15,299.8,293.64,299.79,301.81,299.75,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.0,0,298.6,410.0,200.24,0,13466.07,1,284.09,289.93,293.22,293.21,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.48,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
16533300,301.91,297.15,293.15,0,0,300.03,1.0,1.0,0.53,302.0,297.15,293.15,0,0,300.03,1.0,1.0,0.56,301.93,297.15,293.15,0,0,300.03,1.0,1.0,0.41,301.84,297.15,293.15,0,0,300.03,1.0,1.0,0.56,301.51,297.15,293.15,0,0,300.03,1.0,1.0,2.66,300.04,291.15,300.09,293.8,300.08,301.9,300.04,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.0,0,298.56,410.0,195.43,0,13466.22,1,284.09,289.93,293.37,293.36,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.49,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
16533600,302.02,297.15,293.15,0,0,300.31,1.0,1.0,0.53,302.09,297.15,293.15,0,0,300.31,1.0,1.0,0.56,302.02,297.15,293.15,0,0,300.31,1.0,1.0,0.41,301.93,297.15,293.15,0,0,300.31,1.0,1.0,0.56,301.6,297.15,293.15,0,0,300.31,1.0,1.0,2.66,300.31,291.15,300.36,293.96,300.36,302.0,300.31,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.0,0,298.56,410.0,185.63,0,13466.22,1,284.09,289.93,293.52,293.5,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.5,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
16533900,302.12,297.15,293.15,0,0,300.57,1.0,1.0,0.53,302.18,297.15,293.15,0,0,300.57,1.0,1.0,0.56,302.11,297.15,293.15,0,0,300.57,1.0,1.0,0.41,302.03,297.15,293.15,0,0,300.57,1.0,1.0,0.56,301.69,297.15,293.15,0,0,300.57,1.0,1.0,2.66,300.57,291.15,300.61,294.09,300.61,302.1,300.57,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.0,0,298.59,410.0,170.59,0,13466.1,1,284.09,289.93,293.67,293.65,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.51,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
16534200,302.22,297.15,293.15,0,0,300.79,1.0,1.0,0.53,302.27,297.15,293.15,0,0,300.79,1.0,1.0,0.56,302.2,297.15,293.15,0,0,300.79,1.0,1.0,0.41,302.11,297.15,293.15,0,0,300.79,1.0,1.0,0.56,301.78,297.15,293.15,0,0,300.79,1.0,1.0,2.66,300.79,291.15,300.83,294.21,300.83,302.19,300.79,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.0,0,298.6,410.0,150.69,0,13466.05,1,284.09,289.93,293.81,293.8,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.52,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
16534500,302.31,297.15,293.15,0,0,300.98,1.0,1.0,0.53,302.35,297.15,293.15,0,0,300.98,1.0,1.0,0.56,302.28,297.15,293.15,0,0,300.98,1.0,1.0,0.41,302.2,297.15,293.15,0,0,300.98,1.0,1.0,0.56,301.87,297.15,293.15,0,0,300.98,1.0,1.0,2.66,300.98,291.15,301.01,294.31,301.01,302.27,300.98,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.0,0,298.59,410.0,125.5,0,13466.1,1,284.09,289.93,293.94,293.93,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.52,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
16534800,302.39,297.15,293.15,0,0,301.13,1.0,1.0,0.53,302.43,297.15,293.15,0,0,301.13,1.0,1.0,0.56,302.36,297.15,293.15,0,0,301.13,1.0,1.0,0.41,302.27,297.15,293.15,0,0,301.13,1.0,1.0,0.56,301.95,297.15,293.15,0,0,301.13,1.0,1.0,2.66,301.13,291.15,301.15,294.38,301.15,302.34,301.13,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.0,0,298.58,410.0,95.09,0,13466.12,1,284.09,289.93,294.06,294.05,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.53,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
16535100,302.45,297.15,293.15,0,0,301.24,1.0,1.0,0.53,302.49,297.15,293.15,0,0,301.24,1.0,1.0,0.56,302.42,297.15,293.15,0,0,301.24,1.0,1.0,0.41,302.33,297.15,293.15,0,0,301.24,1.0,1.0,0.56,302.01,297.15,293.15,0,0,301.24,1.0,1.0,2.66,301.24,291.15,301.26,294.43,301.26,302.4,301.24,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.0,0,298.59,410.0,75.42,0,13466.09,1,284.09,289.93,294.16,294.15,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.54,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
16535400,302.5,297.15,293.15,0,0,301.33,1.0,1.0,0.53,302.54,297.15,293.15,0,0,301.33,1.0,1.0,0.56,302.46,297.15,293.15,0,0,301.33,1.0,1.0,0.41,302.38,297.15,293.15,0,0,301.33,1.0,1.0,0.56,302.07,297.15,293.15,0,0,301.33,1.0,1.0,2.66,301.33,291.15,301.35,294.49,301.35,302.45,301.34,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.0,0,298.61,410.0,66.94,0,13466.01,1,284.09,289.93,294.25,294.24,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.54,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
16535700,302.54,297.15,293.15,0,0,301.42,1.0,1.0,0.53,302.58,297.15,293.15,0,0,301.42,1.0,1.0,0.56,302.51,297.15,293.15,0,0,301.42,1.0,1.0,0.41,302.42,297.15,293.15,0,0,301.42,1.0,1.0,0.56,302.12,297.15,293.15,0,0,301.42,1.0,1.0,2.66,301.42,291.15,301.44,294.56,301.44,302.49,301.42,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.0,0,298.61,410.0,61.09,0,13466.0,1,284.09,289.93,294.33,294.32,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.54,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
16536000,302.59,297.15,293.15,0,0,301.51,1.0,1.0,0.53,302.62,297.15,293.15,0,0,301.51,1.0,1.0,0.56,302.55,297.15,293.15,0,0,301.51,1.0,1.0,0.41,302.47,297.15,293.15,0,0,301.51,1.0,1.0,0.56,302.16,297.15,293.15,0,0,301.51,1.0,1.0,2.66,301.51,291.15,301.52,294.63,301.52,302.53,301.51,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.0,0,298.6,410.0,56.67,0,13466.05,1,284.09,289.93,294.41,294.4,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.55,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
16536300,302.63,297.15,293.15,0,0,301.58,1.0,1.0,0.53,302.66,297.15,293.15,0,0,301.58,1.0,1.0,0.56,302.59,297.15,293.15,0,0,301.58,1.0,1.0,0.41,302.5,297.15,293.15,0,0,301.58,1.0,1.0,0.56,302.21,297.15,293.15,0,0,301.58,1.0,1.0,2.66,301.58,291.15,301.6,294.71,301.6,302.57,301.58,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.0,0,298.61,410.0,53.41,0,13466.01,1,284.09,289.93,294.49,294.48,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.55,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
16536600,302.66,297.15,293.15,0,0,301.66,1.0,1.0,0.53,302.69,297.15,293.15,0,0,301.66,1.0,1.0,0.56,302.62,297.15,293.15,0,0,301.66,1.0,1.0,0.41,302.54,297.15,293.15,0,0,301.66,1.0,1.0,0.56,302.25,297.15,293.15,0,0,301.66,1.0,1.0,2.66,301.66,291.15,301.67,294.79,301.67,302.61,301.66,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.0,0,298.63,410.0,51.29,0,13465.9,1,284.09,289.93,294.57,294.56,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.55,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
16536900,302.7,297.15,293.15,0,0,301.73,1.0,1.0,0.53,302.73,297.15,293.15,0,0,301.73,1.0,1.0,0.56,302.66,297.15,293.15,0,0,301.73,1.0,1.0,0.41,302.58,297.15,293.15,0,0,301.73,1.0,1.0,0.56,302.29,297.15,293.15,0,0,301.73,1.0,1.0,2.66,301.73,291.15,301.74,294.87,301.74,302.64,301.73,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.0,0,298.63,410.0,50.36,0,13465.91,1,284.09,289.93,294.65,294.64,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.56,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
16537200,302.74,297.15,293.15,0,0,301.8,1.0,1.0,0.53,302.77,297.15,293.15,0,0,301.8,1.0,1.0,0.56,302.7,297.15,293.15,0,0,301.8,1.0,1.0,0.41,302.61,297.15,293.15,0,0,301.8,1.0,1.0,0.56,302.32,297.15,293.15,0,0,301.8,1.0,1.0,2.66,301.8,291.15,301.82,294.95,301.82,302.68,301.8,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.0,0,298.63,410.0,50.5,0,13465.92,1,284.09,289.93,294.73,294.72,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.56,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
16537500,302.78,297.15,293.15,0,0,301.88,1.0,1.0,0.53,302.8,297.15,293.15,0,0,301.88,1.0,1.0,0.56,302.73,297.15,293.15,0,0,301.88,1.0,1.0,0.41,302.65,297.15,293.15,0,0,301.88,1.0,1.0,0.56,302.36,297.15,293.15,0,0,301.88,1.0,1.0,2.66,301.88,291.15,301.89,295.02,301.89,302.72,301.88,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.0,0,298.64,410.0,51.8,0,13465.85,1,284.09,289.93,294.8,294.8,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.57,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
16537800,302.82,297.15,293.15,0,0,301.96,1.0,1.0,0.53,302.84,297.15,293.15,0,0,301.96,1.0,1.0,0.56,302.77,297.15,293.15,0,0,301.96,1.0,1.0,0.41,302.69,297.15,293.15,0,0,301.96,1.0,1.0,0.56,302.39,297.15,293.15,0,0,301.96,1.0,1.0,2.66,301.96,291.15,301.97,295.09,301.97,302.75,301.96,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.0,0,298.65,410.0,54.35,0,13465.83,1,284.09,289.93,294.88,294.87,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.57,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
16538100,302.86,297.15,293.15,0,0,302.04,1.0,1.0,0.53,302.88,297.15,293.15,0,0,302.04,1.0,1.0,0.56,302.8,297.15,293.15,0,0,302.04,1.0,1.0,0.41,302.73,297.15,293.15,0,0,302.04,1.0,1.0,0.56,302.42,297.15,293.15,0,0,302.04,1.0,1.0,2.66,302.04,291.15,302.06,295.16,302.06,302.8,302.04,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.0,0,298.65,410.0,58.15,0,13465.85,1,284.09,289.93,294.96,294.95,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.57,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
16538400,302.91,297.15,293.15,0,0,302.13,1.0,1.0,0.53,302.93,297.15,293.15,0,0,302.13,1.0,1.0,0.56,302.84,297.15,293.15,0,0,302.13,1.0,1.0,0.41,302.77,297.15,293.15,0,0,302.13,1.0,1.0,0.56,302.46,297.15,293.15,0,0,302.13,1.0,1.0,2.66,302.13,291.15,302.15,295.22,302.15,302.84,302.13,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.0,0,298.64,410.0,63.03,0,13465.86,1,284.08,289.93,295.03,295.02,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.58,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
16538700,302.96,297.15,293.15,0,0,302.23,1.0,1.0,0.53,302.97,297.15,293.15,0,0,302.23,1.0,1.0,0.56,302.89,297.15,293.15,0,0,302.23,1.0,1.0,0.41,302.81,297.15,293.15,0,0,302.23,1.0,1.0,0.56,302.5,297.15,293.15,0,0,302.23,1.0,1.0,2.66,302.23,291.15,302.25,295.28,302.25,302.89,302.23,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.0,0,298.64,410.0,66.41,0,13465.86,1,284.08,289.93,295.1,295.09,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.58,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
16539000,303.01,297.15,293.15,0,0,302.33,1.0,1.0,0.53,303.02,297.15,293.15,0,0,302.33,1.0,1.0,0.56,302.93,297.15,293.15,0,0,302.33,1.0,1.0,0.41,302.86,297.15,293.15,0,0,302.33,1.0,1.0,0.56,302.54,297.15,293.15,0,0,302.33,1.0,1.0,2.66,302.33,291.15,302.35,295.33,302.35,302.94,302.33,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.0,0,298.64,410.0,67.95,0,13465.87,1,284.08,289.93,295.16,295.15,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.59,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
16539300,303.06,297.15,293.15,0,0,302.43,1.0,1.0,0.53,303.07,297.15,293.15,0,0,302.43,1.0,1.0,0.56,302.97,297.15,293.15,0,0,302.43,1.0,1.0,0.41,302.9,297.15,293.15,0,0,302.43,1.0,1.0,0.56,302.58,297.15,293.15,0,0,302.43,1.0,1.0,2.66,302.43,291.15,302.45,295.39,302.45,302.99,302.43,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.0,0,298.64,410.0,68.94,0,13465.88,1,284.08,289.93,295.22,295.22,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.59,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
16539600,303.11,297.15,293.15,0,0,302.53,1.0,1.0,0.53,303.13,297.15,293.15,0,0,302.53,1.0,1.0,0.56,303.02,297.15,293.15,0,0,302.53,1.0,1.0,0.41,302.95,297.15,293.15,0,0,302.53,1.0,1.0,0.56,302.62,297.15,293.15,0,0,302.53,1.0,1.0,2.66,302.53,291.15,302.55,295.44,302.55,303.04,302.53,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.0,0,298.64,410.0,69.57,0,13465.88,1,284.08,289.93,295.28,295.28,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.59,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
16539900,303.16,297.15,293.15,0,0,302.64,1.0,1.0,0.53,303.18,297.15,293.15,0,0,302.64,1.0,1.0,0.56,303.06,297.15,293.15,0,0,302.64,1.0,1.0,0.41,303.0,297.15,293.15,0,0,302.64,1.0,1.0,0.56,302.66,297.15,293.15,0,0,302.64,1.0,1.0,2.66,302.64,291.15,302.65,295.5,302.65,303.09,302.64,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.0,0,298.64,410.0,69.93,0,13465.89,1,284.08,289.93,295.34,295.33,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.6,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
16540200,303.21,297.15,293.15,0,0,302.74,1.0,1.0,0.53,303.23,297.15,293.15,0,0,302.74,1.0,1.0,0.56,303.11,297.15,293.15,0,0,302.74,1.0,1.0,0.41,303.05,297.15,293.15,0,0,302.74,1.0,1.0,0.56,302.7,297.15,293.15,0,0,302.74,1.0,1.0,2.66,302.74,291.15,302.76,295.55,302.76,303.15,302.74,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.0,0,298.64,410.0,70.05,0,13465.89,1,284.08,289.93,295.4,295.39,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.6,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
16540500,303.26,297.15,293.15,0,0,302.84,1.0,1.0,0.53,303.28,297.15,293.15,0,0,302.84,1.0,1.0,0.56,303.15,297.15,293.15,0,0,302.84,1.0,1.0,0.41,303.1,297.15,293.15,0,0,302.84,1.0,1.0,0.56,302.73,297.15,293.15,0,0,302.84,1.0,1.0,2.66,302.84,291.15,302.86,295.6,302.86,303.2,302.84,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.0,0,298.63,410.0,69.92,0,13465.9,1,284.08,289.93,295.45,295.45,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.61,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
16540800,303.3,297.15,293.15,0,0,302.94,1.0,1.0,0.53,303.33,297.15,293.15,0,0,302.94,1.0,1.0,0.56,303.2,297.15,293.15,0,0,302.94,1.0,1.0,0.41,303.15,297.15,293.15,0,0,302.94,1.0,1.0,0.56,302.77,297.15,293.15,0,0,302.94,1.0,1.0,2.66,302.94,291.15,302.96,295.65,302.96,303.25,302.94,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.0,0,298.63,410.0,69.5,0,13465.91,1,284.08,289.93,295.51,295.5,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.61,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
16541100,303.35,297.15,293.15,0,0,303.04,1.0,1.0,0.53,303.38,297.15,293.15,0,0,303.04,1.0,1.0,0.56,303.25,297.15,293.15,0,0,303.04,1.0,1.0,0.41,303.19,297.15,293.15,0,0,303.04,1.0,1.0,0.56,302.81,297.15,293.15,0,0,303.04,1.0,1.0,2.66,303.04,291.15,303.06,295.71,303.06,303.3,303.04,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.0,0,298.63,410.0,68.84,0,13465.93,1,284.08,289.93,295.56,295.56,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.61,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
16541400,303.39,297.15,293.15,0,0,303.14,1.0,1.0,0.53,303.43,297.15,293.15,0,0,303.14,1.0,1.0,0.56,303.29,297.15,293.15,0,0,303.14,1.0,1.0,0.41,303.24,297.15,293.15,0,0,303.14,1.0,1.0,0.56,302.85,297.15,293.15,0,0,303.14,1.0,1.0,2.66,303.14,291.15,303.16,295.76,303.16,303.35,303.14,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.0,0,298.62,410.0,67.9,0,13465.95,1,284.08,289.93,295.62,295.61,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.62,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
16541700,303.44,297.15,293.15,0,0,303.24,1.0,1.0,0.53,303.48,297.15,293.15,0,0,303.24,1.0,1.0,0.56,303.34,297.15,293.15,0,0,303.24,1.0,1.0,0.41,303.29,297.15,293.15,0,0,303.24,1.0,1.0,0.56,302.89,297.15,293.15,0,0,303.24,1.0,1.0,2.66,303.24,291.15,303.26,295.82,303.26,303.39,303.24,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.0,0,298.62,410.0,66.7,0,13465.97,1,284.08,289.93,295.67,295.67,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.62,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
16542000,303.48,297.15,293.15,0,0,303.33,1.0,1.0,0.53,303.53,297.15,293.15,0,0,303.33,1.0,1.0,0.56,303.38,297.15,293.15,0,0,303.33,1.0,1.0,0.41,303.33,297.15,293.15,0,0,303.33,1.0,1.0,0.56,302.92,297.15,293.15,0,0,303.33,1.0,1.0,2.66,303.33,291.15,303.35,295.87,303.35,303.44,303.33,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.0,0,298.61,410.0,65.16,0,13465.99,1,284.08,289.93,295.73,295.72,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.63,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
16542300,303.52,297.15,293.15,0,0,303.42,1.0,1.0,0.53,303.57,297.15,293.15,0,0,303.42,1.0,1.0,0.56,303.42,297.15,293.15,0,0,303.42,1.0,1.0,0.41,303.38,297.15,293.15,0,0,303.42,1.0,1.0,0.56,302.96,297.15,293.15,0,0,303.42,1.0,1.0,2.66,303.42,291.15,303.44,295.93,303.44,303.48,303.42,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.0,0,298.61,410.0,62.13,0,13466.02,1,284.08,289.93,295.78,295.78,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.63,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
16542600,303.56,297.15,293.15,0,0,303.51,1.0,1.0,0.53,303.62,297.15,293.15,0,0,303.51,1.0,1.0,0.56,303.46,297.15,293.15,0,0,303.51,1.0,1.0,0.41,303.42,297.15,293.15,0,0,303.51,1.0,1.0,0.56,303.0,297.15,293.15,0,0,303.51,1.0,1.0,2.66,303.51,291.15,303.52,295.98,303.52,303.52,303.51,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.0,0,298.6,410.0,58.18,0,13466.06,1,284.08,289.93,295.84,295.83,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.63,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
16542900,303.6,297.15,293.15,0,0,303.59,1.0,1.0,0.53,303.66,297.15,293.15,0,0,303.59,1.0,1.0,0.56,303.5,297.15,293.15,0,0,303.59,1.0,1.0,0.41,303.46,297.15,293.15,0,0,303.59,1.0,1.0,0.56,303.03,297.15,293.15,0,0,303.59,1.0,1.0,2.66,303.59,291.15,303.6,296.03,303.6,303.56,303.59,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.0,0,298.59,410.0,54.32,0,13466.09,1,284.08,289.93,295.89,295.88,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.64,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
16543200,303.63,297.15,293.15,0,0,303.66,1.0,1.0,0.53,303.7,297.15,293.15,0,0,303.66,1.0,1.0,0.56,303.54,297.15,293.15,0,0,303.66,1.0,1.0,0.41,303.5,297.15,293.15,0,0,303.66,1.0,1.0,0.56,303.06,297.15,293.15,0,0,303.66,1.0,1.0,2.66,303.66,291.15,303.67,296.07,303.67,303.6,303.66,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.0,0,298.58,410.0,50.92,0,13466.13,1,284.08,289.93,295.94,295.94,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.64,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
16543500,303.64,297.15,293.15,0,0,303.64,1.0,1.0,0.53,303.71,297.15,293.15,0,0,303.64,1.0,1.0,0.56,303.55,297.15,293.15,0,0,303.64,1.0,1.0,0.41,303.51,297.15,293.15,0,0,303.64,1.0,1.0,0.56,303.07,297.15,293.15,0,0,303.64,1.0,1.0,2.66,303.64,291.15,303.74,296.11,303.64,303.61,303.64,1,1.0,0.1,0.1,0.9,0.1,5.68,0.64,5.03,-0.56,1.0,0.0,0,270.85,410.0,0.0,0,13462.99,1,284.08,289.93,295.99,295.98,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.64,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
16543800,303.67,297.15,293.15,0,0,303.68,1.0,1.0,0.53,303.75,297.15,293.15,0,0,303.68,1.0,1.0,0.56,303.59,297.15,293.15,0,0,303.68,1.0,1.0,0.41,303.54,297.15,293.15,0,0,303.68,1.0,1.0,0.56,303.1,297.15,293.15,0,0,303.68,1.0,1.0,2.66,303.68,291.15,303.81,296.15,303.68,303.64,303.68,1,1.0,0.13,0.13,0.87,0.13,5.69,0.76,4.93,-0.5,1.0,0.0,0,289.64,410.0,20.05,0,13479.09,1,284.08,289.94,296.03,296.03,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.64,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
16544100,303.69,297.15,293.15,0,0,303.7,1.0,1.0,0.53,303.77,297.15,293.15,0,0,303.7,1.0,1.0,0.56,303.61,297.15,293.15,0,0,303.7,1.0,1.0,0.41,303.57,297.15,293.15,0,0,303.7,1.0,1.0,0.56,303.11,297.15,293.15,0,0,303.7,1.0,1.0,2.66,303.7,291.15,303.87,296.19,303.71,303.66,303.7,1,1.0,0.15,0.15,0.85,0.15,5.69,0.87,4.82,-0.4,1.0,0.0,0,293.58,410.0,20.73,0,13482.94,1,284.08,289.94,296.08,296.07,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.64,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
16544400,303.71,297.15,293.15,0,0,303.73,1.0,1.0,0.53,303.79,297.15,293.15,0,0,303.73,1.0,1.0,0.56,303.62,297.15,293.15,0,0,303.73,1.0,1.0,0.41,303.58,297.15,293.15,0,0,303.73,1.0,1.0,0.56,303.13,297.15,293.15,0,0,303.73,1.0,1.0,2.66,303.73,291.15,303.93,296.22,303.74,303.68,303.73,1,1.0,0.18,0.18,0.82,0.18,5.69,0.94,4.75,-0.33,1.0,0.0,0,294.6,410.0,20.01,0,13484.12,1,284.08,289.94,296.12,296.11,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.65,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
