time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed (fraction, 0: fan speed is 0% to 1:fan speed is 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
16544700,303.72,297.15,293.15,0,0,303.76,1.0,1.0,0.53,303.81,297.15,293.15,0,0,303.76,1.0,1.0,0.56,303.64,297.15,293.15,0,0,303.76,1.0,1.0,0.41,303.6,297.15,293.15,0,0,303.76,1.0,1.0,0.56,303.14,297.15,293.15,0,0,303.76,1.0,1.0,2.66,303.76,291.15,303.98,296.26,303.76,303.7,303.76,1,1.0,0.2,0.2,0.8,0.2,5.69,1.0,4.68,-0.27,1.0,0.0,0,295.15,410.0,19.62,0,13484.84,1,284.08,289.94,296.16,296.15,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.65,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
16545000,303.74,297.15,293.15,0,0,303.78,1.0,1.0,0.53,303.83,297.15,293.15,0,0,303.78,1.0,1.0,0.56,303.66,297.15,293.15,0,0,303.78,1.0,1.0,0.41,303.62,297.15,293.15,0,0,303.78,1.0,1.0,0.56,303.16,297.15,293.15,0,0,303.78,1.0,1.0,2.66,303.78,291.15,304.04,296.29,303.79,303.72,303.79,1,1.0,0.22,0.22,0.78,0.22,5.69,1.07,4.62,-0.2,1.0,0.0,0,295.55,410.0,19.13,0,13485.41,1,284.08,289.94,296.19,296.19,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.65,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
16545300,303.75,297.15,293.15,0,0,303.81,1.0,1.0,0.53,303.85,297.15,293.15,0,0,303.81,1.0,1.0,0.56,303.68,297.15,293.15,0,0,303.81,1.0,1.0,0.41,303.64,297.15,293.15,0,0,303.81,1.0,1.0,0.56,303.17,297.15,293.15,0,0,303.81,1.0,1.0,2.66,303.81,291.15,304.09,296.32,303.81,303.73,303.81,1,1.0,0.24,0.24,0.76,0.24,5.69,1.14,4.55,-0.14,1.0,0.0,0,295.84,410.0,18.61,0,13485.88,1,284.08,289.94,296.23,296.23,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.65,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
16545600,303.76,297.15,293.15,0,0,303.83,1.0,1.0,0.53,303.87,297.15,293.15,0,0,303.83,1.0,1.0,0.56,303.69,297.15,293.15,0,0,303.83,1.0,1.0,0.41,303.66,297.15,293.15,0,0,303.83,1.0,1.0,0.56,303.19,297.15,293.15,0,0,303.83,1.0,1.0,2.66,303.83,291.15,304.15,296.36,303.84,303.75,303.84,1,1.0,0.26,0.26,0.74,0.26,5.69,1.21,4.48,-0.07,1.0,0.0,0,296.05,410.0,17.99,0,13486.26,1,284.08,289.94,296.27,296.26,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.65,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
16545900,303.76,297.15,293.15,0,0,303.85,1.0,1.0,0.53,303.87,297.15,293.15,0,0,303.85,1.0,1.0,0.56,303.69,297.15,293.15,0,0,303.85,1.0,1.0,0.41,303.66,297.15,293.15,0,0,303.85,1.0,1.0,0.56,303.19,297.15,293.15,0,0,303.85,1.0,1.0,2.66,303.85,291.15,304.19,296.39,303.85,303.75,303.85,1,1.0,0.27,0.27,0.73,0.27,5.69,1.27,4.42,0.0,1.0,0.0,0,296.21,410.0,10.96,0,13486.56,1,284.07,289.94,296.3,296.3,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.65,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
16546200,303.77,297.15,293.15,0,0,303.86,1.0,1.0,0.53,303.88,297.15,293.15,0,0,303.86,1.0,1.0,0.56,303.7,297.15,293.15,0,0,303.86,1.0,1.0,0.41,303.66,297.15,293.15,0,0,303.86,1.0,1.0,0.56,303.19,297.15,293.15,0,0,303.86,1.0,1.0,2.66,303.86,291.15,304.22,296.4,303.87,303.76,303.86,1,1.0,0.29,0.29,0.71,0.29,5.69,1.34,4.35,0.06,1.0,0.0,0,296.34,410.0,11.95,0,13486.76,1,284.07,289.94,296.33,296.33,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.65,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
16546500,303.78,297.15,293.15,0,0,303.88,1.0,1.0,0.53,303.89,297.15,293.15,0,0,303.88,1.0,1.0,0.56,303.71,297.15,293.15,0,0,303.88,1.0,1.0,0.41,303.67,297.15,293.15,0,0,303.88,1.0,1.0,0.56,303.2,297.15,293.15,0,0,303.88,1.0,1.0,2.66,303.88,291.15,304.22,296.4,303.88,303.77,303.88,1,1.0,0.3,0.3,0.7,0.3,5.69,1.4,4.29,0.12,1.0,0.0,0,296.45,410.0,10.66,0,13486.89,1,284.07,289.94,296.35,296.35,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.66,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
16546800,303.78,297.15,293.15,0,0,303.89,1.0,1.0,0.53,303.9,297.15,293.15,0,0,303.89,1.0,1.0,0.56,303.72,297.15,293.15,0,0,303.89,1.0,1.0,0.41,303.68,297.15,293.15,0,0,303.89,1.0,1.0,0.56,303.21,297.15,293.15,0,0,303.89,1.0,1.0,2.66,303.89,291.15,304.22,296.4,303.89,303.78,303.89,1,1.0,0.31,0.31,0.69,0.31,5.69,1.46,4.24,0.18,1.0,0.0,0,296.53,410.0,8.41,0,13487.02,1,284.07,289.94,296.37,296.37,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.66,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
16547100,303.79,297.15,293.15,0,0,303.89,1.0,1.0,0.53,303.91,297.15,293.15,0,0,303.89,1.0,1.0,0.56,303.73,297.15,293.15,0,0,303.89,1.0,1.0,0.41,303.69,297.15,293.15,0,0,303.89,1.0,1.0,0.56,303.22,297.15,293.15,0,0,303.89,1.0,1.0,2.66,303.89,291.15,304.2,296.39,303.9,303.79,303.89,1,1.0,0.32,0.32,0.68,0.32,5.69,1.51,4.18,0.23,1.0,0.0,0,296.58,410.0,6.13,0,13487.2,1,284.07,289.94,296.37,296.37,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.66,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
16547400,303.8,297.15,293.15,0,0,303.9,1.0,1.0,0.53,303.92,297.15,293.15,0,0,303.9,1.0,1.0,0.56,303.74,297.15,293.15,0,0,303.9,1.0,1.0,0.41,303.7,297.15,293.15,0,0,303.9,1.0,1.0,0.56,303.23,297.15,293.15,0,0,303.9,1.0,1.0,2.66,303.9,291.15,304.18,296.38,303.9,303.79,303.9,1,1.0,0.33,0.33,0.67,0.33,5.69,1.56,4.13,0.28,1.0,0.0,0,296.6,410.0,4.31,0,13487.41,1,284.07,289.94,296.38,296.38,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.66,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
16547700,303.8,297.15,293.15,0,0,303.9,1.0,1.0,0.53,303.93,297.15,293.15,0,0,303.9,1.0,1.0,0.56,303.75,297.15,293.15,0,0,303.9,1.0,1.0,0.41,303.71,297.15,293.15,0,0,303.9,1.0,1.0,0.56,303.23,297.15,293.15,0,0,303.9,1.0,1.0,2.66,303.9,291.15,304.16,296.36,303.9,303.8,303.9,1,1.0,0.34,0.34,0.66,0.34,5.69,1.6,4.09,0.33,1.0,0.0,0,296.64,410.0,3.29,0,13487.52,1,284.07,289.94,296.37,296.37,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.66,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
16548000,303.81,297.15,293.15,0,0,303.9,1.0,1.0,0.53,303.93,297.15,293.15,0,0,303.9,1.0,1.0,0.56,303.76,297.15,293.15,0,0,303.9,1.0,1.0,0.41,303.71,297.15,293.15,0,0,303.9,1.0,1.0,0.56,303.24,297.15,293.15,0,0,303.9,1.0,1.0,2.66,303.9,291.15,304.14,296.35,303.9,303.81,303.9,1,1.0,0.35,0.35,0.65,0.35,5.69,1.65,4.05,0.37,1.0,0.0,0,296.66,410.0,3.31,0,13487.62,1,284.07,289.94,296.37,296.37,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.66,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
16548300,303.82,297.15,293.15,0,0,303.91,1.0,1.0,0.53,303.95,297.15,293.15,0,0,303.91,1.0,1.0,0.56,303.77,297.15,293.15,0,0,303.91,1.0,1.0,0.41,303.72,297.15,293.15,0,0,303.91,1.0,1.0,0.56,303.25,297.15,293.15,0,0,303.91,1.0,1.0,2.66,303.91,291.15,304.12,296.34,303.91,303.82,303.91,1,1.0,0.35,0.35,0.65,0.35,5.69,1.68,4.01,0.41,1.0,0.0,0,296.71,410.0,4.41,0,13487.62,1,284.07,289.94,296.36,296.36,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.66,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
16548600,303.82,297.15,293.15,0,0,303.91,1.0,1.0,0.53,303.96,297.15,293.15,0,0,303.91,1.0,1.0,0.56,303.78,297.15,293.15,0,0,303.91,1.0,1.0,0.41,303.73,297.15,293.15,0,0,303.91,1.0,1.0,0.56,303.26,297.15,293.15,0,0,303.91,1.0,1.0,2.66,303.91,291.15,304.12,296.34,303.92,303.83,303.91,1,1.0,0.36,0.36,0.64,0.36,5.69,1.72,3.97,0.44,1.0,0.0,0,296.74,410.0,6.57,0,13487.63,1,284.07,289.94,296.35,296.35,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.66,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
16548900,303.83,297.15,293.15,0,0,303.93,1.0,1.0,0.53,303.97,297.15,293.15,0,0,303.93,1.0,1.0,0.56,303.8,297.15,293.15,0,0,303.93,1.0,1.0,0.41,303.74,297.15,293.15,0,0,303.93,1.0,1.0,0.56,303.26,297.15,293.15,0,0,303.93,1.0,1.0,2.66,303.93,291.15,304.12,296.34,303.93,303.84,303.93,1,1.0,0.36,0.36,0.64,0.36,5.69,1.75,3.94,0.47,1.0,0.0,0,296.77,410.0,9.85,0,13487.63,1,284.07,289.94,296.35,296.35,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.66,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
16549200,303.84,297.15,293.15,0,0,303.95,1.0,1.0,0.53,303.99,297.15,293.15,0,0,303.95,1.0,1.0,0.56,303.82,297.15,293.15,0,0,303.95,1.0,1.0,0.41,303.75,297.15,293.15,0,0,303.95,1.0,1.0,0.56,303.27,297.15,293.15,0,0,303.95,1.0,1.0,2.66,303.95,291.15,304.15,296.36,303.95,303.86,303.95,1,1.0,0.37,0.37,0.63,0.37,5.69,1.78,3.91,0.5,1.0,0.0,0,296.79,410.0,14.62,0,13487.62,1,284.07,289.94,296.35,296.35,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.66,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
16549500,303.88,297.15,293.15,0,0,303.99,1.0,1.0,0.53,304.04,297.15,293.15,0,0,303.99,1.0,1.0,0.56,303.87,297.15,293.15,0,0,303.99,1.0,1.0,0.41,303.79,297.15,293.15,0,0,303.99,1.0,1.0,0.56,303.31,297.15,293.15,0,0,303.99,1.0,1.0,2.66,303.99,291.15,304.23,296.4,304.0,303.9,303.99,1,1.0,0.37,0.37,0.63,0.37,5.69,1.8,3.89,0.53,1.0,0.0,0,296.81,410.0,34.87,0,13487.66,1,284.07,289.94,296.36,296.36,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.66,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
16549800,303.92,297.15,293.15,0,0,304.06,1.0,1.0,0.53,304.08,297.15,293.15,0,0,304.06,1.0,1.0,0.56,303.91,297.15,293.15,0,0,304.06,1.0,1.0,0.41,303.83,297.15,293.15,0,0,304.06,1.0,1.0,0.56,303.34,297.15,293.15,0,0,304.06,1.0,1.0,2.66,304.06,291.15,304.37,296.48,304.08,303.94,304.07,1,1.0,0.38,0.38,0.62,0.38,5.69,1.83,3.87,0.55,1.0,0.0,0,296.81,410.0,49.2,0,13487.72,1,284.07,289.94,296.39,296.39,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.66,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
16550100,303.95,297.15,293.15,0,0,304.15,1.0,1.0,0.53,304.12,297.15,293.15,0,0,304.15,1.0,1.0,0.56,303.96,297.15,293.15,0,0,304.15,1.0,1.0,0.41,303.87,297.15,293.15,0,0,304.15,1.0,1.0,0.56,303.37,297.15,293.15,0,0,304.15,1.0,1.0,2.66,304.15,291.15,304.57,296.58,304.17,303.98,304.16,1,1.0,0.38,0.38,0.62,0.38,5.69,1.85,3.84,0.57,1.0,0.0,0,296.81,410.0,62.57,0,13487.76,1,284.07,289.94,296.44,296.43,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.67,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
16550400,303.99,297.15,293.15,0,0,304.26,1.0,1.0,0.53,304.17,297.15,293.15,0,0,304.26,1.0,1.0,0.56,304.01,297.15,293.15,0,0,304.26,1.0,1.0,0.41,303.91,297.15,293.15,0,0,304.26,1.0,1.0,0.56,303.41,297.15,293.15,0,0,304.26,1.0,1.0,2.66,304.26,291.15,304.8,296.7,304.28,304.03,304.26,1,1.0,0.38,0.38,0.62,0.38,5.69,1.86,3.83,0.59,1.0,0.0,0,296.83,410.0,73.83,0,13487.76,1,284.07,289.94,296.51,296.5,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.67,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
16550700,304.04,297.15,293.15,0,0,304.38,1.0,1.0,0.53,304.22,297.15,293.15,0,0,304.38,1.0,1.0,0.56,304.07,297.15,293.15,0,0,304.38,1.0,1.0,0.41,303.95,297.15,293.15,0,0,304.38,1.0,1.0,0.56,303.45,297.15,293.15,0,0,304.38,1.0,1.0,2.66,304.38,291.15,305.06,296.83,304.4,304.08,304.38,1,1.0,0.39,0.39,0.61,0.39,5.69,1.88,3.81,0.6,1.0,0.0,0,296.86,410.0,81.63,0,13487.68,1,284.07,289.94,296.59,296.58,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.68,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
16551000,304.09,297.15,293.15,0,0,304.51,1.0,1.0,0.53,304.28,297.15,293.15,0,0,304.51,1.0,1.0,0.56,304.13,297.15,293.15,0,0,304.51,1.0,1.0,0.41,304.0,297.15,293.15,0,0,304.51,1.0,1.0,0.56,303.49,297.15,293.15,0,0,304.51,1.0,1.0,2.66,304.51,291.15,305.33,296.96,304.53,304.13,304.51,1,1.0,0.39,0.39,0.61,0.39,5.69,1.9,3.79,0.62,1.0,0.0,0,296.87,410.0,85.31,0,13487.67,1,284.07,289.94,296.69,296.68,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.68,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
16551300,304.14,297.15,293.15,0,0,304.63,1.0,1.0,0.53,304.33,297.15,293.15,0,0,304.63,1.0,1.0,0.56,304.19,297.15,293.15,0,0,304.63,1.0,1.0,0.41,304.05,297.15,293.15,0,0,304.63,1.0,1.0,0.56,303.53,297.15,293.15,0,0,304.63,1.0,1.0,2.66,304.63,291.15,305.58,297.09,304.65,304.18,304.63,1,1.0,0.39,0.39,0.61,0.39,5.69,1.91,3.78,0.63,1.0,0.0,0,296.85,410.0,84.81,0,13487.81,1,284.07,289.94,296.81,296.79,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.69,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
16551600,304.19,297.15,293.15,0,0,304.75,1.0,1.0,0.53,304.38,297.15,293.15,0,0,304.75,1.0,1.0,0.56,304.25,297.15,293.15,0,0,304.75,1.0,1.0,0.41,304.1,297.15,293.15,0,0,304.75,1.0,1.0,0.56,303.58,297.15,293.15,0,0,304.75,1.0,1.0,2.66,304.75,291.15,305.81,297.21,304.77,304.24,304.75,1,1.0,0.39,0.39,0.61,0.39,5.69,1.92,3.77,0.64,1.0,0.0,0,296.86,410.0,79.47,0,13487.76,1,284.07,289.94,296.92,296.91,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.69,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
16551900,304.24,297.15,293.15,0,0,304.85,1.0,1.0,0.53,304.43,297.15,293.15,0,0,304.85,1.0,1.0,0.56,304.31,297.15,293.15,0,0,304.85,1.0,1.0,0.41,304.15,297.15,293.15,0,0,304.85,1.0,1.0,0.56,303.62,297.15,293.15,0,0,304.85,1.0,1.0,2.66,304.85,291.15,306.0,297.31,304.87,304.29,304.85,1,1.0,0.39,0.39,0.61,0.39,5.69,1.93,3.76,0.65,1.0,0.0,0,296.89,410.0,69.01,0,13487.67,1,284.07,289.94,297.03,297.02,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.7,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
16552200,304.28,297.15,293.15,0,0,304.93,1.0,1.0,0.53,304.47,297.15,293.15,0,0,304.93,1.0,1.0,0.56,304.35,297.15,293.15,0,0,304.93,1.0,1.0,0.41,304.2,297.15,293.15,0,0,304.93,1.0,1.0,0.56,303.66,297.15,293.15,0,0,304.93,1.0,1.0,2.66,304.93,291.15,306.13,297.38,304.94,304.33,304.93,1,1.0,0.4,0.4,0.6,0.4,5.69,1.94,3.75,0.66,1.0,0.0,0,296.88,410.0,53.62,0,13487.76,1,284.07,289.94,297.13,297.12,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.7,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
16552500,304.32,297.15,293.15,0,0,304.98,1.0,1.0,0.53,304.5,297.15,293.15,0,0,304.98,1.0,1.0,0.56,304.39,297.15,293.15,0,0,304.98,1.0,1.0,0.41,304.23,297.15,293.15,0,0,304.98,1.0,1.0,0.56,303.68,297.15,293.15,0,0,304.98,1.0,1.0,2.66,304.98,291.15,306.18,297.42,304.99,304.36,304.98,1,1.0,0.4,0.4,0.6,0.4,5.69,1.95,3.74,0.67,1.0,0.0,0,296.87,410.0,32.97,0,13487.83,1,284.07,289.94,297.22,297.21,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.71,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
16552800,304.34,297.15,293.15,0,0,304.99,1.0,1.0,0.53,304.52,297.15,293.15,0,0,304.99,1.0,1.0,0.56,304.42,297.15,293.15,0,0,304.99,1.0,1.0,0.41,304.25,297.15,293.15,0,0,304.99,1.0,1.0,0.56,303.71,297.15,293.15,0,0,304.99,1.0,1.0,2.66,304.99,291.15,306.15,297.43,304.99,304.39,304.99,1,1.0,0.4,0.4,0.6,0.4,5.69,1.96,3.73,0.68,1.0,0.0,0,296.86,410.0,7.77,0,13487.88,1,284.07,289.94,297.29,297.28,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.71,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
16553100,304.35,297.15,293.15,0,0,304.98,1.0,1.0,0.53,304.53,297.15,293.15,0,0,304.98,1.0,1.0,0.56,304.43,297.15,293.15,0,0,304.98,1.0,1.0,0.41,304.27,297.15,293.15,0,0,304.98,1.0,1.0,0.56,303.72,297.15,293.15,0,0,304.98,1.0,1.0,2.66,304.98,291.15,306.07,297.41,304.97,304.4,304.98,1,1.0,0.4,0.4,0.6,0.4,5.69,1.96,3.73,0.68,1.0,0.0,0,296.86,410.0,0.0,0,13487.9,1,284.07,289.94,297.33,297.32,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.71,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
16553400,304.35,297.15,293.15,0,0,304.95,1.0,1.0,0.53,304.53,297.15,293.15,0,0,304.95,1.0,1.0,0.56,304.43,297.15,293.15,0,0,304.95,1.0,1.0,0.41,304.27,297.15,293.15,0,0,304.95,1.0,1.0,0.56,303.72,297.15,293.15,0,0,304.95,1.0,1.0,2.66,304.95,291.15,305.98,297.39,304.95,304.4,304.95,1,1.0,0.4,0.4,0.6,0.4,5.69,1.97,3.72,0.69,1.0,0.0,0,296.85,410.0,0.0,0,13487.94,1,284.06,289.95,297.35,297.35,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.71,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
16553700,304.35,297.15,293.15,0,0,304.92,1.0,1.0,0.53,304.52,297.15,293.15,0,0,304.92,1.0,1.0,0.56,304.43,297.15,293.15,0,0,304.92,1.0,1.0,0.41,304.28,297.15,293.15,0,0,304.92,1.0,1.0,0.56,303.73,297.15,293.15,0,0,304.92,1.0,1.0,2.66,304.92,291.15,305.9,297.37,304.92,304.4,304.92,1,1.0,0.4,0.4,0.6,0.4,5.69,1.97,3.72,0.7,1.0,0.0,0,296.84,410.0,0.0,0,13487.99,1,284.06,289.95,297.36,297.36,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.71,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
16554000,304.35,297.15,293.15,0,0,304.89,1.0,1.0,0.53,304.52,297.15,293.15,0,0,304.89,1.0,1.0,0.56,304.42,297.15,293.15,0,0,304.89,1.0,1.0,0.41,304.27,297.15,293.15,0,0,304.89,1.0,1.0,0.56,303.73,297.15,293.15,0,0,304.89,1.0,1.0,2.66,304.89,291.15,305.82,297.35,304.89,304.4,304.89,1,1.0,0.4,0.4,0.6,0.4,5.69,1.98,3.71,0.7,1.0,0.0,0,296.83,410.0,0.0,0,13488.05,1,284.06,289.95,297.36,297.36,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.71,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
16554300,304.35,297.15,293.15,0,0,304.86,1.0,1.0,0.53,304.51,297.15,293.15,0,0,304.86,1.0,1.0,0.56,304.42,297.15,293.15,0,0,304.86,1.0,1.0,0.41,304.27,297.15,293.15,0,0,304.86,1.0,1.0,0.56,303.72,297.15,293.15,0,0,304.86,1.0,1.0,2.66,304.86,291.15,305.73,297.33,304.86,304.39,304.86,1,1.0,0.4,0.4,0.6,0.4,5.69,1.98,3.71,0.7,1.0,0.0,0,296.82,410.0,0.0,0,13488.13,1,284.06,289.95,297.35,297.35,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.71,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
16554600,304.34,297.15,293.15,0,0,304.83,1.0,1.0,0.53,304.5,297.15,293.15,0,0,304.83,1.0,1.0,0.56,304.41,297.15,293.15,0,0,304.83,1.0,1.0,0.41,304.27,297.15,293.15,0,0,304.83,1.0,1.0,0.56,303.72,297.15,293.15,0,0,304.83,1.0,1.0,2.66,304.83,291.15,305.65,297.32,304.82,304.38,304.83,1,1.0,0.4,0.4,0.6,0.4,5.69,1.99,3.71,0.71,1.0,0.0,0,296.8,410.0,0.0,0,13488.21,1,284.06,289.95,297.34,297.34,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.71,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
16554900,304.33,297.15,293.15,0,0,304.8,1.0,1.0,0.53,304.49,297.15,293.15,0,0,304.8,1.0,1.0,0.56,304.4,297.15,293.15,0,0,304.8,1.0,1.0,0.41,304.26,297.15,293.15,0,0,304.8,1.0,1.0,0.56,303.72,297.15,293.15,0,0,304.8,1.0,1.0,2.66,304.8,291.15,305.57,297.3,304.79,304.38,304.8,1,1.0,0.4,0.4,0.6,0.4,5.69,1.99,3.7,0.71,1.0,0.0,0,296.78,410.0,0.0,0,13488.29,1,284.06,289.95,297.33,297.33,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.7,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
16555200,304.33,297.15,293.15,0,0,304.77,1.0,1.0,0.53,304.49,297.15,293.15,0,0,304.77,1.0,1.0,0.56,304.4,297.15,293.15,0,0,304.77,1.0,1.0,0.41,304.26,297.15,293.15,0,0,304.77,1.0,1.0,0.56,303.72,297.15,293.15,0,0,304.77,1.0,1.0,2.66,304.77,291.15,305.48,297.28,304.76,304.37,304.77,1,1.0,0.4,0.4,0.6,0.4,5.69,1.99,3.7,0.71,1.0,0.0,0,296.77,410.0,0.0,0,13488.38,1,284.06,289.95,297.32,297.32,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.7,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
16555500,304.33,297.15,293.15,0,0,304.73,1.0,1.0,0.53,304.48,297.15,293.15,0,0,304.73,1.0,1.0,0.56,304.39,297.15,293.15,0,0,304.73,1.0,1.0,0.41,304.26,297.15,293.15,0,0,304.73,1.0,1.0,0.56,303.71,297.15,293.15,0,0,304.73,1.0,1.0,2.66,304.73,291.15,305.4,297.26,304.73,304.37,304.73,1,1.0,0.4,0.4,0.6,0.4,5.69,1.99,3.7,0.71,1.0,0.0,0,296.75,410.0,0.0,0,13488.46,1,284.06,289.95,297.3,297.3,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.7,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
16555800,304.32,297.15,293.15,0,0,304.7,1.0,1.0,0.53,304.48,297.15,293.15,0,0,304.7,1.0,1.0,0.56,304.39,297.15,293.15,0,0,304.7,1.0,1.0,0.41,304.25,297.15,293.15,0,0,304.7,1.0,1.0,0.56,303.71,297.15,293.15,0,0,304.7,1.0,1.0,2.66,304.7,291.15,305.32,297.24,304.7,304.36,304.7,1,1.0,0.4,0.4,0.6,0.4,5.69,2.0,3.69,0.72,1.0,0.0,0,296.74,410.0,0.0,0,13488.52,1,284.06,289.95,297.28,297.28,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.7,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
16556100,304.32,297.15,293.15,0,0,304.67,1.0,1.0,0.53,304.47,297.15,293.15,0,0,304.67,1.0,1.0,0.56,304.39,297.15,293.15,0,0,304.67,1.0,1.0,0.41,304.25,297.15,293.15,0,0,304.67,1.0,1.0,0.56,303.71,297.15,293.15,0,0,304.67,1.0,1.0,2.66,304.67,291.15,305.23,297.21,304.67,304.36,304.67,1,1.0,0.4,0.4,0.6,0.4,5.69,2.0,3.69,0.72,1.0,0.0,0,296.73,410.0,0.0,0,13488.54,1,284.06,289.95,297.26,297.27,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.7,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
16556400,304.32,297.15,293.15,0,0,304.64,1.0,1.0,0.53,304.47,297.15,293.15,0,0,304.64,1.0,1.0,0.56,304.4,297.15,293.15,0,0,304.64,1.0,1.0,0.41,304.25,297.15,293.15,0,0,304.64,1.0,1.0,0.56,303.71,297.15,293.15,0,0,304.64,1.0,1.0,2.66,304.64,291.15,305.15,297.19,304.64,304.36,304.64,1,1.0,0.4,0.4,0.6,0.4,5.69,2.0,3.69,0.72,1.0,0.0,0,296.74,410.0,0.0,0,13488.5,1,284.06,289.95,297.24,297.25,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.7,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
16556700,304.32,297.15,293.15,0,0,304.61,1.0,1.0,0.53,304.47,297.15,293.15,0,0,304.61,1.0,1.0,0.56,304.4,297.15,293.15,0,0,304.61,1.0,1.0,0.41,304.25,297.15,293.15,0,0,304.61,1.0,1.0,0.56,303.71,297.15,293.15,0,0,304.61,1.0,1.0,2.66,304.61,291.15,305.06,297.17,304.61,304.36,304.61,1,1.0,0.4,0.4,0.6,0.4,5.69,2.0,3.69,0.72,1.0,0.0,0,296.76,410.0,0.0,0,13488.42,1,284.06,289.95,297.22,297.23,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.7,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
16557000,304.31,297.15,293.15,0,0,304.58,1.0,1.0,0.53,304.47,297.15,293.15,0,0,304.58,1.0,1.0,0.56,304.4,297.15,293.15,0,0,304.58,1.0,1.0,0.41,304.25,297.15,293.15,0,0,304.58,1.0,1.0,0.56,303.71,297.15,293.15,0,0,304.58,1.0,1.0,2.66,304.58,291.15,304.97,297.14,304.58,304.36,304.58,1,1.0,0.41,0.41,0.59,0.41,5.69,2.0,3.69,0.72,1.0,0.0,0,296.83,410.0,0.0,0,13488.13,1,284.06,289.95,297.2,297.2,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.7,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
16557300,304.31,297.15,293.15,0,0,304.55,1.0,1.0,0.53,304.47,297.15,293.15,0,0,304.55,1.0,1.0,0.56,304.41,297.15,293.15,0,0,304.55,1.0,1.0,0.41,304.25,297.15,293.15,0,0,304.55,1.0,1.0,0.56,303.71,297.15,293.15,0,0,304.55,1.0,1.0,2.66,304.55,291.15,304.88,297.11,304.54,304.36,304.55,1,1.0,0.41,0.41,0.59,0.41,5.69,2.0,3.69,0.73,1.0,0.0,0,296.79,410.0,0.0,0,13488.31,1,284.06,289.95,297.18,297.18,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.69,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
16557600,304.31,297.15,293.15,0,0,304.52,1.0,1.0,0.53,304.47,297.15,293.15,0,0,304.52,1.0,1.0,0.56,304.41,297.15,293.15,0,0,304.52,1.0,1.0,0.41,304.25,297.15,293.15,0,0,304.52,1.0,1.0,0.56,303.7,297.15,293.15,0,0,304.52,1.0,1.0,2.66,304.52,291.15,304.78,297.08,304.51,304.36,304.52,1,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.69,0.73,1.0,0.0,0,296.81,410.0,0.0,0,13488.23,1,284.06,289.95,297.15,297.15,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.69,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
16557900,304.31,297.15,293.15,0,0,304.48,1.0,1.0,0.53,304.47,297.15,293.15,0,0,304.48,1.0,1.0,0.56,304.42,297.15,293.15,0,0,304.48,1.0,1.0,0.41,304.25,297.15,293.15,0,0,304.48,1.0,1.0,0.56,303.7,297.15,293.15,0,0,304.48,1.0,1.0,2.66,304.48,291.15,304.68,297.04,304.48,304.36,304.48,1,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.73,1.0,0.0,0,296.85,410.0,0.0,0,13488.04,1,284.06,289.95,297.12,297.12,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.69,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
16558200,304.3,297.15,293.15,0,0,304.45,1.0,1.0,0.53,304.47,297.15,293.15,0,0,304.45,1.0,1.0,0.56,304.42,297.15,293.15,0,0,304.45,1.0,1.0,0.41,304.25,297.15,293.15,0,0,304.45,1.0,1.0,0.56,303.7,297.15,293.15,0,0,304.45,1.0,1.0,2.66,304.45,291.15,304.59,297.01,304.44,304.36,304.45,1,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.73,1.0,0.0,0,296.82,410.0,0.0,0,13488.18,1,284.06,289.95,297.09,297.09,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.69,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
16558500,304.3,297.15,293.15,0,0,304.41,1.0,1.0,0.53,304.46,297.15,293.15,0,0,304.41,1.0,1.0,0.56,304.42,297.15,293.15,0,0,304.41,1.0,1.0,0.41,304.25,297.15,293.15,0,0,304.41,1.0,1.0,0.56,303.7,297.15,293.15,0,0,304.41,1.0,1.0,2.66,304.41,291.15,304.5,296.98,304.41,304.36,304.41,1,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.73,1.0,0.0,0,296.89,410.0,0.0,0,13487.86,1,284.06,289.95,297.06,297.06,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.69,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
16558800,304.3,297.15,293.15,0,0,304.38,1.0,1.0,0.53,304.46,297.15,293.15,0,0,304.38,1.0,1.0,0.56,304.42,297.15,293.15,0,0,304.38,1.0,1.0,0.41,304.24,297.15,293.15,0,0,304.38,1.0,1.0,0.56,303.7,297.15,293.15,0,0,304.38,1.0,1.0,2.66,304.38,291.15,304.41,296.95,304.38,304.36,304.38,1,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.73,1.0,0.0,0,296.87,410.0,0.0,0,13487.98,1,284.06,289.95,297.03,297.03,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.69,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
16559100,304.29,297.15,293.15,0,0,304.35,1.0,1.0,0.53,304.46,297.15,293.15,0,0,304.35,1.0,1.0,0.56,304.41,297.15,293.15,0,0,304.35,1.0,1.0,0.41,304.24,297.15,293.15,0,0,304.35,1.0,1.0,0.56,303.69,297.15,293.15,0,0,304.35,1.0,1.0,2.66,304.35,291.15,304.33,296.93,304.35,304.35,304.35,1,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.73,1.0,0.0,0,296.89,410.0,0.0,0,13487.86,1,284.06,289.95,297.0,297.0,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.68,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
16559400,304.29,297.15,293.15,0,0,304.32,1.0,1.0,0.53,304.45,297.15,293.15,0,0,304.32,1.0,1.0,0.56,304.41,297.15,293.15,0,0,304.32,1.0,1.0,0.41,304.24,297.15,293.15,0,0,304.32,1.0,1.0,0.56,303.69,297.15,293.15,0,0,304.32,1.0,1.0,2.66,304.32,291.15,304.26,296.92,304.32,304.35,304.32,1,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.73,1.0,0.0,0,296.92,410.0,0.0,0,13487.75,1,284.06,289.95,296.98,296.98,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.68,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
16559700,304.27,297.15,293.15,0,0,304.21,1.0,1.0,0.53,304.44,297.15,293.15,0,0,304.21,1.0,1.0,0.56,304.4,297.15,293.15,0,0,304.21,1.0,1.0,0.41,304.22,297.15,293.15,0,0,304.21,1.0,1.0,0.56,303.68,297.15,293.15,0,0,304.21,1.0,1.0,2.66,304.21,291.15,304.2,296.91,304.2,304.33,304.21,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.0,0,298.58,410.0,0.0,0,13466.13,1,284.06,289.95,296.96,296.96,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.68,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
16560000,304.25,297.15,293.15,0,0,304.16,1.0,1.0,0.53,304.42,297.15,293.15,0,0,304.16,1.0,1.0,0.56,304.38,297.15,293.15,0,0,304.16,1.0,1.0,0.41,304.21,297.15,293.15,0,0,304.16,1.0,1.0,0.56,303.66,297.15,293.15,0,0,304.16,1.0,1.0,2.66,304.16,291.15,304.15,296.92,304.15,304.32,304.16,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.0,0,298.58,410.0,0.0,0,13466.16,1,284.06,289.95,296.95,296.95,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.68,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
16560300,304.24,297.15,293.15,0,0,304.12,1.0,1.0,0.53,304.41,297.15,293.15,0,0,304.12,1.0,1.0,0.56,304.37,297.15,293.15,0,0,304.12,1.0,1.0,0.41,304.2,297.15,293.15,0,0,304.12,1.0,1.0,0.56,303.65,297.15,293.15,0,0,304.12,1.0,1.0,2.66,304.12,291.15,304.11,296.93,304.12,304.31,304.12,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.0,0,298.58,410.0,0.0,0,13466.14,1,284.06,289.95,296.94,296.94,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.68,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
16560600,304.23,297.15,293.15,0,0,304.1,1.0,1.0,0.53,304.4,297.15,293.15,0,0,304.1,1.0,1.0,0.56,304.37,297.15,293.15,0,0,304.1,1.0,1.0,0.41,304.19,297.15,293.15,0,0,304.1,1.0,1.0,0.56,303.65,297.15,293.15,0,0,304.1,1.0,1.0,2.66,304.1,291.15,304.09,296.93,304.09,304.3,304.1,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.0,0,298.6,410.0,0.0,0,13466.04,1,284.06,289.95,296.94,296.94,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.67,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
16560900,304.22,297.15,293.15,0,0,304.08,1.0,1.0,0.53,304.39,297.15,293.15,0,0,304.08,1.0,1.0,0.56,304.36,297.15,293.15,0,0,304.08,1.0,1.0,0.41,304.18,297.15,293.15,0,0,304.08,1.0,1.0,0.56,303.64,297.15,293.15,0,0,304.08,1.0,1.0,2.66,304.08,291.15,304.08,296.92,304.08,304.29,304.08,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.0,0,298.58,410.0,0.0,0,13466.16,1,284.05,289.95,296.93,296.93,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.67,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
16561200,304.22,297.15,293.15,0,0,304.08,1.0,1.0,0.53,304.39,297.15,293.15,0,0,304.08,1.0,1.0,0.56,304.36,297.15,293.15,0,0,304.08,1.0,1.0,0.41,304.18,297.15,293.15,0,0,304.08,1.0,1.0,0.56,303.64,297.15,293.15,0,0,304.08,1.0,1.0,2.66,304.08,291.15,304.08,296.91,304.08,304.29,304.08,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.0,0,298.57,410.0,0.0,0,13466.21,1,284.05,289.95,296.93,296.93,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.67,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
16561500,304.22,297.15,293.15,0,0,304.08,1.0,1.0,0.53,304.39,297.15,293.15,0,0,304.08,1.0,1.0,0.56,304.36,297.15,293.15,0,0,304.08,1.0,1.0,0.41,304.18,297.15,293.15,0,0,304.08,1.0,1.0,0.56,303.64,297.15,293.15,0,0,304.08,1.0,1.0,2.66,304.08,291.15,304.08,296.9,304.08,304.29,304.08,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.0,0,298.59,410.0,3.53,0,13466.11,1,284.05,289.95,296.92,296.92,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.67,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
16561800,304.22,297.15,293.15,0,0,304.09,1.0,1.0,0.53,304.39,297.15,293.15,0,0,304.09,1.0,1.0,0.56,304.36,297.15,293.15,0,0,304.09,1.0,1.0,0.41,304.18,297.15,293.15,0,0,304.09,1.0,1.0,0.56,303.65,297.15,293.15,0,0,304.09,1.0,1.0,2.66,304.09,291.15,304.09,296.89,304.09,304.29,304.09,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.0,0,298.55,410.0,7.07,0,13466.29,1,284.05,289.95,296.91,296.91,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.67,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
16562100,304.22,297.15,293.15,0,0,304.1,1.0,1.0,0.53,304.39,297.15,293.15,0,0,304.1,1.0,1.0,0.56,304.36,297.15,293.15,0,0,304.1,1.0,1.0,0.41,304.18,297.15,293.15,0,0,304.1,1.0,1.0,0.56,303.65,297.15,293.15,0,0,304.1,1.0,1.0,2.66,304.1,291.15,304.1,296.88,304.1,304.29,304.1,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.0,0,298.59,410.0,9.39,0,13466.11,1,284.05,289.95,296.9,296.91,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.67,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
16562400,304.23,297.15,293.15,0,0,304.11,1.0,1.0,0.53,304.39,297.15,293.15,0,0,304.11,1.0,1.0,0.56,304.36,297.15,293.15,0,0,304.11,1.0,1.0,0.41,304.19,297.15,293.15,0,0,304.11,1.0,1.0,0.56,303.66,297.15,293.15,0,0,304.11,1.0,1.0,2.66,304.11,291.15,304.11,296.87,304.11,304.29,304.11,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.0,0,298.54,410.0,10.59,0,13466.32,1,284.05,289.95,296.9,296.9,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.67,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
16562700,304.23,297.15,293.15,0,0,304.12,1.0,1.0,0.53,304.39,297.15,293.15,0,0,304.12,1.0,1.0,0.56,304.37,297.15,293.15,0,0,304.12,1.0,1.0,0.41,304.19,297.15,293.15,0,0,304.12,1.0,1.0,0.56,303.67,297.15,293.15,0,0,304.12,1.0,1.0,2.66,304.12,291.15,304.13,296.87,304.13,304.3,304.12,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.0,0,298.57,410.0,10.7,0,13466.2,1,284.05,289.95,296.89,296.89,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.67,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
16563000,304.23,297.15,293.15,0,0,304.14,1.0,1.0,0.53,304.4,297.15,293.15,0,0,304.14,1.0,1.0,0.56,304.37,297.15,293.15,0,0,304.14,1.0,1.0,0.41,304.19,297.15,293.15,0,0,304.14,1.0,1.0,0.56,303.67,297.15,293.15,0,0,304.14,1.0,1.0,2.66,304.14,291.15,304.14,296.88,304.14,304.3,304.14,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.0,0,298.57,410.0,9.66,0,13466.19,1,284.05,289.96,296.89,296.89,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.67,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
16563300,304.24,297.15,293.15,0,0,304.15,1.0,1.0,0.53,304.4,297.15,293.15,0,0,304.15,1.0,1.0,0.56,304.37,297.15,293.15,0,0,304.15,1.0,1.0,0.41,304.2,297.15,293.15,0,0,304.15,1.0,1.0,0.56,303.68,297.15,293.15,0,0,304.15,1.0,1.0,2.66,304.15,291.15,304.15,296.89,304.15,304.3,304.15,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.0,0,298.54,410.0,7.47,0,13466.34,1,284.05,289.96,296.89,296.89,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.67,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
16563600,304.24,297.15,293.15,0,0,304.15,1.0,1.0,0.53,304.4,297.15,293.15,0,0,304.15,1.0,1.0,0.56,304.37,297.15,293.15,0,0,304.15,1.0,1.0,0.41,304.2,297.15,293.15,0,0,304.15,1.0,1.0,0.56,303.68,297.15,293.15,0,0,304.15,1.0,1.0,2.66,304.15,291.15,304.15,296.92,304.15,304.31,304.15,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.0,0,298.53,410.0,4.11,0,13466.36,1,284.05,289.96,296.9,296.89,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.68,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
16563900,304.24,297.15,293.15,0,0,304.15,1.0,1.0,0.53,304.4,297.15,293.15,0,0,304.15,1.0,1.0,0.56,304.37,297.15,293.15,0,0,304.15,1.0,1.0,0.41,304.2,297.15,293.15,0,0,304.15,1.0,1.0,0.56,303.68,297.15,293.15,0,0,304.15,1.0,1.0,2.66,304.15,291.15,304.15,296.95,304.15,304.3,304.15,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.0,0,298.53,410.0,2.13,0,13466.37,1,284.05,289.96,296.91,296.91,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.68,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
16564200,304.23,297.15,293.15,0,0,304.15,1.0,1.0,0.53,304.39,297.15,293.15,0,0,304.15,1.0,1.0,0.56,304.36,297.15,293.15,0,0,304.15,1.0,1.0,0.41,304.2,297.15,293.15,0,0,304.15,1.0,1.0,0.56,303.68,297.15,293.15,0,0,304.15,1.0,1.0,2.66,304.15,291.15,304.15,296.99,304.15,304.3,304.15,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.0,0,298.53,410.0,1.77,0,13466.37,1,284.05,289.96,296.93,296.93,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.68,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
16564500,304.23,297.15,293.15,0,0,304.15,1.0,1.0,0.53,304.39,297.15,293.15,0,0,304.15,1.0,1.0,0.56,304.36,297.15,293.15,0,0,304.15,1.0,1.0,0.41,304.19,297.15,293.15,0,0,304.15,1.0,1.0,0.56,303.68,297.15,293.15,0,0,304.15,1.0,1.0,2.66,304.15,291.15,304.15,297.03,304.15,304.29,304.15,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.0,0,298.53,410.0,1.7,0,13466.38,1,284.05,289.96,296.96,296.95,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.68,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
16564800,304.22,297.15,293.15,0,0,304.15,1.0,1.0,0.53,304.38,297.15,293.15,0,0,304.15,1.0,1.0,0.56,304.35,297.15,293.15,0,0,304.15,1.0,1.0,0.41,304.18,297.15,293.15,0,0,304.15,1.0,1.0,0.56,303.68,297.15,293.15,0,0,304.15,1.0,1.0,2.66,304.15,291.15,304.15,297.07,304.15,304.29,304.15,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.0,0,298.53,410.0,1.69,0,13466.38,1,284.05,289.96,296.99,296.99,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.68,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
16565100,304.22,297.15,293.15,0,0,304.15,1.0,1.0,0.53,304.37,297.15,293.15,0,0,304.15,1.0,1.0,0.56,304.34,297.15,293.15,0,0,304.15,1.0,1.0,0.41,304.18,297.15,293.15,0,0,304.15,1.0,1.0,0.56,303.67,297.15,293.15,0,0,304.15,1.0,1.0,2.66,304.15,291.15,304.15,297.12,304.15,304.28,304.15,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.0,0,298.53,410.0,1.69,0,13466.38,1,284.05,289.96,297.02,297.02,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.68,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
16565400,304.21,297.15,293.15,0,0,304.15,1.0,1.0,0.53,304.37,297.15,293.15,0,0,304.15,1.0,1.0,0.56,304.33,297.15,293.15,0,0,304.15,1.0,1.0,0.41,304.17,297.15,293.15,0,0,304.15,1.0,1.0,0.56,303.67,297.15,293.15,0,0,304.15,1.0,1.0,2.66,304.15,291.15,304.15,297.17,304.15,304.27,304.15,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.0,0,298.53,410.0,1.69,0,13466.38,1,284.05,289.96,297.07,297.06,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.68,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
16565700,304.2,297.15,293.15,0,0,304.15,1.0,1.0,0.53,304.36,297.15,293.15,0,0,304.15,1.0,1.0,0.56,304.32,297.15,293.15,0,0,304.15,1.0,1.0,0.41,304.16,297.15,293.15,0,0,304.15,1.0,1.0,0.56,303.66,297.15,293.15,0,0,304.15,1.0,1.0,2.66,304.15,291.15,304.15,297.23,304.15,304.26,304.15,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.0,0,298.53,410.0,1.69,0,13466.38,1,284.05,289.96,297.11,297.11,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.68,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
16566000,304.2,297.15,293.15,0,0,304.15,1.0,1.0,0.53,304.35,297.15,293.15,0,0,304.15,1.0,1.0,0.56,304.32,297.15,293.15,0,0,304.15,1.0,1.0,0.41,304.15,297.15,293.15,0,0,304.15,1.0,1.0,0.56,303.66,297.15,293.15,0,0,304.15,1.0,1.0,2.66,304.15,291.15,304.15,297.3,304.15,304.26,304.15,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.0,0,298.53,410.0,1.69,0,13466.38,1,284.05,289.96,297.16,297.16,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.68,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
16566300,304.19,297.15,293.15,0,0,304.15,1.0,1.0,0.53,304.34,297.15,293.15,0,0,304.15,1.0,1.0,0.56,304.31,297.15,293.15,0,0,304.15,1.0,1.0,0.41,304.15,297.15,293.15,0,0,304.15,1.0,1.0,0.56,303.65,297.15,293.15,0,0,304.15,1.0,1.0,2.66,304.15,291.15,304.15,297.38,304.15,304.25,304.15,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.0,0,298.53,410.0,1.69,0,13466.38,1,284.05,289.96,297.22,297.22,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.68,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
16566600,304.18,297.15,293.15,0,0,304.15,1.0,1.0,0.53,304.33,297.15,293.15,0,0,304.15,1.0,1.0,0.56,304.3,297.15,293.15,0,0,304.15,1.0,1.0,0.41,304.14,297.15,293.15,0,0,304.15,1.0,1.0,0.56,303.65,297.15,293.15,0,0,304.15,1.0,1.0,2.66,304.15,291.15,304.15,297.46,304.15,304.24,304.15,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.0,0,298.53,410.0,1.69,0,13466.38,1,284.05,289.96,297.29,297.28,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.68,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
16566900,304.17,297.15,293.15,0,0,304.15,1.0,1.0,0.53,304.32,297.15,293.15,0,0,304.15,1.0,1.0,0.56,304.29,297.15,293.15,0,0,304.15,1.0,1.0,0.41,304.13,297.15,293.15,0,0,304.15,1.0,1.0,0.56,303.64,297.15,293.15,0,0,304.15,1.0,1.0,2.66,304.15,291.15,304.15,297.55,304.15,304.23,304.15,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.0,0,298.53,410.0,1.69,0,13466.37,1,284.05,289.96,297.36,297.35,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.68,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
16567200,304.17,297.15,293.15,0,0,304.15,1.0,1.0,0.53,304.32,297.15,293.15,0,0,304.15,1.0,1.0,0.56,304.28,297.15,293.15,0,0,304.15,1.0,1.0,0.41,304.12,297.15,293.15,0,0,304.15,1.0,1.0,0.56,303.64,297.15,293.15,0,0,304.15,1.0,1.0,2.66,304.15,291.15,304.15,297.65,304.15,304.22,304.15,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.0,0,298.53,410.0,1.61,0,13466.36,1,284.05,289.96,297.44,297.43,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.69,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
16567500,304.15,297.15,293.15,0,0,304.13,1.0,1.0,0.53,304.3,297.15,293.15,0,0,304.13,1.0,1.0,0.56,304.27,297.15,293.15,0,0,304.13,1.0,1.0,0.41,304.11,297.15,293.15,0,0,304.13,1.0,1.0,0.56,303.63,297.15,293.15,0,0,304.13,1.0,1.0,2.66,304.13,291.15,304.12,297.73,304.12,304.21,304.13,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.0,0,298.53,410.0,0.0,0,13466.35,1,284.05,289.96,297.53,297.52,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.69,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
16567800,304.13,297.15,293.15,0,0,304.06,1.0,1.0,0.53,304.29,297.15,293.15,0,0,304.06,1.0,1.0,0.56,304.25,297.15,293.15,0,0,304.06,1.0,1.0,0.41,304.09,297.15,293.15,0,0,304.06,1.0,1.0,0.56,303.62,297.15,293.15,0,0,304.06,1.0,1.0,2.66,304.06,291.15,304.04,297.77,304.04,304.19,304.06,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.0,0,298.54,410.0,0.0,0,13466.34,1,284.05,289.96,297.6,297.59,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.69,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
16568100,304.1,297.15,293.15,0,0,303.95,1.0,1.0,0.53,304.26,297.15,293.15,0,0,303.95,1.0,1.0,0.56,304.22,297.15,293.15,0,0,303.95,1.0,1.0,0.41,304.06,297.15,293.15,0,0,303.95,1.0,1.0,0.56,303.59,297.15,293.15,0,0,303.95,1.0,1.0,2.66,303.94,291.15,303.92,297.77,303.92,304.16,303.94,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.0,0,298.54,410.0,0.0,0,13466.33,1,284.04,289.96,297.66,297.65,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.68,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
16568400,304.06,297.15,293.15,0,0,303.8,1.0,1.0,0.53,304.22,297.15,293.15,0,0,303.8,1.0,1.0,0.56,304.18,297.15,293.15,0,0,303.8,1.0,1.0,0.41,304.02,297.15,293.15,0,0,303.8,1.0,1.0,0.56,303.55,297.15,293.15,0,0,303.8,1.0,1.0,2.66,303.79,291.15,303.77,297.73,303.77,304.12,303.79,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.0,0,298.54,410.0,0.0,0,13466.31,1,284.04,289.96,297.68,297.68,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.68,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
16568700,304.0,297.15,293.15,0,0,303.62,1.0,1.0,0.53,304.16,297.15,293.15,0,0,303.62,1.0,1.0,0.56,304.12,297.15,293.15,0,0,303.62,1.0,1.0,0.41,303.97,297.15,293.15,0,0,303.62,1.0,1.0,0.56,303.5,297.15,293.15,0,0,303.62,1.0,1.0,2.66,303.62,291.15,303.58,297.67,303.59,304.07,303.61,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.0,0,298.55,410.0,0.0,0,13466.3,1,284.04,289.96,297.69,297.69,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.67,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
16569000,303.94,297.15,293.15,0,0,303.42,1.0,1.0,0.53,304.11,297.15,293.15,0,0,303.42,1.0,1.0,0.56,304.06,297.15,293.15,0,0,303.42,1.0,1.0,0.41,303.91,297.15,293.15,0,0,303.42,1.0,1.0,0.56,303.45,297.15,293.15,0,0,303.42,1.0,1.0,2.66,303.42,291.15,303.38,297.6,303.38,304.01,303.41,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.0,0,298.55,410.0,0.0,0,13466.29,1,284.04,289.96,297.67,297.67,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.67,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
16569300,303.86,297.15,293.15,0,0,303.2,1.0,1.0,0.53,304.04,297.15,293.15,0,0,303.2,1.0,1.0,0.56,304.0,297.15,293.15,0,0,303.2,1.0,1.0,0.41,303.84,297.15,293.15,0,0,303.2,1.0,1.0,0.56,303.38,297.15,293.15,0,0,303.2,1.0,1.0,2.66,303.2,291.15,303.16,297.51,303.16,303.94,303.2,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.0,0,298.55,410.0,0.0,0,13466.28,1,284.04,289.96,297.63,297.63,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.66,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
16569600,303.79,297.15,293.15,0,0,302.98,1.0,1.0,0.53,303.97,297.15,293.15,0,0,302.98,1.0,1.0,0.56,303.93,297.15,293.15,0,0,302.98,1.0,1.0,0.41,303.77,297.15,293.15,0,0,302.98,1.0,1.0,0.56,303.31,297.15,293.15,0,0,302.98,1.0,1.0,2.66,302.98,291.15,302.94,297.41,302.94,303.87,302.98,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.0,0,298.55,410.0,0.0,0,13466.27,1,284.04,289.96,297.57,297.58,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.65,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
16569900,303.71,297.15,293.15,0,0,302.76,1.0,1.0,0.53,303.9,297.15,293.15,0,0,302.76,1.0,1.0,0.56,303.85,297.15,293.15,0,0,302.76,1.0,1.0,0.41,303.7,297.15,293.15,0,0,302.76,1.0,1.0,0.56,303.23,297.15,293.15,0,0,302.76,1.0,1.0,2.66,302.76,291.15,302.72,297.31,302.72,303.79,302.76,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.0,0,298.56,410.0,0.0,0,13466.26,1,284.04,289.96,297.5,297.51,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.64,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
16570200,303.63,297.15,293.15,0,0,302.55,1.0,1.0,0.53,303.83,297.15,293.15,0,0,302.55,1.0,1.0,0.56,303.78,297.15,293.15,0,0,302.55,1.0,1.0,0.41,303.62,297.15,293.15,0,0,302.55,1.0,1.0,0.56,303.16,297.15,293.15,0,0,302.55,1.0,1.0,2.66,302.55,291.15,302.51,297.22,302.51,303.72,302.55,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.0,0,298.56,410.0,0.0,0,13466.24,1,284.04,289.96,297.42,297.43,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.64,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
16570500,303.55,297.15,293.15,0,0,302.35,1.0,1.0,0.53,303.76,297.15,293.15,0,0,302.35,1.0,1.0,0.56,303.7,297.15,293.15,0,0,302.35,1.0,1.0,0.41,303.55,297.15,293.15,0,0,302.35,1.0,1.0,0.56,303.08,297.15,293.15,0,0,302.35,1.0,1.0,2.66,302.35,291.15,302.32,297.15,302.32,303.65,302.35,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.0,0,298.56,410.0,0.0,0,13466.23,1,284.04,289.96,297.34,297.35,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.63,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
16570800,303.48,297.15,293.15,0,0,302.18,1.0,1.0,0.53,303.69,297.15,293.15,0,0,302.18,1.0,1.0,0.56,303.63,297.15,293.15,0,0,302.18,1.0,1.0,0.41,303.48,297.15,293.15,0,0,302.18,1.0,1.0,0.56,303.0,297.15,293.15,0,0,302.18,1.0,1.0,2.66,302.18,291.15,302.15,297.09,302.15,303.57,302.18,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.0,0,298.56,410.0,0.0,0,13466.22,1,284.04,289.96,297.27,297.28,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.62,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
