time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed (fraction, 0: fan speed is 0% to 1:fan speed is 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
16571100,303.67,303.15,285.15,0,0,303.2,1.0,1.0,0.0,303.84,303.15,285.15,0,0,303.3,1.0,1.0,0.0,303.8,303.15,285.15,0,0,303.27,1.0,1.0,0.0,303.6,303.15,285.15,0,0,303.18,1.0,1.0,0.0,303.15,303.15,285.15,0,0,302.93,1.0,0.93,0.0,303.07,303.15,301.99,297.05,303.16,303.17,302.46,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.71,410.0,5.1,0,0.0,0,284.04,289.96,297.27,297.27,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16571400,303.82,303.15,285.15,0,0,303.2,1.0,1.0,0.0,303.98,303.15,285.15,0,0,303.3,1.0,1.0,0.0,303.94,303.15,285.15,0,0,303.27,1.0,1.0,0.0,303.73,303.15,285.15,0,0,303.18,1.0,1.0,0.0,303.33,303.15,285.15,0,0,302.93,1.0,0.96,0.0,303.07,303.15,301.84,297.0,303.16,303.17,302.46,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.7,410.0,0.01,0,0.0,0,284.04,289.96,297.27,297.27,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16571700,303.88,303.15,285.15,0,0,303.2,1.0,1.0,0.0,304.05,303.15,285.15,0,0,303.3,1.0,1.0,0.0,304.0,303.15,285.15,0,0,303.27,1.0,1.0,0.0,303.79,303.15,285.15,0,0,303.18,1.0,1.0,0.0,303.41,303.15,285.15,0,0,302.93,1.0,1.0,0.0,303.07,303.15,301.68,296.96,303.16,303.17,302.46,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.69,410.0,0.0,0,0.0,0,284.04,289.96,297.27,297.27,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16572000,303.91,303.15,285.15,0,0,303.2,1.0,1.0,0.0,304.07,303.15,285.15,0,0,303.3,1.0,1.0,0.0,304.02,303.15,285.15,0,0,303.27,1.0,1.0,0.0,303.82,303.15,285.15,0,0,303.18,1.0,1.0,0.0,303.45,303.15,285.15,0,0,302.93,1.0,1.0,0.0,303.07,303.15,301.52,296.91,303.16,303.17,302.46,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.68,410.0,0.0,0,0.0,0,284.04,289.96,297.27,297.27,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16572300,303.92,303.15,285.15,0,0,303.2,1.0,1.0,0.0,304.08,303.15,285.15,0,0,303.3,1.0,1.0,0.0,304.03,303.15,285.15,0,0,303.27,1.0,1.0,0.0,303.83,303.15,285.15,0,0,303.18,1.0,1.0,0.0,303.46,303.15,285.15,0,0,302.93,1.0,1.0,0.0,303.07,303.15,301.36,296.86,303.16,303.17,302.46,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.67,410.0,0.0,0,0.0,0,284.04,289.96,297.27,297.27,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16572600,303.92,303.15,285.15,0,0,303.2,1.0,1.0,0.0,304.08,303.15,285.15,0,0,303.3,1.0,1.0,0.0,304.03,303.15,285.15,0,0,303.27,1.0,1.0,0.0,303.83,303.15,285.15,0,0,303.18,1.0,1.0,0.0,303.47,303.15,285.15,0,0,302.93,1.0,1.0,0.0,303.07,303.15,301.21,296.81,303.16,303.17,302.47,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.66,410.0,0.0,0,0.0,0,284.04,289.96,297.27,297.27,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16572900,303.92,303.15,285.15,0,0,303.2,1.0,1.0,0.0,304.08,303.15,285.15,0,0,303.3,1.0,1.0,0.0,304.03,303.15,285.15,0,0,303.27,1.0,1.0,0.0,303.82,303.15,285.15,0,0,303.18,1.0,1.0,0.0,303.47,303.15,285.15,0,0,302.93,1.0,1.0,0.0,303.07,303.15,301.05,296.76,303.16,303.17,302.47,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.65,410.0,0.0,0,0.0,0,284.04,289.96,297.27,297.27,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16573200,303.91,303.15,285.15,0,0,303.2,1.0,1.0,0.0,304.07,303.15,285.15,0,0,303.3,1.0,1.0,0.0,304.02,303.15,285.15,0,0,303.27,1.0,1.0,0.0,303.81,303.15,285.15,0,0,303.18,1.0,1.0,0.0,303.47,303.15,285.15,0,0,302.93,1.0,1.0,0.0,303.07,303.15,300.9,296.71,303.16,303.17,302.47,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.64,410.0,0.0,0,0.0,0,284.04,289.96,297.27,297.27,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16573500,303.91,303.15,285.15,0,0,303.2,1.0,1.0,0.0,304.06,303.15,285.15,0,0,303.3,1.0,1.0,0.0,304.02,303.15,285.15,0,0,303.27,1.0,1.0,0.0,303.81,303.15,285.15,0,0,303.18,1.0,1.0,0.0,303.47,303.15,285.15,0,0,302.93,1.0,1.0,0.0,303.07,303.15,300.76,296.67,303.16,303.17,302.47,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.63,410.0,0.0,0,0.0,0,284.04,289.96,297.27,297.27,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16573800,303.9,303.15,285.15,0,0,303.2,1.0,1.0,0.0,304.06,303.15,285.15,0,0,303.3,1.0,1.0,0.0,304.01,303.15,285.15,0,0,303.27,1.0,1.0,0.0,303.8,303.15,285.15,0,0,303.18,1.0,1.0,0.0,303.46,303.15,285.15,0,0,302.93,1.0,1.0,0.0,303.07,303.15,300.61,296.63,303.16,303.17,302.47,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.61,410.0,0.0,0,0.0,0,284.04,289.96,297.27,297.27,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16574100,303.9,303.15,285.15,0,0,303.2,1.0,1.0,0.0,304.05,303.15,285.15,0,0,303.3,1.0,1.0,0.0,304.01,303.15,285.15,0,0,303.27,1.0,1.0,0.0,303.79,303.15,285.15,0,0,303.18,1.0,1.0,0.0,303.46,303.15,285.15,0,0,302.93,1.0,1.0,0.0,303.07,303.15,300.48,296.59,303.16,303.17,302.47,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.6,410.0,0.0,0,0.0,0,284.04,289.96,297.27,297.27,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16574400,303.89,303.15,285.15,0,0,303.2,1.0,1.0,0.0,304.05,303.15,285.15,0,0,303.3,1.0,1.0,0.0,304.0,303.15,285.15,0,0,303.27,1.0,1.0,0.0,303.78,303.15,285.15,0,0,303.18,1.0,1.0,0.0,303.46,303.15,285.15,0,0,302.93,1.0,1.0,0.0,303.07,303.15,300.35,296.56,303.16,303.17,302.48,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.59,410.0,0.0,0,0.0,0,284.04,289.96,297.27,297.27,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16574700,303.89,303.15,285.15,0,0,303.2,1.0,1.0,0.0,304.04,303.15,285.15,0,0,303.3,1.0,1.0,0.0,303.99,303.15,285.15,0,0,303.27,1.0,1.0,0.0,303.78,303.15,285.15,0,0,303.18,1.0,1.0,0.0,303.46,303.15,285.15,0,0,302.93,1.0,1.0,0.0,303.07,303.15,300.23,296.54,303.16,303.17,302.48,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.58,410.0,0.0,0,0.0,0,284.04,289.96,297.27,297.27,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16575000,303.88,303.15,285.15,0,0,303.2,1.0,1.0,0.0,304.03,303.15,285.15,0,0,303.3,1.0,1.0,0.0,303.99,303.15,285.15,0,0,303.27,1.0,1.0,0.0,303.77,303.15,285.15,0,0,303.18,1.0,1.0,0.0,303.46,303.15,285.15,0,0,302.93,1.0,1.0,0.0,303.07,303.15,300.11,296.52,303.16,303.17,302.48,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.56,410.0,0.0,0,0.0,0,284.04,289.96,297.27,297.27,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16575300,303.88,303.15,285.15,0,0,303.2,1.0,1.0,0.0,304.03,303.15,285.15,0,0,303.3,1.0,1.0,0.0,303.98,303.15,285.15,0,0,303.27,1.0,1.0,0.0,303.76,303.15,285.15,0,0,303.18,1.0,1.0,0.0,303.45,303.15,285.15,0,0,302.93,1.0,1.0,0.0,303.07,303.15,300.0,296.49,303.16,303.17,302.48,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.55,410.0,0.0,0,0.0,0,284.04,289.96,297.27,297.27,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16575600,303.87,303.15,285.15,0,0,303.2,1.0,1.0,0.0,304.02,303.15,285.15,0,0,303.3,1.0,1.0,0.0,303.98,303.15,285.15,0,0,303.27,1.0,1.0,0.0,303.76,303.15,285.15,0,0,303.18,1.0,1.0,0.0,303.45,303.15,285.15,0,0,302.93,1.0,1.0,0.0,303.07,303.15,299.9,296.47,303.16,303.17,302.48,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.53,410.0,0.0,0,0.0,0,284.04,289.96,297.27,297.27,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16575900,303.87,303.15,285.15,0,0,303.2,1.0,1.0,0.0,304.02,303.15,285.15,0,0,303.3,1.0,1.0,0.0,303.97,303.15,285.15,0,0,303.27,1.0,1.0,0.0,303.75,303.15,285.15,0,0,303.18,1.0,1.0,0.0,303.45,303.15,285.15,0,0,302.93,1.0,1.0,0.0,303.07,303.15,299.8,296.46,303.16,303.17,302.48,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.52,410.0,0.0,0,0.0,0,284.04,289.96,297.27,297.27,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16576200,303.86,303.15,285.15,0,0,303.2,1.0,1.0,0.0,304.01,303.15,285.15,0,0,303.3,1.0,1.0,0.0,303.97,303.15,285.15,0,0,303.27,1.0,1.0,0.0,303.75,303.15,285.15,0,0,303.18,1.0,1.0,0.0,303.45,303.15,285.15,0,0,302.93,1.0,1.0,0.0,303.07,303.15,299.7,296.44,303.16,303.17,302.48,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.51,410.0,0.0,0,0.0,0,284.04,289.96,297.27,297.27,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16576500,303.86,303.15,285.15,0,0,303.2,1.0,1.0,0.0,304.01,303.15,285.15,0,0,303.3,1.0,1.0,0.0,303.96,303.15,285.15,0,0,303.27,1.0,1.0,0.0,303.74,303.15,285.15,0,0,303.18,1.0,1.0,0.0,303.45,303.15,285.15,0,0,302.93,1.0,1.0,0.0,303.07,303.15,299.61,296.42,303.16,303.17,302.48,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.49,410.0,0.0,0,0.0,0,284.04,289.96,297.27,297.27,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16576800,303.85,303.15,285.15,0,0,303.2,1.0,1.0,0.0,304.0,303.15,285.15,0,0,303.3,1.0,1.0,0.0,303.96,303.15,285.15,0,0,303.27,1.0,1.0,0.0,303.74,303.15,285.15,0,0,303.18,1.0,1.0,0.0,303.45,303.15,285.15,0,0,302.93,1.0,1.0,0.0,303.07,303.15,299.52,296.4,303.16,303.17,302.48,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.48,410.0,0.0,0,0.0,0,284.04,289.96,297.27,297.27,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16577100,303.85,303.15,285.15,0,0,303.2,1.0,1.0,0.0,304.0,303.15,285.15,0,0,303.3,1.0,1.0,0.0,303.95,303.15,285.15,0,0,303.27,1.0,1.0,0.0,303.74,303.15,285.15,0,0,303.18,1.0,1.0,0.0,303.45,303.15,285.15,0,0,302.93,1.0,1.0,0.0,303.07,303.15,299.43,296.39,303.16,303.17,302.48,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.46,410.0,0.0,0,0.0,0,284.04,289.96,297.27,297.27,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16577400,303.85,303.15,285.15,0,0,303.2,1.0,1.0,0.0,304.0,303.15,285.15,0,0,303.3,1.0,1.0,0.0,303.95,303.15,285.15,0,0,303.27,1.0,1.0,0.0,303.73,303.15,285.15,0,0,303.18,1.0,1.0,0.0,303.44,303.15,285.15,0,0,302.93,1.0,1.0,0.0,303.07,303.15,299.33,296.37,303.16,303.17,302.48,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.45,410.0,0.0,0,0.0,0,284.04,289.96,297.27,297.27,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16577700,303.84,303.15,285.15,0,0,303.2,1.0,1.0,0.0,303.99,303.15,285.15,0,0,303.3,1.0,1.0,0.0,303.95,303.15,285.15,0,0,303.27,1.0,1.0,0.0,303.73,303.15,285.15,0,0,303.18,1.0,1.0,0.0,303.44,303.15,285.15,0,0,302.93,1.0,1.0,0.0,303.07,303.15,299.24,296.35,303.16,303.17,302.48,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.44,410.0,0.0,0,0.0,0,284.04,289.96,297.27,297.27,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16578000,303.84,303.15,285.15,0,0,303.2,1.0,1.0,0.0,303.99,303.15,285.15,0,0,303.3,1.0,1.0,0.0,303.94,303.15,285.15,0,0,303.27,1.0,1.0,0.0,303.73,303.15,285.15,0,0,303.18,1.0,1.0,0.0,303.44,303.15,285.15,0,0,302.93,1.0,1.0,0.0,303.07,303.15,299.15,296.33,303.16,303.17,302.48,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.43,410.0,0.0,0,0.0,0,284.04,289.96,297.27,297.27,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16578300,303.84,303.15,285.15,0,0,303.2,1.0,1.0,0.0,303.98,303.15,285.15,0,0,303.3,1.0,1.0,0.0,303.94,303.15,285.15,0,0,303.27,1.0,1.0,0.0,303.72,303.15,285.15,0,0,303.18,1.0,1.0,0.0,303.44,303.15,285.15,0,0,302.93,1.0,1.0,0.0,303.07,303.15,299.05,296.3,303.16,303.17,302.48,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.38,410.0,0.0,0,0.0,0,284.04,289.96,297.27,297.27,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16578600,303.83,303.15,285.15,0,0,303.2,1.0,1.0,0.0,303.98,303.15,285.15,0,0,303.3,1.0,1.0,0.0,303.93,303.15,285.15,0,0,303.28,1.0,1.0,0.0,303.72,303.15,285.15,0,0,303.18,1.0,1.0,0.0,303.44,303.15,285.15,0,0,302.93,1.0,1.0,0.0,303.07,303.15,298.95,296.27,303.16,303.17,302.48,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.3,410.0,0.14,0,0.0,0,284.04,289.96,297.27,297.27,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16578900,303.83,303.15,285.15,0,0,303.2,1.0,1.0,0.0,303.98,303.15,285.15,0,0,303.3,1.0,1.0,0.0,303.91,303.15,285.15,0,0,303.27,1.0,1.0,0.0,303.73,303.15,285.15,0,0,303.18,1.0,1.0,0.0,303.44,303.15,285.15,0,0,302.93,1.0,1.0,0.0,303.07,303.15,298.84,296.23,303.16,303.17,302.48,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.24,410.0,0.0,0,0.0,0,284.04,289.96,297.27,297.27,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16579200,303.83,303.15,285.15,0,0,303.2,1.0,1.0,0.0,303.97,303.15,285.15,0,0,303.3,1.0,1.0,0.0,303.9,303.15,285.15,0,0,303.27,1.0,1.0,0.0,303.75,303.15,285.15,0,0,303.18,1.0,1.0,0.0,303.44,303.15,285.15,0,0,302.93,1.0,1.0,0.0,303.07,303.15,298.72,296.19,303.16,303.17,302.48,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.4,410.0,0.0,0,0.0,0,284.04,289.96,297.27,297.27,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16579500,303.82,303.15,285.15,0,0,303.2,1.0,1.0,0.0,303.96,303.15,285.15,0,0,303.3,1.0,1.0,0.0,303.89,303.15,285.15,0,0,303.27,1.0,1.0,0.0,303.75,303.15,285.15,0,0,303.18,1.0,1.0,0.0,303.44,303.15,285.15,0,0,302.93,1.0,1.0,0.0,303.07,303.15,298.61,296.15,303.16,303.17,302.48,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.23,410.0,0.01,0,0.0,0,284.04,289.96,297.27,297.27,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16579800,303.82,303.15,285.15,0,0,303.2,1.0,1.0,0.0,303.93,303.15,285.15,0,0,303.3,1.0,1.0,0.0,303.91,303.15,285.15,0,0,303.27,1.0,1.0,0.0,303.75,303.15,285.15,0,0,303.18,1.0,1.0,0.0,303.44,303.15,285.15,0,0,302.93,1.0,1.0,0.0,303.07,303.15,298.51,296.1,303.17,303.17,302.48,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.38,410.0,0.0,0,0.0,0,284.04,289.96,297.27,297.27,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16580100,303.81,303.15,285.15,0,0,303.2,1.0,1.0,0.0,303.92,303.15,285.15,0,0,303.3,1.0,1.0,0.0,303.91,303.15,285.15,0,0,303.27,1.0,1.0,0.0,303.74,303.15,285.15,0,0,303.18,1.0,1.0,0.0,303.43,303.15,285.15,0,0,302.93,1.0,1.0,0.0,303.07,303.15,298.41,296.06,303.17,303.17,302.48,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.26,410.0,0.0,0,0.0,0,284.04,289.96,297.27,297.27,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16580400,303.78,303.15,285.15,0,0,303.2,1.0,1.0,0.0,303.93,303.15,285.15,0,0,303.3,1.0,1.0,0.0,303.9,303.15,285.15,0,0,303.27,1.0,1.0,0.0,303.74,303.15,285.15,0,0,303.18,1.0,1.0,0.0,303.43,303.15,285.15,0,0,302.93,1.0,1.0,0.0,303.06,303.15,298.33,296.02,303.17,303.17,302.48,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.36,410.0,0.0,0,0.0,0,284.04,289.96,297.27,297.27,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16580700,303.77,303.15,285.15,0,0,303.2,1.0,1.0,0.0,303.94,303.15,285.15,0,0,303.3,1.0,1.0,0.0,303.9,303.15,285.15,0,0,303.27,1.0,1.0,0.0,303.73,303.15,285.15,0,0,303.18,1.0,1.0,0.0,303.43,303.15,285.15,0,0,302.93,1.0,1.0,0.0,303.06,303.15,298.25,295.99,303.17,303.17,302.48,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.32,410.0,0.01,0,0.0,0,284.04,289.96,297.27,297.27,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16581000,303.78,303.15,285.15,0,0,303.2,1.0,1.0,0.0,303.94,303.15,285.15,0,0,303.29,1.0,1.0,0.0,303.89,303.15,285.15,0,0,303.27,1.0,1.0,0.0,303.71,303.15,285.15,0,0,303.18,1.0,1.0,0.0,303.43,303.15,285.15,0,0,302.92,1.0,1.0,0.0,303.06,303.15,298.2,295.96,303.17,303.17,302.48,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.25,410.0,0.0,0,0.0,0,284.04,289.96,297.27,297.27,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16581300,303.79,303.15,285.15,0,0,303.2,1.0,1.0,0.0,303.93,303.15,285.15,0,0,303.29,1.0,1.0,0.0,303.89,303.15,285.15,0,0,303.27,1.0,1.0,0.0,303.69,303.15,285.15,0,0,303.18,1.0,1.0,0.0,303.43,303.15,285.15,0,0,302.92,1.0,1.0,0.0,303.06,303.15,298.16,295.94,303.17,303.17,302.48,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.34,410.0,0.0,0,0.0,0,284.04,289.96,297.27,297.27,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16581600,303.79,303.15,285.15,0,0,303.2,1.0,1.0,0.0,303.93,303.15,285.15,0,0,303.29,1.0,1.0,0.0,303.88,303.15,285.15,0,0,303.27,1.0,1.0,0.0,303.67,303.15,285.15,0,0,303.18,1.0,1.0,0.0,303.43,303.15,285.15,0,0,302.92,1.0,1.0,0.0,303.06,303.15,298.15,295.94,303.17,303.17,302.48,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.37,410.0,0.02,0,0.0,0,284.04,289.96,297.27,297.27,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16581900,303.79,303.15,285.15,0,0,303.2,1.0,1.0,0.0,303.93,303.15,285.15,0,0,303.29,1.0,1.0,0.0,303.88,303.15,285.15,0,0,303.27,1.0,1.0,0.0,303.67,303.15,285.15,0,0,303.18,1.0,1.0,0.0,303.42,303.15,285.15,0,0,302.92,1.0,1.0,0.0,303.06,303.15,298.15,295.94,303.17,303.17,302.48,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.36,410.0,0.0,0,0.0,0,284.04,289.96,297.27,297.27,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16582200,303.78,303.15,285.15,0,0,303.2,1.0,1.0,0.0,303.92,303.15,285.15,0,0,303.29,1.0,1.0,0.0,303.88,303.15,285.15,0,0,303.27,1.0,1.0,0.0,303.67,303.15,285.15,0,0,303.18,1.0,1.0,0.0,303.42,303.15,285.15,0,0,302.92,1.0,1.0,0.0,303.06,303.15,298.15,295.94,303.17,303.17,302.48,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.31,410.0,0.0,0,0.0,0,284.04,289.96,297.27,297.27,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16582500,303.78,303.15,285.15,0,0,303.2,1.0,1.0,0.0,303.92,303.15,285.15,0,0,303.29,1.0,1.0,0.0,303.87,303.15,285.15,0,0,303.27,1.0,1.0,0.0,303.67,303.15,285.15,0,0,303.18,1.0,1.0,0.0,303.42,303.15,285.15,0,0,302.92,1.0,1.0,0.0,303.06,303.15,298.15,295.94,303.17,303.17,302.48,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.26,410.0,0.0,0,0.0,0,284.04,289.96,297.27,297.27,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16582800,303.78,303.15,285.15,0,0,303.2,1.0,1.0,0.0,303.91,303.15,285.15,0,0,303.29,1.0,1.0,0.0,303.87,303.15,285.15,0,0,303.27,1.0,1.0,0.0,303.67,303.15,285.15,0,0,303.18,1.0,1.0,0.0,303.42,303.15,285.15,0,0,302.92,1.0,1.0,0.0,303.06,303.15,298.15,295.94,303.17,303.17,302.48,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.2,410.0,0.0,0,0.0,0,284.04,289.96,297.27,297.27,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16583100,303.77,303.15,285.15,0,0,303.2,1.0,1.0,0.0,303.91,303.15,285.15,0,0,303.29,1.0,1.0,0.0,303.87,303.15,285.15,0,0,303.27,1.0,1.0,0.0,303.68,303.15,285.15,0,0,303.18,1.0,1.0,0.0,303.42,303.15,285.15,0,0,302.92,1.0,1.0,0.0,303.06,303.15,298.15,295.94,303.17,303.17,302.48,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.14,410.0,0.0,0,0.0,0,284.04,289.96,297.27,297.27,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16583400,303.77,303.15,285.15,0,0,303.2,1.0,1.0,0.0,303.91,303.15,285.15,0,0,303.29,1.0,1.0,0.0,303.86,303.15,285.15,0,0,303.27,1.0,1.0,0.0,303.68,303.15,285.15,0,0,303.18,1.0,1.0,0.0,303.42,303.15,285.15,0,0,302.92,1.0,1.0,0.0,303.06,303.15,298.15,295.94,303.17,303.17,302.48,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.09,410.0,0.0,0,0.0,0,284.04,289.96,297.27,297.27,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16583700,303.77,303.15,285.15,0,0,303.2,1.0,1.0,0.0,303.91,303.15,285.15,0,0,303.29,1.0,1.0,0.0,303.86,303.15,285.15,0,0,303.27,1.0,1.0,0.0,303.69,303.15,285.15,0,0,303.18,1.0,1.0,0.0,303.42,303.15,285.15,0,0,302.92,1.0,1.0,0.0,303.06,303.15,298.15,295.94,303.17,303.17,302.48,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.05,410.0,0.0,0,0.0,0,284.04,289.96,297.27,297.27,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16584000,303.77,303.15,285.15,0,0,303.2,1.0,1.0,0.0,303.9,303.15,285.15,0,0,303.29,1.0,1.0,0.0,303.86,303.15,285.15,0,0,303.27,1.0,1.0,0.0,303.69,303.15,285.15,0,0,303.18,1.0,1.0,0.0,303.42,303.15,285.15,0,0,302.92,1.0,1.0,0.0,303.06,303.15,298.15,295.94,303.17,303.17,302.48,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.02,410.0,0.0,0,0.0,0,284.04,289.96,297.27,297.27,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16584300,303.77,303.15,285.15,0,0,303.2,1.0,1.0,0.0,303.9,303.15,285.15,0,0,303.29,1.0,1.0,0.0,303.86,303.15,285.15,0,0,303.27,1.0,1.0,0.0,303.69,303.15,285.15,0,0,303.18,1.0,1.0,0.0,303.42,303.15,285.15,0,0,302.92,1.0,1.0,0.0,303.06,303.15,298.15,295.94,303.17,303.17,302.48,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.01,410.0,0.0,0,0.0,0,284.04,289.96,297.27,297.27,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16584600,303.76,303.15,285.15,0,0,303.2,1.0,1.0,0.0,303.9,303.15,285.15,0,0,303.29,1.0,1.0,0.0,303.85,303.15,285.15,0,0,303.27,1.0,1.0,0.0,303.69,303.15,285.15,0,0,303.18,1.0,1.0,0.0,303.42,303.15,285.15,0,0,302.92,1.0,1.0,0.0,303.06,303.15,298.15,295.94,303.17,303.17,302.48,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,410.0,0.0,0,0.0,0,284.04,289.96,297.27,297.27,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16584900,303.76,303.15,285.15,0,0,303.2,1.0,1.0,0.0,303.9,303.15,285.15,0,0,303.29,1.0,1.0,0.0,303.85,303.15,285.15,0,0,303.27,1.0,1.0,0.0,303.69,303.15,285.15,0,0,303.18,1.0,1.0,0.0,303.42,303.15,285.15,0,0,302.92,1.0,1.0,0.0,303.06,303.15,298.15,295.94,303.17,303.17,302.48,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,410.0,0.0,0,0.0,0,284.04,289.96,297.27,297.27,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16585200,303.76,303.15,285.15,0,0,303.2,1.0,1.0,0.0,303.89,303.15,285.15,0,0,303.29,1.0,1.0,0.0,303.85,303.15,285.15,0,0,303.27,1.0,1.0,0.0,303.69,303.15,285.15,0,0,303.18,1.0,1.0,0.0,303.42,303.15,285.15,0,0,302.92,1.0,1.0,0.0,303.06,303.15,298.15,295.94,303.17,303.17,302.48,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,410.0,0.0,0,0.0,0,284.04,289.96,297.27,297.27,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16585500,303.76,303.15,285.15,0,0,303.2,1.0,1.0,0.0,303.89,303.15,285.15,0,0,303.29,1.0,1.0,0.0,303.85,303.15,285.15,0,0,303.27,1.0,1.0,0.0,303.69,303.15,285.15,0,0,303.18,1.0,1.0,0.0,303.42,303.15,285.15,0,0,302.92,1.0,1.0,0.0,303.06,303.15,298.15,295.94,303.17,303.17,302.48,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,410.0,0.0,0,0.0,0,284.04,289.96,297.27,297.27,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16585800,303.75,303.15,285.15,0,0,303.2,1.0,1.0,0.0,303.89,303.15,285.15,0,0,303.29,1.0,1.0,0.0,303.84,303.15,285.15,0,0,303.27,1.0,1.0,0.0,303.69,303.15,285.15,0,0,303.18,1.0,1.0,0.0,303.42,303.15,285.15,0,0,302.92,1.0,1.0,0.0,303.06,303.15,298.15,295.94,303.17,303.17,302.48,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,410.0,0.0,0,0.0,0,284.04,289.96,297.27,297.27,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16586100,303.75,303.15,285.15,0,0,303.2,1.0,1.0,0.0,303.88,303.15,285.15,0,0,303.29,1.0,1.0,0.0,303.84,303.15,285.15,0,0,303.27,1.0,1.0,0.0,303.69,303.15,285.15,0,0,303.18,1.0,1.0,0.0,303.42,303.15,285.15,0,0,302.92,1.0,1.0,0.0,303.06,303.15,298.15,295.94,303.17,303.17,302.48,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,410.0,0.0,0,0.0,0,284.04,289.96,297.27,297.27,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16586400,303.75,303.15,285.15,0,0,303.2,1.0,1.0,0.0,303.88,303.15,285.15,0,0,303.29,1.0,1.0,0.0,303.84,303.15,285.15,0,0,303.27,1.0,1.0,0.0,303.68,303.15,285.15,0,0,303.18,1.0,1.0,0.0,303.42,303.15,285.15,0,0,302.92,1.0,1.0,0.0,303.06,303.15,298.15,295.94,303.17,303.17,302.48,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,410.0,0.0,0,0.0,0,284.04,289.96,297.27,297.27,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16586700,303.75,303.15,285.15,0,0,303.2,1.0,1.0,0.0,303.88,303.15,285.15,0,0,303.29,1.0,1.0,0.0,303.83,303.15,285.15,0,0,303.27,1.0,1.0,0.0,303.68,303.15,285.15,0,0,303.18,1.0,1.0,0.0,303.42,303.15,285.15,0,0,302.92,1.0,1.0,0.0,303.06,303.15,298.15,295.94,303.17,303.17,302.48,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,410.0,0.0,0,0.0,0,284.04,289.96,297.27,297.27,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16587000,303.74,303.15,285.15,0,0,303.2,1.0,1.0,0.0,303.87,303.15,285.15,0,0,303.29,1.0,1.0,0.0,303.83,303.15,285.15,0,0,303.27,1.0,1.0,0.0,303.68,303.15,285.15,0,0,303.18,1.0,1.0,0.0,303.42,303.15,285.15,0,0,302.92,1.0,1.0,0.0,303.06,303.15,298.15,295.94,303.17,303.17,302.48,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,410.0,0.0,0,0.0,0,284.04,289.96,297.27,297.27,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16587300,303.74,303.15,285.15,0,0,303.2,1.0,1.0,0.0,303.87,303.15,285.15,0,0,303.29,1.0,1.0,0.0,303.83,303.15,285.15,0,0,303.27,1.0,1.0,0.0,303.68,303.15,285.15,0,0,303.18,1.0,1.0,0.0,303.42,303.15,285.15,0,0,302.92,1.0,1.0,0.0,303.06,303.15,298.15,295.94,303.17,303.17,302.48,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,410.0,0.0,0,0.0,0,284.04,289.96,297.27,297.27,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16587600,303.74,303.15,285.15,0,0,303.2,1.0,1.0,0.0,303.87,303.15,285.15,0,0,303.29,1.0,1.0,0.0,303.82,303.15,285.15,0,0,303.27,1.0,1.0,0.0,303.67,303.15,285.15,0,0,303.18,1.0,1.0,0.0,303.42,303.15,285.15,0,0,302.92,1.0,1.0,0.0,303.06,303.15,298.15,295.94,303.17,303.17,302.48,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,410.0,0.0,0,0.0,0,284.04,289.96,297.27,297.27,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16587900,303.74,303.15,285.15,0,0,303.2,1.0,1.0,0.0,303.86,303.15,285.15,0,0,303.29,1.0,1.0,0.0,303.82,303.15,285.15,0,0,303.27,1.0,1.0,0.0,303.67,303.15,285.15,0,0,303.18,1.0,1.0,0.0,303.42,303.15,285.15,0,0,302.92,1.0,1.0,0.0,303.06,303.15,298.15,295.94,303.17,303.17,302.48,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,410.0,0.0,0,0.0,0,284.04,289.96,297.27,297.27,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16588200,303.73,303.15,285.15,0,0,303.2,1.0,1.0,0.0,303.86,303.15,285.15,0,0,303.29,1.0,1.0,0.0,303.82,303.15,285.15,0,0,303.27,1.0,1.0,0.0,303.67,303.15,285.15,0,0,303.18,1.0,1.0,0.0,303.42,303.15,285.15,0,0,302.92,1.0,1.0,0.0,303.06,303.15,298.15,295.94,303.17,303.17,302.48,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,410.0,0.0,0,0.0,0,284.04,289.96,297.27,297.27,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16588500,303.73,303.15,285.15,0,0,303.2,1.0,1.0,0.0,303.86,303.15,285.15,0,0,303.29,1.0,1.0,0.0,303.81,303.15,285.15,0,0,303.27,1.0,1.0,0.0,303.67,303.15,285.15,0,0,303.18,1.0,1.0,0.0,303.41,303.15,285.15,0,0,302.92,1.0,1.0,0.0,303.06,303.15,298.15,295.94,303.17,303.17,302.48,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,410.0,0.0,0,0.0,0,284.04,289.96,297.27,297.27,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16588800,303.73,303.15,285.15,0,0,303.2,1.0,1.0,0.0,303.85,303.15,285.15,0,0,303.29,1.0,1.0,0.0,303.81,303.15,285.15,0,0,303.27,1.0,1.0,0.0,303.66,303.15,285.15,0,0,303.18,1.0,1.0,0.0,303.41,303.15,285.15,0,0,302.92,1.0,1.0,0.0,303.06,303.15,298.15,295.94,303.17,303.17,302.48,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,410.0,0.0,0,0.0,0,284.04,289.96,297.27,297.27,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16589100,303.72,303.15,285.15,0,0,303.2,1.0,1.0,0.0,303.85,303.15,285.15,0,0,303.29,1.0,1.0,0.0,303.81,303.15,285.15,0,0,303.27,1.0,1.0,0.0,303.66,303.15,285.15,0,0,303.18,1.0,1.0,0.0,303.41,303.15,285.15,0,0,302.92,1.0,1.0,0.0,303.06,303.15,298.15,295.94,303.17,303.17,302.48,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,410.0,0.0,0,0.0,0,284.04,289.96,297.27,297.27,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16589400,303.72,303.15,285.15,0,0,303.2,1.0,1.0,0.0,303.85,303.15,285.15,0,0,303.29,1.0,1.0,0.0,303.8,303.15,285.15,0,0,303.27,1.0,1.0,0.0,303.66,303.15,285.15,0,0,303.18,1.0,1.0,0.0,303.41,303.15,285.15,0,0,302.92,1.0,1.0,0.0,303.06,303.15,298.15,295.94,303.17,303.17,302.48,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,410.0,0.0,0,0.0,0,284.04,289.96,297.27,297.27,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16589700,303.72,303.15,285.15,0,0,303.2,1.0,1.0,0.0,303.84,303.15,285.15,0,0,303.29,1.0,1.0,0.0,303.8,303.15,285.15,0,0,303.27,1.0,1.0,0.0,303.65,303.15,285.15,0,0,303.18,1.0,1.0,0.0,303.41,303.15,285.15,0,0,302.92,1.0,1.0,0.0,303.06,303.15,298.15,295.94,303.17,303.17,302.48,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,410.0,0.0,0,0.0,0,284.04,289.96,297.27,297.27,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16590000,303.71,303.15,285.15,0,0,303.2,1.0,1.0,0.0,303.84,303.15,285.15,0,0,303.29,1.0,1.0,0.0,303.8,303.15,285.15,0,0,303.27,1.0,1.0,0.0,303.65,303.15,285.15,0,0,303.18,1.0,1.0,0.0,303.41,303.15,285.15,0,0,302.92,1.0,1.0,0.0,303.06,303.15,298.15,295.94,303.17,303.17,302.48,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,410.0,0.0,0,0.0,0,284.04,289.96,297.27,297.27,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16590300,303.71,303.15,285.15,0,0,303.2,1.0,1.0,0.0,303.84,303.15,285.15,0,0,303.29,1.0,1.0,0.0,303.79,303.15,285.15,0,0,303.27,1.0,1.0,0.0,303.65,303.15,285.15,0,0,303.18,1.0,1.0,0.0,303.41,303.15,285.15,0,0,302.92,1.0,1.0,0.0,303.06,303.15,298.15,295.94,303.17,303.17,302.48,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,410.0,0.0,0,0.0,0,284.04,289.96,297.27,297.27,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16590600,303.71,303.15,285.15,0,0,303.2,1.0,1.0,0.0,303.83,303.15,285.15,0,0,303.29,1.0,1.0,0.0,303.79,303.15,285.15,0,0,303.27,1.0,1.0,0.0,303.64,303.15,285.15,0,0,303.18,1.0,1.0,0.0,303.41,303.15,285.15,0,0,302.92,1.0,1.0,0.0,303.06,303.15,298.15,295.94,303.17,303.17,302.48,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,410.0,0.0,0,0.0,0,284.04,289.96,297.27,297.27,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16590900,303.7,303.15,285.15,0,0,303.2,1.0,1.0,0.0,303.83,303.15,285.15,0,0,303.29,1.0,1.0,0.0,303.79,303.15,285.15,0,0,303.27,1.0,1.0,0.0,303.64,303.15,285.15,0,0,303.18,1.0,1.0,0.0,303.41,303.15,285.15,0,0,302.92,1.0,1.0,0.0,303.06,303.15,298.15,295.94,303.17,303.17,302.48,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,410.0,0.0,0,0.0,0,284.04,289.96,297.27,297.27,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16591200,303.7,303.15,285.15,0,0,303.2,1.0,1.0,0.0,303.82,303.15,285.15,0,0,303.29,1.0,1.0,0.0,303.78,303.15,285.15,0,0,303.27,1.0,1.0,0.0,303.64,303.15,285.15,0,0,303.18,1.0,1.0,0.0,303.41,303.15,285.15,0,0,302.92,1.0,1.0,0.0,303.06,303.15,298.15,295.94,303.17,303.17,302.48,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,410.0,0.0,0,0.0,0,284.04,289.96,297.27,297.27,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16591500,303.7,303.15,285.15,0,0,303.2,1.0,1.0,0.0,303.82,303.15,285.15,0,0,303.29,1.0,1.0,0.0,303.78,303.15,285.15,0,0,303.27,1.0,1.0,0.0,303.63,303.15,285.15,0,0,303.18,1.0,1.0,0.0,303.4,303.15,285.15,0,0,302.92,1.0,1.0,0.0,303.06,303.15,298.15,295.94,303.17,303.17,302.48,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,410.0,0.0,0,0.0,0,284.04,289.96,297.27,297.27,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16591800,303.69,303.15,285.15,0,0,303.2,1.0,1.0,0.0,303.82,303.15,285.15,0,0,303.29,1.0,1.0,0.0,303.77,303.15,285.15,0,0,303.27,1.0,1.0,0.0,303.63,303.15,285.15,0,0,303.18,1.0,1.0,0.0,303.4,303.15,285.15,0,0,302.92,1.0,1.0,0.0,303.06,303.15,298.15,295.94,303.17,303.17,302.48,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,410.0,0.0,0,0.0,0,284.04,289.96,297.27,297.27,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16592100,303.69,303.15,285.15,0,0,303.2,1.0,1.0,0.0,303.81,303.15,285.15,0,0,303.29,1.0,1.0,0.0,303.77,303.15,285.15,0,0,303.27,1.0,1.0,0.0,303.63,303.15,285.15,0,0,303.18,1.0,1.0,0.0,303.4,303.15,285.15,0,0,302.92,1.0,1.0,0.0,303.06,303.15,298.15,295.94,303.17,303.17,302.48,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,410.0,0.0,0,0.0,0,284.04,289.96,297.27,297.27,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16592400,303.69,303.15,285.15,0,0,303.2,1.0,1.0,0.0,303.81,303.15,285.15,0,0,303.29,1.0,1.0,0.0,303.77,303.15,285.15,0,0,303.27,1.0,1.0,0.0,303.62,303.15,285.15,0,0,303.18,1.0,1.0,0.0,303.4,303.15,285.15,0,0,302.92,1.0,1.0,0.0,303.06,303.15,298.15,295.94,303.17,303.17,302.48,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,410.0,0.0,0,0.0,0,284.04,289.96,297.27,297.27,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16592700,303.68,303.15,285.15,0,0,303.2,1.0,1.0,0.0,303.8,303.15,285.15,0,0,303.29,1.0,1.0,0.0,303.76,303.15,285.15,0,0,303.27,1.0,1.0,0.0,303.62,303.15,285.15,0,0,303.18,1.0,1.0,0.0,303.4,303.15,285.15,0,0,302.92,1.0,1.0,0.0,303.06,303.15,298.15,295.94,303.17,303.17,302.48,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,410.0,0.0,0,0.0,0,284.04,289.96,297.27,297.27,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16593000,303.68,303.15,285.15,0,0,303.2,1.0,1.0,0.0,303.8,303.15,285.15,0,0,303.29,1.0,1.0,0.0,303.76,303.15,285.15,0,0,303.27,1.0,1.0,0.0,303.61,303.15,285.15,0,0,303.18,1.0,1.0,0.0,303.4,303.15,285.15,0,0,302.92,1.0,1.0,0.0,303.06,303.15,298.15,295.94,303.17,303.17,302.48,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,410.0,0.0,0,0.0,0,284.04,289.96,297.27,297.27,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16593300,303.67,303.15,285.15,0,0,303.2,1.0,1.0,0.0,303.79,303.15,285.15,0,0,303.29,1.0,1.0,0.0,303.75,303.15,285.15,0,0,303.27,1.0,1.0,0.0,303.61,303.15,285.15,0,0,303.18,1.0,1.0,0.0,303.4,303.15,285.15,0,0,302.92,1.0,1.0,0.0,303.06,303.15,298.15,295.94,303.17,303.17,302.48,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.01,410.0,0.0,0,0.0,0,284.04,289.96,297.27,297.27,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16593600,303.67,303.15,285.15,0,0,303.2,1.0,1.0,0.0,303.79,303.15,285.15,0,0,303.29,1.0,1.0,0.0,303.75,303.15,285.15,0,0,303.27,1.0,1.0,0.0,303.61,303.15,285.15,0,0,303.18,1.0,1.0,0.0,303.4,303.15,285.15,0,0,302.92,1.0,1.0,0.0,303.06,303.15,298.15,295.94,303.17,303.17,302.48,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.02,410.0,0.0,0,0.0,0,284.04,289.96,297.27,297.27,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16593900,303.67,303.15,285.15,0,0,303.2,1.0,1.0,0.0,303.79,303.15,285.15,0,0,303.29,1.0,1.0,0.0,303.75,303.15,285.15,0,0,303.27,1.0,1.0,0.0,303.6,303.15,285.15,0,0,303.18,1.0,1.0,0.0,303.39,303.15,285.15,0,0,302.92,1.0,1.0,0.0,303.06,303.15,298.15,295.94,303.17,303.17,302.48,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.04,410.0,0.0,0,0.0,0,284.04,289.96,297.27,297.27,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16594200,303.66,303.15,285.15,0,0,303.2,1.0,1.0,0.0,303.78,303.15,285.15,0,0,303.29,1.0,1.0,0.0,303.74,303.15,285.15,0,0,303.27,1.0,1.0,0.0,303.59,303.15,285.15,0,0,303.18,1.0,1.0,0.0,303.39,303.15,285.15,0,0,302.92,1.0,1.0,0.0,303.06,303.15,298.15,295.94,303.17,303.17,302.48,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.06,410.0,0.0,0,0.0,0,284.04,289.96,297.27,297.27,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16594500,303.65,303.15,285.15,0,0,303.2,1.0,1.0,0.0,303.78,303.15,285.15,0,0,303.29,1.0,1.0,0.0,303.74,303.15,285.15,0,0,303.27,1.0,1.0,0.0,303.59,303.15,285.15,0,0,303.18,1.0,1.0,0.0,303.39,303.15,285.15,0,0,302.92,1.0,1.0,0.0,303.06,303.15,298.15,295.94,303.17,303.17,302.48,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.11,410.0,0.0,0,0.0,0,284.04,289.96,297.27,297.27,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16594800,303.64,303.15,285.15,0,0,303.2,1.0,1.0,0.0,303.77,303.15,285.15,0,0,303.29,1.0,1.0,0.0,303.73,303.15,285.15,0,0,303.27,1.0,1.0,0.0,303.59,303.15,285.15,0,0,303.18,1.0,1.0,0.0,303.39,303.15,285.15,0,0,302.92,1.0,1.0,0.0,303.06,303.15,298.15,295.94,303.17,303.17,302.48,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.19,410.0,0.0,0,0.0,0,284.04,289.96,297.27,297.27,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16595100,303.63,303.15,285.15,0,0,303.2,1.0,1.0,0.0,303.77,303.15,285.15,0,0,303.29,1.0,1.0,0.0,303.73,303.15,285.15,0,0,303.27,1.0,1.0,0.0,303.59,303.15,285.15,0,0,303.18,1.0,1.0,0.0,303.39,303.15,285.15,0,0,302.92,1.0,1.0,0.0,303.06,303.15,298.15,295.94,303.17,303.17,302.48,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.27,410.0,0.0,0,0.0,0,284.04,289.96,297.27,297.27,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16595400,303.61,303.15,285.15,0,0,303.2,1.0,1.0,0.0,303.76,303.15,285.15,0,0,303.29,1.0,1.0,0.0,303.72,303.15,285.15,0,0,303.27,1.0,1.0,0.0,303.58,303.15,285.15,0,0,303.18,1.0,1.0,0.0,303.38,303.15,285.15,0,0,302.92,1.0,1.0,0.0,303.06,303.15,298.15,295.94,303.17,303.17,302.48,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.34,410.0,0.0,0,0.0,0,284.04,289.96,297.27,297.27,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16595700,303.61,303.15,285.15,0,0,303.2,1.0,1.0,0.0,303.76,303.15,285.15,0,0,303.29,1.0,1.0,0.0,303.72,303.15,285.15,0,0,303.27,1.0,1.0,0.0,303.58,303.15,285.15,0,0,303.18,1.0,1.0,0.0,303.38,303.15,285.15,0,0,302.92,1.0,1.0,0.0,303.06,303.15,298.15,295.94,303.17,303.17,302.48,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.36,410.0,0.0,0,0.0,0,284.04,289.96,297.27,297.27,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16596000,303.6,303.15,285.15,0,0,303.2,1.0,1.0,0.0,303.76,303.15,285.15,0,0,303.29,1.0,1.0,0.0,303.72,303.15,285.15,0,0,303.27,1.0,1.0,0.0,303.58,303.15,285.15,0,0,303.18,1.0,1.0,0.0,303.38,303.15,285.15,0,0,302.92,1.0,1.0,0.0,303.06,303.15,298.15,295.94,303.17,303.17,302.48,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.38,410.0,0.0,0,0.0,0,284.04,289.96,297.27,297.27,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16596300,303.6,303.15,285.15,0,0,303.2,1.0,1.0,0.0,303.75,303.15,285.15,0,0,303.29,1.0,1.0,0.0,303.71,303.15,285.15,0,0,303.27,1.0,1.0,0.0,303.58,303.15,285.15,0,0,303.18,1.0,1.0,0.0,303.38,303.15,285.15,0,0,302.92,1.0,1.0,0.0,303.06,303.15,298.15,295.93,303.17,303.17,302.48,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.38,410.0,0.02,0,0.0,0,284.04,289.96,297.27,297.27,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16596600,303.59,303.15,285.15,0,0,303.2,1.0,1.0,0.0,303.75,303.15,285.15,0,0,303.29,1.0,1.0,0.0,303.71,303.15,285.15,0,0,303.27,1.0,1.0,0.0,303.57,303.15,285.15,0,0,303.18,1.0,1.0,0.0,303.38,303.15,285.15,0,0,302.92,1.0,1.0,0.0,303.06,303.15,298.15,295.9,303.17,303.17,302.48,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.38,410.0,0.0,0,0.0,0,284.04,289.96,297.27,297.27,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16596900,303.59,303.15,285.15,0,0,303.2,1.0,1.0,0.0,303.75,303.15,285.15,0,0,303.29,1.0,1.0,0.0,303.71,303.15,285.15,0,0,303.27,1.0,1.0,0.0,303.57,303.15,285.15,0,0,303.18,1.0,1.0,0.0,303.38,303.15,285.15,0,0,302.92,1.0,1.0,0.0,303.06,303.15,298.15,295.85,303.17,303.17,302.48,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.39,410.0,0.0,0,0.0,0,284.04,289.96,297.27,297.27,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16597200,303.58,303.15,285.15,0,0,303.2,1.0,1.0,0.0,303.74,303.15,285.15,0,0,303.29,1.0,1.0,0.0,303.7,303.15,285.15,0,0,303.27,1.0,1.0,0.0,303.57,303.15,285.15,0,0,303.18,1.0,1.0,0.0,303.38,303.15,285.15,0,0,302.92,1.0,1.0,0.0,303.06,303.15,298.15,295.79,303.17,303.17,302.48,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.39,410.0,0.01,0,0.0,0,284.04,289.96,297.27,297.27,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16597500,303.58,303.15,285.15,0,0,303.2,1.0,1.0,0.0,303.74,303.15,285.15,0,0,303.29,1.0,1.0,0.0,303.7,303.15,285.15,0,0,303.27,1.0,1.0,0.0,303.56,303.15,285.15,0,0,303.18,1.0,1.0,0.0,303.37,303.15,285.15,0,0,302.92,1.0,1.0,0.0,303.06,303.15,298.15,295.72,303.17,303.17,302.48,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.39,410.0,0.02,0,0.0,0,284.04,289.96,297.27,297.27,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16597800,303.58,303.15,285.15,0,0,303.2,1.0,1.0,0.0,303.74,303.15,285.15,0,0,303.29,1.0,1.0,0.0,303.7,303.15,285.15,0,0,303.27,1.0,1.0,0.0,303.56,303.15,285.15,0,0,303.18,1.0,1.0,0.0,303.37,303.15,285.15,0,0,302.92,1.0,1.0,0.0,303.06,303.15,298.15,295.64,303.17,303.17,302.48,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.4,410.0,0.03,0,0.0,0,284.04,289.96,297.27,297.27,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16598100,303.57,303.15,285.15,0,0,303.2,1.0,1.0,0.0,303.73,303.15,285.15,0,0,303.29,1.0,1.0,0.0,303.69,303.15,285.15,0,0,303.27,1.0,1.0,0.0,303.56,303.15,285.15,0,0,303.18,1.0,1.0,0.0,303.37,303.15,285.15,0,0,302.92,1.0,1.0,0.0,303.06,303.15,298.15,295.56,303.17,303.17,302.48,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.4,410.0,0.0,0,0.0,0,284.04,289.96,297.27,297.27,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16598400,303.57,303.15,285.15,0,0,303.2,1.0,1.0,0.0,303.73,303.15,285.15,0,0,303.29,1.0,1.0,0.0,303.69,303.15,285.15,0,0,303.27,1.0,1.0,0.0,303.56,303.15,285.15,0,0,303.18,1.0,1.0,0.0,303.37,303.15,285.15,0,0,302.92,1.0,1.0,0.0,303.06,303.15,298.15,295.48,303.17,303.17,302.48,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.4,410.0,0.0,0,0.0,0,284.04,289.96,297.27,297.27,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16598700,303.57,303.15,285.15,0,0,303.2,1.0,1.0,0.0,303.73,303.15,285.15,0,0,303.29,1.0,1.0,0.0,303.69,303.15,285.15,0,0,303.27,1.0,1.0,0.0,303.55,303.15,285.15,0,0,303.18,1.0,1.0,0.0,303.37,303.15,285.15,0,0,302.92,1.0,1.0,0.0,303.06,303.15,298.15,295.41,303.17,303.17,302.48,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.41,410.0,0.08,0,0.0,0,284.04,289.96,297.27,297.27,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16599000,303.57,303.15,285.15,0,0,303.2,1.0,1.0,0.0,303.72,303.15,285.15,0,0,303.29,1.0,1.0,0.0,303.68,303.15,285.15,0,0,303.27,1.0,1.0,0.0,303.55,303.15,285.15,0,0,303.18,1.0,1.0,0.0,303.37,303.15,285.15,0,0,302.93,1.0,1.0,0.0,303.06,303.15,298.15,295.34,303.17,303.17,302.48,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.41,410.0,0.05,0,0.0,0,284.04,289.96,297.27,297.27,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
