time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed (fraction, 0: fan speed is 0% to 1:fan speed is 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
16599300,303.56,303.15,285.15,0,0,303.2,1.0,1.0,0.0,303.72,303.15,285.15,0,0,303.3,1.0,1.0,0.0,303.68,303.15,285.15,0,0,303.27,1.0,1.0,0.0,303.55,303.15,285.15,0,0,303.18,1.0,1.0,0.0,303.37,303.15,285.15,0,0,302.93,1.0,1.0,0.0,303.06,303.15,298.15,295.29,303.17,303.17,302.48,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.41,410.0,0.04,0,0.0,0,284.04,289.96,297.27,297.27,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16599600,303.56,303.15,285.15,0,0,303.2,1.0,1.0,0.0,303.72,303.15,285.15,0,0,303.3,1.0,1.0,0.0,303.68,303.15,285.15,0,0,303.27,1.0,1.0,0.0,303.55,303.15,285.15,0,0,303.18,1.0,1.0,0.0,303.37,303.15,285.15,0,0,302.93,1.0,1.0,0.0,303.07,303.15,298.15,295.25,303.17,303.17,302.48,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.41,410.0,0.03,0,0.0,0,284.04,289.96,297.27,297.27,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16599900,303.56,303.15,285.15,0,0,303.2,1.0,1.0,0.0,303.72,303.15,285.15,0,0,303.3,1.0,1.0,0.0,303.68,303.15,285.15,0,0,303.27,1.0,1.0,0.0,303.54,303.15,285.15,0,0,303.18,1.0,1.0,0.0,303.37,303.15,285.15,0,0,302.93,1.0,1.0,0.0,303.07,303.15,298.15,295.23,303.17,303.17,302.48,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.41,410.0,0.01,0,0.0,0,284.04,289.96,297.27,297.27,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16600200,303.56,303.15,285.15,0,0,303.2,1.0,1.0,0.0,303.71,303.15,285.15,0,0,303.3,1.0,1.0,0.0,303.67,303.15,285.15,0,0,303.27,1.0,1.0,0.0,303.54,303.15,285.15,0,0,303.18,1.0,1.0,0.0,303.37,303.15,285.15,0,0,302.93,1.0,1.0,0.0,303.07,303.15,298.15,295.21,303.17,303.17,302.48,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.41,410.0,0.03,0,0.0,0,284.04,289.96,297.27,297.27,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16600500,303.55,303.15,285.15,0,0,303.2,1.0,1.0,0.0,303.71,303.15,285.15,0,0,303.3,1.0,1.0,0.0,303.67,303.15,285.15,0,0,303.27,1.0,1.0,0.0,303.54,303.15,285.15,0,0,303.18,1.0,1.0,0.0,303.37,303.15,285.15,0,0,302.93,1.0,1.0,0.0,303.07,303.15,298.15,295.19,303.17,303.17,302.48,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.4,410.0,0.01,0,0.0,0,284.04,289.96,297.27,297.27,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16600800,303.55,303.15,285.15,0,0,303.2,1.0,1.0,0.0,303.71,303.15,285.15,0,0,303.3,1.0,1.0,0.0,303.67,303.15,285.15,0,0,303.27,1.0,1.0,0.0,303.53,303.15,285.15,0,0,303.18,1.0,1.0,0.0,303.37,303.15,285.15,0,0,302.93,1.0,1.0,0.0,303.07,303.15,298.15,295.18,303.16,303.17,302.48,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.39,410.0,0.0,0,0.0,0,284.04,289.96,297.27,297.27,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16601100,303.55,303.15,285.15,0,0,303.2,1.0,1.0,0.0,303.7,303.15,285.15,0,0,303.3,1.0,1.0,0.0,303.66,303.15,285.15,0,0,303.27,1.0,1.0,0.0,303.53,303.15,285.15,0,0,303.18,1.0,1.0,0.0,303.36,303.15,285.15,0,0,302.93,1.0,1.0,0.0,303.07,303.15,298.15,295.18,303.17,303.17,302.48,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.39,410.0,0.0,0,0.0,0,284.04,289.96,297.27,297.27,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16601400,303.54,303.15,285.15,0,0,303.2,1.0,1.0,0.0,303.7,303.15,285.15,0,0,303.3,1.0,1.0,0.0,303.66,303.15,285.15,0,0,303.27,1.0,1.0,0.0,303.53,303.15,285.15,0,0,303.18,1.0,1.0,0.0,303.36,303.15,285.15,0,0,302.93,1.0,1.0,0.0,303.07,303.15,298.15,295.18,303.17,303.17,302.48,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.38,410.0,0.0,0,0.0,0,284.04,289.96,297.27,297.27,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16601700,303.54,303.15,285.15,0,0,303.2,1.0,1.0,0.0,303.7,303.15,285.15,0,0,303.3,1.0,1.0,0.0,303.66,303.15,285.15,0,0,303.27,1.0,1.0,0.0,303.53,303.15,285.15,0,0,303.18,1.0,1.0,0.0,303.36,303.15,285.15,0,0,302.93,1.0,1.0,0.0,303.07,303.15,298.15,295.18,303.17,303.17,302.48,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.38,410.0,0.0,0,0.0,0,284.04,289.96,297.27,297.27,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16602000,303.54,303.15,285.15,0,0,303.2,1.0,1.0,0.0,303.69,303.15,285.15,0,0,303.3,1.0,1.0,0.0,303.66,303.15,285.15,0,0,303.27,1.0,1.0,0.0,303.52,303.15,285.15,0,0,303.18,1.0,1.0,0.0,303.36,303.15,285.15,0,0,302.93,1.0,1.0,0.0,303.07,303.15,298.15,295.19,303.17,303.17,302.48,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.37,410.0,0.0,0,0.0,0,284.04,289.96,297.27,297.27,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16602300,303.54,303.15,285.15,0,0,303.2,1.0,1.0,0.0,303.69,303.15,285.15,0,0,303.3,1.0,1.0,0.0,303.65,303.15,285.15,0,0,303.27,1.0,1.0,0.0,303.52,303.15,285.15,0,0,303.18,1.0,1.0,0.0,303.36,303.15,285.15,0,0,302.93,1.0,1.0,0.0,303.07,303.15,298.15,295.2,303.17,303.17,302.48,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.37,410.0,0.0,0,0.0,0,284.04,289.96,297.27,297.27,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16602600,303.53,303.15,285.15,0,0,303.2,1.0,1.0,0.0,303.69,303.15,285.15,0,0,303.3,1.0,1.0,0.0,303.65,303.15,285.15,0,0,303.27,1.0,1.0,0.0,303.52,303.15,285.15,0,0,303.18,1.0,1.0,0.0,303.36,303.15,285.15,0,0,302.93,1.0,1.0,0.0,303.06,303.15,298.15,295.22,303.17,303.17,302.48,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.37,410.0,0.0,0,0.0,0,284.04,289.96,297.27,297.27,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16602900,303.53,303.15,285.15,0,0,303.2,1.0,1.0,0.0,303.68,303.15,285.15,0,0,303.29,1.0,1.0,0.0,303.65,303.15,285.15,0,0,303.27,1.0,1.0,0.0,303.51,303.15,285.15,0,0,303.18,1.0,1.0,0.0,303.36,303.15,285.15,0,0,302.93,1.0,1.0,0.0,303.06,303.15,298.15,295.23,303.17,303.17,302.48,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.37,410.0,0.0,0,0.0,0,284.04,289.96,297.27,297.27,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16603200,303.53,303.15,285.15,0,0,303.2,1.0,1.0,0.0,303.68,303.15,285.15,0,0,303.29,1.0,1.0,0.0,303.64,303.15,285.15,0,0,303.27,1.0,1.0,0.0,303.51,303.15,285.15,0,0,303.18,1.0,1.0,0.0,303.36,303.15,285.15,0,0,302.92,1.0,1.0,0.0,303.06,303.15,298.15,295.25,303.17,303.17,302.48,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.38,410.0,0.0,0,0.0,0,284.04,289.96,297.27,297.27,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16603500,303.52,303.15,285.15,0,0,303.2,1.0,1.0,0.0,303.68,303.15,285.15,0,0,303.29,1.0,1.0,0.0,303.64,303.15,285.15,0,0,303.27,1.0,1.0,0.0,303.51,303.15,285.15,0,0,303.18,1.0,1.0,0.0,303.36,303.15,285.15,0,0,302.92,1.0,1.0,0.0,303.06,303.15,298.13,295.26,303.17,303.17,302.48,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.39,410.0,0.0,0,0.0,0,284.04,289.96,297.27,297.27,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16603800,303.52,303.15,285.15,0,0,303.2,1.0,1.0,0.0,303.67,303.15,285.15,0,0,303.29,1.0,1.0,0.0,303.64,303.15,285.15,0,0,303.27,1.0,1.0,0.0,303.51,303.15,285.15,0,0,303.18,1.0,1.0,0.0,303.35,303.15,285.15,0,0,302.92,1.0,1.0,0.0,303.06,303.15,298.08,295.26,303.17,303.17,302.48,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.4,410.0,0.0,0,0.0,0,284.04,289.96,297.27,297.27,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16604100,303.51,303.15,285.15,0,0,303.2,1.0,1.0,0.0,303.67,303.15,285.15,0,0,303.29,1.0,1.0,0.0,303.63,303.15,285.15,0,0,303.27,1.0,1.0,0.0,303.5,303.15,285.15,0,0,303.18,1.0,1.0,0.0,303.35,303.15,285.15,0,0,302.92,1.0,1.0,0.0,303.06,303.15,297.99,295.25,303.17,303.17,302.48,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.43,410.0,0.0,0,0.0,0,284.04,289.96,297.27,297.27,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16604400,303.51,303.15,285.15,0,0,303.2,1.0,1.0,0.0,303.67,303.15,285.15,0,0,303.29,1.0,1.0,0.0,303.63,303.15,285.15,0,0,303.27,1.0,1.0,0.0,303.5,303.15,285.15,0,0,303.18,1.0,1.0,0.0,303.35,303.15,285.15,0,0,302.92,1.0,1.0,0.0,303.06,303.15,297.89,295.22,303.17,303.17,302.48,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.46,410.0,0.0,0,0.0,0,284.04,289.96,297.27,297.27,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16604700,303.5,303.15,285.15,0,0,303.2,1.0,1.0,0.0,303.66,303.15,285.15,0,0,303.29,1.0,1.0,0.0,303.63,303.15,285.15,0,0,303.27,1.0,1.0,0.0,303.49,303.15,285.15,0,0,303.18,1.0,1.0,0.0,303.35,303.15,285.15,0,0,302.92,1.0,1.0,0.0,303.06,303.15,297.77,295.19,303.17,303.17,302.48,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.49,410.0,0.0,0,0.0,0,284.04,289.96,297.27,297.27,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16605000,303.49,303.15,285.15,0,0,303.2,1.0,1.0,0.0,303.66,303.15,285.15,0,0,303.29,1.0,1.0,0.0,303.62,303.15,285.15,0,0,303.27,1.0,1.0,0.0,303.49,303.15,285.15,0,0,303.18,1.0,1.0,0.0,303.35,303.15,285.15,0,0,302.92,1.0,1.0,0.0,303.06,303.15,297.65,295.15,303.17,303.17,302.48,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.51,410.0,0.0,0,0.0,0,284.04,289.96,297.27,297.27,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16605300,303.48,303.15,285.15,0,0,303.2,1.0,1.0,0.0,303.65,303.15,285.15,0,0,303.29,1.0,1.0,0.0,303.62,303.15,285.15,0,0,303.27,1.0,1.0,0.0,303.49,303.15,285.15,0,0,303.18,1.0,1.0,0.0,303.35,303.15,285.15,0,0,302.92,1.0,1.0,0.0,303.06,303.15,297.53,295.12,303.17,303.17,302.48,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.51,410.0,0.0,0,0.0,0,284.04,289.96,297.27,297.27,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16605600,303.48,303.15,285.15,0,0,303.2,1.0,1.0,0.0,303.65,303.15,285.15,0,0,303.29,1.0,1.0,0.0,303.61,303.15,285.15,0,0,303.27,1.0,1.0,0.0,303.48,303.15,285.15,0,0,303.18,1.0,1.0,0.0,303.34,303.15,285.15,0,0,302.92,1.0,1.0,0.0,303.06,303.15,297.41,295.08,303.17,303.17,302.48,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.51,410.0,0.0,0,0.0,0,284.04,289.96,297.27,297.27,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16605900,303.47,303.15,285.15,0,0,303.2,1.0,1.0,0.0,303.64,303.15,285.15,0,0,303.29,1.0,1.0,0.0,303.61,303.15,285.15,0,0,303.27,1.0,1.0,0.0,303.48,303.15,285.15,0,0,303.18,1.0,1.0,0.0,303.34,303.15,285.15,0,0,302.92,1.0,1.0,0.0,303.06,303.15,297.31,295.04,303.17,303.17,302.48,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.51,410.0,0.0,0,0.0,0,284.04,289.96,297.27,297.27,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16606200,303.46,303.15,285.15,0,0,303.2,1.0,1.0,0.0,303.63,303.15,285.15,0,0,303.29,1.0,1.0,0.0,303.6,303.15,285.15,0,0,303.27,1.0,1.0,0.0,303.47,303.15,285.15,0,0,303.18,1.0,1.0,0.0,303.34,303.15,285.15,0,0,302.92,1.0,1.0,0.0,303.06,303.15,297.22,295.01,303.17,303.17,302.48,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.51,410.0,0.0,0,0.0,0,284.04,289.96,297.27,297.27,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16606500,303.46,303.15,285.15,0,0,303.2,1.0,1.0,0.0,303.62,303.15,285.15,0,0,303.29,1.0,1.0,0.0,303.6,303.15,285.15,0,0,303.27,1.0,1.0,0.0,303.47,303.15,285.15,0,0,303.18,1.0,1.0,0.0,303.34,303.15,285.15,0,0,302.92,1.0,1.0,0.0,303.06,303.15,297.17,295.0,303.17,303.17,302.48,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.52,410.0,0.0,0,0.0,0,284.04,289.96,297.27,297.27,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16606800,303.45,303.15,285.15,0,0,303.2,1.0,1.0,0.0,303.61,303.15,285.15,0,0,303.29,1.0,1.0,0.0,303.6,303.15,285.15,0,0,303.27,1.0,1.0,0.0,303.47,303.15,285.15,0,0,303.18,1.0,1.0,0.0,303.34,303.15,285.15,0,0,302.92,1.0,1.0,0.0,303.06,303.15,297.15,294.99,303.17,303.17,302.48,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.53,410.0,0.0,0,0.0,0,284.04,289.96,297.27,297.27,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16607100,303.45,303.15,285.15,0,0,303.2,1.0,1.0,0.0,303.61,303.15,285.15,0,0,303.29,1.0,1.0,0.0,303.59,303.15,285.15,0,0,303.27,1.0,1.0,0.0,303.46,303.15,285.15,0,0,303.18,1.0,1.0,0.0,303.33,303.15,285.15,0,0,302.92,1.0,1.0,0.0,303.06,303.15,297.17,294.99,303.17,303.17,302.48,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.54,410.0,0.0,0,0.0,0,284.04,289.96,297.27,297.27,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16607400,303.45,303.15,285.15,0,0,303.2,1.0,1.0,0.0,303.6,303.15,285.15,0,0,303.29,1.0,1.0,0.0,303.59,303.15,285.15,0,0,303.27,1.0,1.0,0.0,303.46,303.15,285.15,0,0,303.18,1.0,1.0,0.0,303.33,303.15,285.15,0,0,302.92,1.0,1.0,0.0,303.06,303.15,297.22,295.01,303.17,303.17,302.48,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.56,410.0,0.0,0,0.0,0,284.04,289.96,297.27,297.27,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16607700,303.45,303.15,285.15,0,0,303.2,1.0,1.0,0.0,303.6,303.15,285.15,0,0,303.29,1.0,1.0,0.0,303.59,303.15,285.15,0,0,303.27,1.0,1.0,0.0,303.46,303.15,285.15,0,0,303.18,1.0,1.0,0.0,303.33,303.15,285.15,0,0,302.92,1.0,1.0,0.0,303.06,303.15,297.29,295.03,303.17,303.17,302.48,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.57,410.0,0.0,0,0.0,0,284.04,289.96,297.27,297.27,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16608000,303.45,303.15,285.15,0,0,303.2,1.0,1.0,0.0,303.6,303.15,285.15,0,0,303.29,1.0,1.0,0.0,303.59,303.15,285.15,0,0,303.27,1.0,1.0,0.0,303.46,303.15,285.15,0,0,303.18,1.0,1.0,0.0,303.33,303.15,285.15,0,0,302.92,1.0,1.0,0.0,303.06,303.15,297.38,295.05,303.17,303.18,302.48,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.59,410.0,0.0,0,0.0,0,284.04,289.96,297.27,297.27,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16608300,303.45,303.15,285.15,0,0,303.2,1.0,1.0,0.0,303.6,303.15,285.15,0,0,303.29,1.0,1.0,0.0,303.59,303.15,285.15,0,0,303.27,1.0,1.0,0.0,303.47,303.15,285.15,0,0,303.18,1.0,1.0,0.0,303.33,303.15,285.15,0,0,302.92,1.0,1.0,0.0,303.06,303.15,297.49,295.08,303.17,303.18,302.48,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.61,410.0,0.0,0,0.0,0,284.04,289.96,297.27,297.27,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16608600,303.46,303.15,285.15,0,0,303.2,1.0,1.0,0.0,303.6,303.15,285.15,0,0,303.29,1.0,1.0,0.0,303.59,303.15,285.15,0,0,303.27,1.0,1.0,0.0,303.47,303.15,285.15,0,0,303.18,1.0,1.0,0.0,303.33,303.15,285.15,0,0,302.92,1.0,1.0,0.0,303.06,303.15,297.61,295.11,303.17,303.18,302.48,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.64,410.0,0.0,0,0.0,0,284.04,289.96,297.27,297.27,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16608900,303.46,303.15,285.15,0,0,303.2,1.0,1.0,0.0,303.6,303.15,285.15,0,0,303.29,1.0,1.0,0.0,303.59,303.15,285.15,0,0,303.27,1.0,1.0,0.0,303.47,303.15,285.15,0,0,303.18,1.0,1.0,0.0,303.33,303.15,285.15,0,0,302.92,1.0,1.0,0.0,303.06,303.15,297.73,295.14,303.17,303.18,302.48,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.66,410.0,0.0,0,0.0,0,284.04,289.96,297.27,297.27,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16609200,303.47,303.15,285.15,0,0,303.19,1.0,1.0,0.0,303.6,303.15,285.15,0,0,303.29,1.0,1.0,0.0,303.59,303.15,285.15,0,0,303.27,1.0,1.0,0.0,303.48,303.15,285.15,0,0,303.17,1.0,1.0,0.0,303.34,303.15,285.15,0,0,302.92,1.0,1.0,0.0,303.06,303.15,297.84,295.17,303.18,303.18,302.48,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.69,410.0,0.0,0,0.0,0,284.04,289.96,297.27,297.27,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16609500,303.48,303.15,285.15,0,0,303.19,1.0,1.0,0.0,303.61,303.15,285.15,0,0,303.29,1.0,1.0,0.0,303.6,303.15,285.15,0,0,303.27,1.0,1.0,0.0,303.48,303.15,285.15,0,0,303.17,1.0,1.0,0.0,303.34,303.15,285.15,0,0,302.92,1.0,1.0,0.0,303.06,303.15,297.95,295.2,303.18,303.18,302.48,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.71,410.0,0.0,0,0.0,0,284.04,289.96,297.27,297.27,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16609800,303.49,303.15,285.15,0,0,303.19,1.0,1.0,0.0,303.61,303.15,285.15,0,0,303.29,1.0,1.0,0.0,303.6,303.15,285.15,0,0,303.27,1.0,1.0,0.0,303.49,303.15,285.15,0,0,303.17,1.0,1.0,0.0,303.34,303.15,285.15,0,0,302.92,1.0,1.0,0.0,303.06,303.15,298.04,295.22,303.18,303.18,302.48,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.74,410.0,0.0,0,0.0,0,284.04,289.96,297.27,297.27,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16610100,303.51,303.15,285.15,0,0,303.19,1.0,1.0,0.0,303.62,303.15,285.15,0,0,303.29,1.0,1.0,0.0,303.6,303.15,285.15,0,0,303.27,1.0,1.0,0.0,303.5,303.15,285.15,0,0,303.17,1.0,1.0,0.0,303.34,303.15,285.15,0,0,302.92,1.0,1.0,0.0,303.06,303.15,298.11,295.24,303.18,303.18,302.48,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.77,410.0,0.0,0,0.0,0,284.04,289.96,297.27,297.27,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16610400,303.52,303.15,285.15,0,0,303.19,1.0,1.0,0.0,303.62,303.15,285.15,0,0,303.29,1.0,1.0,0.0,303.61,303.15,285.15,0,0,303.27,1.0,1.0,0.0,303.51,303.15,285.15,0,0,303.17,1.0,1.0,0.0,303.35,303.15,285.15,0,0,302.92,1.0,1.0,0.0,303.06,303.15,298.15,295.25,303.18,303.18,302.48,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.81,410.0,0.0,0,0.0,0,284.04,289.96,297.27,297.27,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16610700,303.54,303.15,285.15,0,0,303.19,1.0,1.0,0.0,303.63,303.15,285.15,0,0,303.29,1.0,1.0,0.0,303.62,303.15,285.15,0,0,303.27,1.0,1.0,0.0,303.52,303.15,285.15,0,0,303.17,1.0,1.0,0.0,303.35,303.15,285.15,0,0,302.92,1.0,1.0,0.0,303.06,303.15,298.17,295.26,303.18,303.18,302.48,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.86,410.0,0.0,0,0.0,0,284.04,289.96,297.27,297.27,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16611000,303.56,303.15,285.15,0,0,303.19,1.0,1.0,0.0,303.64,303.15,285.15,0,0,303.29,1.0,1.0,0.0,303.62,303.15,285.15,0,0,303.27,1.0,1.0,0.0,303.53,303.15,285.15,0,0,303.17,1.0,1.0,0.0,303.36,303.15,285.15,0,0,302.92,1.0,1.0,0.0,303.06,303.15,298.18,295.27,303.18,303.18,302.48,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.94,410.0,0.0,0,0.0,0,284.04,289.96,297.27,297.27,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16611300,303.57,303.15,285.15,0,0,303.19,1.0,1.0,0.0,303.65,303.15,285.15,0,0,303.29,1.0,1.0,0.0,303.63,303.15,285.15,0,0,303.27,1.0,1.0,0.0,303.54,303.15,285.15,0,0,303.17,1.0,1.0,0.0,303.37,303.15,285.15,0,0,302.92,1.0,1.0,0.0,303.06,303.15,298.17,295.27,303.18,303.18,302.48,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-1.04,410.0,0.0,0,0.0,0,284.04,289.96,297.27,297.27,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16611600,303.59,303.15,285.15,0,0,303.19,1.0,1.0,0.0,303.66,303.15,285.15,0,0,303.29,1.0,1.0,0.0,303.64,303.15,285.15,0,0,303.27,1.0,1.0,0.0,303.56,303.15,285.15,0,0,303.17,1.0,1.0,0.0,303.37,303.15,285.15,0,0,302.92,1.0,1.0,0.0,303.06,303.15,298.16,295.27,303.18,303.18,302.48,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-1.16,410.0,0.0,0,0.0,0,284.04,289.96,297.27,297.27,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16611900,303.61,303.15,285.15,0,0,303.19,1.0,1.0,0.0,303.67,303.15,285.15,0,0,303.29,1.0,1.0,0.0,303.65,303.15,285.15,0,0,303.27,1.0,1.0,0.0,303.57,303.15,285.15,0,0,303.17,1.0,1.0,0.0,303.38,303.15,285.15,0,0,302.92,1.0,1.0,0.0,303.06,303.15,298.15,295.28,303.18,303.18,302.48,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-1.3,410.0,0.0,0,0.0,0,284.04,289.96,297.27,297.27,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16612200,303.62,303.15,285.15,0,0,303.19,1.0,1.0,0.0,303.68,303.15,285.15,0,0,303.29,1.0,1.0,0.0,303.66,303.15,285.15,0,0,303.27,1.0,1.0,0.0,303.58,303.15,285.15,0,0,303.17,1.0,1.0,0.0,303.39,303.15,285.15,0,0,302.92,1.0,1.0,0.0,303.06,303.15,298.13,295.28,303.18,303.18,302.48,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-1.45,410.0,0.0,0,0.0,0,284.04,289.96,297.27,297.27,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16612500,303.64,303.15,285.15,0,0,303.19,1.0,1.0,0.0,303.69,303.15,285.15,0,0,303.29,1.0,1.0,0.0,303.67,303.15,285.15,0,0,303.27,1.0,1.0,0.0,303.59,303.15,285.15,0,0,303.17,1.0,1.0,0.0,303.39,303.15,285.15,0,0,302.92,1.0,1.0,0.0,303.06,303.15,298.11,295.28,303.18,303.18,302.48,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-1.6,410.0,0.0,0,0.0,0,284.04,289.96,297.27,297.27,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16612800,303.65,303.15,285.15,0,0,303.19,1.0,1.0,0.0,303.71,303.15,285.15,0,0,303.29,1.0,1.0,0.0,303.68,303.15,285.15,0,0,303.27,1.0,1.0,0.0,303.6,303.15,285.15,0,0,303.17,1.0,1.0,0.0,303.4,303.15,285.15,0,0,302.92,1.0,1.0,0.0,303.06,303.15,298.1,295.27,303.18,303.18,302.48,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-1.74,410.0,0.0,0,0.0,0,284.04,289.96,297.27,297.27,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16613100,303.67,303.15,285.15,0,0,303.19,1.0,1.0,0.0,303.72,303.15,285.15,0,0,303.29,1.0,1.0,0.0,303.69,303.15,285.15,0,0,303.27,1.0,1.0,0.0,303.61,303.15,285.15,0,0,303.17,1.0,1.0,0.0,303.41,303.15,285.15,0,0,302.92,1.0,1.0,0.0,303.06,303.15,298.1,295.27,303.18,303.18,302.48,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-1.86,410.0,0.0,0,0.0,0,284.04,289.96,297.27,297.27,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16613400,303.69,303.15,285.15,0,0,303.19,1.0,1.0,0.0,303.73,303.15,285.15,0,0,303.29,1.0,1.0,0.0,303.7,303.15,285.15,0,0,303.27,1.0,1.0,0.0,303.63,303.15,285.15,0,0,303.17,1.0,1.0,0.0,303.41,303.15,285.15,0,0,302.92,1.0,1.0,0.0,303.06,303.15,298.1,295.26,303.18,303.18,302.48,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-1.94,410.0,0.0,0,0.0,0,284.04,289.96,297.27,297.27,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16613700,303.7,303.15,285.15,0,0,303.19,1.0,1.0,0.0,303.74,303.15,285.15,0,0,303.29,1.0,1.0,0.0,303.71,303.15,285.15,0,0,303.27,1.0,1.0,0.0,303.64,303.15,285.15,0,0,303.17,1.0,1.0,0.0,303.42,303.15,285.15,0,0,302.92,1.0,1.0,0.0,303.06,303.15,298.12,295.26,303.18,303.18,302.48,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-1.98,410.0,0.0,0,0.0,0,284.04,289.96,297.27,297.27,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16614000,303.72,303.15,285.15,0,0,303.19,1.0,1.0,0.0,303.74,303.15,285.15,0,0,303.29,1.0,1.0,0.0,303.71,303.15,285.15,0,0,303.27,1.0,1.0,0.0,303.65,303.15,285.15,0,0,303.17,1.0,1.0,0.0,303.43,303.15,285.15,0,0,302.92,1.0,1.0,0.0,303.06,303.15,298.15,295.25,303.18,303.18,302.48,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-1.96,410.0,0.0,0,0.0,0,284.04,289.96,297.27,297.27,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16614300,303.75,303.15,285.15,0,0,303.19,1.0,1.0,0.0,303.75,303.15,285.15,0,0,303.29,1.0,1.0,0.0,303.72,303.15,285.15,0,0,303.27,1.0,1.0,0.0,303.66,303.15,285.15,0,0,303.17,1.0,1.0,0.0,303.44,303.15,285.15,0,0,302.92,1.0,1.0,0.0,303.06,303.15,298.2,295.25,303.18,303.18,302.48,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-1.9,410.0,0.0,0,0.0,0,284.04,289.96,297.27,297.27,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16614600,303.77,303.15,285.15,0,0,303.19,1.0,1.0,0.0,303.75,303.15,285.15,0,0,303.29,1.0,1.0,0.0,303.73,303.15,285.15,0,0,303.27,1.0,1.0,0.0,303.67,303.15,285.15,0,0,303.17,1.0,1.0,0.0,303.44,303.15,285.15,0,0,302.92,1.0,1.0,0.0,303.06,303.15,298.25,295.25,303.18,303.18,302.48,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-1.84,410.0,0.0,0,0.0,0,284.04,289.96,297.27,297.27,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16614900,303.79,303.15,285.15,0,0,303.19,1.0,1.0,0.0,303.76,303.15,285.15,0,0,303.29,1.0,1.0,0.0,303.74,303.15,285.15,0,0,303.27,1.0,1.0,0.0,303.68,303.15,285.15,0,0,303.17,1.0,1.0,0.0,303.45,303.15,285.15,0,0,302.92,1.0,1.0,0.0,303.06,303.15,298.31,295.26,303.18,303.18,302.48,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-1.77,410.0,0.0,0,0.0,0,284.04,289.96,297.27,297.27,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16615200,303.81,303.15,285.15,0,0,303.19,1.0,1.0,0.0,303.76,303.15,285.15,0,0,303.29,1.0,1.0,0.0,303.75,303.15,285.15,0,0,303.27,1.0,1.0,0.0,303.69,303.15,285.15,0,0,303.17,1.0,1.0,0.0,303.46,303.15,285.15,0,0,302.92,1.0,1.0,0.0,303.06,303.15,298.37,295.27,303.18,303.18,302.48,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-1.7,410.0,0.01,0,0.0,0,284.04,289.96,297.27,297.27,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16615500,303.83,303.15,285.15,0,0,303.2,1.0,1.0,0.0,303.77,303.15,285.15,0,0,303.29,1.0,1.0,0.0,303.76,303.15,285.15,0,0,303.27,1.0,1.0,0.0,303.7,303.15,285.15,0,0,303.17,1.0,1.0,0.0,303.46,303.15,285.15,0,0,302.92,1.0,1.0,0.0,303.06,303.15,298.45,295.29,303.18,303.18,302.48,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-1.64,410.0,0.01,0,0.0,0,284.04,289.96,297.27,297.27,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16615800,303.85,303.15,285.15,0,0,303.2,1.0,1.0,0.0,303.77,303.15,285.15,0,0,303.29,1.0,1.0,0.0,303.77,303.15,285.15,0,0,303.27,1.0,1.0,0.0,303.71,303.15,285.15,0,0,303.17,1.0,1.0,0.0,303.47,303.15,285.15,0,0,302.92,1.0,1.0,0.0,303.06,303.15,298.52,295.32,303.18,303.18,302.48,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-1.57,410.0,0.0,0,0.0,0,284.04,289.96,297.27,297.27,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16616100,303.88,303.15,285.15,0,0,303.19,1.0,1.0,0.0,303.78,303.15,285.15,0,0,303.29,1.0,1.0,0.0,303.78,303.15,285.15,0,0,303.27,1.0,1.0,0.0,303.72,303.15,285.15,0,0,303.17,1.0,1.0,0.0,303.48,303.15,285.15,0,0,302.92,1.0,1.0,0.0,303.06,303.15,298.61,295.35,303.18,303.18,302.48,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-1.5,410.0,0.0,0,0.0,0,284.04,289.96,297.27,297.27,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16616400,303.9,303.15,285.15,0,0,303.19,1.0,1.0,0.0,303.79,303.15,285.15,0,0,303.29,1.0,1.0,0.0,303.79,303.15,285.15,0,0,303.27,1.0,1.0,0.0,303.73,303.15,285.15,0,0,303.17,1.0,1.0,0.0,303.48,303.15,285.15,0,0,302.92,1.0,1.0,0.0,303.06,303.15,298.71,295.39,303.18,303.18,302.48,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-1.43,410.0,0.0,0,0.0,0,284.04,289.96,297.27,297.27,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16616700,303.92,303.15,285.15,0,0,303.19,1.0,1.0,0.0,303.79,303.15,285.15,0,0,303.29,1.0,1.0,0.0,303.8,303.15,285.15,0,0,303.27,1.0,1.0,0.0,303.74,303.15,285.15,0,0,303.17,1.0,1.0,0.0,303.49,303.15,285.15,0,0,302.92,1.0,1.0,0.0,303.06,303.15,298.81,295.44,303.18,303.18,302.48,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-1.36,410.0,0.0,0,0.0,0,284.04,289.96,297.27,297.27,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16617000,303.94,303.15,285.15,0,0,303.19,1.0,1.0,0.0,303.8,303.15,285.15,0,0,303.29,1.0,1.0,0.0,303.81,303.15,285.15,0,0,303.27,1.0,1.0,0.0,303.74,303.15,285.15,0,0,303.17,1.0,1.0,0.0,303.5,303.15,285.15,0,0,302.92,1.0,1.0,0.0,303.06,303.15,298.91,295.49,303.18,303.18,302.48,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-1.29,410.0,0.0,0,0.0,0,284.04,289.96,297.27,297.27,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16617300,303.97,303.15,285.15,0,0,303.19,1.0,1.0,0.0,303.81,303.15,285.15,0,0,303.29,1.0,1.0,0.0,303.82,303.15,285.15,0,0,303.27,1.0,1.0,0.0,303.76,303.15,285.15,0,0,303.17,1.0,1.0,0.0,303.51,303.15,285.15,0,0,302.92,1.0,1.0,0.0,303.06,303.15,299.03,295.55,303.18,303.18,302.48,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-1.23,410.0,0.0,0,0.0,0,284.04,289.96,297.27,297.27,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16617600,303.99,303.15,285.15,0,0,303.19,1.0,1.0,0.0,303.82,303.15,285.15,0,0,303.29,1.0,1.0,0.0,303.83,303.15,285.15,0,0,303.27,1.0,1.0,0.0,303.77,303.15,285.15,0,0,303.17,1.0,1.0,0.0,303.52,303.15,285.15,0,0,302.92,1.0,1.0,0.0,303.06,303.15,299.15,295.61,303.18,303.18,302.48,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-1.17,410.0,0.0,0,0.0,0,284.04,289.96,297.27,297.27,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16617900,304.02,303.15,285.15,0,0,303.19,1.0,1.0,0.0,303.83,303.15,285.15,0,0,303.29,1.0,1.0,0.0,303.84,303.15,285.15,0,0,303.27,1.0,1.0,0.0,303.78,303.15,285.15,0,0,303.17,1.0,1.0,0.0,303.53,303.15,285.15,0,0,302.92,1.0,1.0,0.0,303.06,303.15,299.29,295.69,303.18,303.18,302.48,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-1.11,410.0,0.0,0,0.0,0,284.04,289.96,297.27,297.27,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16618200,304.05,303.15,285.15,0,0,303.19,1.0,1.0,0.0,303.84,303.15,285.15,0,0,303.29,1.0,1.0,0.0,303.85,303.15,285.15,0,0,303.27,1.0,1.0,0.0,303.79,303.15,285.15,0,0,303.17,1.0,1.0,0.0,303.53,303.15,285.15,0,0,302.92,1.0,1.0,0.0,303.06,303.15,299.44,295.78,303.18,303.18,302.48,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-1.05,410.0,0.0,0,0.0,0,284.04,289.96,297.27,297.27,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16618500,304.07,303.15,285.15,0,0,303.19,1.0,1.0,0.0,303.85,303.15,285.15,0,0,303.29,1.0,1.0,0.0,303.86,303.15,285.15,0,0,303.27,1.0,1.0,0.0,303.8,303.15,285.15,0,0,303.17,1.0,1.0,0.0,303.54,303.15,285.15,0,0,302.92,1.0,1.0,0.0,303.06,303.15,299.62,295.89,303.18,303.18,302.48,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.99,410.0,0.0,0,0.0,0,284.04,289.96,297.27,297.27,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16618800,304.1,303.15,285.15,0,0,303.19,1.0,1.0,0.0,303.86,303.15,285.15,0,0,303.29,1.0,1.0,0.0,303.87,303.15,285.15,0,0,303.27,1.0,1.0,0.0,303.81,303.15,285.15,0,0,303.17,1.0,1.0,0.0,303.55,303.15,285.15,0,0,302.92,1.0,1.0,0.0,303.06,303.15,299.8,296.01,303.18,303.18,302.48,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.94,410.0,0.0,0,0.0,0,284.04,289.96,297.27,297.27,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16619100,304.13,303.15,285.15,0,0,303.19,1.0,1.0,0.0,303.88,303.15,285.15,0,0,303.29,1.0,1.0,0.0,303.88,303.15,285.15,0,0,303.27,1.0,1.0,0.0,303.82,303.15,285.15,0,0,303.17,1.0,1.0,0.0,303.56,303.15,285.15,0,0,302.92,1.0,1.0,0.0,303.06,303.15,300.0,296.14,303.18,303.18,302.48,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.9,410.0,0.0,0,0.0,0,284.04,289.96,297.27,297.27,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16619400,304.16,303.15,285.15,0,0,303.19,1.0,1.0,0.0,303.89,303.15,285.15,0,0,303.29,1.0,1.0,0.0,303.89,303.15,285.15,0,0,303.27,1.0,1.0,0.0,303.84,303.15,285.15,0,0,303.17,1.0,1.0,0.0,303.57,303.15,285.15,0,0,302.92,1.0,1.0,0.0,303.06,303.15,300.19,296.27,303.18,303.18,302.48,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.86,410.0,0.0,0,0.0,0,284.04,289.96,297.27,297.27,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16619700,304.19,303.15,285.15,0,0,303.19,1.0,1.0,0.0,303.91,303.15,285.15,0,0,303.29,1.0,1.0,0.0,303.9,303.15,285.15,0,0,303.27,1.0,1.0,0.0,303.85,303.15,285.15,0,0,303.17,1.0,1.0,0.0,303.58,303.15,285.15,0,0,302.92,1.0,1.0,0.0,303.06,303.15,300.38,296.39,303.18,303.18,302.48,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.83,410.0,0.0,0,0.0,0,284.04,289.96,297.27,297.27,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16620000,304.22,303.15,285.15,0,0,303.19,1.0,1.0,0.0,303.92,303.15,285.15,0,0,303.29,1.0,1.0,0.0,303.91,303.15,285.15,0,0,303.27,1.0,1.0,0.0,303.86,303.15,285.15,0,0,303.17,1.0,1.0,0.0,303.6,303.15,285.15,0,0,302.92,1.0,1.0,0.0,303.06,303.15,300.57,296.51,303.18,303.18,302.48,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.8,410.0,0.0,0,0.0,0,284.04,289.96,297.27,297.27,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16620300,304.24,303.15,285.15,0,0,303.19,1.0,1.0,0.0,303.94,303.15,285.15,0,0,303.29,1.0,1.0,0.0,303.92,303.15,285.15,0,0,303.27,1.0,1.0,0.0,303.87,303.15,285.15,0,0,303.17,1.0,1.0,0.0,303.61,303.15,285.15,0,0,302.92,1.0,1.0,0.0,303.06,303.15,300.74,296.62,303.18,303.18,302.48,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.78,410.0,0.0,0,0.0,0,284.04,289.96,297.27,297.27,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16620600,304.27,303.15,285.15,0,0,303.19,1.0,1.0,0.0,303.95,303.15,285.15,0,0,303.29,1.0,1.0,0.0,303.94,303.15,285.15,0,0,303.27,1.0,1.0,0.0,303.88,303.15,285.15,0,0,303.17,1.0,1.0,0.0,303.62,303.15,285.15,0,0,302.92,1.0,1.0,0.0,303.06,303.15,300.9,296.71,303.18,303.18,302.48,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.77,410.0,0.0,0,0.0,0,284.04,289.96,297.27,297.27,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16620900,304.29,303.15,285.15,0,0,303.19,1.0,1.0,0.0,303.97,303.15,285.15,0,0,303.29,1.0,1.0,0.0,303.95,303.15,285.15,0,0,303.27,1.0,1.0,0.0,303.9,303.15,285.15,0,0,303.17,1.0,1.0,0.0,303.63,303.15,285.15,0,0,302.92,1.0,1.0,0.0,303.06,303.15,301.04,296.78,303.18,303.18,302.48,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.76,410.0,0.0,0,0.0,0,284.04,289.96,297.27,297.27,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16621200,304.31,303.15,285.15,0,0,303.19,1.0,1.0,0.0,303.98,303.15,285.15,0,0,303.29,1.0,1.0,0.0,303.96,303.15,285.15,0,0,303.27,1.0,1.0,0.0,303.91,303.15,285.15,0,0,303.17,1.0,1.0,0.0,303.64,303.15,285.15,0,0,302.92,1.0,1.0,0.0,303.06,303.15,301.15,296.83,303.18,303.18,302.48,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.76,410.0,0.0,0,0.0,0,284.04,289.96,297.27,297.27,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16621500,304.33,303.15,285.15,0,0,303.19,1.0,1.0,0.0,304.0,303.15,285.15,0,0,303.29,1.0,1.0,0.0,303.97,303.15,285.15,0,0,303.27,1.0,1.0,0.0,303.92,303.15,285.15,0,0,303.17,1.0,1.0,0.0,303.64,303.15,285.15,0,0,302.92,1.0,1.0,0.0,303.06,303.15,301.24,296.87,303.18,303.18,302.48,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.77,410.0,0.0,0,0.0,0,284.04,289.96,297.27,297.27,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16621800,304.34,303.15,285.15,0,0,303.19,1.0,1.0,0.0,304.01,303.15,285.15,0,0,303.29,1.0,1.0,0.0,303.98,303.15,285.15,0,0,303.27,1.0,1.0,0.0,303.93,303.15,285.15,0,0,303.17,1.0,1.0,0.0,303.65,303.15,285.15,0,0,302.92,1.0,1.0,0.0,303.06,303.15,301.33,296.89,303.18,303.18,302.48,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.76,410.0,0.0,0,0.0,0,284.04,289.96,297.27,297.27,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16622100,304.36,303.15,285.15,0,0,303.19,1.0,1.0,0.0,304.03,303.15,285.15,0,0,303.29,1.0,1.0,0.0,303.99,303.15,285.15,0,0,303.27,1.0,1.0,0.0,303.94,303.15,285.15,0,0,303.17,1.0,1.0,0.0,303.66,303.15,285.15,0,0,302.92,1.0,1.0,0.0,303.06,303.15,301.42,296.92,303.18,303.18,302.48,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.76,410.0,0.0,0,0.0,0,284.04,289.96,297.27,297.27,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16622400,304.37,303.15,285.15,0,0,303.19,1.0,1.0,0.0,304.05,303.15,285.15,0,0,303.29,1.0,1.0,0.0,304.0,303.15,285.15,0,0,303.27,1.0,1.0,0.0,303.95,303.15,285.15,0,0,303.17,1.0,1.0,0.0,303.67,303.15,285.15,0,0,302.92,1.0,1.0,0.0,303.06,303.15,301.5,296.94,303.18,303.18,302.48,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.76,410.0,0.0,0,0.0,0,284.04,289.96,297.27,297.27,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16622700,304.38,303.15,285.15,0,0,303.19,1.0,1.0,0.0,304.06,303.15,285.15,0,0,303.29,1.0,1.0,0.0,304.01,303.15,285.15,0,0,303.27,1.0,1.0,0.0,303.96,303.15,285.15,0,0,303.17,1.0,1.0,0.0,303.68,303.15,285.15,0,0,302.92,1.0,1.0,0.0,303.06,303.15,301.58,296.96,303.18,303.18,302.48,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.77,410.0,0.0,0,0.0,0,284.04,289.96,297.27,297.27,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16623000,304.4,303.15,285.15,0,0,303.19,1.0,1.0,0.0,304.08,303.15,285.15,0,0,303.29,1.0,1.0,0.0,304.02,303.15,285.15,0,0,303.27,1.0,1.0,0.0,303.97,303.15,285.15,0,0,303.17,1.0,1.0,0.0,303.69,303.15,285.15,0,0,302.92,1.0,1.0,0.0,303.06,303.15,301.65,296.97,303.18,303.18,302.48,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.79,410.0,0.0,0,0.0,0,284.04,289.96,297.27,297.27,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16623300,304.41,303.15,285.15,0,0,303.19,1.0,1.0,0.0,304.1,303.15,285.15,0,0,303.29,1.0,1.0,0.0,304.03,303.15,285.15,0,0,303.27,1.0,1.0,0.0,303.98,303.15,285.15,0,0,303.17,1.0,1.0,0.0,303.7,303.15,285.15,0,0,302.92,1.0,1.0,0.0,303.06,303.15,301.73,296.99,303.18,303.18,302.48,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.82,410.0,0.0,0,0.0,0,284.04,289.96,297.27,297.27,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16623600,304.43,303.15,285.15,0,0,303.19,1.0,1.0,0.0,304.12,303.15,285.15,0,0,303.29,1.0,1.0,0.0,304.04,303.15,285.15,0,0,303.27,1.0,1.0,0.0,303.99,303.15,285.15,0,0,303.17,1.0,1.0,0.0,303.7,303.15,285.15,0,0,302.92,1.0,1.0,0.0,303.06,303.15,301.81,297.0,303.18,303.18,302.48,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.84,410.0,0.0,0,0.0,0,284.04,289.96,297.27,297.27,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16623900,304.44,303.15,285.15,0,0,303.19,1.0,1.0,0.0,304.13,303.15,285.15,0,0,303.29,1.0,1.0,0.0,304.05,303.15,285.15,0,0,303.27,1.0,1.0,0.0,304.01,303.15,285.15,0,0,303.17,1.0,1.0,0.0,303.71,303.15,285.15,0,0,302.92,1.0,1.0,0.0,303.06,303.15,301.89,297.02,303.18,303.18,302.48,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.84,410.0,0.0,0,0.0,0,284.04,289.96,297.27,297.27,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16624200,304.46,303.15,285.15,0,0,303.19,1.0,1.0,0.0,304.16,303.15,285.15,0,0,303.29,1.0,1.0,0.0,304.06,303.15,285.15,0,0,303.27,1.0,1.0,0.0,304.02,303.15,285.15,0,0,303.17,1.0,1.0,0.0,303.72,303.15,285.15,0,0,302.92,1.0,1.0,0.0,303.06,303.15,301.97,297.04,303.18,303.18,302.48,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.81,410.0,0.0,0,0.0,0,284.04,289.96,297.27,297.27,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16624500,304.48,303.15,285.15,0,0,303.19,1.0,1.0,0.0,304.18,303.15,285.15,0,0,303.29,1.0,1.0,0.0,304.07,303.15,285.15,0,0,303.27,1.0,1.0,0.0,304.03,303.15,285.15,0,0,303.17,1.0,1.0,0.0,303.73,303.15,285.15,0,0,302.92,1.0,1.0,0.0,303.06,303.15,302.06,297.07,303.18,303.18,302.48,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.78,410.0,0.0,0,0.0,0,284.04,289.96,297.27,297.27,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16624800,304.5,303.15,285.15,0,0,303.19,1.0,1.0,0.0,304.2,303.15,285.15,0,0,303.29,1.0,1.0,0.0,304.09,303.15,285.15,0,0,303.27,1.0,1.0,0.0,304.05,303.15,285.15,0,0,303.17,1.0,1.0,0.0,303.75,303.15,285.15,0,0,302.92,1.0,1.0,0.0,303.06,303.15,302.15,297.09,303.18,303.18,302.48,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.77,410.0,0.0,0,0.0,0,284.04,289.96,297.27,297.27,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16625100,304.53,303.15,285.15,0,0,303.19,1.0,1.0,0.0,304.23,303.15,285.15,0,0,303.29,1.0,1.0,0.0,304.1,303.15,285.15,0,0,303.27,1.0,1.0,0.0,304.07,303.15,285.15,0,0,303.17,1.0,1.0,0.0,303.76,303.15,285.15,0,0,302.92,1.0,1.0,0.0,303.06,303.15,302.25,297.13,303.18,303.18,302.48,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.82,410.0,0.0,0,0.0,0,284.04,289.96,297.27,297.27,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16625400,304.56,303.15,285.15,0,0,303.19,1.0,1.0,0.0,304.25,303.15,285.15,0,0,303.29,1.0,1.0,0.0,304.12,303.15,285.15,0,0,303.27,1.0,1.0,0.0,304.08,303.15,285.15,0,0,303.17,1.0,1.0,0.0,303.77,303.15,285.15,0,0,302.92,1.0,1.0,0.0,303.06,303.15,302.34,297.16,303.18,303.18,302.48,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.96,410.0,0.0,0,0.0,0,284.04,289.96,297.27,297.27,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16625700,304.58,303.15,285.15,0,0,303.19,1.0,1.0,0.0,304.28,303.15,285.15,0,0,303.29,1.0,1.0,0.0,304.14,303.15,285.15,0,0,303.27,1.0,1.0,0.0,304.1,303.15,285.15,0,0,303.17,1.0,1.0,0.0,303.78,303.15,285.15,0,0,302.92,1.0,1.0,0.0,303.06,303.15,302.44,297.21,303.18,303.18,302.48,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-1.16,410.0,0.0,0,0.0,0,284.04,289.96,297.27,297.27,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16626000,304.61,303.15,285.15,0,0,303.19,1.0,1.0,0.0,304.31,303.15,285.15,0,0,303.29,1.0,1.0,0.0,304.16,303.15,285.15,0,0,303.27,1.0,1.0,0.0,304.12,303.15,285.15,0,0,303.17,1.0,1.0,0.0,303.8,303.15,285.15,0,0,302.92,1.0,1.0,0.0,303.06,303.15,302.54,297.25,303.18,303.18,302.48,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-1.4,410.0,0.0,0,0.0,0,284.04,289.96,297.27,297.27,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16626300,304.63,303.15,285.15,0,0,303.19,1.0,1.0,0.0,304.34,303.15,285.15,0,0,303.29,1.0,1.0,0.0,304.17,303.15,285.15,0,0,303.27,1.0,1.0,0.0,304.14,303.15,285.15,0,0,303.17,1.0,1.0,0.0,303.81,303.15,285.15,0,0,302.92,1.0,1.0,0.0,303.06,303.15,302.65,297.3,303.18,303.18,302.48,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-1.64,410.0,0.0,0,0.0,0,284.04,289.96,297.27,297.27,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16626600,304.65,303.15,285.15,0,0,303.19,1.0,1.0,0.0,304.38,303.15,285.15,0,0,303.29,1.0,1.0,0.0,304.19,303.15,285.15,0,0,303.27,1.0,1.0,0.0,304.16,303.15,285.15,0,0,303.17,1.0,1.0,0.0,303.83,303.15,285.15,0,0,302.92,1.0,1.0,0.0,303.06,303.15,302.75,297.35,303.18,303.18,302.48,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-1.89,410.0,0.0,0,0.0,0,284.04,289.96,297.27,297.27,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16626900,304.67,303.15,285.15,0,0,303.19,1.0,1.0,0.0,304.41,303.15,285.15,0,0,303.29,1.0,1.0,0.0,304.21,303.15,285.15,0,0,303.27,1.0,1.0,0.0,304.18,303.15,285.15,0,0,303.17,1.0,1.0,0.0,303.84,303.15,285.15,0,0,302.92,1.0,1.0,0.0,303.05,303.15,302.85,297.4,303.18,303.18,302.48,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-1.99,410.0,0.0,0,0.0,0,284.04,289.96,297.27,297.27,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16627200,304.69,303.15,285.15,0,0,303.19,1.0,1.0,0.0,304.44,303.15,285.15,0,0,303.29,1.0,1.0,0.0,304.23,303.15,285.15,0,0,303.27,1.0,1.0,0.0,304.2,303.15,285.15,0,0,303.17,1.0,1.0,0.0,303.85,303.15,285.15,0,0,302.92,1.0,1.0,0.0,303.06,303.15,302.95,297.45,303.18,303.18,302.48,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-1.63,410.0,0.0,0,0.0,0,284.04,289.96,297.27,297.27,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
