time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed (fraction, 0: fan speed is 0% to 1:fan speed is 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
16627500,304.7,303.15,285.15,0,0,303.19,1.0,1.0,0.0,304.47,303.15,285.15,0,0,303.29,1.0,1.0,0.0,304.25,303.15,285.15,0,0,303.27,1.0,1.0,0.0,304.22,303.15,285.15,0,0,303.17,1.0,1.0,0.0,303.87,303.15,285.15,0,0,302.92,1.0,1.0,0.0,303.06,303.15,303.05,297.5,303.18,303.18,302.48,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-1.28,410.0,0.03,0,0.0,0,284.04,289.96,297.27,297.27,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16627800,304.71,303.15,285.15,0,0,303.19,1.0,1.0,0.0,304.49,303.15,285.15,0,0,303.29,1.0,1.0,0.0,304.26,303.15,285.15,0,0,303.27,1.0,1.0,0.0,304.23,303.15,285.15,0,0,303.17,1.0,1.0,0.0,303.88,303.15,285.15,0,0,302.92,1.0,1.0,0.0,303.06,303.15,303.15,297.56,303.18,303.18,302.48,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-1.0,410.0,0.03,0,0.0,0,284.04,289.96,297.27,297.27,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16628100,304.72,303.15,285.15,0,0,303.19,1.0,1.0,0.0,304.52,303.15,285.15,0,0,303.29,1.0,1.0,0.0,304.28,303.15,285.15,0,0,303.27,1.0,1.0,0.0,304.25,303.15,285.15,0,0,303.17,1.0,1.0,0.0,303.89,303.15,285.15,0,0,302.92,1.0,1.0,0.0,303.06,303.15,303.25,297.61,303.18,303.18,302.48,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.77,410.0,0.0,0,0.0,0,284.04,289.96,297.27,297.27,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16628400,304.73,303.15,285.15,0,0,303.19,1.0,1.0,0.0,304.54,303.15,285.15,0,0,303.29,1.0,1.0,0.0,304.29,303.15,285.15,0,0,303.26,1.0,1.0,0.0,304.27,303.15,285.15,0,0,303.17,1.0,1.0,0.0,303.9,303.15,285.15,0,0,302.92,1.0,1.0,0.0,303.05,303.15,303.35,297.66,303.18,303.18,302.48,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.6,410.0,0.0,0,0.0,0,284.04,289.96,297.27,297.27,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16628700,304.74,303.15,285.15,0,0,303.19,1.0,1.0,0.0,304.57,303.15,285.15,0,0,303.29,1.0,1.0,0.0,304.3,303.15,285.15,0,0,303.26,1.0,1.0,0.0,304.28,303.15,285.15,0,0,303.17,1.0,1.0,0.0,303.91,303.15,285.15,0,0,302.92,1.0,1.0,0.0,303.05,303.15,303.44,297.7,303.18,303.18,302.48,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.5,410.0,0.0,0,0.0,0,284.04,289.96,297.27,297.27,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16629000,304.75,303.15,285.15,0,0,303.19,1.0,1.0,0.0,304.58,303.15,285.15,0,0,303.29,1.0,1.0,0.0,304.31,303.15,285.15,0,0,303.26,1.0,1.0,0.0,304.3,303.15,285.15,0,0,303.17,1.0,1.0,0.0,303.92,303.15,285.15,0,0,302.91,1.0,1.0,0.0,303.05,303.15,303.53,297.76,303.18,303.18,302.48,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.48,410.0,0.0,0,0.0,0,284.04,289.96,297.27,297.27,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16629300,304.75,303.15,285.15,0,0,303.19,1.0,1.0,0.0,304.6,303.15,285.15,0,0,303.29,1.0,1.0,0.0,304.33,303.15,285.15,0,0,303.26,1.0,1.0,0.0,304.31,303.15,285.15,0,0,303.17,1.0,1.0,0.0,303.93,303.15,285.15,0,0,302.91,1.0,1.0,0.0,303.05,303.15,303.61,297.81,303.18,303.18,302.48,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.5,410.0,0.0,0,0.0,0,284.04,289.96,297.27,297.27,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16629600,304.76,303.15,285.15,0,0,303.19,1.0,1.0,0.0,304.62,303.15,285.15,0,0,303.29,1.0,1.0,0.0,304.34,303.15,285.15,0,0,303.26,1.0,1.0,0.0,304.33,303.15,285.15,0,0,303.17,1.0,1.0,0.0,303.94,303.15,285.15,0,0,302.91,1.0,1.0,0.0,303.05,303.15,303.69,297.87,303.18,303.18,302.48,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.54,410.0,0.0,0,0.0,0,284.04,289.96,297.27,297.27,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16629900,304.76,303.15,285.15,0,0,303.19,1.0,1.0,0.0,304.64,303.15,285.15,0,0,303.29,1.0,1.0,0.0,304.35,303.15,285.15,0,0,303.26,1.0,1.0,0.0,304.34,303.15,285.15,0,0,303.17,1.0,1.0,0.0,303.95,303.15,285.15,0,0,302.91,1.0,1.0,0.0,303.05,303.15,303.76,297.93,303.18,303.18,302.48,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.6,410.0,0.0,0,0.0,0,284.04,289.96,297.27,297.27,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16630200,304.77,303.15,285.15,0,0,303.19,1.0,1.0,0.0,304.65,303.15,285.15,0,0,303.29,1.0,1.0,0.0,304.37,303.15,285.15,0,0,303.26,1.0,1.0,0.0,304.36,303.15,285.15,0,0,303.17,1.0,1.0,0.0,303.96,303.15,285.15,0,0,302.91,1.0,1.0,0.0,303.05,303.15,303.82,297.99,303.18,303.18,302.48,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.65,410.0,0.0,0,0.0,0,284.04,289.96,297.27,297.27,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16630500,304.77,303.15,285.15,0,0,303.19,1.0,1.0,0.0,304.67,303.15,285.15,0,0,303.29,1.0,1.0,0.0,304.38,303.15,285.15,0,0,303.26,1.0,1.0,0.0,304.37,303.15,285.15,0,0,303.17,1.0,1.0,0.0,303.96,303.15,285.15,0,0,302.91,1.0,1.0,0.0,303.05,303.15,303.88,298.05,303.18,303.18,302.48,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.7,410.0,0.02,0,0.0,0,284.04,289.96,297.27,297.27,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16630800,304.78,303.15,285.15,0,0,303.19,1.0,1.0,0.0,304.69,303.15,285.15,0,0,303.29,1.0,1.0,0.0,304.39,303.15,285.15,0,0,303.26,1.0,1.0,0.0,304.38,303.15,285.15,0,0,303.17,1.0,1.0,0.0,303.97,303.15,285.15,0,0,302.92,1.0,1.0,0.0,303.05,303.15,303.94,298.11,303.18,303.18,302.48,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.74,410.0,0.02,0,0.0,0,284.04,289.96,297.27,297.27,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16631100,304.79,303.15,285.15,0,0,303.19,1.0,1.0,0.0,304.7,303.15,285.15,0,0,303.29,1.0,1.0,0.0,304.41,303.15,285.15,0,0,303.27,1.0,1.0,0.0,304.4,303.15,285.15,0,0,303.17,1.0,1.0,0.0,303.98,303.15,285.15,0,0,302.92,1.0,1.0,0.0,303.06,303.15,304.0,298.17,303.18,303.18,302.48,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.75,410.0,0.02,0,0.0,0,284.04,289.96,297.27,297.27,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16631400,304.79,303.15,285.15,0,0,303.19,1.0,1.0,0.0,304.72,303.15,285.15,0,0,303.29,1.0,1.0,0.0,304.42,303.15,285.15,0,0,303.27,1.0,1.0,0.0,304.41,303.15,285.15,0,0,303.17,1.0,1.0,0.0,303.99,303.15,285.15,0,0,302.92,1.0,1.0,0.0,303.06,303.15,304.05,298.24,303.18,303.18,302.48,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.76,410.0,0.22,0,0.0,0,284.04,289.96,297.27,297.27,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16631700,304.79,303.15,285.15,0,0,303.2,1.0,1.0,0.0,304.74,303.15,285.15,0,0,303.3,1.0,1.0,0.0,304.43,303.15,285.15,0,0,303.27,1.0,1.0,0.0,304.42,303.15,285.15,0,0,303.18,1.0,1.0,0.0,304.0,303.15,285.15,0,0,302.92,1.0,1.0,0.0,303.06,303.15,304.1,298.3,303.18,303.18,302.48,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.7,410.0,0.12,0,0.0,0,284.04,289.96,297.27,297.27,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16632000,304.8,303.15,285.15,0,0,303.2,1.0,1.0,0.0,304.76,303.15,285.15,0,0,303.3,1.0,1.0,0.0,304.44,303.15,285.15,0,0,303.27,1.0,1.0,0.0,304.43,303.15,285.15,0,0,303.18,1.0,1.0,0.0,304.0,303.15,285.15,0,0,302.92,1.0,1.0,0.0,303.06,303.15,304.15,298.36,303.18,303.18,302.48,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.62,410.0,0.0,0,0.0,0,284.04,289.96,297.27,297.27,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16632300,304.8,303.15,285.15,0,0,303.2,1.0,1.0,0.0,304.77,303.15,285.15,0,0,303.3,1.0,1.0,0.0,304.45,303.15,285.15,0,0,303.27,1.0,1.0,0.0,304.44,303.15,285.15,0,0,303.18,1.0,1.0,0.0,304.01,303.15,285.15,0,0,302.92,1.0,1.0,0.0,303.06,303.15,304.17,298.42,303.18,303.18,302.48,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.56,410.0,0.01,0,0.0,0,284.04,289.96,297.27,297.27,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16632600,304.8,303.15,285.15,0,0,303.2,1.0,1.0,0.0,304.79,303.15,285.15,0,0,303.3,1.0,1.0,0.0,304.46,303.15,285.15,0,0,303.27,1.0,1.0,0.0,304.44,303.15,285.15,0,0,303.18,1.0,1.0,0.0,304.02,303.15,285.15,0,0,302.92,1.0,1.0,0.0,303.06,303.15,304.14,298.47,303.18,303.18,302.48,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.54,410.0,0.0,0,0.0,0,284.04,289.96,297.27,297.27,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16632900,304.81,303.15,285.15,0,0,303.2,1.0,1.0,0.0,304.8,303.15,285.15,0,0,303.3,1.0,1.0,0.0,304.47,303.15,285.15,0,0,303.27,1.0,1.0,0.0,304.45,303.15,285.15,0,0,303.18,1.0,1.0,0.0,304.03,303.15,285.15,0,0,302.92,1.0,1.0,0.0,303.06,303.15,304.07,298.51,303.18,303.18,302.48,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.55,410.0,0.0,0,0.0,0,284.04,289.96,297.27,297.27,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16633200,304.81,303.15,285.15,0,0,303.2,1.0,1.0,0.0,304.82,303.15,285.15,0,0,303.3,1.0,1.0,0.0,304.48,303.15,285.15,0,0,303.27,1.0,1.0,0.0,304.46,303.15,285.15,0,0,303.18,1.0,1.0,0.0,304.03,303.15,285.15,0,0,302.92,1.0,1.0,0.0,303.06,303.15,303.97,298.55,303.18,303.18,302.48,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.58,410.0,0.0,0,0.0,0,284.04,289.96,297.27,297.27,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16633500,304.82,303.15,285.15,0,0,303.2,1.0,1.0,0.0,304.83,303.15,285.15,0,0,303.3,1.0,1.0,0.0,304.49,303.15,285.15,0,0,303.27,1.0,1.0,0.0,304.47,303.15,285.15,0,0,303.18,1.0,1.0,0.0,304.04,303.15,285.15,0,0,302.92,1.0,1.0,0.0,303.06,303.15,303.84,298.58,303.18,303.18,302.48,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.63,410.0,0.0,0,0.0,0,284.04,289.96,297.27,297.27,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16633800,304.82,303.15,285.15,0,0,303.2,1.0,1.0,0.0,304.85,303.15,285.15,0,0,303.3,1.0,1.0,0.0,304.5,303.15,285.15,0,0,303.27,1.0,1.0,0.0,304.47,303.15,285.15,0,0,303.18,1.0,1.0,0.0,304.05,303.15,285.15,0,0,302.92,1.0,1.0,0.0,303.06,303.15,303.71,298.6,303.18,303.18,302.48,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.7,410.0,0.0,0,0.0,0,284.04,289.96,297.27,297.27,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16634100,304.82,303.15,285.15,0,0,303.2,1.0,1.0,0.0,304.86,303.15,285.15,0,0,303.3,1.0,1.0,0.0,304.51,303.15,285.15,0,0,303.27,1.0,1.0,0.0,304.48,303.15,285.15,0,0,303.18,1.0,1.0,0.0,304.05,303.15,285.15,0,0,302.92,1.0,1.0,0.0,303.06,303.15,303.57,298.61,303.18,303.18,302.48,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.79,410.0,0.0,0,0.0,0,284.04,289.96,297.27,297.27,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16634400,304.83,303.15,285.15,0,0,303.2,1.0,1.0,0.0,304.88,303.15,285.15,0,0,303.3,1.0,1.0,0.0,304.52,303.15,285.15,0,0,303.27,1.0,1.0,0.0,304.49,303.15,285.15,0,0,303.18,1.0,1.0,0.0,304.06,303.15,285.15,0,0,302.92,1.0,1.0,0.0,303.06,303.15,303.43,298.62,303.18,303.18,302.48,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.88,410.0,0.0,0,0.0,0,284.04,289.96,297.27,297.27,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16634700,304.83,303.15,285.15,0,0,303.2,1.0,1.0,0.0,304.89,303.15,285.15,0,0,303.3,1.0,1.0,0.0,304.53,303.15,285.15,0,0,303.27,1.0,1.0,0.0,304.49,303.15,285.15,0,0,303.18,1.0,1.0,0.0,304.07,303.15,285.15,0,0,302.92,1.0,1.0,0.0,303.06,303.15,303.32,298.63,303.18,303.18,302.48,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.96,410.0,0.0,0,0.0,0,284.04,289.96,297.27,297.27,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16635000,304.84,303.15,285.15,0,0,303.2,1.0,1.0,0.0,304.91,303.15,285.15,0,0,303.3,1.0,1.0,0.0,304.55,303.15,285.15,0,0,303.27,1.0,1.0,0.0,304.5,303.15,285.15,0,0,303.18,1.0,1.0,0.0,304.08,303.15,285.15,0,0,302.92,1.0,1.0,0.0,303.06,303.15,303.22,298.64,303.18,303.18,302.48,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-1.04,410.0,0.01,0,0.0,0,284.04,289.96,297.27,297.27,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16635300,304.84,303.15,285.15,0,0,303.2,1.0,1.0,0.0,304.92,303.15,285.15,0,0,303.3,1.0,1.0,0.0,304.57,303.15,285.15,0,0,303.27,1.0,1.0,0.0,304.51,303.15,285.15,0,0,303.18,1.0,1.0,0.0,304.09,303.15,285.15,0,0,302.92,1.0,1.0,0.0,303.06,303.15,303.16,298.64,303.18,303.18,302.48,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-1.07,410.0,0.05,0,0.0,0,284.04,289.96,297.27,297.27,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16635600,304.85,303.15,285.15,0,0,303.2,1.0,1.0,0.0,304.94,303.15,285.15,0,0,303.3,1.0,1.0,0.0,304.59,303.15,285.15,0,0,303.27,1.0,1.0,0.0,304.52,303.15,285.15,0,0,303.18,1.0,1.0,0.0,304.09,303.15,285.15,0,0,302.92,1.0,1.0,0.0,303.06,303.15,303.15,298.65,303.18,303.18,302.48,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-1.09,410.0,0.01,0,0.0,0,284.04,289.96,297.27,297.27,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16635900,304.86,303.15,285.15,0,0,303.2,1.0,1.0,0.0,304.96,303.15,285.15,0,0,303.3,1.0,1.0,0.0,304.61,303.15,285.15,0,0,303.27,1.0,1.0,0.0,304.54,303.15,285.15,0,0,303.18,1.0,1.0,0.0,304.1,303.15,285.15,0,0,302.92,1.0,1.0,0.0,303.06,303.15,303.19,298.67,303.18,303.18,302.48,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-1.08,410.0,0.0,0,0.0,0,284.04,289.96,297.27,297.27,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16636200,304.87,303.15,285.15,0,0,303.2,1.0,1.0,0.0,304.97,303.15,285.15,0,0,303.3,1.0,1.0,0.0,304.64,303.15,285.15,0,0,303.27,1.0,1.0,0.0,304.55,303.15,285.15,0,0,303.18,1.0,1.0,0.0,304.12,303.15,285.15,0,0,302.92,1.0,1.0,0.0,303.06,303.15,303.29,298.71,303.18,303.18,302.48,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-1.08,410.0,0.0,0,0.0,0,284.04,289.96,297.27,297.27,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16636500,304.89,303.15,285.15,0,0,303.2,1.0,1.0,0.0,304.99,303.15,285.15,0,0,303.3,1.0,1.0,0.0,304.66,303.15,285.15,0,0,303.27,1.0,1.0,0.0,304.57,303.15,285.15,0,0,303.18,1.0,1.0,0.0,304.13,303.15,285.15,0,0,302.92,1.0,1.0,0.0,303.06,303.15,303.43,298.76,303.18,303.18,302.48,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-1.06,410.0,0.0,0,0.0,0,284.04,289.96,297.27,297.27,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16636800,304.9,303.15,285.15,0,0,303.2,1.0,1.0,0.0,305.01,303.15,285.15,0,0,303.3,1.0,1.0,0.0,304.69,303.15,285.15,0,0,303.27,1.0,1.0,0.0,304.58,303.15,285.15,0,0,303.18,1.0,1.0,0.0,304.14,303.15,285.15,0,0,302.92,1.0,1.0,0.0,303.06,303.15,303.61,298.83,303.18,303.18,302.48,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-1.03,410.0,0.02,0,0.0,0,284.04,289.96,297.27,297.27,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16637100,304.91,303.15,285.15,0,0,303.2,1.0,1.0,0.0,305.03,303.15,285.15,0,0,303.3,1.0,1.0,0.0,304.72,303.15,285.15,0,0,303.27,1.0,1.0,0.0,304.6,303.15,285.15,0,0,303.18,1.0,1.0,0.0,304.15,303.15,285.15,0,0,302.92,1.0,1.0,0.0,303.06,303.15,303.81,298.9,303.18,303.18,302.48,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-1.01,410.0,0.01,0,0.0,0,284.04,289.96,297.27,297.27,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16637400,304.93,303.15,285.15,0,0,303.2,1.0,1.0,0.0,305.06,303.15,285.15,0,0,303.3,1.0,1.0,0.0,304.76,303.15,285.15,0,0,303.27,1.0,1.0,0.0,304.62,303.15,285.15,0,0,303.18,1.0,1.0,0.0,304.17,303.15,285.15,0,0,302.92,1.0,1.0,0.0,303.06,303.15,304.03,298.97,303.18,303.18,302.48,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.98,410.0,0.01,0,0.0,0,284.04,289.96,297.27,297.27,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16637700,304.94,303.15,285.15,0,0,303.2,1.0,1.0,0.0,305.08,303.15,285.15,0,0,303.3,1.0,1.0,0.0,304.79,303.15,285.15,0,0,303.27,1.0,1.0,0.0,304.64,303.15,285.15,0,0,303.18,1.0,1.0,0.0,304.18,303.15,285.15,0,0,302.92,1.0,1.0,0.0,303.06,303.15,304.25,299.04,303.18,303.18,302.48,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.95,410.0,0.01,0,0.0,0,284.04,289.96,297.27,297.27,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16638000,304.96,303.15,285.15,0,0,303.2,1.0,1.0,0.0,305.1,303.15,285.15,0,0,303.3,1.0,1.0,0.0,304.83,303.15,285.15,0,0,303.27,1.0,1.0,0.0,304.66,303.15,285.15,0,0,303.18,1.0,1.0,0.0,304.2,303.15,285.15,0,0,302.92,1.0,1.0,0.0,303.06,303.15,304.48,299.1,303.18,303.18,302.48,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.92,410.0,0.01,0,0.0,0,284.04,289.96,297.27,297.27,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16638300,304.97,303.15,285.15,0,0,303.2,1.0,1.0,0.0,305.11,303.15,285.15,0,0,303.3,1.0,1.0,0.0,304.86,303.15,285.15,0,0,303.27,1.0,1.0,0.0,304.68,303.15,285.15,0,0,303.18,1.0,1.0,0.0,304.21,303.15,285.15,0,0,302.92,1.0,1.0,0.0,303.06,303.15,304.69,299.16,303.18,303.18,302.48,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.89,410.0,0.0,0,0.0,0,284.04,289.96,297.27,297.27,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16638600,304.99,303.15,285.15,0,0,303.2,1.0,1.0,0.0,305.13,303.15,285.15,0,0,303.3,1.0,1.0,0.0,304.89,303.15,285.15,0,0,303.27,1.0,1.0,0.0,304.69,303.15,285.15,0,0,303.18,1.0,1.0,0.0,304.22,303.15,285.15,0,0,302.92,1.0,1.0,0.0,303.06,303.15,304.88,299.2,303.18,303.18,302.48,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.86,410.0,0.0,0,0.0,0,284.04,289.96,297.27,297.27,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16638900,305.0,303.15,285.15,0,0,303.2,1.0,1.0,0.0,305.15,303.15,285.15,0,0,303.3,1.0,1.0,0.0,304.92,303.15,285.15,0,0,303.27,1.0,1.0,0.0,304.71,303.15,285.15,0,0,303.18,1.0,1.0,0.0,304.24,303.15,285.15,0,0,302.92,1.0,1.0,0.0,303.06,303.15,305.03,299.23,303.18,303.18,302.48,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.83,410.0,0.01,0,0.0,0,284.04,289.96,297.27,297.27,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16639200,305.02,303.15,285.15,0,0,303.2,1.0,1.0,0.0,305.17,303.15,285.15,0,0,303.3,1.0,1.0,0.0,304.96,303.15,285.15,0,0,303.27,1.0,1.0,0.0,304.73,303.15,285.15,0,0,303.18,1.0,1.0,0.0,304.25,303.15,285.15,0,0,302.92,1.0,1.0,0.0,303.06,303.15,305.15,299.25,303.18,303.18,302.48,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.81,410.0,0.01,0,0.0,0,284.04,289.96,297.27,297.27,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16639500,305.03,303.15,285.15,0,0,303.2,1.0,1.0,0.0,305.18,303.15,285.15,0,0,303.3,1.0,1.0,0.0,304.99,303.15,285.15,0,0,303.27,1.0,1.0,0.0,304.75,303.15,285.15,0,0,303.18,1.0,1.0,0.0,304.26,303.15,285.15,0,0,302.92,1.0,1.0,0.0,303.06,303.15,305.23,299.24,303.18,303.18,302.48,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.8,410.0,0.0,0,0.0,0,284.04,289.96,297.27,297.27,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16639800,305.04,303.15,285.15,0,0,303.2,1.0,1.0,0.0,305.2,303.15,285.15,0,0,303.3,1.0,1.0,0.0,305.01,303.15,285.15,0,0,303.27,1.0,1.0,0.0,304.76,303.15,285.15,0,0,303.18,1.0,1.0,0.0,304.28,303.15,285.15,0,0,302.92,1.0,1.0,0.0,303.06,303.15,305.27,299.22,303.18,303.18,302.48,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.8,410.0,0.0,0,0.0,0,284.04,289.96,297.27,297.27,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16640100,305.05,303.15,285.15,0,0,303.2,1.0,1.0,0.0,305.21,303.15,285.15,0,0,303.3,1.0,1.0,0.0,305.04,303.15,285.15,0,0,303.27,1.0,1.0,0.0,304.78,303.15,285.15,0,0,303.18,1.0,1.0,0.0,304.29,303.15,285.15,0,0,302.92,1.0,1.0,0.0,303.06,303.15,305.28,299.19,303.18,303.18,302.48,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.82,410.0,0.0,0,0.0,0,284.04,289.96,297.27,297.27,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16640400,305.06,303.15,285.15,0,0,303.2,1.0,1.0,0.0,305.22,303.15,285.15,0,0,303.3,1.0,1.0,0.0,305.07,303.15,285.15,0,0,303.27,1.0,1.0,0.0,304.79,303.15,285.15,0,0,303.18,1.0,1.0,0.0,304.3,303.15,285.15,0,0,302.92,1.0,1.0,0.0,303.06,303.15,305.27,299.14,303.18,303.18,302.48,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.84,410.0,0.0,0,0.0,0,284.04,289.96,297.27,297.27,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16640700,305.07,303.15,285.15,0,0,303.2,1.0,1.0,0.0,305.23,303.15,285.15,0,0,303.3,1.0,1.0,0.0,305.09,303.15,285.15,0,0,303.27,1.0,1.0,0.0,304.8,303.15,285.15,0,0,303.18,1.0,1.0,0.0,304.31,303.15,285.15,0,0,302.92,1.0,1.0,0.0,303.06,303.15,305.22,299.07,303.18,303.18,302.48,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.88,410.0,0.0,0,0.0,0,284.04,289.96,297.27,297.27,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16641000,305.08,303.15,285.15,0,0,303.2,1.0,1.0,0.0,305.24,303.15,285.15,0,0,303.3,1.0,1.0,0.0,305.11,303.15,285.15,0,0,303.27,1.0,1.0,0.0,304.81,303.15,285.15,0,0,303.18,1.0,1.0,0.0,304.32,303.15,285.15,0,0,302.92,1.0,1.0,0.0,303.06,303.15,305.15,299.0,303.18,303.18,302.48,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.92,410.0,0.0,0,0.0,0,284.04,289.96,297.27,297.27,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16641300,305.09,303.15,285.15,0,0,303.2,1.0,1.0,0.0,305.25,303.15,285.15,0,0,303.3,1.0,1.0,0.0,305.13,303.15,285.15,0,0,303.27,1.0,1.0,0.0,304.82,303.15,285.15,0,0,303.18,1.0,1.0,0.0,304.33,303.15,285.15,0,0,302.92,1.0,1.0,0.0,303.06,303.15,305.05,298.91,303.18,303.18,302.48,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.97,410.0,0.0,0,0.0,0,284.04,289.96,297.27,297.27,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16641600,305.09,303.15,285.15,0,0,303.2,1.0,1.0,0.0,305.25,303.15,285.15,0,0,303.3,1.0,1.0,0.0,305.15,303.15,285.15,0,0,303.27,1.0,1.0,0.0,304.83,303.15,285.15,0,0,303.18,1.0,1.0,0.0,304.34,303.15,285.15,0,0,302.92,1.0,1.0,0.0,303.06,303.15,304.92,298.82,303.18,303.18,302.48,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-1.02,410.0,0.0,0,0.0,0,284.04,289.96,297.27,297.27,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16641900,305.1,303.15,285.15,0,0,303.2,1.0,1.0,0.0,305.26,303.15,285.15,0,0,303.3,1.0,1.0,0.0,305.17,303.15,285.15,0,0,303.27,1.0,1.0,0.0,304.84,303.15,285.15,0,0,303.18,1.0,1.0,0.0,304.35,303.15,285.15,0,0,302.92,1.0,1.0,0.0,303.06,303.15,304.77,298.72,303.18,303.18,302.48,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-1.06,410.0,0.0,0,0.0,0,284.04,289.96,297.27,297.27,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16642200,305.1,303.15,285.15,0,0,303.2,1.0,1.0,0.0,305.26,303.15,285.15,0,0,303.3,1.0,1.0,0.0,305.18,303.15,285.15,0,0,303.27,1.0,1.0,0.0,304.84,303.15,285.15,0,0,303.18,1.0,1.0,0.0,304.35,303.15,285.15,0,0,302.92,1.0,1.0,0.0,303.06,303.15,304.59,298.61,303.18,303.18,302.48,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-1.09,410.0,0.06,0,0.0,0,284.04,289.96,297.27,297.27,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16642500,305.11,303.15,285.15,0,0,303.2,1.0,1.0,0.0,305.26,303.15,285.15,0,0,303.3,1.0,1.0,0.0,305.2,303.15,285.15,0,0,303.27,1.0,1.0,0.0,304.85,303.15,285.15,0,0,303.18,1.0,1.0,0.0,304.36,303.15,285.15,0,0,302.92,1.0,1.0,0.0,303.06,303.15,304.38,298.49,303.18,303.18,302.48,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-1.04,410.0,0.04,0,0.0,0,284.04,289.96,297.27,297.27,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16642800,305.11,303.15,285.15,0,0,303.2,1.0,1.0,0.0,305.26,303.15,285.15,0,0,303.3,1.0,1.0,0.0,305.21,303.15,285.15,0,0,303.27,1.0,1.0,0.0,304.85,303.15,285.15,0,0,303.18,1.0,1.0,0.0,304.37,303.15,285.15,0,0,302.92,1.0,1.0,0.0,303.06,303.15,304.15,298.36,303.18,303.18,302.48,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.98,410.0,0.0,0,0.0,0,284.04,289.96,297.27,297.27,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16643100,305.11,303.15,285.15,0,0,303.2,1.0,1.0,0.0,305.25,303.15,285.15,0,0,303.3,1.0,1.0,0.0,305.21,303.15,285.15,0,0,303.27,1.0,1.0,0.0,304.85,303.15,285.15,0,0,303.18,1.0,1.0,0.0,304.37,303.15,285.15,0,0,302.92,1.0,1.0,0.0,303.06,303.15,303.8,298.24,303.18,303.18,302.48,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.93,410.0,0.01,0,0.0,0,284.04,289.96,297.27,297.27,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16643400,305.11,303.15,285.15,0,0,303.2,1.0,1.0,0.0,305.24,303.15,285.15,0,0,303.3,1.0,1.0,0.0,305.21,303.15,285.15,0,0,303.27,1.0,1.0,0.0,304.85,303.15,285.15,0,0,303.18,1.0,1.0,0.0,304.37,303.15,285.15,0,0,302.92,1.0,1.0,0.0,303.06,303.15,303.24,298.12,303.18,303.18,302.48,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.86,410.0,0.01,0,0.0,0,284.04,289.96,297.27,297.27,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16643700,305.1,303.15,285.15,0,0,303.2,1.0,1.0,0.0,305.22,303.15,285.15,0,0,303.3,1.0,1.0,0.0,305.21,303.15,285.15,0,0,303.27,1.0,1.0,0.0,304.85,303.15,285.15,0,0,303.18,1.0,1.0,0.0,304.37,303.15,285.15,0,0,302.92,1.0,1.0,0.0,303.06,303.15,302.54,297.99,303.18,303.18,302.48,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.7,410.0,0.0,0,0.0,0,284.04,289.96,297.27,297.27,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16644000,305.1,303.15,285.15,0,0,303.19,1.0,1.0,0.0,305.2,303.15,285.15,0,0,303.29,1.0,1.0,0.0,305.21,303.15,285.15,0,0,303.26,1.0,1.0,0.0,304.84,303.15,285.15,0,0,303.17,1.0,1.0,0.0,304.37,303.15,285.15,0,0,302.91,1.0,1.0,0.0,303.05,303.15,301.72,297.83,303.18,303.18,302.48,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.93,410.0,0.0,0,0.0,0,284.04,289.96,297.27,297.27,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16644300,305.09,303.15,285.15,0,0,303.17,1.0,1.0,0.0,305.16,303.15,285.15,0,0,303.27,1.0,1.0,0.0,305.22,303.15,285.15,0,0,303.24,1.0,1.0,0.0,304.83,303.15,285.15,0,0,303.15,1.0,1.0,0.0,304.37,303.15,285.15,0,0,302.89,1.0,1.0,0.0,303.02,303.15,300.83,297.64,303.18,303.18,302.48,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-2.25,410.0,0.0,0,0.0,0,284.04,289.96,297.27,297.27,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16644600,305.08,303.15,285.15,0,0,303.16,1.0,1.0,0.0,305.12,303.15,285.15,0,0,303.26,1.0,1.0,0.0,305.23,303.15,285.15,0,0,303.24,1.0,1.0,0.0,304.83,303.15,285.15,0,0,303.15,1.0,1.0,0.0,304.36,303.15,285.15,0,0,302.89,1.0,1.0,0.0,303.02,303.15,299.91,297.41,303.18,303.18,302.48,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-4.16,410.0,0.0,0,0.0,0,284.04,289.96,297.27,297.27,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16644900,305.06,303.15,285.15,0,0,303.16,1.0,1.0,0.0,305.08,303.15,285.15,0,0,303.26,1.0,1.0,0.0,305.22,303.15,285.15,0,0,303.24,1.0,1.0,0.0,304.82,303.15,285.15,0,0,303.14,1.0,1.0,0.0,304.36,303.15,285.15,0,0,302.89,1.0,1.0,0.0,303.02,303.15,299.01,297.16,303.18,303.18,302.48,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-2.76,410.0,0.05,0,0.0,0,284.04,289.96,297.27,297.27,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16645200,304.99,303.15,285.15,0,0,303.15,1.0,1.0,0.0,305.06,303.15,285.15,0,0,303.25,1.0,1.0,0.0,305.22,303.15,285.15,0,0,303.22,1.0,1.0,0.0,304.8,303.15,285.15,0,0,303.13,1.0,1.0,0.0,304.35,303.15,285.15,0,0,302.88,1.0,1.0,0.0,303.0,303.15,298.16,296.89,303.18,303.18,302.48,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-1.99,410.0,0.0,0,0.0,0,284.04,289.96,297.27,297.27,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16645500,304.93,303.15,285.15,0,0,303.15,1.0,1.0,0.0,305.04,303.15,285.15,0,0,303.25,1.0,1.0,0.0,305.21,303.15,285.15,0,0,303.22,1.0,1.0,0.0,304.79,303.15,285.15,0,0,303.13,1.0,1.0,0.0,304.34,303.15,285.15,0,0,302.87,1.0,1.0,0.0,303.0,303.15,297.4,296.63,303.18,303.18,302.48,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-2.64,410.0,0.0,0,0.0,0,284.04,289.96,297.27,297.27,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16645800,304.88,303.15,285.15,0,0,303.15,1.0,1.0,0.0,305.04,303.15,285.15,0,0,303.25,1.0,1.0,0.0,305.2,303.15,285.15,0,0,303.22,1.0,1.0,0.0,304.77,303.15,285.15,0,0,303.13,1.0,1.0,0.0,304.33,303.15,285.15,0,0,302.87,1.0,1.0,0.0,302.99,303.15,296.79,296.4,303.18,303.18,302.48,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-4.19,410.0,0.0,0,0.0,0,284.04,289.96,297.27,297.27,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16646100,304.83,303.15,285.15,0,0,303.14,1.0,1.0,0.0,305.07,303.15,285.15,0,0,303.24,1.0,1.0,0.0,305.2,303.15,285.15,0,0,303.21,1.0,1.0,0.0,304.75,303.15,285.15,0,0,303.12,1.0,1.0,0.0,304.32,303.15,285.15,0,0,302.87,1.0,1.0,0.0,302.99,303.15,296.36,296.23,303.18,303.18,302.48,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-6.69,410.0,0.0,0,0.0,0,284.04,289.96,297.27,297.27,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16646400,304.8,303.15,285.15,0,0,303.14,1.0,1.0,0.0,305.1,303.15,285.15,0,0,303.24,1.0,1.0,0.0,305.2,303.15,285.15,0,0,303.21,1.0,1.0,0.0,304.74,303.15,285.15,0,0,303.12,1.0,1.0,0.0,304.32,303.15,285.15,0,0,302.87,1.0,1.0,0.0,302.99,303.15,296.15,296.15,303.18,303.18,302.48,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-7.94,410.0,0.0,0,0.0,0,284.04,289.96,297.27,297.27,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16646700,304.79,303.15,285.15,0,0,303.14,1.0,1.0,0.0,305.11,303.15,285.15,0,0,303.24,1.0,1.0,0.0,305.2,303.15,285.15,0,0,303.21,1.0,1.0,0.0,304.74,303.15,285.15,0,0,303.12,1.0,1.0,0.0,304.32,303.15,285.15,0,0,302.87,1.0,1.0,0.0,302.99,303.15,296.07,296.07,303.18,303.18,302.48,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-7.2,410.0,0.02,0,0.0,0,284.04,289.96,297.27,297.27,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16647000,304.79,303.15,285.15,0,0,303.14,1.0,1.0,0.0,305.1,303.15,285.15,0,0,303.24,1.0,1.0,0.0,305.21,303.15,285.15,0,0,303.21,1.0,1.0,0.0,304.73,303.15,285.15,0,0,303.12,1.0,1.0,0.0,304.32,303.15,285.15,0,0,302.87,1.0,1.0,0.0,302.98,303.15,296.01,296.01,303.18,303.18,302.48,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-6.49,410.0,0.0,0,0.0,0,284.04,289.96,297.27,297.27,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16647300,304.8,303.15,285.15,0,0,303.14,1.0,1.0,0.0,305.1,303.15,285.15,0,0,303.24,1.0,1.0,0.0,305.22,303.15,285.15,0,0,303.21,1.0,1.0,0.0,304.73,303.15,285.15,0,0,303.12,1.0,1.0,0.0,304.33,303.15,285.15,0,0,302.87,1.0,1.0,0.0,302.98,303.15,295.97,295.97,303.18,303.18,302.48,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-5.96,410.0,0.0,0,0.0,0,284.04,289.96,297.27,297.27,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16647600,304.8,303.15,285.15,0,0,303.15,1.0,1.0,0.0,305.09,303.15,285.15,0,0,303.25,1.0,1.0,0.0,305.22,303.15,285.15,0,0,303.22,1.0,1.0,0.0,304.73,303.15,285.15,0,0,303.13,1.0,1.0,0.0,304.33,303.15,285.15,0,0,302.87,1.0,1.0,0.0,303.0,303.15,295.94,295.94,303.18,303.18,302.48,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-5.1,410.0,0.68,0,0.0,0,284.04,289.96,297.27,297.27,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16647900,304.82,303.15,285.15,0,0,303.15,1.0,1.0,0.0,305.09,303.15,285.15,0,0,303.25,1.0,1.0,0.0,305.23,303.15,285.15,0,0,303.22,1.0,1.0,0.0,304.73,303.15,285.15,0,0,303.13,1.0,1.0,0.0,304.33,303.15,285.15,0,0,302.87,1.0,1.0,0.0,303.0,303.15,295.92,295.92,303.18,303.18,302.48,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-3.81,410.0,0.12,0,0.0,0,284.04,289.96,297.27,297.27,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16648200,304.83,303.15,285.15,0,0,303.14,1.0,1.0,0.0,305.06,303.15,285.15,0,0,303.25,1.0,1.0,0.0,305.24,303.15,285.15,0,0,303.22,1.0,1.0,0.0,304.73,303.15,285.15,0,0,303.13,1.0,1.0,0.0,304.34,303.15,285.15,0,0,302.87,1.0,1.0,0.0,302.99,303.15,295.91,295.91,303.18,303.18,302.48,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-2.6,410.0,0.0,0,0.0,0,284.04,289.96,297.27,297.27,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16648500,304.85,303.15,285.15,0,0,303.14,1.0,1.0,0.0,305.04,303.15,285.15,0,0,303.25,1.0,1.0,0.0,305.25,303.15,285.15,0,0,303.22,1.0,1.0,0.0,304.73,303.15,285.15,0,0,303.13,1.0,1.0,0.0,304.34,303.15,285.15,0,0,302.87,1.0,1.0,0.0,302.99,303.15,295.92,295.92,303.18,303.18,302.48,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-1.69,410.0,0.06,0,0.0,0,284.04,289.96,297.27,297.27,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16648800,304.87,303.15,285.15,0,0,303.14,1.0,1.0,0.0,305.02,303.15,285.15,0,0,303.24,1.0,1.0,0.0,305.26,303.15,285.15,0,0,303.21,1.0,1.0,0.0,304.73,303.15,285.15,0,0,303.12,1.0,1.0,0.0,304.34,303.15,285.15,0,0,302.87,1.0,1.0,0.0,302.99,303.15,295.94,295.94,303.18,303.18,302.48,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-1.08,410.0,0.0,0,0.0,0,284.04,289.96,297.27,297.27,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16649100,304.88,303.15,285.15,0,0,303.14,1.0,1.0,0.0,305.02,303.15,285.15,0,0,303.24,1.0,1.0,0.0,305.26,303.15,285.15,0,0,303.21,1.0,1.0,0.0,304.73,303.15,285.15,0,0,303.12,1.0,1.0,0.0,304.34,303.15,285.15,0,0,302.87,1.0,1.0,0.0,302.99,303.15,295.98,295.98,303.18,303.18,302.48,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.68,410.0,0.02,0,0.0,0,284.04,289.96,297.27,297.27,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16649400,304.9,303.15,285.15,0,0,303.14,1.0,1.0,0.0,305.03,303.15,285.15,0,0,303.24,1.0,1.0,0.0,305.27,303.15,285.15,0,0,303.21,1.0,1.0,0.0,304.73,303.15,285.15,0,0,303.12,1.0,1.0,0.0,304.35,303.15,285.15,0,0,302.87,1.0,1.0,0.0,302.99,303.15,296.02,296.02,303.18,303.18,302.48,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.45,410.0,0.01,0,0.0,0,284.04,289.96,297.27,297.27,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16649700,304.91,303.15,285.15,0,0,303.14,1.0,1.0,0.0,305.04,303.15,285.15,0,0,303.24,1.0,1.0,0.0,305.27,303.15,285.15,0,0,303.21,1.0,1.0,0.0,304.73,303.15,285.15,0,0,303.12,1.0,1.0,0.0,304.35,303.15,285.15,0,0,302.87,1.0,1.0,0.0,302.99,303.15,296.08,296.08,303.18,303.18,302.48,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.33,410.0,0.0,0,0.0,0,284.04,289.96,297.27,297.27,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16650000,304.92,303.15,285.15,0,0,303.14,1.0,1.0,0.0,305.05,303.15,285.15,0,0,303.24,1.0,1.0,0.0,305.28,303.15,285.15,0,0,303.21,1.0,1.0,0.0,304.73,303.15,285.15,0,0,303.12,1.0,1.0,0.0,304.36,303.15,285.15,0,0,302.87,1.0,1.0,0.0,302.99,303.15,296.15,296.15,303.18,303.18,302.48,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.27,410.0,0.0,0,0.0,0,284.04,289.96,297.27,297.27,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16650300,304.93,303.15,285.15,0,0,303.14,1.0,1.0,0.0,305.06,303.15,285.15,0,0,303.24,1.0,1.0,0.0,305.27,303.15,285.15,0,0,303.21,1.0,1.0,0.0,304.73,303.15,285.15,0,0,303.12,1.0,1.0,0.0,304.36,303.15,285.15,0,0,302.86,1.0,1.0,0.0,302.98,303.15,296.23,296.17,303.18,303.18,302.48,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.24,410.0,0.0,0,0.0,0,284.04,289.96,297.27,297.27,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16650600,304.93,303.15,285.15,0,0,303.14,1.0,1.0,0.0,305.06,303.15,285.15,0,0,303.24,1.0,1.0,0.0,305.27,303.15,285.15,0,0,303.21,1.0,1.0,0.0,304.73,303.15,285.15,0,0,303.12,1.0,1.0,0.0,304.37,303.15,285.15,0,0,302.86,1.0,1.0,0.0,302.98,303.15,296.33,296.2,303.18,303.18,302.48,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.21,410.0,0.0,0,0.0,0,284.04,289.96,297.27,297.27,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16650900,304.94,303.15,285.15,0,0,303.14,1.0,1.0,0.0,305.07,303.15,285.15,0,0,303.24,1.0,1.0,0.0,305.26,303.15,285.15,0,0,303.21,1.0,1.0,0.0,304.74,303.15,285.15,0,0,303.12,1.0,1.0,0.0,304.37,303.15,285.15,0,0,302.86,1.0,1.0,0.0,302.98,303.15,296.43,296.23,303.18,303.18,302.48,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.17,410.0,0.0,0,0.0,0,284.04,289.96,297.27,297.27,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16651200,304.94,303.15,285.15,0,0,303.14,1.0,1.0,0.0,305.06,303.15,285.15,0,0,303.24,1.0,1.0,0.0,305.26,303.15,285.15,0,0,303.21,1.0,1.0,0.0,304.73,303.15,285.15,0,0,303.12,1.0,1.0,0.0,304.37,303.15,285.15,0,0,302.86,1.0,1.0,0.0,302.98,303.15,296.54,296.26,303.18,303.18,302.48,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.11,410.0,0.0,0,0.0,0,284.04,289.96,297.27,297.27,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16651500,304.95,303.15,285.15,0,0,303.14,1.0,1.0,0.0,305.06,303.15,285.15,0,0,303.24,1.0,1.0,0.0,305.25,303.15,285.15,0,0,303.21,1.0,1.0,0.0,304.73,303.15,285.15,0,0,303.12,1.0,1.0,0.0,304.37,303.15,285.15,0,0,302.86,1.0,1.0,0.0,302.98,303.15,296.65,296.29,303.18,303.18,302.48,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.06,410.0,0.0,0,0.0,0,284.04,289.96,297.27,297.27,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16651800,304.95,303.15,285.15,0,0,303.14,1.0,1.0,0.0,305.06,303.15,285.15,0,0,303.24,1.0,1.0,0.0,305.24,303.15,285.15,0,0,303.21,1.0,1.0,0.0,304.73,303.15,285.15,0,0,303.12,1.0,1.0,0.0,304.37,303.15,285.15,0,0,302.86,1.0,1.0,0.0,302.98,303.15,296.76,296.32,303.18,303.18,302.48,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.03,410.0,0.0,0,0.0,0,284.04,289.96,297.27,297.27,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16652100,304.95,303.15,285.15,0,0,303.14,1.0,1.0,0.0,305.05,303.15,285.15,0,0,303.24,1.0,1.0,0.0,305.23,303.15,285.15,0,0,303.21,1.0,1.0,0.0,304.73,303.15,285.15,0,0,303.12,1.0,1.0,0.0,304.37,303.15,285.15,0,0,302.86,1.0,1.0,0.0,302.98,303.15,296.86,296.34,303.18,303.18,302.48,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.02,410.0,0.0,0,0.0,0,284.04,289.96,297.27,297.27,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16652400,304.94,303.15,285.15,0,0,303.14,1.0,1.0,0.0,305.05,303.15,285.15,0,0,303.24,1.0,1.0,0.0,305.22,303.15,285.15,0,0,303.21,1.0,1.0,0.0,304.72,303.15,285.15,0,0,303.12,1.0,1.0,0.0,304.37,303.15,285.15,0,0,302.86,1.0,1.0,0.0,302.98,303.15,296.96,296.36,303.18,303.18,302.48,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.01,410.0,0.0,0,0.0,0,284.04,289.96,297.27,297.27,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16652700,304.94,303.15,285.15,0,0,303.14,1.0,1.0,0.0,305.04,303.15,285.15,0,0,303.24,1.0,1.0,0.0,305.21,303.15,285.15,0,0,303.21,1.0,1.0,0.0,304.72,303.15,285.15,0,0,303.12,1.0,1.0,0.0,304.37,303.15,285.15,0,0,302.86,1.0,1.0,0.0,302.98,303.15,297.04,296.38,303.18,303.18,302.48,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,410.0,0.0,0,0.0,0,284.04,289.96,297.27,297.27,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16653000,304.94,303.15,285.15,0,0,303.14,1.0,1.0,0.0,305.04,303.15,285.15,0,0,303.24,1.0,1.0,0.0,305.2,303.15,285.15,0,0,303.21,1.0,1.0,0.0,304.72,303.15,285.15,0,0,303.12,1.0,1.0,0.0,304.37,303.15,285.15,0,0,302.86,1.0,1.0,0.0,302.98,303.15,297.1,296.4,303.18,303.18,302.48,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,410.0,0.0,0,0.0,0,284.04,289.96,297.27,297.27,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16653300,304.93,303.15,285.15,0,0,303.14,1.0,1.0,0.0,305.03,303.15,285.15,0,0,303.24,1.0,1.0,0.0,305.19,303.15,285.15,0,0,303.21,1.0,1.0,0.0,304.72,303.15,285.15,0,0,303.12,1.0,1.0,0.0,304.37,303.15,285.15,0,0,302.86,1.0,1.0,0.0,302.98,303.15,297.14,296.4,303.18,303.18,302.48,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,410.0,0.0,0,0.0,0,284.04,289.96,297.27,297.27,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16653600,304.93,303.15,285.15,0,0,303.14,1.0,1.0,0.0,305.03,303.15,285.15,0,0,303.24,1.0,1.0,0.0,305.18,303.15,285.15,0,0,303.21,1.0,1.0,0.0,304.71,303.15,285.15,0,0,303.12,1.0,1.0,0.0,304.37,303.15,285.15,0,0,302.86,1.0,1.0,0.0,302.98,303.15,297.15,296.41,303.18,303.18,302.47,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,410.0,0.0,0,0.0,0,284.04,289.96,297.27,297.27,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16653900,304.92,303.15,285.15,0,0,303.14,1.0,1.0,0.0,305.02,303.15,285.15,0,0,303.24,1.0,1.0,0.0,305.18,303.15,285.15,0,0,303.21,1.0,1.0,0.0,304.71,303.15,285.15,0,0,303.12,1.0,1.0,0.0,304.36,303.15,285.15,0,0,302.86,1.0,1.0,0.0,302.98,303.15,297.15,296.41,303.18,303.18,302.47,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,410.0,0.0,0,0.0,0,284.04,289.96,297.27,297.27,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16654200,304.91,303.15,285.15,0,0,303.14,1.0,1.0,0.0,305.01,303.15,285.15,0,0,303.24,1.0,1.0,0.0,305.16,303.15,285.15,0,0,303.21,1.0,1.0,0.0,304.7,303.15,285.15,0,0,303.12,1.0,1.0,0.0,304.36,303.15,285.15,0,0,302.86,1.0,1.0,0.0,302.98,303.15,297.15,296.41,303.18,303.18,302.47,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,410.0,0.0,0,0.0,0,284.04,289.96,297.27,297.27,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16654500,304.91,303.15,285.15,0,0,303.14,1.0,1.0,0.0,305.01,303.15,285.15,0,0,303.24,1.0,1.0,0.0,305.15,303.15,285.15,0,0,303.21,1.0,1.0,0.0,304.69,303.15,285.15,0,0,303.12,1.0,1.0,0.0,304.36,303.15,285.15,0,0,302.86,1.0,1.0,0.0,302.98,303.15,297.15,296.41,303.18,303.18,302.47,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,410.0,0.0,0,0.0,0,284.04,289.96,297.27,297.27,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16654800,304.9,303.15,285.15,0,0,303.14,1.0,1.0,0.0,305.0,303.15,285.15,0,0,303.24,1.0,1.0,0.0,305.14,303.15,285.15,0,0,303.21,1.0,1.0,0.0,304.69,303.15,285.15,0,0,303.12,1.0,1.0,0.0,304.36,303.15,285.15,0,0,302.86,1.0,1.0,0.0,302.98,303.15,297.15,296.41,303.18,303.18,302.47,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,410.0,0.0,0,0.0,0,284.04,289.96,297.27,297.27,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16655100,304.89,303.15,285.15,0,0,303.14,1.0,1.0,0.0,304.99,303.15,285.15,0,0,303.24,1.0,1.0,0.0,305.13,303.15,285.15,0,0,303.21,1.0,1.0,0.0,304.68,303.15,285.15,0,0,303.12,1.0,1.0,0.0,304.35,303.15,285.15,0,0,302.86,1.0,1.0,0.0,302.98,303.15,297.15,296.41,303.18,303.18,302.47,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,410.0,0.0,0,0.0,0,284.04,289.96,297.27,297.27,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16655400,304.89,303.15,285.15,0,0,303.14,1.0,1.0,0.0,304.98,303.15,285.15,0,0,303.24,1.0,1.0,0.0,305.12,303.15,285.15,0,0,303.21,1.0,1.0,0.0,304.68,303.15,285.15,0,0,303.12,1.0,1.0,0.0,304.35,303.15,285.15,0,0,302.86,1.0,1.0,0.0,302.98,303.15,297.15,296.41,303.18,303.18,302.47,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,410.0,0.0,0,0.0,0,284.04,289.96,297.27,297.27,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
