time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed (fraction, 0: fan speed is 0% to 1:fan speed is 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
16655700,304.88,303.15,285.15,0,0,303.14,1.0,1.0,0.0,304.98,303.15,285.15,0,0,303.24,1.0,1.0,0.0,305.11,303.15,285.15,0,0,303.21,1.0,1.0,0.0,304.67,303.15,285.15,0,0,303.12,1.0,1.0,0.0,304.35,303.15,285.15,0,0,302.86,1.0,1.0,0.0,302.98,303.15,297.15,296.41,303.18,303.18,302.47,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,410.0,0.0,0,0.0,0,284.04,289.96,297.27,297.27,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16656000,304.87,303.15,285.15,0,0,303.14,1.0,1.0,0.0,304.97,303.15,285.15,0,0,303.24,1.0,1.0,0.0,305.11,303.15,285.15,0,0,303.21,1.0,1.0,0.0,304.66,303.15,285.15,0,0,303.12,1.0,1.0,0.0,304.35,303.15,285.15,0,0,302.86,1.0,1.0,0.0,302.98,303.15,297.15,296.41,303.18,303.18,302.47,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,410.0,0.0,0,0.0,0,284.04,289.96,297.27,297.27,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16656300,304.87,303.15,285.15,0,0,303.14,1.0,1.0,0.0,304.96,303.15,285.15,0,0,303.24,1.0,1.0,0.0,305.1,303.15,285.15,0,0,303.21,1.0,1.0,0.0,304.66,303.15,285.15,0,0,303.12,1.0,1.0,0.0,304.34,303.15,285.15,0,0,302.86,1.0,1.0,0.0,302.98,303.15,297.15,296.41,303.18,303.18,302.47,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,410.0,0.0,0,0.0,0,284.04,289.96,297.27,297.27,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16656600,304.86,303.15,285.15,0,0,303.14,1.0,1.0,0.0,304.95,303.15,285.15,0,0,303.24,1.0,1.0,0.0,305.09,303.15,285.15,0,0,303.21,1.0,1.0,0.0,304.65,303.15,285.15,0,0,303.12,1.0,1.0,0.0,304.34,303.15,285.15,0,0,302.86,1.0,1.0,0.0,302.98,303.15,297.15,296.41,303.18,303.18,302.47,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,410.0,0.0,0,0.0,0,284.04,289.96,297.27,297.27,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16656900,304.85,303.15,285.15,0,0,303.14,1.0,1.0,0.0,304.95,303.15,285.15,0,0,303.24,1.0,1.0,0.0,305.08,303.15,285.15,0,0,303.21,1.0,1.0,0.0,304.64,303.15,285.15,0,0,303.12,1.0,1.0,0.0,304.34,303.15,285.15,0,0,302.86,1.0,1.0,0.0,302.98,303.15,297.15,296.41,303.18,303.18,302.47,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,410.0,0.0,0,0.0,0,284.04,289.96,297.27,297.27,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16657200,304.85,303.15,285.15,0,0,303.14,1.0,1.0,0.0,304.94,303.15,285.15,0,0,303.24,1.0,1.0,0.0,305.07,303.15,285.15,0,0,303.21,1.0,1.0,0.0,304.64,303.15,285.15,0,0,303.12,1.0,1.0,0.0,304.34,303.15,285.15,0,0,302.86,1.0,1.0,0.0,302.98,303.15,297.15,296.41,303.18,303.18,302.47,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,410.0,0.0,0,0.0,0,284.04,289.96,297.27,297.27,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16657500,304.84,303.15,285.15,0,0,303.14,1.0,1.0,0.0,304.93,303.15,285.15,0,0,303.24,1.0,1.0,0.0,305.06,303.15,285.15,0,0,303.21,1.0,1.0,0.0,304.63,303.15,285.15,0,0,303.12,1.0,1.0,0.0,304.33,303.15,285.15,0,0,302.86,1.0,1.0,0.0,302.98,303.15,297.15,296.41,303.18,303.18,302.47,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,410.0,0.0,0,0.0,0,284.04,289.96,297.27,297.27,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16657800,304.83,303.15,285.15,0,0,303.14,1.0,1.0,0.0,304.92,303.15,285.15,0,0,303.24,1.0,1.0,0.0,305.05,303.15,285.15,0,0,303.21,1.0,1.0,0.0,304.62,303.15,285.15,0,0,303.12,1.0,1.0,0.0,304.33,303.15,285.15,0,0,302.86,1.0,1.0,0.0,302.98,303.15,297.15,296.41,303.18,303.18,302.47,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,410.0,0.0,0,0.0,0,284.04,289.96,297.27,297.27,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16658100,304.83,303.15,285.15,0,0,303.14,1.0,1.0,0.0,304.92,303.15,285.15,0,0,303.24,1.0,1.0,0.0,305.04,303.15,285.15,0,0,303.21,1.0,1.0,0.0,304.62,303.15,285.15,0,0,303.12,1.0,1.0,0.0,304.33,303.15,285.15,0,0,302.86,1.0,1.0,0.0,302.98,303.15,297.15,296.41,303.18,303.18,302.47,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,410.0,0.0,0,0.0,0,284.04,289.96,297.27,297.27,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16658400,304.82,303.15,285.15,0,0,303.14,1.0,1.0,0.0,304.91,303.15,285.15,0,0,303.24,1.0,1.0,0.0,305.03,303.15,285.15,0,0,303.21,1.0,1.0,0.0,304.61,303.15,285.15,0,0,303.12,1.0,1.0,0.0,304.32,303.15,285.15,0,0,302.86,1.0,1.0,0.0,302.98,303.15,297.15,296.41,303.18,303.18,302.47,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,410.0,0.0,0,0.0,0,284.04,289.96,297.27,297.27,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16658700,304.81,303.15,285.15,0,0,303.14,1.0,1.0,0.0,304.9,303.15,285.15,0,0,303.24,1.0,1.0,0.0,305.02,303.15,285.15,0,0,303.21,1.0,1.0,0.0,304.6,303.15,285.15,0,0,303.12,1.0,1.0,0.0,304.32,303.15,285.15,0,0,302.86,1.0,1.0,0.0,302.98,303.15,297.15,296.41,303.18,303.18,302.47,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,410.0,0.0,0,0.0,0,284.04,289.96,297.27,297.27,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16659000,304.81,303.15,285.15,0,0,303.14,1.0,1.0,0.0,304.9,303.15,285.15,0,0,303.24,1.0,1.0,0.0,305.01,303.15,285.15,0,0,303.21,1.0,1.0,0.0,304.6,303.15,285.15,0,0,303.12,1.0,1.0,0.0,304.32,303.15,285.15,0,0,302.86,1.0,1.0,0.0,302.98,303.15,297.15,296.41,303.18,303.18,302.47,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,410.0,0.0,0,0.0,0,284.04,289.96,297.27,297.27,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16659300,304.8,303.15,285.15,0,0,303.14,1.0,1.0,0.0,304.89,303.15,285.15,0,0,303.24,1.0,1.0,0.0,305.01,303.15,285.15,0,0,303.21,1.0,1.0,0.0,304.59,303.15,285.15,0,0,303.12,1.0,1.0,0.0,304.32,303.15,285.15,0,0,302.86,1.0,1.0,0.0,302.98,303.15,297.15,296.41,303.18,303.18,302.47,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,410.0,0.0,0,0.0,0,284.04,289.96,297.27,297.27,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16659600,304.79,303.15,285.15,0,0,303.14,1.0,1.0,0.0,304.89,303.15,285.15,0,0,303.24,1.0,1.0,0.0,305.0,303.15,285.15,0,0,303.21,1.0,1.0,0.0,304.59,303.15,285.15,0,0,303.12,1.0,1.0,0.0,304.32,303.15,285.15,0,0,302.86,1.0,1.0,0.0,302.98,303.15,297.15,296.41,303.18,303.18,302.47,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,410.0,0.0,0,0.0,0,284.04,289.96,297.27,297.27,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16659900,304.79,303.15,285.15,0,0,303.14,1.0,1.0,0.0,304.88,303.15,285.15,0,0,303.24,1.0,1.0,0.0,304.99,303.15,285.15,0,0,303.21,1.0,1.0,0.0,304.58,303.15,285.15,0,0,303.12,1.0,1.0,0.0,304.31,303.15,285.15,0,0,302.86,1.0,1.0,0.0,302.98,303.15,297.15,296.41,303.18,303.18,302.47,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,410.0,0.0,0,0.0,0,284.04,289.96,297.27,297.27,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16660200,304.78,303.15,285.15,0,0,303.14,1.0,1.0,0.0,304.87,303.15,285.15,0,0,303.24,1.0,1.0,0.0,304.99,303.15,285.15,0,0,303.21,1.0,1.0,0.0,304.58,303.15,285.15,0,0,303.12,1.0,1.0,0.0,304.31,303.15,285.15,0,0,302.86,1.0,1.0,0.0,302.98,303.15,297.15,296.41,303.18,303.18,302.47,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,410.0,0.0,0,0.0,0,284.04,289.96,297.27,297.27,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16660500,304.78,303.15,285.15,0,0,303.14,1.0,1.0,0.0,304.87,303.15,285.15,0,0,303.24,1.0,1.0,0.0,304.98,303.15,285.15,0,0,303.21,1.0,1.0,0.0,304.57,303.15,285.15,0,0,303.12,1.0,1.0,0.0,304.31,303.15,285.15,0,0,302.86,1.0,1.0,0.0,302.98,303.15,297.15,296.41,303.18,303.18,302.47,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,410.0,0.0,0,0.0,0,284.04,289.96,297.27,297.27,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16660800,304.77,303.15,285.15,0,0,303.14,1.0,1.0,0.0,304.86,303.15,285.15,0,0,303.24,1.0,1.0,0.0,304.97,303.15,285.15,0,0,303.21,1.0,1.0,0.0,304.57,303.15,285.15,0,0,303.12,1.0,1.0,0.0,304.31,303.15,285.15,0,0,302.86,1.0,1.0,0.0,302.98,303.15,297.15,296.41,303.18,303.18,302.47,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,410.0,0.0,0,0.0,0,284.04,289.96,297.27,297.27,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16661100,304.77,303.15,285.15,0,0,303.14,1.0,1.0,0.0,304.86,303.15,285.15,0,0,303.24,1.0,1.0,0.0,304.97,303.15,285.15,0,0,303.21,1.0,1.0,0.0,304.56,303.15,285.15,0,0,303.12,1.0,1.0,0.0,304.31,303.15,285.15,0,0,302.86,1.0,1.0,0.0,302.98,303.15,297.13,296.4,303.18,303.18,302.47,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,410.0,0.0,0,0.0,0,284.04,289.96,297.27,297.27,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16661400,304.76,303.15,285.15,0,0,303.14,1.0,1.0,0.0,304.85,303.15,285.15,0,0,303.24,1.0,1.0,0.0,304.96,303.15,285.15,0,0,303.21,1.0,1.0,0.0,304.56,303.15,285.15,0,0,303.12,1.0,1.0,0.0,304.3,303.15,285.15,0,0,302.86,1.0,1.0,0.0,302.98,303.15,297.08,296.4,303.18,303.18,302.47,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,410.0,0.0,0,0.0,0,284.04,289.96,297.27,297.27,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16661700,304.76,303.15,285.15,0,0,303.14,1.0,1.0,0.0,304.84,303.15,285.15,0,0,303.24,1.0,1.0,0.0,304.95,303.15,285.15,0,0,303.21,1.0,1.0,0.0,304.55,303.15,285.15,0,0,303.12,1.0,1.0,0.0,304.3,303.15,285.15,0,0,302.86,1.0,1.0,0.0,302.98,303.15,297.01,296.38,303.18,303.18,302.47,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,410.0,0.0,0,0.0,0,284.04,289.96,297.27,297.27,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16662000,304.75,303.15,285.15,0,0,303.14,1.0,1.0,0.0,304.84,303.15,285.15,0,0,303.24,1.0,1.0,0.0,304.95,303.15,285.15,0,0,303.21,1.0,1.0,0.0,304.55,303.15,285.15,0,0,303.12,1.0,1.0,0.0,304.3,303.15,285.15,0,0,302.86,1.0,1.0,0.0,302.98,303.15,296.91,296.36,303.18,303.18,302.47,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,410.0,0.0,0,0.0,0,284.04,289.96,297.27,297.27,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16662300,304.75,303.15,285.15,0,0,303.14,1.0,1.0,0.0,304.83,303.15,285.15,0,0,303.24,1.0,1.0,0.0,304.94,303.15,285.15,0,0,303.21,1.0,1.0,0.0,304.54,303.15,285.15,0,0,303.12,1.0,1.0,0.0,304.3,303.15,285.15,0,0,302.86,1.0,1.0,0.0,302.98,303.15,296.8,296.34,303.18,303.18,302.47,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,410.0,0.0,0,0.0,0,284.04,289.96,297.27,297.27,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16662600,304.74,303.15,285.15,0,0,303.14,1.0,1.0,0.0,304.83,303.15,285.15,0,0,303.24,1.0,1.0,0.0,304.93,303.15,285.15,0,0,303.21,1.0,1.0,0.0,304.54,303.15,285.15,0,0,303.12,1.0,1.0,0.0,304.3,303.15,285.15,0,0,302.86,1.0,1.0,0.0,302.98,303.15,296.68,296.32,303.18,303.18,302.47,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,410.0,0.0,0,0.0,0,284.04,289.96,297.27,297.27,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16662900,304.73,303.15,285.15,0,0,303.14,1.0,1.0,0.0,304.82,303.15,285.15,0,0,303.24,1.0,1.0,0.0,304.92,303.15,285.15,0,0,303.21,1.0,1.0,0.0,304.53,303.15,285.15,0,0,303.12,1.0,1.0,0.0,304.29,303.15,285.15,0,0,302.86,1.0,1.0,0.0,302.98,303.15,296.56,296.29,303.18,303.18,302.47,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,410.0,0.0,0,0.0,0,284.04,289.96,297.27,297.27,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16663200,304.73,303.15,285.15,0,0,303.14,1.0,1.0,0.0,304.81,303.15,285.15,0,0,303.24,1.0,1.0,0.0,304.92,303.15,285.15,0,0,303.21,1.0,1.0,0.0,304.53,303.15,285.15,0,0,303.12,1.0,1.0,0.0,304.29,303.15,285.15,0,0,302.86,1.0,1.0,0.0,302.98,303.15,296.45,296.26,303.18,303.18,302.47,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,410.0,0.0,0,0.0,0,284.04,289.96,297.27,297.27,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16663500,304.72,303.15,285.15,0,0,303.14,1.0,1.0,0.0,304.81,303.15,285.15,0,0,303.24,1.0,1.0,0.0,304.91,303.15,285.15,0,0,303.21,1.0,1.0,0.0,304.52,303.15,285.15,0,0,303.12,1.0,1.0,0.0,304.29,303.15,285.15,0,0,302.86,1.0,1.0,0.0,302.98,303.15,296.34,296.23,303.18,303.18,302.47,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,410.0,0.0,0,0.0,0,284.04,289.96,297.27,297.27,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16663800,304.72,303.15,285.15,0,0,303.14,1.0,1.0,0.0,304.8,303.15,285.15,0,0,303.24,1.0,1.0,0.0,304.9,303.15,285.15,0,0,303.21,1.0,1.0,0.0,304.52,303.15,285.15,0,0,303.12,1.0,1.0,0.0,304.29,303.15,285.15,0,0,302.86,1.0,1.0,0.0,302.98,303.15,296.25,296.2,303.18,303.18,302.47,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,410.0,0.0,0,0.0,0,284.04,289.96,297.27,297.27,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16664100,304.71,303.15,285.15,0,0,303.14,1.0,1.0,0.0,304.79,303.15,285.15,0,0,303.24,1.0,1.0,0.0,304.9,303.15,285.15,0,0,303.21,1.0,1.0,0.0,304.51,303.15,285.15,0,0,303.12,1.0,1.0,0.0,304.29,303.15,285.15,0,0,302.86,1.0,1.0,0.0,302.98,303.15,296.19,296.17,303.18,303.18,302.47,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,410.0,0.0,0,0.0,0,284.04,289.96,297.27,297.27,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16664400,304.71,303.15,285.15,0,0,303.14,1.0,1.0,0.0,304.79,303.15,285.15,0,0,303.24,1.0,1.0,0.0,304.89,303.15,285.15,0,0,303.21,1.0,1.0,0.0,304.51,303.15,285.15,0,0,303.12,1.0,1.0,0.0,304.28,303.15,285.15,0,0,302.86,1.0,1.0,0.0,302.98,303.15,296.15,296.15,303.18,303.18,302.47,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,410.0,0.0,0,0.0,0,284.04,289.96,297.27,297.27,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16664700,304.7,303.15,285.15,0,0,303.14,1.0,1.0,0.0,304.78,303.15,285.15,0,0,303.24,1.0,1.0,0.0,304.88,303.15,285.15,0,0,303.21,1.0,1.0,0.0,304.5,303.15,285.15,0,0,303.12,1.0,1.0,0.0,304.28,303.15,285.15,0,0,302.86,1.0,1.0,0.0,302.98,303.15,296.13,296.13,303.18,303.18,302.47,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,410.0,0.0,0,0.0,0,284.04,289.96,297.27,297.27,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16665000,304.7,303.15,285.15,0,0,303.14,1.0,1.0,0.0,304.78,303.15,285.15,0,0,303.24,1.0,1.0,0.0,304.88,303.15,285.15,0,0,303.21,1.0,1.0,0.0,304.5,303.15,285.15,0,0,303.12,1.0,1.0,0.0,304.28,303.15,285.15,0,0,302.86,1.0,1.0,0.0,302.98,303.15,296.11,296.11,303.18,303.18,302.47,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,410.0,0.0,0,0.0,0,284.04,289.96,297.27,297.27,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16665300,304.69,303.15,285.15,0,0,303.14,1.0,1.0,0.0,304.77,303.15,285.15,0,0,303.24,1.0,1.0,0.0,304.87,303.15,285.15,0,0,303.21,1.0,1.0,0.0,304.49,303.15,285.15,0,0,303.12,1.0,1.0,0.0,304.28,303.15,285.15,0,0,302.86,1.0,1.0,0.0,302.98,303.15,296.1,296.1,303.18,303.18,302.47,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,410.0,0.0,0,0.0,0,284.04,289.96,297.27,297.27,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16665600,304.69,303.15,285.15,0,0,303.14,1.0,1.0,0.0,304.77,303.15,285.15,0,0,303.24,1.0,1.0,0.0,304.87,303.15,285.15,0,0,303.21,1.0,1.0,0.0,304.49,303.15,285.15,0,0,303.12,1.0,1.0,0.0,304.28,303.15,285.15,0,0,302.86,1.0,1.0,0.0,302.98,303.15,296.08,296.08,303.18,303.18,302.47,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,410.0,0.0,0,0.0,0,284.04,289.96,297.27,297.27,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16665900,304.68,303.15,285.15,0,0,303.14,1.0,1.0,0.0,304.76,303.15,285.15,0,0,303.24,1.0,1.0,0.0,304.86,303.15,285.15,0,0,303.21,1.0,1.0,0.0,304.48,303.15,285.15,0,0,303.12,1.0,1.0,0.0,304.28,303.15,285.15,0,0,302.86,1.0,1.0,0.0,302.98,303.15,296.07,296.07,303.18,303.18,302.47,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,410.0,0.0,0,0.0,0,284.04,289.96,297.27,297.27,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16666200,304.67,303.15,285.15,0,0,303.14,1.0,1.0,0.0,304.76,303.15,285.15,0,0,303.24,1.0,1.0,0.0,304.85,303.15,285.15,0,0,303.21,1.0,1.0,0.0,304.48,303.15,285.15,0,0,303.12,1.0,1.0,0.0,304.27,303.15,285.15,0,0,302.86,1.0,1.0,0.0,302.98,303.15,296.06,296.06,303.18,303.18,302.47,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,410.0,0.0,0,0.0,0,284.04,289.96,297.27,297.27,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16666500,304.67,303.15,285.15,0,0,303.14,1.0,1.0,0.0,304.75,303.15,285.15,0,0,303.24,1.0,1.0,0.0,304.85,303.15,285.15,0,0,303.21,1.0,1.0,0.0,304.47,303.15,285.15,0,0,303.12,1.0,1.0,0.0,304.27,303.15,285.15,0,0,302.86,1.0,1.0,0.0,302.98,303.15,296.05,296.05,303.18,303.18,302.47,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,410.0,0.0,0,0.0,0,284.04,289.96,297.27,297.27,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16666800,304.67,303.15,285.15,0,0,303.14,1.0,1.0,0.0,304.74,303.15,285.15,0,0,303.24,1.0,1.0,0.0,304.84,303.15,285.15,0,0,303.21,1.0,1.0,0.0,304.47,303.15,285.15,0,0,303.12,1.0,1.0,0.0,304.27,303.15,285.15,0,0,302.86,1.0,1.0,0.0,302.98,303.15,296.05,296.05,303.18,303.18,302.47,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,410.0,0.0,0,0.0,0,284.04,289.96,297.27,297.27,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16667100,304.66,303.15,285.15,0,0,303.14,1.0,1.0,0.0,304.74,303.15,285.15,0,0,303.24,1.0,1.0,0.0,304.84,303.15,285.15,0,0,303.21,1.0,1.0,0.0,304.46,303.15,285.15,0,0,303.12,1.0,1.0,0.0,304.27,303.15,285.15,0,0,302.86,1.0,1.0,0.0,302.98,303.15,296.04,296.04,303.18,303.18,302.47,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,410.0,0.0,0,0.0,0,284.04,289.96,297.27,297.27,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16667400,304.66,303.15,285.15,0,0,303.14,1.0,1.0,0.0,304.73,303.15,285.15,0,0,303.24,1.0,1.0,0.0,304.83,303.15,285.15,0,0,303.21,1.0,1.0,0.0,304.46,303.15,285.15,0,0,303.12,1.0,1.0,0.0,304.27,303.15,285.15,0,0,302.86,1.0,1.0,0.0,302.98,303.15,296.04,296.04,303.18,303.18,302.47,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,410.0,0.0,0,0.0,0,284.04,289.96,297.27,297.27,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16667700,304.65,303.15,285.15,0,0,303.14,1.0,1.0,0.0,304.73,303.15,285.15,0,0,303.24,1.0,1.0,0.0,304.82,303.15,285.15,0,0,303.21,1.0,1.0,0.0,304.45,303.15,285.15,0,0,303.12,1.0,1.0,0.0,304.26,303.15,285.15,0,0,302.86,1.0,1.0,0.0,302.98,303.15,296.04,296.04,303.18,303.18,302.47,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,410.0,0.0,0,0.0,0,284.04,289.96,297.27,297.27,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16668000,304.65,303.15,285.15,0,0,303.14,1.0,1.0,0.0,304.72,303.15,285.15,0,0,303.24,1.0,1.0,0.0,304.82,303.15,285.15,0,0,303.21,1.0,1.0,0.0,304.45,303.15,285.15,0,0,303.12,1.0,1.0,0.0,304.26,303.15,285.15,0,0,302.86,1.0,1.0,0.0,302.98,303.15,296.05,296.05,303.18,303.18,302.47,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,410.0,0.0,0,0.0,0,284.04,289.96,297.27,297.27,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16668300,304.64,303.15,285.15,0,0,303.14,1.0,1.0,0.0,304.72,303.15,285.15,0,0,303.24,1.0,1.0,0.0,304.81,303.15,285.15,0,0,303.21,1.0,1.0,0.0,304.45,303.15,285.15,0,0,303.12,1.0,1.0,0.0,304.26,303.15,285.15,0,0,302.86,1.0,1.0,0.0,302.98,303.15,296.06,296.06,303.18,303.18,302.47,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,410.0,0.0,0,0.0,0,284.04,289.96,297.27,297.27,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16668600,304.64,303.15,285.15,0,0,303.14,1.0,1.0,0.0,304.71,303.15,285.15,0,0,303.24,1.0,1.0,0.0,304.81,303.15,285.15,0,0,303.21,1.0,1.0,0.0,304.44,303.15,285.15,0,0,303.12,1.0,1.0,0.0,304.26,303.15,285.15,0,0,302.86,1.0,1.0,0.0,302.98,303.15,296.07,296.07,303.18,303.18,302.47,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,410.0,0.0,0,0.0,0,284.04,289.96,297.27,297.27,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16668900,304.63,303.15,285.15,0,0,303.14,1.0,1.0,0.0,304.71,303.15,285.15,0,0,303.24,1.0,1.0,0.0,304.8,303.15,285.15,0,0,303.21,1.0,1.0,0.0,304.44,303.15,285.15,0,0,303.12,1.0,1.0,0.0,304.26,303.15,285.15,0,0,302.86,1.0,1.0,0.0,302.98,303.15,296.08,296.08,303.18,303.18,302.47,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,410.0,0.0,0,0.0,0,284.04,289.96,297.27,297.27,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16669200,304.63,303.15,285.15,0,0,303.14,1.0,1.0,0.0,304.7,303.15,285.15,0,0,303.24,1.0,1.0,0.0,304.79,303.15,285.15,0,0,303.21,1.0,1.0,0.0,304.43,303.15,285.15,0,0,303.12,1.0,1.0,0.0,304.26,303.15,285.15,0,0,302.86,1.0,1.0,0.0,302.98,303.15,296.09,296.09,303.18,303.18,302.47,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,410.0,0.0,0,0.0,0,284.04,289.96,297.27,297.27,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16669500,304.62,303.15,285.15,0,0,303.14,1.0,1.0,0.0,304.7,303.15,285.15,0,0,303.24,1.0,1.0,0.0,304.79,303.15,285.15,0,0,303.21,1.0,1.0,0.0,304.43,303.15,285.15,0,0,303.12,1.0,1.0,0.0,304.25,303.15,285.15,0,0,302.86,1.0,1.0,0.0,302.98,303.15,296.1,296.1,303.18,303.18,302.47,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,410.0,0.0,0,0.0,0,284.04,289.96,297.27,297.27,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16669800,304.62,303.15,285.15,0,0,303.14,1.0,1.0,0.0,304.69,303.15,285.15,0,0,303.24,1.0,1.0,0.0,304.78,303.15,285.15,0,0,303.21,1.0,1.0,0.0,304.42,303.15,285.15,0,0,303.12,1.0,1.0,0.0,304.25,303.15,285.15,0,0,302.86,1.0,1.0,0.0,302.98,303.15,296.11,296.11,303.18,303.18,302.47,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,410.0,0.0,0,0.0,0,284.04,289.96,297.27,297.27,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16670100,304.61,303.15,285.15,0,0,303.14,1.0,1.0,0.0,304.69,303.15,285.15,0,0,303.24,1.0,1.0,0.0,304.78,303.15,285.15,0,0,303.21,1.0,1.0,0.0,304.42,303.15,285.15,0,0,303.12,1.0,1.0,0.0,304.25,303.15,285.15,0,0,302.86,1.0,1.0,0.0,302.98,303.15,296.12,296.12,303.18,303.18,302.47,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,410.0,0.0,0,0.0,0,284.04,289.96,297.27,297.27,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16670400,304.61,303.15,285.15,0,0,303.14,1.0,1.0,0.0,304.68,303.15,285.15,0,0,303.24,1.0,1.0,0.0,304.77,303.15,285.15,0,0,303.21,1.0,1.0,0.0,304.41,303.15,285.15,0,0,303.12,1.0,1.0,0.0,304.25,303.15,285.15,0,0,302.86,1.0,1.0,0.0,302.98,303.15,296.13,296.13,303.18,303.18,302.47,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,410.0,0.0,0,0.0,0,284.04,289.96,297.27,297.27,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16670700,304.6,303.15,285.15,0,0,303.14,1.0,1.0,0.0,304.68,303.15,285.15,0,0,303.24,1.0,1.0,0.0,304.77,303.15,285.15,0,0,303.21,1.0,1.0,0.0,304.41,303.15,285.15,0,0,303.12,1.0,1.0,0.0,304.25,303.15,285.15,0,0,302.86,1.0,1.0,0.0,302.98,303.15,296.14,296.14,303.18,303.18,302.47,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,410.0,0.0,0,0.0,0,284.04,289.96,297.27,297.27,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16671000,304.6,303.15,285.15,0,0,303.14,1.0,1.0,0.0,304.67,303.15,285.15,0,0,303.24,1.0,1.0,0.0,304.76,303.15,285.15,0,0,303.21,1.0,1.0,0.0,304.4,303.15,285.15,0,0,303.12,1.0,1.0,0.0,304.25,303.15,285.15,0,0,302.86,1.0,1.0,0.0,302.98,303.15,296.14,296.14,303.18,303.18,302.47,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,410.0,0.0,0,0.0,0,284.04,289.96,297.27,297.27,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16671300,304.59,303.15,285.15,0,0,303.14,1.0,1.0,0.0,304.67,303.15,285.15,0,0,303.24,1.0,1.0,0.0,304.75,303.15,285.15,0,0,303.21,1.0,1.0,0.0,304.4,303.15,285.15,0,0,303.12,1.0,1.0,0.0,304.24,303.15,285.15,0,0,302.86,1.0,1.0,0.0,302.98,303.15,296.15,296.15,303.18,303.18,302.47,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,410.0,0.0,0,0.0,0,284.04,289.96,297.27,297.27,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16671600,304.59,303.15,285.15,0,0,303.14,1.0,1.0,0.0,304.66,303.15,285.15,0,0,303.24,1.0,1.0,0.0,304.75,303.15,285.15,0,0,303.21,1.0,1.0,0.0,304.39,303.15,285.15,0,0,303.12,1.0,1.0,0.0,304.24,303.15,285.15,0,0,302.86,1.0,1.0,0.0,302.98,303.15,296.15,296.15,303.18,303.18,302.47,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,410.0,0.0,0,0.0,0,284.04,289.96,297.27,297.27,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16671900,304.58,303.15,285.15,0,0,303.14,1.0,1.0,0.0,304.66,303.15,285.15,0,0,303.24,1.0,1.0,0.0,304.74,303.15,285.15,0,0,303.21,1.0,1.0,0.0,304.39,303.15,285.15,0,0,303.12,1.0,1.0,0.0,304.24,303.15,285.15,0,0,302.86,1.0,1.0,0.0,302.98,303.15,296.15,296.15,303.18,303.18,302.47,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,410.0,0.0,0,0.0,0,284.04,289.96,297.27,297.27,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16672200,304.58,303.15,285.15,0,0,303.14,1.0,1.0,0.0,304.65,303.15,285.15,0,0,303.24,1.0,1.0,0.0,304.74,303.15,285.15,0,0,303.21,1.0,1.0,0.0,304.38,303.15,285.15,0,0,303.12,1.0,1.0,0.0,304.24,303.15,285.15,0,0,302.86,1.0,1.0,0.0,302.98,303.15,296.15,296.15,303.18,303.18,302.47,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,410.0,0.0,0,0.0,0,284.04,289.96,297.27,297.27,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16672500,304.57,303.15,285.15,0,0,303.14,1.0,1.0,0.0,304.65,303.15,285.15,0,0,303.24,1.0,1.0,0.0,304.73,303.15,285.15,0,0,303.21,1.0,1.0,0.0,304.38,303.15,285.15,0,0,303.12,1.0,1.0,0.0,304.24,303.15,285.15,0,0,302.86,1.0,1.0,0.0,302.98,303.15,296.15,296.15,303.18,303.18,302.47,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,410.0,0.0,0,0.0,0,284.04,289.96,297.27,297.27,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16672800,304.57,303.15,285.15,0,0,303.14,1.0,1.0,0.0,304.64,303.15,285.15,0,0,303.24,1.0,1.0,0.0,304.73,303.15,285.15,0,0,303.21,1.0,1.0,0.0,304.38,303.15,285.15,0,0,303.12,1.0,1.0,0.0,304.24,303.15,285.15,0,0,302.86,1.0,1.0,0.0,302.98,303.15,296.15,296.15,303.18,303.18,302.47,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,410.0,0.0,0,0.0,0,284.04,289.96,297.27,297.27,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16673100,304.57,303.15,285.15,0,0,303.14,1.0,1.0,0.0,304.64,303.15,285.15,0,0,303.24,1.0,1.0,0.0,304.72,303.15,285.15,0,0,303.21,1.0,1.0,0.0,304.37,303.15,285.15,0,0,303.12,1.0,1.0,0.0,304.23,303.15,285.15,0,0,302.86,1.0,1.0,0.0,302.98,303.15,296.15,296.15,303.18,303.18,302.47,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,410.0,0.0,0,0.0,0,284.04,289.96,297.27,297.27,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16673400,304.56,303.15,285.15,0,0,303.14,1.0,1.0,0.0,304.63,303.15,285.15,0,0,303.24,1.0,1.0,0.0,304.72,303.15,285.15,0,0,303.21,1.0,1.0,0.0,304.37,303.15,285.15,0,0,303.12,1.0,1.0,0.0,304.23,303.15,285.15,0,0,302.86,1.0,1.0,0.0,302.98,303.15,296.15,296.15,303.18,303.18,302.47,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,410.0,0.0,0,0.0,0,284.04,289.96,297.27,297.27,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16673700,304.56,303.15,285.15,0,0,303.14,1.0,1.0,0.0,304.63,303.15,285.15,0,0,303.24,1.0,1.0,0.0,304.71,303.15,285.15,0,0,303.21,1.0,1.0,0.0,304.36,303.15,285.15,0,0,303.12,1.0,1.0,0.0,304.23,303.15,285.15,0,0,302.86,1.0,1.0,0.0,302.98,303.15,296.15,296.15,303.18,303.18,302.47,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,410.0,0.0,0,0.0,0,284.04,289.96,297.27,297.27,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16674000,304.55,303.15,285.15,0,0,303.14,1.0,1.0,0.0,304.62,303.15,285.15,0,0,303.24,1.0,1.0,0.0,304.71,303.15,285.15,0,0,303.21,1.0,1.0,0.0,304.36,303.15,285.15,0,0,303.12,1.0,1.0,0.0,304.23,303.15,285.15,0,0,302.86,1.0,1.0,0.0,302.98,303.15,296.15,296.15,303.18,303.18,302.47,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,410.0,0.0,0,0.0,0,284.04,289.96,297.27,297.27,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16674300,304.55,303.15,285.15,0,0,303.14,1.0,1.0,0.0,304.62,303.15,285.15,0,0,303.24,1.0,1.0,0.0,304.7,303.15,285.15,0,0,303.21,1.0,1.0,0.0,304.36,303.15,285.15,0,0,303.12,1.0,1.0,0.0,304.23,303.15,285.15,0,0,302.86,1.0,1.0,0.0,302.98,303.15,296.15,296.15,303.18,303.18,302.47,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,410.0,0.0,0,0.0,0,284.04,289.96,297.27,297.27,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16674600,304.55,303.15,285.15,0,0,303.14,1.0,1.0,0.0,304.62,303.15,285.15,0,0,303.24,1.0,1.0,0.0,304.7,303.15,285.15,0,0,303.21,1.0,1.0,0.0,304.35,303.15,285.15,0,0,303.12,1.0,1.0,0.0,304.23,303.15,285.15,0,0,302.86,1.0,1.0,0.0,302.98,303.15,296.15,296.15,303.18,303.18,302.47,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,410.0,0.0,0,0.0,0,284.04,289.96,297.27,297.27,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16674900,304.54,303.15,285.15,0,0,303.14,1.0,1.0,0.0,304.61,303.15,285.15,0,0,303.24,1.0,1.0,0.0,304.69,303.15,285.15,0,0,303.21,1.0,1.0,0.0,304.35,303.15,285.15,0,0,303.12,1.0,1.0,0.0,304.23,303.15,285.15,0,0,302.86,1.0,1.0,0.0,302.98,303.15,296.15,296.15,303.18,303.18,302.47,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,410.0,0.0,0,0.0,0,284.04,289.96,297.27,297.27,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16675200,304.54,303.15,285.15,0,0,303.14,1.0,1.0,0.0,304.61,303.15,285.15,0,0,303.24,1.0,1.0,0.0,304.69,303.15,285.15,0,0,303.21,1.0,1.0,0.0,304.35,303.15,285.15,0,0,303.12,1.0,1.0,0.0,304.22,303.15,285.15,0,0,302.86,1.0,1.0,0.0,302.98,303.15,296.15,296.15,303.18,303.18,302.47,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,410.0,0.0,0,0.0,0,284.04,289.96,297.27,297.27,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16675500,304.53,303.15,285.15,0,0,303.14,1.0,1.0,0.0,304.6,303.15,285.15,0,0,303.24,1.0,1.0,0.0,304.68,303.15,285.15,0,0,303.21,1.0,1.0,0.0,304.34,303.15,285.15,0,0,303.12,1.0,1.0,0.0,304.22,303.15,285.15,0,0,302.86,1.0,1.0,0.0,302.98,303.15,296.15,296.14,303.18,303.18,302.47,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,410.0,0.0,0,0.0,0,284.04,289.96,297.27,297.27,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16675800,304.53,303.15,285.15,0,0,303.14,1.0,1.0,0.0,304.6,303.15,285.15,0,0,303.24,1.0,1.0,0.0,304.68,303.15,285.15,0,0,303.21,1.0,1.0,0.0,304.34,303.15,285.15,0,0,303.12,1.0,1.0,0.0,304.22,303.15,285.15,0,0,302.86,1.0,1.0,0.0,302.98,303.15,296.16,296.1,303.18,303.18,302.47,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,410.0,0.0,0,0.0,0,284.04,289.96,297.27,297.27,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16676100,304.53,303.15,285.15,0,0,303.14,1.0,1.0,0.0,304.6,303.15,285.15,0,0,303.24,1.0,1.0,0.0,304.68,303.15,285.15,0,0,303.21,1.0,1.0,0.0,304.34,303.15,285.15,0,0,303.12,1.0,1.0,0.0,304.22,303.15,285.15,0,0,302.86,1.0,1.0,0.0,302.98,303.15,296.16,296.04,303.18,303.18,302.47,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,410.0,0.0,0,0.0,0,284.04,289.96,297.27,297.27,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16676400,304.52,303.15,285.15,0,0,303.14,1.0,1.0,0.0,304.59,303.15,285.15,0,0,303.24,1.0,1.0,0.0,304.67,303.15,285.15,0,0,303.21,1.0,1.0,0.0,304.33,303.15,285.15,0,0,303.12,1.0,1.0,0.0,304.22,303.15,285.15,0,0,302.86,1.0,1.0,0.0,302.98,303.15,296.17,295.97,303.18,303.18,302.47,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,410.0,0.0,0,0.0,0,284.04,289.96,297.27,297.27,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16676700,304.52,303.15,285.15,0,0,303.14,1.0,1.0,0.0,304.59,303.15,285.15,0,0,303.24,1.0,1.0,0.0,304.67,303.15,285.15,0,0,303.21,1.0,1.0,0.0,304.33,303.15,285.15,0,0,303.12,1.0,1.0,0.0,304.22,303.15,285.15,0,0,302.86,1.0,1.0,0.0,302.98,303.15,296.18,295.89,303.18,303.18,302.47,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,410.0,0.0,0,0.0,0,284.04,289.96,297.27,297.27,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16677000,304.51,303.15,285.15,0,0,303.14,1.0,1.0,0.0,304.58,303.15,285.15,0,0,303.24,1.0,1.0,0.0,304.66,303.15,285.15,0,0,303.21,1.0,1.0,0.0,304.32,303.15,285.15,0,0,303.12,1.0,1.0,0.0,304.22,303.15,285.15,0,0,302.86,1.0,1.0,0.0,302.98,303.15,296.18,295.8,303.18,303.18,302.47,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,410.0,0.0,0,0.0,0,284.04,289.96,297.27,297.27,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16677300,304.51,303.15,285.15,0,0,303.14,1.0,1.0,0.0,304.58,303.15,285.15,0,0,303.24,1.0,1.0,0.0,304.66,303.15,285.15,0,0,303.21,1.0,1.0,0.0,304.32,303.15,285.15,0,0,303.12,1.0,1.0,0.0,304.21,303.15,285.15,0,0,302.86,1.0,1.0,0.0,302.98,303.15,296.19,295.71,303.18,303.18,302.47,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,410.0,0.0,0,0.0,0,284.04,289.96,297.27,297.27,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16677600,304.51,303.15,285.15,0,0,303.14,1.0,1.0,0.0,304.57,303.15,285.15,0,0,303.24,1.0,1.0,0.0,304.65,303.15,285.15,0,0,303.21,1.0,1.0,0.0,304.32,303.15,285.15,0,0,303.12,1.0,1.0,0.0,304.21,303.15,285.15,0,0,302.86,1.0,1.0,0.0,302.98,303.15,296.19,295.62,303.18,303.18,302.47,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,410.0,0.0,0,0.0,0,284.04,289.96,297.27,297.27,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16677900,304.5,303.15,285.15,0,0,303.14,1.0,1.0,0.0,304.57,303.15,285.15,0,0,303.24,1.0,1.0,0.0,304.65,303.15,285.15,0,0,303.21,1.0,1.0,0.0,304.31,303.15,285.15,0,0,303.12,1.0,1.0,0.0,304.21,303.15,285.15,0,0,302.86,1.0,1.0,0.0,302.98,303.15,296.19,295.55,303.18,303.18,302.47,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,410.0,0.0,0,0.0,0,284.04,289.96,297.27,297.27,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16678200,304.5,303.15,285.15,0,0,303.14,1.0,1.0,0.0,304.56,303.15,285.15,0,0,303.24,1.0,1.0,0.0,304.64,303.15,285.15,0,0,303.21,1.0,1.0,0.0,304.31,303.15,285.15,0,0,303.12,1.0,1.0,0.0,304.21,303.15,285.15,0,0,302.86,1.0,1.0,0.0,302.98,303.15,296.18,295.49,303.18,303.18,302.47,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,410.0,0.0,0,0.0,0,284.04,289.96,297.27,297.27,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16678500,304.49,303.15,285.15,0,0,303.14,1.0,1.0,0.0,304.56,303.15,285.15,0,0,303.24,1.0,1.0,0.0,304.64,303.15,285.15,0,0,303.21,1.0,1.0,0.0,304.3,303.15,285.15,0,0,303.12,1.0,1.0,0.0,304.21,303.15,285.15,0,0,302.86,1.0,1.0,0.0,302.98,303.15,296.17,295.44,303.18,303.18,302.47,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,410.0,0.0,0,0.0,0,284.04,289.96,297.27,297.27,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16678800,304.49,303.15,285.15,0,0,303.14,1.0,1.0,0.0,304.56,303.15,285.15,0,0,303.24,1.0,1.0,0.0,304.63,303.15,285.15,0,0,303.21,1.0,1.0,0.0,304.3,303.15,285.15,0,0,303.12,1.0,1.0,0.0,304.21,303.15,285.15,0,0,302.86,1.0,1.0,0.0,302.98,303.15,296.15,295.42,303.18,303.18,302.47,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,410.0,0.0,0,0.0,0,284.04,289.96,297.27,297.27,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16679100,304.49,303.15,285.15,0,0,303.14,1.0,1.0,0.0,304.55,303.15,285.15,0,0,303.24,1.0,1.0,0.0,304.63,303.15,285.15,0,0,303.21,1.0,1.0,0.0,304.29,303.15,285.15,0,0,303.12,1.0,1.0,0.0,304.21,303.15,285.15,0,0,302.86,1.0,1.0,0.0,302.98,303.15,296.13,295.42,303.18,303.18,302.47,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,410.0,0.0,0,0.0,0,284.04,289.96,297.27,297.27,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16679400,304.48,303.15,285.15,0,0,303.14,1.0,1.0,0.0,304.55,303.15,285.15,0,0,303.24,1.0,1.0,0.0,304.62,303.15,285.15,0,0,303.21,1.0,1.0,0.0,304.29,303.15,285.15,0,0,303.12,1.0,1.0,0.0,304.2,303.15,285.15,0,0,302.86,1.0,1.0,0.0,302.98,303.15,296.1,295.42,303.18,303.18,302.47,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,410.0,0.0,0,0.0,0,284.04,289.96,297.27,297.27,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16679700,304.48,303.15,285.15,0,0,303.14,1.0,1.0,0.0,304.54,303.15,285.15,0,0,303.24,1.0,1.0,0.0,304.62,303.15,285.15,0,0,303.21,1.0,1.0,0.0,304.29,303.15,285.15,0,0,303.12,1.0,1.0,0.0,304.2,303.15,285.15,0,0,302.86,1.0,1.0,0.0,302.98,303.15,296.06,295.42,303.18,303.18,302.47,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,410.0,0.0,0,0.0,0,284.04,289.96,297.27,297.27,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16680000,304.47,303.15,285.15,0,0,303.14,1.0,1.0,0.0,304.54,303.15,285.15,0,0,303.24,1.0,1.0,0.0,304.61,303.15,285.15,0,0,303.21,1.0,1.0,0.0,304.28,303.15,285.15,0,0,303.12,1.0,1.0,0.0,304.2,303.15,285.15,0,0,302.86,1.0,1.0,0.0,302.98,303.15,296.02,295.43,303.18,303.18,302.47,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,410.0,0.0,0,0.0,0,284.04,289.96,297.27,297.27,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16680300,304.47,303.15,285.15,0,0,303.14,1.0,1.0,0.0,304.53,303.15,285.15,0,0,303.24,1.0,1.0,0.0,304.61,303.15,285.15,0,0,303.21,1.0,1.0,0.0,304.28,303.15,285.15,0,0,303.12,1.0,1.0,0.0,304.2,303.15,285.15,0,0,302.86,1.0,1.0,0.0,302.98,303.15,295.98,295.43,303.18,303.18,302.47,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,410.0,0.0,0,0.0,0,284.04,289.96,297.27,297.27,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16680600,304.46,303.15,285.15,0,0,303.14,1.0,1.0,0.0,304.53,303.15,285.15,0,0,303.24,1.0,1.0,0.0,304.61,303.15,285.15,0,0,303.21,1.0,1.0,0.0,304.27,303.15,285.15,0,0,303.12,1.0,1.0,0.0,304.2,303.15,285.15,0,0,302.86,1.0,1.0,0.0,302.98,303.15,295.93,295.44,303.18,303.18,302.47,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,410.0,0.0,0,0.0,0,284.04,289.96,297.27,297.27,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16680900,304.46,303.15,285.15,0,0,303.14,1.0,1.0,0.0,304.52,303.15,285.15,0,0,303.24,1.0,1.0,0.0,304.6,303.15,285.15,0,0,303.21,1.0,1.0,0.0,304.27,303.15,285.15,0,0,303.12,1.0,1.0,0.0,304.2,303.15,285.15,0,0,302.86,1.0,1.0,0.0,302.98,303.15,295.88,295.44,303.18,303.18,302.47,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,410.0,0.0,0,0.0,0,284.04,289.96,297.27,297.27,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16681200,304.46,303.15,285.15,0,0,303.14,1.0,1.0,0.0,304.52,303.15,285.15,0,0,303.24,1.0,1.0,0.0,304.6,303.15,285.15,0,0,303.21,1.0,1.0,0.0,304.26,303.15,285.15,0,0,303.12,1.0,1.0,0.0,304.2,303.15,285.15,0,0,302.86,1.0,1.0,0.0,302.98,303.15,295.84,295.44,303.18,303.18,302.47,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,410.0,0.0,0,0.0,0,284.04,289.96,297.27,297.27,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16681500,304.45,303.15,285.15,0,0,303.14,1.0,1.0,0.0,304.52,303.15,285.15,0,0,303.24,1.0,1.0,0.0,304.59,303.15,285.15,0,0,303.21,1.0,1.0,0.0,304.26,303.15,285.15,0,0,303.12,1.0,1.0,0.0,304.19,303.15,285.15,0,0,302.86,1.0,1.0,0.0,302.98,303.15,295.79,295.44,303.18,303.18,302.47,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,410.0,0.0,0,0.0,0,284.04,289.96,297.27,297.27,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16681800,304.45,303.15,285.15,0,0,303.14,1.0,1.0,0.0,304.51,303.15,285.15,0,0,303.24,1.0,1.0,0.0,304.59,303.15,285.15,0,0,303.21,1.0,1.0,0.0,304.26,303.15,285.15,0,0,303.12,1.0,1.0,0.0,304.19,303.15,285.15,0,0,302.86,1.0,1.0,0.0,302.98,303.15,295.74,295.44,303.18,303.18,302.47,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,410.0,0.0,0,0.0,0,284.04,289.96,297.27,297.27,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16682100,304.44,303.15,285.15,0,0,303.14,1.0,1.0,0.0,304.51,303.15,285.15,0,0,303.24,1.0,1.0,0.0,304.58,303.15,285.15,0,0,303.21,1.0,1.0,0.0,304.25,303.15,285.15,0,0,303.12,1.0,1.0,0.0,304.19,303.15,285.15,0,0,302.86,1.0,1.0,0.0,302.98,303.15,295.69,295.43,303.18,303.18,302.47,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,410.0,0.0,0,0.0,0,284.04,289.96,297.27,297.27,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16682400,304.44,303.15,285.15,0,0,303.14,1.0,1.0,0.0,304.5,303.15,285.15,0,0,303.24,1.0,1.0,0.0,304.58,303.15,285.15,0,0,303.21,1.0,1.0,0.0,304.25,303.15,285.15,0,0,303.12,1.0,1.0,0.0,304.19,303.15,285.15,0,0,302.86,1.0,1.0,0.0,302.98,303.15,295.65,295.41,303.18,303.18,302.47,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,410.0,0.0,0,0.0,0,284.04,289.96,297.27,297.27,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16682700,304.44,303.15,285.15,0,0,303.14,1.0,1.0,0.0,304.5,303.15,285.15,0,0,303.24,1.0,1.0,0.0,304.57,303.15,285.15,0,0,303.21,1.0,1.0,0.0,304.24,303.15,285.15,0,0,303.12,1.0,1.0,0.0,304.19,303.15,285.15,0,0,302.86,1.0,1.0,0.0,302.98,303.15,295.61,295.39,303.18,303.18,302.47,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,410.0,0.0,0,0.0,0,284.04,289.96,297.27,297.27,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16683000,304.43,303.15,285.15,0,0,303.14,1.0,1.0,0.0,304.49,303.15,285.15,0,0,303.24,1.0,1.0,0.0,304.57,303.15,285.15,0,0,303.21,1.0,1.0,0.0,304.24,303.15,285.15,0,0,303.12,1.0,1.0,0.0,304.19,303.15,285.15,0,0,302.86,1.0,1.0,0.0,302.98,303.15,295.56,295.37,303.18,303.18,302.47,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,410.0,0.0,0,0.0,0,284.04,289.96,297.27,297.27,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16683300,304.43,303.15,285.15,0,0,303.14,1.0,1.0,0.0,304.49,303.15,285.15,0,0,303.24,1.0,1.0,0.0,304.56,303.15,285.15,0,0,303.21,1.0,1.0,0.0,304.23,303.15,285.15,0,0,303.12,1.0,1.0,0.0,304.18,303.15,285.15,0,0,302.86,1.0,1.0,0.0,302.98,303.15,295.51,295.35,303.18,303.18,302.47,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,410.0,0.0,0,0.0,0,284.04,289.96,297.27,297.27,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16683600,304.42,303.15,285.15,0,0,303.14,1.0,1.0,0.0,304.48,303.15,285.15,0,0,303.24,1.0,1.0,0.0,304.56,303.15,285.15,0,0,303.21,1.0,1.0,0.0,304.23,303.15,285.15,0,0,303.12,1.0,1.0,0.0,304.18,303.15,285.15,0,0,302.86,1.0,1.0,0.0,302.98,303.15,295.46,295.33,303.18,303.18,302.47,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,410.0,0.0,0,0.0,0,284.04,289.96,297.27,297.27,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
