time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed (fraction, 0: fan speed is 0% to 1:fan speed is 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
16712100,305.05,303.15,285.15,0,0,303.14,1.0,1.0,0.0,304.89,303.15,285.15,0,0,303.24,1.0,1.0,0.0,304.86,303.15,285.15,0,0,303.21,1.0,1.0,0.0,304.71,303.15,285.15,0,0,303.12,1.0,1.0,0.0,304.47,303.15,285.15,0,0,302.86,1.0,1.0,0.0,302.98,303.15,300.45,298.07,303.18,303.17,302.47,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.6,410.0,0.0,0,0.0,0,284.04,289.96,297.27,297.27,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16712400,305.08,303.15,285.15,0,0,303.14,1.0,1.0,0.0,304.91,303.15,285.15,0,0,303.24,1.0,1.0,0.0,304.87,303.15,285.15,0,0,303.21,1.0,1.0,0.0,304.72,303.15,285.15,0,0,303.12,1.0,1.0,0.0,304.48,303.15,285.15,0,0,302.86,1.0,1.0,0.0,302.98,303.15,300.52,298.08,303.18,303.17,302.47,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.65,410.0,0.0,0,0.0,0,284.04,289.96,297.27,297.27,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16712700,305.1,303.15,285.15,0,0,303.14,1.0,1.0,0.0,304.94,303.15,285.15,0,0,303.24,1.0,1.0,0.0,304.88,303.15,285.15,0,0,303.21,1.0,1.0,0.0,304.74,303.15,285.15,0,0,303.12,1.0,1.0,0.0,304.49,303.15,285.15,0,0,302.86,1.0,1.0,0.0,302.98,303.15,300.59,298.09,303.18,303.17,302.47,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.71,410.0,0.0,0,0.0,0,284.04,289.96,297.27,297.27,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16713000,305.12,303.15,285.15,0,0,303.14,1.0,1.0,0.0,304.96,303.15,285.15,0,0,303.24,1.0,1.0,0.0,304.89,303.15,285.15,0,0,303.21,1.0,1.0,0.0,304.75,303.15,285.15,0,0,303.12,1.0,1.0,0.0,304.5,303.15,285.15,0,0,302.86,1.0,1.0,0.0,302.98,303.15,300.65,298.1,303.18,303.17,302.47,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.72,410.0,0.0,0,0.0,0,284.04,289.96,297.27,297.27,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16713300,305.13,303.15,285.15,0,0,303.14,1.0,1.0,0.0,304.99,303.15,285.15,0,0,303.24,1.0,1.0,0.0,304.9,303.15,285.15,0,0,303.21,1.0,1.0,0.0,304.76,303.15,285.15,0,0,303.12,1.0,1.0,0.0,304.51,303.15,285.15,0,0,302.86,1.0,1.0,0.0,302.98,303.15,300.71,298.11,303.18,303.17,302.47,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.66,410.0,0.0,0,0.0,0,284.04,289.96,297.27,297.27,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16713600,305.14,303.15,285.15,0,0,303.14,1.0,1.0,0.0,305.01,303.15,285.15,0,0,303.24,1.0,1.0,0.0,304.91,303.15,285.15,0,0,303.21,1.0,1.0,0.0,304.78,303.15,285.15,0,0,303.12,1.0,1.0,0.0,304.52,303.15,285.15,0,0,302.86,1.0,1.0,0.0,302.98,303.15,300.78,298.12,303.18,303.17,302.47,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.61,410.0,0.0,0,0.0,0,284.04,289.96,297.27,297.27,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16713900,305.15,303.15,285.15,0,0,303.14,1.0,1.0,0.0,305.04,303.15,285.15,0,0,303.24,1.0,1.0,0.0,304.93,303.15,285.15,0,0,303.21,1.0,1.0,0.0,304.79,303.15,285.15,0,0,303.12,1.0,1.0,0.0,304.53,303.15,285.15,0,0,302.86,1.0,1.0,0.0,302.98,303.15,300.85,298.13,303.18,303.17,302.47,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.57,410.0,0.0,0,0.0,0,284.04,289.96,297.27,297.27,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16714200,305.16,303.15,285.15,0,0,303.14,1.0,1.0,0.0,305.06,303.15,285.15,0,0,303.24,1.0,1.0,0.0,304.93,303.15,285.15,0,0,303.21,1.0,1.0,0.0,304.8,303.15,285.15,0,0,303.12,1.0,1.0,0.0,304.54,303.15,285.15,0,0,302.86,1.0,1.0,0.0,302.98,303.15,300.94,298.15,303.18,303.17,302.47,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.53,410.0,0.0,0,0.0,0,284.04,289.96,297.27,297.27,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16714500,305.17,303.15,285.15,0,0,303.14,1.0,1.0,0.0,305.07,303.15,285.15,0,0,303.24,1.0,1.0,0.0,304.94,303.15,285.15,0,0,303.21,1.0,1.0,0.0,304.81,303.15,285.15,0,0,303.12,1.0,1.0,0.0,304.55,303.15,285.15,0,0,302.86,1.0,1.0,0.0,302.98,303.15,301.03,298.17,303.18,303.17,302.47,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.5,410.0,0.0,0,0.0,0,284.04,289.96,297.27,297.27,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16714800,305.17,303.15,285.15,0,0,303.14,1.0,1.0,0.0,305.08,303.15,285.15,0,0,303.24,1.0,1.0,0.0,304.95,303.15,285.15,0,0,303.21,1.0,1.0,0.0,304.82,303.15,285.15,0,0,303.12,1.0,1.0,0.0,304.55,303.15,285.15,0,0,302.86,1.0,1.0,0.0,302.98,303.15,301.15,298.21,303.18,303.17,302.47,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.49,410.0,0.0,0,0.0,0,284.04,289.96,297.27,297.27,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16715100,305.17,303.15,285.15,0,0,303.14,1.0,1.0,0.0,305.09,303.15,285.15,0,0,303.24,1.0,1.0,0.0,304.96,303.15,285.15,0,0,303.21,1.0,1.0,0.0,304.83,303.15,285.15,0,0,303.12,1.0,1.0,0.0,304.56,303.15,285.15,0,0,302.86,1.0,1.0,0.0,302.98,303.15,301.28,298.24,303.18,303.17,302.47,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.49,410.0,0.0,0,0.0,0,284.04,289.96,297.27,297.27,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16715400,305.17,303.15,285.15,0,0,303.14,1.0,1.0,0.0,305.1,303.15,285.15,0,0,303.24,1.0,1.0,0.0,304.96,303.15,285.15,0,0,303.21,1.0,1.0,0.0,304.83,303.15,285.15,0,0,303.12,1.0,1.0,0.0,304.56,303.15,285.15,0,0,302.86,1.0,1.0,0.0,302.98,303.15,301.44,298.28,303.18,303.17,302.47,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.52,410.0,0.0,0,0.0,0,284.04,289.96,297.27,297.27,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16715700,305.17,303.15,285.15,0,0,303.14,1.0,1.0,0.0,305.11,303.15,285.15,0,0,303.24,1.0,1.0,0.0,304.97,303.15,285.15,0,0,303.21,1.0,1.0,0.0,304.84,303.15,285.15,0,0,303.12,1.0,1.0,0.0,304.57,303.15,285.15,0,0,302.86,1.0,1.0,0.0,302.98,303.15,301.6,298.32,303.18,303.17,302.47,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.57,410.0,0.0,0,0.0,0,284.04,289.96,297.27,297.27,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16716000,305.17,303.15,285.15,0,0,303.14,1.0,1.0,0.0,305.11,303.15,285.15,0,0,303.24,1.0,1.0,0.0,304.98,303.15,285.15,0,0,303.21,1.0,1.0,0.0,304.85,303.15,285.15,0,0,303.12,1.0,1.0,0.0,304.57,303.15,285.15,0,0,302.86,1.0,1.0,0.0,302.98,303.15,301.78,298.36,303.18,303.17,302.47,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.65,410.0,0.0,0,0.0,0,284.04,289.96,297.27,297.27,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16716300,305.17,303.15,285.15,0,0,303.14,1.0,1.0,0.0,305.12,303.15,285.15,0,0,303.24,1.0,1.0,0.0,304.98,303.15,285.15,0,0,303.21,1.0,1.0,0.0,304.85,303.15,285.15,0,0,303.12,1.0,1.0,0.0,304.58,303.15,285.15,0,0,302.86,1.0,1.0,0.0,302.98,303.15,301.96,298.4,303.18,303.17,302.47,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.72,410.0,0.0,0,0.0,0,284.04,289.96,297.27,297.27,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16716600,305.17,303.15,285.15,0,0,303.14,1.0,1.0,0.0,305.12,303.15,285.15,0,0,303.24,1.0,1.0,0.0,304.99,303.15,285.15,0,0,303.21,1.0,1.0,0.0,304.86,303.15,285.15,0,0,303.12,1.0,1.0,0.0,304.58,303.15,285.15,0,0,302.86,1.0,1.0,0.0,302.98,303.15,302.15,298.44,303.18,303.17,302.47,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.64,410.0,0.01,0,0.0,0,284.04,289.96,297.27,297.27,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16716900,305.17,303.15,285.15,0,0,303.14,1.0,1.0,0.0,305.13,303.15,285.15,0,0,303.24,1.0,1.0,0.0,304.99,303.15,285.15,0,0,303.21,1.0,1.0,0.0,304.87,303.15,285.15,0,0,303.12,1.0,1.0,0.0,304.58,303.15,285.15,0,0,302.86,1.0,1.0,0.0,302.98,303.15,302.34,298.48,303.18,303.17,302.47,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.55,410.0,0.01,0,0.0,0,284.04,289.96,297.27,297.27,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16717200,305.17,303.15,285.15,0,0,303.14,1.0,1.0,0.0,305.15,303.15,285.15,0,0,303.24,1.0,1.0,0.0,305.0,303.15,285.15,0,0,303.21,1.0,1.0,0.0,304.87,303.15,285.15,0,0,303.12,1.0,1.0,0.0,304.59,303.15,285.15,0,0,302.86,1.0,1.0,0.0,302.98,303.15,302.52,298.51,303.18,303.17,302.47,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.48,410.0,0.01,0,0.0,0,284.04,289.96,297.27,297.27,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16717500,305.18,303.15,285.15,0,0,303.14,1.0,1.0,0.0,305.16,303.15,285.15,0,0,303.24,1.0,1.0,0.0,305.01,303.15,285.15,0,0,303.21,1.0,1.0,0.0,304.88,303.15,285.15,0,0,303.12,1.0,1.0,0.0,304.59,303.15,285.15,0,0,302.86,1.0,1.0,0.0,302.98,303.15,302.7,298.55,303.18,303.17,302.47,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.42,410.0,0.01,0,0.0,0,284.04,289.96,297.27,297.27,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16717800,305.18,303.15,285.15,0,0,303.14,1.0,1.0,0.0,305.18,303.15,285.15,0,0,303.24,1.0,1.0,0.0,305.01,303.15,285.15,0,0,303.21,1.0,1.0,0.0,304.89,303.15,285.15,0,0,303.12,1.0,1.0,0.0,304.6,303.15,285.15,0,0,302.86,1.0,1.0,0.0,302.98,303.15,302.86,298.58,303.18,303.17,302.47,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.39,410.0,0.0,0,0.0,0,284.04,289.96,297.27,297.27,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16718100,305.19,303.15,285.15,0,0,303.14,1.0,1.0,0.0,305.2,303.15,285.15,0,0,303.24,1.0,1.0,0.0,305.02,303.15,285.15,0,0,303.21,1.0,1.0,0.0,304.91,303.15,285.15,0,0,303.12,1.0,1.0,0.0,304.61,303.15,285.15,0,0,302.86,1.0,1.0,0.0,302.98,303.15,303.02,298.62,303.18,303.17,302.47,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.38,410.0,0.0,0,0.0,0,284.04,289.96,297.27,297.27,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16718400,305.19,303.15,285.15,0,0,303.13,1.0,1.0,0.0,305.23,303.15,285.15,0,0,303.24,1.0,1.0,0.0,305.03,303.15,285.15,0,0,303.21,1.0,1.0,0.0,304.92,303.15,285.15,0,0,303.12,1.0,1.0,0.0,304.62,303.15,285.15,0,0,302.86,1.0,1.0,0.0,302.98,303.15,303.15,298.65,303.18,303.17,302.47,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.39,410.0,0.0,0,0.0,0,284.04,289.96,297.27,297.27,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16718700,305.2,303.15,285.15,0,0,303.13,1.0,1.0,0.0,305.25,303.15,285.15,0,0,303.24,1.0,1.0,0.0,305.05,303.15,285.15,0,0,303.21,1.0,1.0,0.0,304.93,303.15,285.15,0,0,303.12,1.0,1.0,0.0,304.62,303.15,285.15,0,0,302.86,1.0,1.0,0.0,302.98,303.15,303.27,298.7,303.18,303.17,302.47,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.41,410.0,0.0,0,0.0,0,284.04,289.96,297.27,297.27,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16719000,305.21,303.15,285.15,0,0,303.13,1.0,1.0,0.0,305.28,303.15,285.15,0,0,303.24,1.0,1.0,0.0,305.06,303.15,285.15,0,0,303.21,1.0,1.0,0.0,304.95,303.15,285.15,0,0,303.12,1.0,1.0,0.0,304.63,303.15,285.15,0,0,302.86,1.0,1.0,0.0,302.98,303.15,303.38,298.76,303.18,303.17,302.47,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.44,410.0,0.0,0,0.0,0,284.04,289.96,297.27,297.27,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16719300,305.22,303.15,285.15,0,0,303.13,1.0,1.0,0.0,305.3,303.15,285.15,0,0,303.24,1.0,1.0,0.0,305.08,303.15,285.15,0,0,303.21,1.0,1.0,0.0,304.96,303.15,285.15,0,0,303.12,1.0,1.0,0.0,304.65,303.15,285.15,0,0,302.86,1.0,1.0,0.0,302.98,303.15,303.48,298.83,303.18,303.17,302.47,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.48,410.0,0.0,0,0.0,0,284.04,289.96,297.27,297.27,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16719600,305.23,303.15,285.15,0,0,303.13,1.0,1.0,0.0,305.33,303.15,285.15,0,0,303.24,1.0,1.0,0.0,305.1,303.15,285.15,0,0,303.21,1.0,1.0,0.0,304.97,303.15,285.15,0,0,303.12,1.0,1.0,0.0,304.66,303.15,285.15,0,0,302.86,1.0,1.0,0.0,302.98,303.15,303.57,298.91,303.18,303.17,302.47,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.53,410.0,0.0,0,0.0,0,284.04,289.96,297.27,297.27,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16719900,305.24,303.15,285.15,0,0,303.13,1.0,1.0,0.0,305.36,303.15,285.15,0,0,303.24,1.0,1.0,0.0,305.12,303.15,285.15,0,0,303.21,1.0,1.0,0.0,304.99,303.15,285.15,0,0,303.12,1.0,1.0,0.0,304.67,303.15,285.15,0,0,302.86,1.0,1.0,0.0,302.98,303.15,303.65,299.0,303.18,303.17,302.47,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.58,410.0,0.0,0,0.0,0,284.04,289.96,297.27,297.27,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16720200,305.26,303.15,285.15,0,0,303.13,1.0,1.0,0.0,305.39,303.15,285.15,0,0,303.24,1.0,1.0,0.0,305.14,303.15,285.15,0,0,303.21,1.0,1.0,0.0,305.0,303.15,285.15,0,0,303.12,1.0,1.0,0.0,304.68,303.15,285.15,0,0,302.86,1.0,1.0,0.0,302.98,303.15,303.73,299.09,303.18,303.17,302.47,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.63,410.0,0.0,0,0.0,0,284.04,289.96,297.27,297.27,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16720500,305.27,303.15,285.15,0,0,303.13,1.0,1.0,0.0,305.41,303.15,285.15,0,0,303.24,1.0,1.0,0.0,305.16,303.15,285.15,0,0,303.21,1.0,1.0,0.0,305.02,303.15,285.15,0,0,303.12,1.0,1.0,0.0,304.69,303.15,285.15,0,0,302.86,1.0,1.0,0.0,302.98,303.15,303.8,299.19,303.18,303.17,302.47,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.69,410.0,0.0,0,0.0,0,284.04,289.96,297.27,297.27,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16720800,305.28,303.15,285.15,0,0,303.14,1.0,1.0,0.0,305.43,303.15,285.15,0,0,303.24,1.0,1.0,0.0,305.18,303.15,285.15,0,0,303.21,1.0,1.0,0.0,305.03,303.15,285.15,0,0,303.12,1.0,1.0,0.0,304.7,303.15,285.15,0,0,302.87,1.0,1.0,0.0,302.99,303.15,303.87,299.28,303.18,303.17,302.47,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.73,410.0,0.25,0,0.0,0,284.04,289.96,297.27,297.27,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16721100,305.29,303.15,285.15,0,0,303.14,1.0,1.0,0.0,305.46,303.15,285.15,0,0,303.24,1.0,1.0,0.0,305.2,303.15,285.15,0,0,303.21,1.0,1.0,0.0,305.05,303.15,285.15,0,0,303.12,1.0,1.0,0.0,304.71,303.15,285.15,0,0,302.87,1.0,1.0,0.0,302.98,303.15,303.94,299.37,303.18,303.17,302.47,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.66,410.0,0.0,0,0.0,0,284.04,289.96,297.27,297.27,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16721400,305.3,303.15,285.15,0,0,303.14,1.0,1.0,0.0,305.48,303.15,285.15,0,0,303.24,1.0,1.0,0.0,305.22,303.15,285.15,0,0,303.21,1.0,1.0,0.0,305.06,303.15,285.15,0,0,303.12,1.0,1.0,0.0,304.73,303.15,285.15,0,0,302.87,1.0,1.0,0.0,302.98,303.15,304.01,299.44,303.18,303.17,302.47,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.6,410.0,0.01,0,0.0,0,284.04,289.96,297.27,297.27,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16721700,305.31,303.15,285.15,0,0,303.14,1.0,1.0,0.0,305.5,303.15,285.15,0,0,303.24,1.0,1.0,0.0,305.24,303.15,285.15,0,0,303.21,1.0,1.0,0.0,305.07,303.15,285.15,0,0,303.12,1.0,1.0,0.0,304.74,303.15,285.15,0,0,302.87,1.0,1.0,0.0,302.98,303.15,304.08,299.51,303.18,303.17,302.47,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.54,410.0,0.0,0,0.0,0,284.04,289.96,297.27,297.27,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16722000,305.32,303.15,285.15,0,0,303.14,1.0,1.0,0.0,305.52,303.15,285.15,0,0,303.24,1.0,1.0,0.0,305.27,303.15,285.15,0,0,303.21,1.0,1.0,0.0,305.09,303.15,285.15,0,0,303.12,1.0,1.0,0.0,304.75,303.15,285.15,0,0,302.87,1.0,1.0,0.0,302.98,303.15,304.15,299.56,303.18,303.17,302.47,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.49,410.0,0.01,0,0.0,0,284.04,289.96,297.27,297.27,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16722300,305.33,303.15,285.15,0,0,303.14,1.0,1.0,0.0,305.54,303.15,285.15,0,0,303.24,1.0,1.0,0.0,305.29,303.15,285.15,0,0,303.21,1.0,1.0,0.0,305.1,303.15,285.15,0,0,303.12,1.0,1.0,0.0,304.76,303.15,285.15,0,0,302.87,1.0,1.0,0.0,302.98,303.15,304.22,299.58,303.18,303.17,302.47,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.43,410.0,0.0,0,0.0,0,284.04,289.96,297.27,297.27,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16722600,305.34,303.15,285.15,0,0,303.14,1.0,1.0,0.0,305.55,303.15,285.15,0,0,303.24,1.0,1.0,0.0,305.31,303.15,285.15,0,0,303.21,1.0,1.0,0.0,305.11,303.15,285.15,0,0,303.12,1.0,1.0,0.0,304.77,303.15,285.15,0,0,302.87,1.0,1.0,0.0,302.98,303.15,304.27,299.55,303.18,303.17,302.47,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.39,410.0,0.01,0,0.0,0,284.04,289.96,297.27,297.27,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16722900,305.35,303.15,285.15,0,0,303.14,1.0,1.0,0.0,305.57,303.15,285.15,0,0,303.24,1.0,1.0,0.0,305.34,303.15,285.15,0,0,303.21,1.0,1.0,0.0,305.13,303.15,285.15,0,0,303.12,1.0,1.0,0.0,304.78,303.15,285.15,0,0,302.87,1.0,1.0,0.0,302.98,303.15,304.31,299.48,303.18,303.17,302.47,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.35,410.0,0.0,0,0.0,0,284.04,289.96,297.27,297.27,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16723200,305.36,303.15,285.15,0,0,303.14,1.0,1.0,0.0,305.59,303.15,285.15,0,0,303.24,1.0,1.0,0.0,305.36,303.15,285.15,0,0,303.21,1.0,1.0,0.0,305.14,303.15,285.15,0,0,303.12,1.0,1.0,0.0,304.79,303.15,285.15,0,0,302.87,1.0,1.0,0.0,302.98,303.15,304.34,299.38,303.18,303.17,302.47,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.34,410.0,0.0,0,0.0,0,284.04,289.96,297.27,297.27,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16723500,305.37,303.15,285.15,0,0,303.14,1.0,1.0,0.0,305.61,303.15,285.15,0,0,303.24,1.0,1.0,0.0,305.38,303.15,285.15,0,0,303.21,1.0,1.0,0.0,305.15,303.15,285.15,0,0,303.12,1.0,1.0,0.0,304.8,303.15,285.15,0,0,302.87,1.0,1.0,0.0,302.98,303.15,304.35,299.25,303.18,303.17,302.47,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.35,410.0,0.0,0,0.0,0,284.04,289.96,297.27,297.27,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16723800,305.38,303.15,285.15,0,0,303.14,1.0,1.0,0.0,305.62,303.15,285.15,0,0,303.24,1.0,1.0,0.0,305.41,303.15,285.15,0,0,303.21,1.0,1.0,0.0,305.16,303.15,285.15,0,0,303.12,1.0,1.0,0.0,304.81,303.15,285.15,0,0,302.87,1.0,1.0,0.0,302.98,303.15,304.35,299.11,303.18,303.17,302.47,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.39,410.0,0.0,0,0.0,0,284.04,289.96,297.27,297.27,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16724100,305.39,303.15,285.15,0,0,303.14,1.0,1.0,0.0,305.64,303.15,285.15,0,0,303.24,1.0,1.0,0.0,305.43,303.15,285.15,0,0,303.21,1.0,1.0,0.0,305.17,303.15,285.15,0,0,303.12,1.0,1.0,0.0,304.82,303.15,285.15,0,0,302.87,1.0,1.0,0.0,302.98,303.15,304.35,298.96,303.18,303.17,302.47,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.45,410.0,0.0,0,0.0,0,284.04,289.96,297.27,297.27,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16724400,305.39,303.15,285.15,0,0,303.14,1.0,1.0,0.0,305.65,303.15,285.15,0,0,303.24,1.0,1.0,0.0,305.46,303.15,285.15,0,0,303.21,1.0,1.0,0.0,305.18,303.15,285.15,0,0,303.12,1.0,1.0,0.0,304.83,303.15,285.15,0,0,302.87,1.0,1.0,0.0,302.98,303.15,304.33,298.81,303.18,303.17,302.47,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.51,410.0,0.0,0,0.0,0,284.04,289.96,297.27,297.27,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16724700,305.4,303.15,285.15,0,0,303.14,1.0,1.0,0.0,305.66,303.15,285.15,0,0,303.24,1.0,1.0,0.0,305.48,303.15,285.15,0,0,303.21,1.0,1.0,0.0,305.2,303.15,285.15,0,0,303.12,1.0,1.0,0.0,304.84,303.15,285.15,0,0,302.87,1.0,1.0,0.0,302.98,303.15,304.3,298.66,303.18,303.17,302.47,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.57,410.0,0.0,0,0.0,0,284.04,289.96,297.27,297.27,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16725000,305.41,303.15,285.15,0,0,303.14,1.0,1.0,0.0,305.68,303.15,285.15,0,0,303.24,1.0,1.0,0.0,305.51,303.15,285.15,0,0,303.21,1.0,1.0,0.0,305.21,303.15,285.15,0,0,303.12,1.0,1.0,0.0,304.85,303.15,285.15,0,0,302.87,1.0,1.0,0.0,302.98,303.15,304.26,298.54,303.18,303.17,302.47,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.62,410.0,0.0,0,0.0,0,284.04,289.96,297.27,297.27,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16725300,305.42,303.15,285.15,0,0,303.14,1.0,1.0,0.0,305.69,303.15,285.15,0,0,303.24,1.0,1.0,0.0,305.53,303.15,285.15,0,0,303.21,1.0,1.0,0.0,305.22,303.15,285.15,0,0,303.12,1.0,1.0,0.0,304.86,303.15,285.15,0,0,302.87,1.0,1.0,0.0,302.98,303.15,304.21,298.43,303.18,303.17,302.47,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.66,410.0,0.0,0,0.0,0,284.04,289.96,297.27,297.27,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16725600,305.43,303.15,285.15,0,0,303.14,1.0,1.0,0.0,305.7,303.15,285.15,0,0,303.24,1.0,1.0,0.0,305.56,303.15,285.15,0,0,303.21,1.0,1.0,0.0,305.23,303.15,285.15,0,0,303.12,1.0,1.0,0.0,304.87,303.15,285.15,0,0,302.87,1.0,1.0,0.0,302.98,303.15,304.15,298.36,303.18,303.17,302.47,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.69,410.0,0.0,0,0.0,0,284.04,289.96,297.27,297.27,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16725900,305.43,303.15,285.15,0,0,303.14,1.0,1.0,0.0,305.71,303.15,285.15,0,0,303.24,1.0,1.0,0.0,305.58,303.15,285.15,0,0,303.21,1.0,1.0,0.0,305.24,303.15,285.15,0,0,303.12,1.0,1.0,0.0,304.88,303.15,285.15,0,0,302.87,1.0,1.0,0.0,302.98,303.15,303.95,298.26,303.18,303.17,302.47,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.85,410.0,0.0,0,0.0,0,284.04,289.96,297.27,297.27,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16726200,305.43,303.15,285.15,0,0,303.14,1.0,1.0,0.0,305.71,303.15,285.15,0,0,303.24,1.0,1.0,0.0,305.6,303.15,285.15,0,0,303.21,1.0,1.0,0.0,305.24,303.15,285.15,0,0,303.12,1.0,1.0,0.0,304.89,303.15,285.15,0,0,302.86,1.0,1.0,0.0,302.98,303.15,303.53,298.06,303.18,303.17,302.47,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-1.32,410.0,0.0,0,0.0,0,284.04,289.96,297.27,297.27,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16726500,305.43,303.15,285.15,0,0,303.14,1.0,1.0,0.0,305.7,303.15,285.15,0,0,303.24,1.0,1.0,0.0,305.62,303.15,285.15,0,0,303.21,1.0,1.0,0.0,305.25,303.15,285.15,0,0,303.12,1.0,1.0,0.0,304.89,303.15,285.15,0,0,302.87,1.0,1.0,0.0,302.99,303.15,302.91,297.78,303.18,303.17,302.47,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-1.58,410.0,0.17,0,0.0,0,284.04,289.96,297.27,297.27,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16726800,305.42,303.15,285.15,0,0,303.14,1.0,1.0,0.0,305.68,303.15,285.15,0,0,303.24,1.0,1.0,0.0,305.63,303.15,285.15,0,0,303.21,1.0,1.0,0.0,305.25,303.15,285.15,0,0,303.12,1.0,1.0,0.0,304.9,303.15,285.15,0,0,302.86,1.0,1.0,0.0,302.98,303.15,302.17,297.43,303.18,303.17,302.47,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-1.55,410.0,0.0,0,0.0,0,284.04,289.96,297.27,297.27,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16727100,305.42,303.15,285.15,0,0,303.13,1.0,1.0,0.0,305.63,303.15,285.15,0,0,303.23,1.0,1.0,0.0,305.64,303.15,285.15,0,0,303.2,1.0,1.0,0.0,305.25,303.15,285.15,0,0,303.11,1.0,1.0,0.0,304.89,303.15,285.15,0,0,302.85,1.0,1.0,0.0,302.96,303.15,301.33,297.03,303.18,303.17,302.47,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-3.84,410.0,0.0,0,0.0,0,284.04,289.96,297.27,297.27,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16727400,305.45,303.15,285.15,0,0,303.11,1.0,1.0,0.0,305.56,303.15,285.15,0,0,303.22,1.0,1.0,0.0,305.65,303.15,285.15,0,0,303.19,1.0,1.0,0.0,305.25,303.15,285.15,0,0,303.1,1.0,1.0,0.0,304.89,303.15,285.15,0,0,302.84,1.0,1.0,0.0,302.95,303.15,300.46,296.61,303.18,303.17,302.47,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-10.62,410.0,0.0,0,0.0,0,284.04,289.96,297.27,297.27,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16727700,305.45,303.15,285.15,0,0,303.11,1.0,1.0,0.0,305.52,303.15,285.15,0,0,303.21,1.0,1.0,0.0,305.62,303.15,285.15,0,0,303.18,1.0,1.0,0.0,305.25,303.15,285.15,0,0,303.09,1.0,1.0,0.0,304.89,303.15,285.15,0,0,302.84,1.0,1.0,0.0,302.94,303.15,299.6,296.17,303.18,303.17,302.47,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-5.57,410.0,0.42,0,0.0,0,284.04,289.96,297.27,297.27,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16728000,305.44,303.15,285.15,0,0,303.1,1.0,1.0,0.0,305.5,303.15,285.15,0,0,303.21,1.0,1.0,0.0,305.53,303.15,285.15,0,0,303.18,1.0,1.0,0.0,305.24,303.15,285.15,0,0,303.09,1.0,1.0,0.0,304.88,303.15,285.15,0,0,302.83,1.0,1.0,0.0,302.93,303.15,298.8,295.76,303.18,303.17,302.47,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-6.45,410.0,0.0,0,0.0,0,284.04,289.96,297.27,297.27,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16728300,305.42,303.15,285.15,0,0,303.09,1.0,1.0,0.0,305.52,303.15,285.15,0,0,303.2,1.0,1.0,0.0,305.45,303.15,285.15,0,0,303.17,1.0,1.0,0.0,305.22,303.15,285.15,0,0,303.08,1.0,1.0,0.0,304.86,303.15,285.15,0,0,302.82,1.0,1.0,0.0,302.92,303.15,298.1,295.4,303.18,303.17,302.47,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-13.17,410.0,0.0,0,0.0,0,284.04,289.96,297.27,297.27,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16728600,305.41,303.15,285.15,0,0,303.08,1.0,1.0,0.0,305.62,303.15,285.15,0,0,303.19,1.0,1.0,0.0,305.38,303.15,285.15,0,0,303.16,1.0,1.0,0.0,305.2,303.15,285.15,0,0,303.07,1.0,1.0,0.0,304.85,303.15,285.15,0,0,302.81,1.0,1.0,0.0,302.91,303.15,297.56,295.13,303.19,303.17,302.47,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-25.81,410.0,0.0,0,0.0,0,284.04,289.96,297.27,297.27,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16728900,305.41,303.15,285.15,0,0,303.08,1.0,1.0,0.0,305.65,303.15,285.15,0,0,303.19,1.0,1.0,0.0,305.36,303.15,285.15,0,0,303.16,1.0,1.0,0.0,305.17,303.15,285.15,0,0,303.07,1.0,1.0,0.0,304.86,303.15,285.15,0,0,302.81,1.0,1.0,0.0,302.91,303.15,297.23,294.98,303.19,303.17,302.47,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-20.42,410.0,0.42,0,0.0,0,284.04,289.96,297.27,297.27,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16729200,305.4,303.15,285.15,0,0,303.08,1.0,1.0,0.0,305.64,303.15,285.15,0,0,303.18,1.0,1.0,0.0,305.36,303.15,285.15,0,0,303.15,1.0,1.0,0.0,305.1,303.15,285.15,0,0,303.06,1.0,1.0,0.0,304.85,303.15,285.15,0,0,302.8,1.0,1.0,0.0,302.9,303.15,297.15,294.99,303.19,303.17,302.47,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-19.07,410.0,0.0,0,0.0,0,284.04,289.96,297.27,297.27,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16729500,305.39,303.15,285.15,0,0,303.07,1.0,1.0,0.0,305.63,303.15,285.15,0,0,303.18,1.0,1.0,0.0,305.37,303.15,285.15,0,0,303.15,1.0,1.0,0.0,305.12,303.15,285.15,0,0,303.06,1.0,1.0,0.0,304.85,303.15,285.15,0,0,302.8,1.0,1.0,0.0,302.9,303.15,297.22,295.09,303.19,303.18,302.47,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-20.97,410.0,0.0,0,0.0,0,284.04,289.96,297.27,297.27,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16729800,305.39,303.15,285.15,0,0,303.07,1.0,1.0,0.0,305.63,303.15,285.15,0,0,303.18,1.0,1.0,0.0,305.38,303.15,285.15,0,0,303.15,1.0,1.0,0.0,305.16,303.15,285.15,0,0,303.06,1.0,1.0,0.0,304.85,303.15,285.15,0,0,302.8,1.0,1.0,0.0,302.9,303.15,297.31,295.19,303.19,303.17,302.47,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-22.65,410.0,0.0,0,0.0,0,284.04,289.96,297.27,297.27,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16730100,305.4,303.15,285.15,0,0,303.07,1.0,1.0,0.0,305.63,303.15,285.15,0,0,303.18,1.0,1.0,0.0,305.39,303.15,285.15,0,0,303.15,1.0,1.0,0.0,305.18,303.15,285.15,0,0,303.06,1.0,1.0,0.0,304.86,303.15,285.15,0,0,302.8,1.0,1.0,0.0,302.9,303.15,297.4,295.29,303.19,303.17,302.47,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-22.37,410.0,0.0,0,0.0,0,284.04,289.96,297.27,297.27,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16730400,305.4,303.15,285.15,0,0,303.07,1.0,1.0,0.0,305.63,303.15,285.15,0,0,303.18,1.0,1.0,0.0,305.42,303.15,285.15,0,0,303.15,1.0,1.0,0.0,305.19,303.15,285.15,0,0,303.06,1.0,1.0,0.0,304.87,303.15,285.15,0,0,302.8,1.0,1.0,0.0,302.9,303.15,297.51,295.4,303.19,303.17,302.47,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-18.75,410.0,0.25,0,0.0,0,284.04,289.96,297.27,297.27,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16730700,305.4,303.15,285.15,0,0,303.07,1.0,1.0,0.0,305.6,303.15,285.15,0,0,303.18,1.0,1.0,0.0,305.45,303.15,285.15,0,0,303.15,1.0,1.0,0.0,305.2,303.15,285.15,0,0,303.06,1.0,1.0,0.0,304.87,303.15,285.15,0,0,302.8,1.0,1.0,0.0,302.89,303.15,297.62,295.5,303.19,303.17,302.47,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-14.97,410.0,0.25,0,0.0,0,284.04,289.96,297.27,297.27,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16731000,305.4,303.15,285.15,0,0,303.07,1.0,1.0,0.0,305.56,303.15,285.15,0,0,303.17,1.0,1.0,0.0,305.47,303.15,285.15,0,0,303.15,1.0,1.0,0.0,305.2,303.15,285.15,0,0,303.06,1.0,1.0,0.0,304.88,303.15,285.15,0,0,302.8,1.0,1.0,0.0,302.89,303.15,297.74,295.61,303.19,303.17,302.47,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-11.93,410.0,0.2,0,0.0,0,284.04,289.96,297.27,297.27,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16731300,305.4,303.15,285.15,0,0,303.06,1.0,1.0,0.0,305.52,303.15,285.15,0,0,303.17,1.0,1.0,0.0,305.49,303.15,285.15,0,0,303.14,1.0,1.0,0.0,305.2,303.15,285.15,0,0,303.05,1.0,1.0,0.0,304.88,303.15,285.15,0,0,302.79,1.0,1.0,0.0,302.88,303.15,297.86,295.72,303.19,303.18,302.47,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-9.81,410.0,0.08,0,0.0,0,284.04,289.96,297.27,297.27,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16731600,305.4,303.15,285.15,0,0,303.06,1.0,1.0,0.0,305.5,303.15,285.15,0,0,303.17,1.0,1.0,0.0,305.51,303.15,285.15,0,0,303.14,1.0,1.0,0.0,305.21,303.15,285.15,0,0,303.05,1.0,1.0,0.0,304.88,303.15,285.15,0,0,302.79,1.0,1.0,0.0,302.88,303.15,297.97,295.83,303.19,303.18,302.47,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-8.07,410.0,0.12,0,0.0,0,284.04,289.96,297.27,297.27,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16731900,305.4,303.15,285.15,0,0,303.06,1.0,1.0,0.0,305.48,303.15,285.15,0,0,303.17,1.0,1.0,0.0,305.53,303.15,285.15,0,0,303.14,1.0,1.0,0.0,305.21,303.15,285.15,0,0,303.05,1.0,1.0,0.0,304.88,303.15,285.15,0,0,302.79,1.0,1.0,0.0,302.88,303.15,298.08,295.94,303.19,303.18,302.47,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-6.63,410.0,0.01,0,0.0,0,284.04,289.96,297.27,297.27,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16732200,305.41,303.15,285.15,0,0,303.06,1.0,1.0,0.0,305.47,303.15,285.15,0,0,303.16,1.0,1.0,0.0,305.56,303.15,285.15,0,0,303.13,1.0,1.0,0.0,305.21,303.15,285.15,0,0,303.04,1.0,1.0,0.0,304.88,303.15,285.15,0,0,302.78,1.0,1.0,0.0,302.87,303.15,298.18,296.05,303.2,303.18,302.47,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-5.45,410.0,0.06,0,0.0,0,284.04,289.96,297.27,297.27,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16732500,305.41,303.15,285.15,0,0,303.06,1.0,1.0,0.0,305.46,303.15,285.15,0,0,303.16,1.0,1.0,0.0,305.59,303.15,285.15,0,0,303.13,1.0,1.0,0.0,305.21,303.15,285.15,0,0,303.04,1.0,1.0,0.0,304.89,303.15,285.15,0,0,302.78,1.0,1.0,0.0,302.87,303.15,298.27,296.16,303.2,303.18,302.47,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-4.51,410.0,0.0,0,0.0,0,284.04,289.96,297.27,297.27,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16732800,305.41,303.15,285.15,0,0,303.05,1.0,1.0,0.0,305.46,303.15,285.15,0,0,303.16,1.0,1.0,0.0,305.61,303.15,285.15,0,0,303.13,1.0,1.0,0.0,305.22,303.15,285.15,0,0,303.04,1.0,1.0,0.0,304.89,303.15,285.15,0,0,302.78,1.0,1.0,0.0,302.87,303.15,298.35,296.26,303.2,303.18,302.47,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-3.79,410.0,0.02,0,0.0,0,284.04,289.96,297.27,297.27,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16733100,305.42,303.15,285.15,0,0,303.05,1.0,1.0,0.0,305.45,303.15,285.15,0,0,303.16,1.0,1.0,0.0,305.65,303.15,285.15,0,0,303.13,1.0,1.0,0.0,305.22,303.15,285.15,0,0,303.04,1.0,1.0,0.0,304.9,303.15,285.15,0,0,302.78,1.0,1.0,0.0,302.87,303.15,298.42,296.38,303.2,303.18,302.47,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-3.29,410.0,0.03,0,0.0,0,284.04,289.96,297.27,297.27,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16733400,305.42,303.15,285.15,0,0,303.05,1.0,1.0,0.0,305.45,303.15,285.15,0,0,303.16,1.0,1.0,0.0,305.68,303.15,285.15,0,0,303.13,1.0,1.0,0.0,305.23,303.15,285.15,0,0,303.04,1.0,1.0,0.0,304.9,303.15,285.15,0,0,302.78,1.0,1.0,0.0,302.87,303.15,298.5,296.51,303.2,303.18,302.47,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-3.03,410.0,0.0,0,0.0,0,284.04,289.96,297.27,297.27,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16733700,305.42,303.15,285.15,0,0,303.05,1.0,1.0,0.0,305.45,303.15,285.15,0,0,303.16,1.0,1.0,0.0,305.72,303.15,285.15,0,0,303.13,1.0,1.0,0.0,305.24,303.15,285.15,0,0,303.04,1.0,1.0,0.0,304.91,303.15,285.15,0,0,302.78,1.0,1.0,0.0,302.87,303.15,298.57,296.65,303.2,303.18,302.47,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-3.04,410.0,0.0,0,0.0,0,284.04,289.96,297.27,297.27,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16734000,305.43,303.15,285.15,0,0,303.05,1.0,1.0,0.0,305.45,303.15,285.15,0,0,303.15,1.0,1.0,0.0,305.76,303.15,285.15,0,0,303.13,1.0,1.0,0.0,305.24,303.15,285.15,0,0,303.04,1.0,1.0,0.0,304.92,303.15,285.15,0,0,302.77,1.0,1.0,0.0,302.86,303.15,298.65,296.8,303.2,303.17,302.47,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-3.34,410.0,0.0,0,0.0,0,284.04,289.96,297.27,297.27,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16734300,305.43,303.15,285.15,0,0,303.05,1.0,1.0,0.0,305.45,303.15,285.15,0,0,303.15,1.0,1.0,0.0,305.82,303.15,285.15,0,0,303.13,1.0,1.0,0.0,305.25,303.15,285.15,0,0,303.04,1.0,1.0,0.0,304.93,303.15,285.15,0,0,302.77,1.0,1.0,0.0,302.86,303.15,298.73,296.95,303.2,303.17,302.47,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-4.23,410.0,0.0,0,0.0,0,284.04,289.96,297.27,297.27,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16734600,305.44,303.15,285.15,0,0,303.05,1.0,1.0,0.0,305.46,303.15,285.15,0,0,303.16,1.0,1.0,0.0,305.86,303.15,285.15,0,0,303.13,1.0,1.0,0.0,305.26,303.15,285.15,0,0,303.04,1.0,1.0,0.0,304.94,303.15,285.15,0,0,302.78,1.0,1.0,0.0,302.87,303.15,298.81,297.1,303.2,303.17,302.47,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-4.89,410.0,0.13,0,0.0,0,284.04,289.96,297.27,297.27,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16734900,305.45,303.15,285.15,0,0,303.05,1.0,1.0,0.0,305.47,303.15,285.15,0,0,303.16,1.0,1.0,0.0,305.88,303.15,285.15,0,0,303.13,1.0,1.0,0.0,305.26,303.15,285.15,0,0,303.04,1.0,1.0,0.0,304.95,303.15,285.15,0,0,302.78,1.0,1.0,0.0,302.87,303.15,298.88,297.24,303.2,303.17,302.47,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-4.97,410.0,0.0,0,0.0,0,284.04,289.96,297.27,297.27,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16735200,305.45,303.15,285.15,0,0,303.05,1.0,1.0,0.0,305.47,303.15,285.15,0,0,303.16,1.0,1.0,0.0,305.9,303.15,285.15,0,0,303.13,1.0,1.0,0.0,305.27,303.15,285.15,0,0,303.04,1.0,1.0,0.0,304.96,303.15,285.15,0,0,302.78,1.0,1.0,0.0,302.87,303.15,298.95,297.37,303.2,303.17,302.47,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-4.81,410.0,0.02,0,0.0,0,284.04,289.96,297.27,297.27,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16735500,305.46,303.15,285.15,0,0,303.05,1.0,1.0,0.0,305.49,303.15,285.15,0,0,303.16,1.0,1.0,0.0,305.92,303.15,285.15,0,0,303.13,1.0,1.0,0.0,305.28,303.15,285.15,0,0,303.04,1.0,1.0,0.0,304.97,303.15,285.15,0,0,302.78,1.0,1.0,0.0,302.86,303.15,299.01,297.49,303.2,303.17,302.47,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-3.79,410.0,0.0,0,0.0,0,284.04,289.96,297.27,297.27,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16735800,305.46,303.15,285.15,0,0,303.05,1.0,1.0,0.0,305.5,303.15,285.15,0,0,303.16,1.0,1.0,0.0,305.93,303.15,285.15,0,0,303.13,1.0,1.0,0.0,305.29,303.15,285.15,0,0,303.04,1.0,1.0,0.0,304.97,303.15,285.15,0,0,302.77,1.0,1.0,0.0,302.86,303.15,299.06,297.59,303.2,303.17,302.47,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-2.97,410.0,0.05,0,0.0,0,284.04,289.96,297.27,297.27,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16736100,305.46,303.15,285.15,0,0,303.05,1.0,1.0,0.0,305.52,303.15,285.15,0,0,303.15,1.0,1.0,0.0,305.94,303.15,285.15,0,0,303.13,1.0,1.0,0.0,305.29,303.15,285.15,0,0,303.04,1.0,1.0,0.0,304.98,303.15,285.15,0,0,302.77,1.0,1.0,0.0,302.86,303.15,299.11,297.66,303.19,303.17,302.47,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-2.34,410.0,0.03,0,0.0,0,284.04,289.96,297.27,297.27,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16736400,305.47,303.15,285.15,0,0,303.05,1.0,1.0,0.0,305.53,303.15,285.15,0,0,303.16,1.0,1.0,0.0,305.95,303.15,285.15,0,0,303.13,1.0,1.0,0.0,305.3,303.15,285.15,0,0,303.04,1.0,1.0,0.0,304.99,303.15,285.15,0,0,302.77,1.0,1.0,0.0,302.86,303.15,299.15,297.71,303.19,303.17,302.47,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-1.9,410.0,0.03,0,0.0,0,284.04,289.96,297.27,297.27,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16736700,305.47,303.15,285.15,0,0,303.05,1.0,1.0,0.0,305.54,303.15,285.15,0,0,303.15,1.0,1.0,0.0,305.96,303.15,285.15,0,0,303.12,1.0,1.0,0.0,305.3,303.15,285.15,0,0,303.03,1.0,1.0,0.0,305.0,303.15,285.15,0,0,302.77,1.0,1.0,0.0,302.85,303.15,299.18,297.72,303.19,303.17,302.47,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-1.6,410.0,0.0,0,0.0,0,284.04,289.96,297.27,297.27,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16737000,305.47,303.15,285.15,0,0,303.05,1.0,1.0,0.0,305.55,303.15,285.15,0,0,303.15,1.0,1.0,0.0,305.97,303.15,285.15,0,0,303.12,1.0,1.0,0.0,305.31,303.15,285.15,0,0,303.03,1.0,1.0,0.0,305.0,303.15,285.15,0,0,302.77,1.0,1.0,0.0,302.85,303.15,299.19,297.71,303.19,303.17,302.47,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-1.41,410.0,0.01,0,0.0,0,284.04,289.96,297.27,297.27,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16737300,305.47,303.15,285.15,0,0,303.05,1.0,1.0,0.0,305.55,303.15,285.15,0,0,303.15,1.0,1.0,0.0,305.98,303.15,285.15,0,0,303.12,1.0,1.0,0.0,305.31,303.15,285.15,0,0,303.03,1.0,1.0,0.0,305.01,303.15,285.15,0,0,302.77,1.0,1.0,0.0,302.85,303.15,299.2,297.66,303.19,303.17,302.47,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-1.3,410.0,0.0,0,0.0,0,284.04,289.96,297.27,297.27,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16737600,305.47,303.15,285.15,0,0,303.05,1.0,1.0,0.0,305.56,303.15,285.15,0,0,303.15,1.0,1.0,0.0,305.98,303.15,285.15,0,0,303.12,1.0,1.0,0.0,305.32,303.15,285.15,0,0,303.03,1.0,1.0,0.0,305.01,303.15,285.15,0,0,302.77,1.0,1.0,0.0,302.85,303.15,299.2,297.59,303.19,303.17,302.47,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-1.25,410.0,0.0,0,0.0,0,284.04,289.96,297.27,297.27,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16737900,305.47,303.15,285.15,0,0,303.05,1.0,1.0,0.0,305.56,303.15,285.15,0,0,303.15,1.0,1.0,0.0,305.98,303.15,285.15,0,0,303.12,1.0,1.0,0.0,305.32,303.15,285.15,0,0,303.03,1.0,1.0,0.0,305.01,303.15,285.15,0,0,302.77,1.0,1.0,0.0,302.85,303.15,299.19,297.51,303.19,303.17,302.47,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-1.25,410.0,0.0,0,0.0,0,284.04,289.96,297.27,297.27,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16738200,305.47,303.15,285.15,0,0,303.05,1.0,1.0,0.0,305.55,303.15,285.15,0,0,303.15,1.0,1.0,0.0,305.99,303.15,285.15,0,0,303.12,1.0,1.0,0.0,305.32,303.15,285.15,0,0,303.03,1.0,1.0,0.0,305.02,303.15,285.15,0,0,302.77,1.0,1.0,0.0,302.85,303.15,299.17,297.41,303.19,303.17,302.47,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-1.28,410.0,0.0,0,0.0,0,284.04,289.96,297.27,297.27,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16738500,305.47,303.15,285.15,0,0,303.05,1.0,1.0,0.0,305.55,303.15,285.15,0,0,303.15,1.0,1.0,0.0,305.99,303.15,285.15,0,0,303.12,1.0,1.0,0.0,305.33,303.15,285.15,0,0,303.03,1.0,1.0,0.0,305.02,303.15,285.15,0,0,302.77,1.0,1.0,0.0,302.85,303.15,299.14,297.3,303.19,303.17,302.47,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-1.35,410.0,0.0,0,0.0,0,284.04,289.96,297.27,297.27,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16738800,305.47,303.15,285.15,0,0,303.05,1.0,1.0,0.0,305.54,303.15,285.15,0,0,303.15,1.0,1.0,0.0,305.99,303.15,285.15,0,0,303.12,1.0,1.0,0.0,305.33,303.15,285.15,0,0,303.03,1.0,1.0,0.0,305.02,303.15,285.15,0,0,302.77,1.0,1.0,0.0,302.85,303.15,299.11,297.2,303.19,303.17,302.47,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-1.43,410.0,0.0,0,0.0,0,284.04,289.96,297.27,297.27,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16739100,305.47,303.15,285.15,0,0,303.05,1.0,1.0,0.0,305.54,303.15,285.15,0,0,303.15,1.0,1.0,0.0,305.99,303.15,285.15,0,0,303.12,1.0,1.0,0.0,305.33,303.15,285.15,0,0,303.03,1.0,1.0,0.0,305.02,303.15,285.15,0,0,302.77,1.0,1.0,0.0,302.85,303.15,299.08,297.09,303.19,303.17,302.47,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-1.51,410.0,0.0,0,0.0,0,284.04,289.96,297.27,297.27,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16739400,305.46,303.15,285.15,0,0,303.05,1.0,1.0,0.0,305.53,303.15,285.15,0,0,303.15,1.0,1.0,0.0,305.99,303.15,285.15,0,0,303.12,1.0,1.0,0.0,305.33,303.15,285.15,0,0,303.03,1.0,1.0,0.0,305.02,303.15,285.15,0,0,302.77,1.0,1.0,0.0,302.85,303.15,299.04,296.99,303.19,303.17,302.47,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-1.58,410.0,0.0,0,0.0,0,284.04,289.96,297.27,297.27,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16739700,305.46,303.15,285.15,0,0,303.05,1.0,1.0,0.0,305.53,303.15,285.15,0,0,303.15,1.0,1.0,0.0,305.99,303.15,285.15,0,0,303.12,1.0,1.0,0.0,305.33,303.15,285.15,0,0,303.03,1.0,1.0,0.0,305.02,303.15,285.15,0,0,302.77,1.0,1.0,0.0,302.85,303.15,298.99,296.91,303.19,303.17,302.47,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-1.59,410.0,0.0,0,0.0,0,284.04,289.96,297.27,297.27,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16740000,305.45,303.15,285.15,0,0,303.05,1.0,1.0,0.0,305.52,303.15,285.15,0,0,303.15,1.0,1.0,0.0,305.98,303.15,285.15,0,0,303.12,1.0,1.0,0.0,305.32,303.15,285.15,0,0,303.03,1.0,1.0,0.0,305.02,303.15,285.15,0,0,302.77,1.0,1.0,0.0,302.85,303.15,298.95,296.84,303.19,303.17,302.47,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-1.55,410.0,0.0,0,0.0,0,284.04,289.96,297.27,297.27,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
