time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed (fraction, 0: fan speed is 0% to 1:fan speed is 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
16740300,305.45,303.15,285.15,0,0,303.05,1.0,1.0,0.0,305.51,303.15,285.15,0,0,303.15,1.0,1.0,0.0,305.97,303.15,285.15,0,0,303.12,1.0,1.0,0.0,305.32,303.15,285.15,0,0,303.03,1.0,1.0,0.0,305.02,303.15,285.15,0,0,302.77,1.0,1.0,0.0,302.85,303.15,298.9,296.78,303.19,303.17,302.47,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-1.47,410.0,0.0,0,0.0,0,284.04,289.96,297.27,297.27,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16740600,305.44,303.15,285.15,0,0,303.05,1.0,1.0,0.0,305.51,303.15,285.15,0,0,303.15,1.0,1.0,0.0,305.96,303.15,285.15,0,0,303.12,1.0,1.0,0.0,305.31,303.15,285.15,0,0,303.03,1.0,1.0,0.0,305.02,303.15,285.15,0,0,302.77,1.0,1.0,0.0,302.85,303.15,298.84,296.71,303.19,303.17,302.47,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-1.38,410.0,0.0,0,0.0,0,284.04,289.96,297.27,297.27,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16740900,305.43,303.15,285.15,0,0,303.05,1.0,1.0,0.0,305.5,303.15,285.15,0,0,303.15,1.0,1.0,0.0,305.94,303.15,285.15,0,0,303.12,1.0,1.0,0.0,305.31,303.15,285.15,0,0,303.03,1.0,1.0,0.0,305.01,303.15,285.15,0,0,302.77,1.0,1.0,0.0,302.85,303.15,298.78,296.63,303.19,303.17,302.47,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-1.28,410.0,0.0,0,0.0,0,284.04,289.96,297.27,297.27,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16741200,305.42,303.15,285.15,0,0,303.05,1.0,1.0,0.0,305.49,303.15,285.15,0,0,303.15,1.0,1.0,0.0,305.93,303.15,285.15,0,0,303.12,1.0,1.0,0.0,305.3,303.15,285.15,0,0,303.03,1.0,1.0,0.0,305.01,303.15,285.15,0,0,302.77,1.0,1.0,0.0,302.85,303.15,298.71,296.55,303.19,303.17,302.47,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-1.18,410.0,0.0,0,0.0,0,284.04,289.96,297.27,297.27,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16741500,305.42,303.15,285.15,0,0,303.05,1.0,1.0,0.0,305.48,303.15,285.15,0,0,303.15,1.0,1.0,0.0,305.91,303.15,285.15,0,0,303.12,1.0,1.0,0.0,305.29,303.15,285.15,0,0,303.03,1.0,1.0,0.0,305.01,303.15,285.15,0,0,302.77,1.0,1.0,0.0,302.85,303.15,298.64,296.47,303.19,303.17,302.47,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-1.09,410.0,0.0,0,0.0,0,284.04,289.96,297.27,297.27,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16741800,305.41,303.15,285.15,0,0,303.05,1.0,1.0,0.0,305.47,303.15,285.15,0,0,303.15,1.0,1.0,0.0,305.89,303.15,285.15,0,0,303.12,1.0,1.0,0.0,305.28,303.15,285.15,0,0,303.03,1.0,1.0,0.0,305.0,303.15,285.15,0,0,302.77,1.0,1.0,0.0,302.85,303.15,298.56,296.39,303.19,303.17,302.47,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-1.0,410.0,0.0,0,0.0,0,284.04,289.96,297.27,297.27,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16742100,305.4,303.15,285.15,0,0,303.05,1.0,1.0,0.0,305.46,303.15,285.15,0,0,303.15,1.0,1.0,0.0,305.87,303.15,285.15,0,0,303.12,1.0,1.0,0.0,305.26,303.15,285.15,0,0,303.03,1.0,1.0,0.0,305.0,303.15,285.15,0,0,302.77,1.0,1.0,0.0,302.85,303.15,298.48,296.3,303.19,303.17,302.47,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.92,410.0,0.0,0,0.0,0,284.04,289.96,297.27,297.27,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16742400,305.39,303.15,285.15,0,0,303.05,1.0,1.0,0.0,305.45,303.15,285.15,0,0,303.15,1.0,1.0,0.0,305.86,303.15,285.15,0,0,303.12,1.0,1.0,0.0,305.25,303.15,285.15,0,0,303.03,1.0,1.0,0.0,304.99,303.15,285.15,0,0,302.77,1.0,1.0,0.0,302.85,303.15,298.41,296.22,303.19,303.17,302.47,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.85,410.0,0.0,0,0.0,0,284.04,289.96,297.27,297.27,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16742700,305.38,303.15,285.15,0,0,303.05,1.0,1.0,0.0,305.44,303.15,285.15,0,0,303.15,1.0,1.0,0.0,305.84,303.15,285.15,0,0,303.12,1.0,1.0,0.0,305.24,303.15,285.15,0,0,303.03,1.0,1.0,0.0,304.99,303.15,285.15,0,0,302.77,1.0,1.0,0.0,302.85,303.15,298.34,296.14,303.19,303.17,302.47,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.78,410.0,0.0,0,0.0,0,284.04,289.96,297.27,297.27,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16743000,305.37,303.15,285.15,0,0,303.05,1.0,1.0,0.0,305.44,303.15,285.15,0,0,303.15,1.0,1.0,0.0,305.82,303.15,285.15,0,0,303.12,1.0,1.0,0.0,305.23,303.15,285.15,0,0,303.03,1.0,1.0,0.0,304.98,303.15,285.15,0,0,302.77,1.0,1.0,0.0,302.85,303.15,298.27,296.07,303.19,303.17,302.47,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.72,410.0,0.0,0,0.0,0,284.04,289.96,297.27,297.27,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16743300,305.36,303.15,285.15,0,0,303.05,1.0,1.0,0.0,305.43,303.15,285.15,0,0,303.15,1.0,1.0,0.0,305.81,303.15,285.15,0,0,303.12,1.0,1.0,0.0,305.22,303.15,285.15,0,0,303.03,1.0,1.0,0.0,304.98,303.15,285.15,0,0,302.77,1.0,1.0,0.0,302.85,303.15,298.21,296.0,303.19,303.17,302.47,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.66,410.0,0.0,0,0.0,0,284.04,289.96,297.27,297.27,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16743600,305.35,303.15,285.15,0,0,303.05,1.0,1.0,0.0,305.42,303.15,285.15,0,0,303.15,1.0,1.0,0.0,305.8,303.15,285.15,0,0,303.12,1.0,1.0,0.0,305.21,303.15,285.15,0,0,303.03,1.0,1.0,0.0,304.97,303.15,285.15,0,0,302.77,1.0,1.0,0.0,302.85,303.15,298.15,295.94,303.19,303.17,302.47,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.61,410.0,0.0,0,0.0,0,284.04,289.96,297.27,297.27,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16743900,305.34,303.15,285.15,0,0,303.05,1.0,1.0,0.0,305.41,303.15,285.15,0,0,303.15,1.0,1.0,0.0,305.78,303.15,285.15,0,0,303.12,1.0,1.0,0.0,305.2,303.15,285.15,0,0,303.03,1.0,1.0,0.0,304.97,303.15,285.15,0,0,302.77,1.0,1.0,0.0,302.85,303.15,298.11,295.89,303.19,303.17,302.47,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.58,410.0,0.0,0,0.0,0,284.04,289.96,297.27,297.27,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16744200,305.33,303.15,285.15,0,0,303.05,1.0,1.0,0.0,305.41,303.15,285.15,0,0,303.15,1.0,1.0,0.0,305.77,303.15,285.15,0,0,303.12,1.0,1.0,0.0,305.19,303.15,285.15,0,0,303.03,1.0,1.0,0.0,304.96,303.15,285.15,0,0,302.77,1.0,1.0,0.0,302.85,303.15,298.09,295.87,303.19,303.17,302.47,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.53,410.0,0.0,0,0.0,0,284.04,289.96,297.27,297.27,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16744500,305.33,303.15,285.15,0,0,303.05,1.0,1.0,0.0,305.41,303.15,285.15,0,0,303.15,1.0,1.0,0.0,305.76,303.15,285.15,0,0,303.12,1.0,1.0,0.0,305.18,303.15,285.15,0,0,303.03,1.0,1.0,0.0,304.96,303.15,285.15,0,0,302.77,1.0,1.0,0.0,302.85,303.15,298.09,295.86,303.19,303.17,302.47,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.35,410.0,0.0,0,0.0,0,284.04,289.96,297.27,297.27,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16744800,305.31,303.15,285.15,0,0,303.04,1.0,1.0,0.0,305.42,303.15,285.15,0,0,303.15,1.0,1.0,0.0,305.75,303.15,285.15,0,0,303.12,1.0,1.0,0.0,305.17,303.15,285.15,0,0,303.03,1.0,1.0,0.0,304.96,303.15,285.15,0,0,302.77,1.0,1.0,0.0,302.85,303.15,298.1,295.87,303.19,303.17,302.47,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.2,410.0,0.01,0,0.0,0,284.04,289.96,297.27,297.27,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16745100,305.3,303.15,285.15,0,0,303.04,1.0,1.0,0.0,305.44,303.15,285.15,0,0,303.15,1.0,1.0,0.0,305.74,303.15,285.15,0,0,303.12,1.0,1.0,0.0,305.17,303.15,285.15,0,0,303.03,1.0,1.0,0.0,304.96,303.15,285.15,0,0,302.77,1.0,1.0,0.0,302.85,303.15,298.12,295.88,303.19,303.17,302.47,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.14,410.0,0.0,0,0.0,0,284.04,289.96,297.27,297.27,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16745400,305.29,303.15,285.15,0,0,303.04,1.0,1.0,0.0,305.45,303.15,285.15,0,0,303.15,1.0,1.0,0.0,305.73,303.15,285.15,0,0,303.12,1.0,1.0,0.0,305.16,303.15,285.15,0,0,303.03,1.0,1.0,0.0,304.96,303.15,285.15,0,0,302.77,1.0,1.0,0.0,302.85,303.15,298.14,295.91,303.19,303.17,302.47,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.12,410.0,0.0,0,0.0,0,284.04,289.96,297.27,297.27,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16745700,305.29,303.15,285.15,0,0,303.04,1.0,1.0,0.0,305.45,303.15,285.15,0,0,303.15,1.0,1.0,0.0,305.72,303.15,285.15,0,0,303.12,1.0,1.0,0.0,305.16,303.15,285.15,0,0,303.03,1.0,1.0,0.0,304.96,303.15,285.15,0,0,302.77,1.0,1.0,0.0,302.85,303.15,298.17,295.93,303.19,303.17,302.47,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.07,410.0,0.01,0,0.0,0,284.04,289.96,297.27,297.27,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16746000,305.29,303.15,285.15,0,0,303.04,1.0,1.0,0.0,305.44,303.15,285.15,0,0,303.15,1.0,1.0,0.0,305.71,303.15,285.15,0,0,303.12,1.0,1.0,0.0,305.15,303.15,285.15,0,0,303.03,1.0,1.0,0.0,304.96,303.15,285.15,0,0,302.77,1.0,1.0,0.0,302.85,303.15,298.19,295.95,303.19,303.17,302.47,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.03,410.0,0.0,0,0.0,0,284.04,289.96,297.27,297.27,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16746300,305.29,303.15,285.15,0,0,303.04,1.0,1.0,0.0,305.44,303.15,285.15,0,0,303.15,1.0,1.0,0.0,305.71,303.15,285.15,0,0,303.12,1.0,1.0,0.0,305.14,303.15,285.15,0,0,303.03,1.0,1.0,0.0,304.95,303.15,285.15,0,0,302.77,1.0,1.0,0.0,302.85,303.15,298.2,295.97,303.19,303.17,302.47,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.01,410.0,0.0,0,0.0,0,284.04,289.96,297.27,297.27,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16746600,305.29,303.15,285.15,0,0,303.04,1.0,1.0,0.0,305.44,303.15,285.15,0,0,303.15,1.0,1.0,0.0,305.7,303.15,285.15,0,0,303.12,1.0,1.0,0.0,305.14,303.15,285.15,0,0,303.03,1.0,1.0,0.0,304.95,303.15,285.15,0,0,302.77,1.0,1.0,0.0,302.85,303.15,298.2,295.97,303.19,303.17,302.47,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,410.0,0.0,0,0.0,0,284.04,289.96,297.27,297.27,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16746900,305.29,303.15,285.15,0,0,303.04,1.0,1.0,0.0,305.43,303.15,285.15,0,0,303.15,1.0,1.0,0.0,305.69,303.15,285.15,0,0,303.12,1.0,1.0,0.0,305.14,303.15,285.15,0,0,303.03,1.0,1.0,0.0,304.95,303.15,285.15,0,0,302.77,1.0,1.0,0.0,302.85,303.15,298.19,295.96,303.19,303.17,302.47,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,410.0,0.0,0,0.0,0,284.04,289.96,297.27,297.27,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16747200,305.28,303.15,285.15,0,0,303.04,1.0,1.0,0.0,305.43,303.15,285.15,0,0,303.15,1.0,1.0,0.0,305.68,303.15,285.15,0,0,303.12,1.0,1.0,0.0,305.13,303.15,285.15,0,0,303.03,1.0,1.0,0.0,304.95,303.15,285.15,0,0,302.77,1.0,1.0,0.0,302.85,303.15,298.15,295.94,303.19,303.17,302.47,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,410.0,0.0,0,0.0,0,284.04,289.96,297.27,297.27,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16747500,305.28,303.15,285.15,0,0,303.04,1.0,1.0,0.0,305.42,303.15,285.15,0,0,303.15,1.0,1.0,0.0,305.68,303.15,285.15,0,0,303.12,1.0,1.0,0.0,305.13,303.15,285.15,0,0,303.03,1.0,1.0,0.0,304.95,303.15,285.15,0,0,302.77,1.0,1.0,0.0,302.85,303.15,298.07,295.9,303.19,303.17,302.47,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,410.0,0.0,0,0.0,0,284.04,289.96,297.27,297.27,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16747800,305.27,303.15,285.15,0,0,303.04,1.0,1.0,0.0,305.42,303.15,285.15,0,0,303.15,1.0,1.0,0.0,305.67,303.15,285.15,0,0,303.12,1.0,1.0,0.0,305.12,303.15,285.15,0,0,303.03,1.0,1.0,0.0,304.95,303.15,285.15,0,0,302.77,1.0,1.0,0.0,302.85,303.15,297.94,295.86,303.19,303.17,302.47,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,410.0,0.0,0,0.0,0,284.04,289.96,297.27,297.27,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16748100,305.27,303.15,285.15,0,0,303.04,1.0,1.0,0.0,305.41,303.15,285.15,0,0,303.15,1.0,1.0,0.0,305.66,303.15,285.15,0,0,303.12,1.0,1.0,0.0,305.12,303.15,285.15,0,0,303.03,1.0,1.0,0.0,304.94,303.15,285.15,0,0,302.77,1.0,1.0,0.0,302.85,303.15,297.76,295.81,303.19,303.17,302.47,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.01,410.0,0.0,0,0.0,0,284.04,289.96,297.27,297.27,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16748400,305.26,303.15,285.15,0,0,303.04,1.0,1.0,0.0,305.4,303.15,285.15,0,0,303.15,1.0,1.0,0.0,305.65,303.15,285.15,0,0,303.12,1.0,1.0,0.0,305.11,303.15,285.15,0,0,303.03,1.0,1.0,0.0,304.94,303.15,285.15,0,0,302.77,1.0,1.0,0.0,302.85,303.15,297.55,295.76,303.19,303.17,302.47,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.01,410.0,0.0,0,0.0,0,284.04,289.96,297.27,297.27,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16748700,305.25,303.15,285.15,0,0,303.04,1.0,1.0,0.0,305.4,303.15,285.15,0,0,303.15,1.0,1.0,0.0,305.65,303.15,285.15,0,0,303.12,1.0,1.0,0.0,305.1,303.15,285.15,0,0,303.03,1.0,1.0,0.0,304.94,303.15,285.15,0,0,302.77,1.0,1.0,0.0,302.85,303.15,297.32,295.71,303.19,303.17,302.47,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.03,410.0,0.0,0,0.0,0,284.04,289.96,297.27,297.27,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16749000,305.24,303.15,285.15,0,0,303.04,1.0,1.0,0.0,305.39,303.15,285.15,0,0,303.15,1.0,1.0,0.0,305.64,303.15,285.15,0,0,303.12,1.0,1.0,0.0,305.1,303.15,285.15,0,0,303.03,1.0,1.0,0.0,304.94,303.15,285.15,0,0,302.77,1.0,1.0,0.0,302.85,303.15,297.08,295.65,303.19,303.17,302.47,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.08,410.0,0.0,0,0.0,0,284.04,289.96,297.27,297.27,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16749300,305.22,303.15,285.15,0,0,303.04,1.0,1.0,0.0,305.38,303.15,285.15,0,0,303.15,1.0,1.0,0.0,305.63,303.15,285.15,0,0,303.12,1.0,1.0,0.0,305.09,303.15,285.15,0,0,303.03,1.0,1.0,0.0,304.93,303.15,285.15,0,0,302.77,1.0,1.0,0.0,302.85,303.15,296.84,295.6,303.19,303.17,302.47,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.13,410.0,0.0,0,0.0,0,284.04,289.96,297.27,297.27,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16749600,305.21,303.15,285.15,0,0,303.04,1.0,1.0,0.0,305.36,303.15,285.15,0,0,303.15,1.0,1.0,0.0,305.62,303.15,285.15,0,0,303.12,1.0,1.0,0.0,305.08,303.15,285.15,0,0,303.03,1.0,1.0,0.0,304.93,303.15,285.15,0,0,302.77,1.0,1.0,0.0,302.85,303.15,296.63,295.54,303.19,303.17,302.47,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.15,410.0,0.0,0,0.0,0,284.04,289.96,297.27,297.27,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16749900,305.2,303.15,285.15,0,0,303.04,1.0,1.0,0.0,305.34,303.15,285.15,0,0,303.15,1.0,1.0,0.0,305.61,303.15,285.15,0,0,303.12,1.0,1.0,0.0,305.07,303.15,285.15,0,0,303.03,1.0,1.0,0.0,304.92,303.15,285.15,0,0,302.77,1.0,1.0,0.0,302.85,303.15,296.44,295.5,303.19,303.17,302.47,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.16,410.0,0.0,0,0.0,0,284.04,289.96,297.27,297.27,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16750200,305.19,303.15,285.15,0,0,303.04,1.0,1.0,0.0,305.31,303.15,285.15,0,0,303.15,1.0,1.0,0.0,305.59,303.15,285.15,0,0,303.12,1.0,1.0,0.0,305.06,303.15,285.15,0,0,303.03,1.0,1.0,0.0,304.92,303.15,285.15,0,0,302.77,1.0,1.0,0.0,302.85,303.15,296.28,295.46,303.19,303.17,302.47,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.23,410.0,0.0,0,0.0,0,284.04,289.96,297.27,297.27,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16750500,305.19,303.15,285.15,0,0,303.04,1.0,1.0,0.0,305.29,303.15,285.15,0,0,303.15,1.0,1.0,0.0,305.58,303.15,285.15,0,0,303.12,1.0,1.0,0.0,305.05,303.15,285.15,0,0,303.03,1.0,1.0,0.0,304.91,303.15,285.15,0,0,302.77,1.0,1.0,0.0,302.85,303.15,296.19,295.43,303.19,303.17,302.47,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.3,410.0,0.0,0,0.0,0,284.04,289.96,297.27,297.27,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16750800,305.19,303.15,285.15,0,0,303.04,1.0,1.0,0.0,305.27,303.15,285.15,0,0,303.15,1.0,1.0,0.0,305.57,303.15,285.15,0,0,303.12,1.0,1.0,0.0,305.04,303.15,285.15,0,0,303.03,1.0,1.0,0.0,304.91,303.15,285.15,0,0,302.77,1.0,1.0,0.0,302.85,303.15,296.15,295.42,303.19,303.17,302.47,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.33,410.0,0.0,0,0.0,0,284.04,289.96,297.27,297.27,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16751100,305.18,303.15,285.15,0,0,303.04,1.0,1.0,0.0,305.26,303.15,285.15,0,0,303.15,1.0,1.0,0.0,305.56,303.15,285.15,0,0,303.12,1.0,1.0,0.0,305.04,303.15,285.15,0,0,303.03,1.0,1.0,0.0,304.9,303.15,285.15,0,0,302.77,1.0,1.0,0.0,302.85,303.15,296.15,295.42,303.19,303.17,302.47,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.31,410.0,0.0,0,0.0,0,284.04,289.96,297.27,297.27,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16751400,305.17,303.15,285.15,0,0,303.04,1.0,1.0,0.0,305.25,303.15,285.15,0,0,303.15,1.0,1.0,0.0,305.56,303.15,285.15,0,0,303.12,1.0,1.0,0.0,305.03,303.15,285.15,0,0,303.03,1.0,1.0,0.0,304.9,303.15,285.15,0,0,302.77,1.0,1.0,0.0,302.85,303.15,296.15,295.42,303.19,303.17,302.47,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.27,410.0,0.0,0,0.0,0,284.04,289.96,297.27,297.27,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16751700,305.15,303.15,285.15,0,0,303.04,1.0,1.0,0.0,305.25,303.15,285.15,0,0,303.15,1.0,1.0,0.0,305.55,303.15,285.15,0,0,303.12,1.0,1.0,0.0,305.02,303.15,285.15,0,0,303.03,1.0,1.0,0.0,304.89,303.15,285.15,0,0,302.77,1.0,1.0,0.0,302.85,303.15,296.15,295.42,303.19,303.17,302.47,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.23,410.0,0.0,0,0.0,0,284.04,289.96,297.27,297.27,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16752000,305.13,303.15,285.15,0,0,303.04,1.0,1.0,0.0,305.26,303.15,285.15,0,0,303.15,1.0,1.0,0.0,305.54,303.15,285.15,0,0,303.12,1.0,1.0,0.0,305.02,303.15,285.15,0,0,303.03,1.0,1.0,0.0,304.89,303.15,285.15,0,0,302.77,1.0,1.0,0.0,302.85,303.15,296.15,295.42,303.19,303.17,302.47,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.25,410.0,0.0,0,0.0,0,284.04,289.96,297.27,297.27,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16752300,305.11,303.15,285.15,0,0,303.04,1.0,1.0,0.0,305.27,303.15,285.15,0,0,303.15,1.0,1.0,0.0,305.53,303.15,285.15,0,0,303.12,1.0,1.0,0.0,305.01,303.15,285.15,0,0,303.03,1.0,1.0,0.0,304.89,303.15,285.15,0,0,302.76,1.0,1.0,0.0,302.85,303.15,296.15,295.42,303.19,303.17,302.47,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.34,410.0,0.0,0,0.0,0,284.04,289.96,297.27,297.27,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16752600,305.1,303.15,285.15,0,0,303.04,1.0,1.0,0.0,305.28,303.15,285.15,0,0,303.15,1.0,1.0,0.0,305.53,303.15,285.15,0,0,303.12,1.0,1.0,0.0,305.01,303.15,285.15,0,0,303.03,1.0,1.0,0.0,304.89,303.15,285.15,0,0,302.76,1.0,1.0,0.0,302.85,303.15,296.15,295.42,303.19,303.17,302.47,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.41,410.0,0.0,0,0.0,0,284.04,289.96,297.27,297.27,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16752900,305.09,303.15,285.15,0,0,303.04,1.0,1.0,0.0,305.29,303.15,285.15,0,0,303.15,1.0,1.0,0.0,305.52,303.15,285.15,0,0,303.12,1.0,1.0,0.0,305.0,303.15,285.15,0,0,303.03,1.0,1.0,0.0,304.89,303.15,285.15,0,0,302.76,1.0,1.0,0.0,302.85,303.15,296.15,295.42,303.19,303.17,302.47,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.36,410.0,0.0,0,0.0,0,284.04,289.96,297.27,297.27,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16753200,305.09,303.15,285.15,0,0,303.04,1.0,1.0,0.0,305.28,303.15,285.15,0,0,303.15,1.0,1.0,0.0,305.51,303.15,285.15,0,0,303.12,1.0,1.0,0.0,304.98,303.15,285.15,0,0,303.03,1.0,1.0,0.0,304.89,303.15,285.15,0,0,302.76,1.0,1.0,0.0,302.85,303.15,296.15,295.42,303.19,303.17,302.47,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.28,410.0,0.0,0,0.0,0,284.04,289.96,297.27,297.27,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16753500,305.09,303.15,285.15,0,0,303.04,1.0,1.0,0.0,305.28,303.15,285.15,0,0,303.15,1.0,1.0,0.0,305.51,303.15,285.15,0,0,303.12,1.0,1.0,0.0,304.96,303.15,285.15,0,0,303.03,1.0,1.0,0.0,304.88,303.15,285.15,0,0,302.76,1.0,1.0,0.0,302.85,303.15,296.15,295.42,303.19,303.17,302.47,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.24,410.0,0.0,0,0.0,0,284.04,289.96,297.27,297.27,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16753800,305.1,303.15,285.15,0,0,303.04,1.0,1.0,0.0,305.27,303.15,285.15,0,0,303.15,1.0,1.0,0.0,305.5,303.15,285.15,0,0,303.12,1.0,1.0,0.0,304.93,303.15,285.15,0,0,303.03,1.0,1.0,0.0,304.88,303.15,285.15,0,0,302.76,1.0,1.0,0.0,302.85,303.15,296.15,295.42,303.19,303.17,302.47,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.23,410.0,0.0,0,0.0,0,284.04,289.96,297.27,297.27,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16754100,305.1,303.15,285.15,0,0,303.04,1.0,1.0,0.0,305.27,303.15,285.15,0,0,303.15,1.0,1.0,0.0,305.49,303.15,285.15,0,0,303.12,1.0,1.0,0.0,304.91,303.15,285.15,0,0,303.03,1.0,1.0,0.0,304.88,303.15,285.15,0,0,302.76,1.0,1.0,0.0,302.85,303.15,296.15,295.42,303.19,303.17,302.47,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.24,410.0,0.0,0,0.0,0,284.04,289.96,297.27,297.27,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16754400,305.1,303.15,285.15,0,0,303.04,1.0,1.0,0.0,305.26,303.15,285.15,0,0,303.15,1.0,1.0,0.0,305.49,303.15,285.15,0,0,303.12,1.0,1.0,0.0,304.9,303.15,285.15,0,0,303.03,1.0,1.0,0.0,304.88,303.15,285.15,0,0,302.76,1.0,1.0,0.0,302.85,303.15,296.15,295.42,303.19,303.17,302.47,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.24,410.0,0.0,0,0.0,0,284.04,289.96,297.27,297.27,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16754700,305.09,303.15,285.15,0,0,303.04,1.0,1.0,0.0,305.26,303.15,285.15,0,0,303.15,1.0,1.0,0.0,305.48,303.15,285.15,0,0,303.12,1.0,1.0,0.0,304.9,303.15,285.15,0,0,303.03,1.0,1.0,0.0,304.88,303.15,285.15,0,0,302.76,1.0,1.0,0.0,302.85,303.15,296.15,295.42,303.19,303.17,302.47,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.23,410.0,0.0,0,0.0,0,284.04,289.96,297.27,297.27,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16755000,305.08,303.15,285.15,0,0,303.04,1.0,1.0,0.0,305.25,303.15,285.15,0,0,303.15,1.0,1.0,0.0,305.48,303.15,285.15,0,0,303.12,1.0,1.0,0.0,304.9,303.15,285.15,0,0,303.03,1.0,1.0,0.0,304.87,303.15,285.15,0,0,302.76,1.0,1.0,0.0,302.85,303.15,296.15,295.42,303.19,303.17,302.47,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.24,410.0,0.0,0,0.0,0,284.04,289.96,297.27,297.27,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16755300,305.06,303.15,285.15,0,0,303.04,1.0,1.0,0.0,305.25,303.15,285.15,0,0,303.15,1.0,1.0,0.0,305.47,303.15,285.15,0,0,303.12,1.0,1.0,0.0,304.91,303.15,285.15,0,0,303.03,1.0,1.0,0.0,304.87,303.15,285.15,0,0,302.76,1.0,1.0,0.0,302.85,303.15,296.15,295.42,303.19,303.17,302.47,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.29,410.0,0.0,0,0.0,0,284.04,289.96,297.27,297.27,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16755600,305.05,303.15,285.15,0,0,303.04,1.0,1.0,0.0,305.24,303.15,285.15,0,0,303.15,1.0,1.0,0.0,305.46,303.15,285.15,0,0,303.12,1.0,1.0,0.0,304.93,303.15,285.15,0,0,303.03,1.0,1.0,0.0,304.87,303.15,285.15,0,0,302.76,1.0,1.0,0.0,302.85,303.15,296.15,295.42,303.19,303.17,302.47,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.35,410.0,0.01,0,0.0,0,284.04,289.96,297.27,297.27,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16755900,305.04,303.15,285.15,0,0,303.04,1.0,1.0,0.0,305.24,303.15,285.15,0,0,303.15,1.0,1.0,0.0,305.46,303.15,285.15,0,0,303.12,1.0,1.0,0.0,304.94,303.15,285.15,0,0,303.03,1.0,1.0,0.0,304.87,303.15,285.15,0,0,302.76,1.0,1.0,0.0,302.85,303.15,296.15,295.42,303.19,303.17,302.47,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.4,410.0,0.0,0,0.0,0,284.04,289.96,297.27,297.27,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16756200,305.03,303.15,285.15,0,0,303.04,1.0,1.0,0.0,305.23,303.15,285.15,0,0,303.15,1.0,1.0,0.0,305.45,303.15,285.15,0,0,303.12,1.0,1.0,0.0,304.94,303.15,285.15,0,0,303.03,1.0,1.0,0.0,304.87,303.15,285.15,0,0,302.76,1.0,1.0,0.0,302.85,303.15,296.15,295.42,303.19,303.17,302.47,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.38,410.0,0.0,0,0.0,0,284.04,289.96,297.27,297.27,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16756500,305.03,303.15,285.15,0,0,303.04,1.0,1.0,0.0,305.22,303.15,285.15,0,0,303.15,1.0,1.0,0.0,305.44,303.15,285.15,0,0,303.12,1.0,1.0,0.0,304.94,303.15,285.15,0,0,303.03,1.0,1.0,0.0,304.86,303.15,285.15,0,0,302.76,1.0,1.0,0.0,302.85,303.15,296.15,295.42,303.19,303.17,302.47,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.33,410.0,0.0,0,0.0,0,284.04,289.96,297.27,297.27,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16756800,305.03,303.15,285.15,0,0,303.04,1.0,1.0,0.0,305.2,303.15,285.15,0,0,303.15,1.0,1.0,0.0,305.44,303.15,285.15,0,0,303.12,1.0,1.0,0.0,304.94,303.15,285.15,0,0,303.03,1.0,1.0,0.0,304.86,303.15,285.15,0,0,302.76,1.0,1.0,0.0,302.85,303.15,296.15,295.42,303.19,303.17,302.47,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.27,410.0,0.0,0,0.0,0,284.04,289.96,297.27,297.27,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16757100,305.04,303.15,285.15,0,0,303.04,1.0,1.0,0.0,305.18,303.15,285.15,0,0,303.15,1.0,1.0,0.0,305.43,303.15,285.15,0,0,303.12,1.0,1.0,0.0,304.93,303.15,285.15,0,0,303.03,1.0,1.0,0.0,304.86,303.15,285.15,0,0,302.76,1.0,1.0,0.0,302.85,303.15,296.15,295.42,303.19,303.17,302.47,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.23,410.0,0.0,0,0.0,0,284.04,289.96,297.27,297.27,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16757400,305.04,303.15,285.15,0,0,303.04,1.0,1.0,0.0,305.16,303.15,285.15,0,0,303.15,1.0,1.0,0.0,305.42,303.15,285.15,0,0,303.12,1.0,1.0,0.0,304.93,303.15,285.15,0,0,303.03,1.0,1.0,0.0,304.86,303.15,285.15,0,0,302.76,1.0,1.0,0.0,302.85,303.15,296.15,295.42,303.19,303.17,302.47,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.24,410.0,0.0,0,0.0,0,284.04,289.96,297.27,297.27,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16757700,305.04,303.15,285.15,0,0,303.04,1.0,1.0,0.0,305.15,303.15,285.15,0,0,303.15,1.0,1.0,0.0,305.42,303.15,285.15,0,0,303.12,1.0,1.0,0.0,304.92,303.15,285.15,0,0,303.03,1.0,1.0,0.0,304.85,303.15,285.15,0,0,302.76,1.0,1.0,0.0,302.85,303.15,296.15,295.42,303.19,303.17,302.47,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.26,410.0,0.0,0,0.0,0,284.04,289.96,297.27,297.27,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16758000,305.04,303.15,285.15,0,0,303.04,1.0,1.0,0.0,305.13,303.15,285.15,0,0,303.15,1.0,1.0,0.0,305.41,303.15,285.15,0,0,303.12,1.0,1.0,0.0,304.91,303.15,285.15,0,0,303.03,1.0,1.0,0.0,304.85,303.15,285.15,0,0,302.76,1.0,1.0,0.0,302.85,303.15,296.15,295.42,303.19,303.17,302.47,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.28,410.0,0.0,0,0.0,0,284.04,289.96,297.27,297.27,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16758300,305.04,303.15,285.15,0,0,303.04,1.0,1.0,0.0,305.12,303.15,285.15,0,0,303.15,1.0,1.0,0.0,305.4,303.15,285.15,0,0,303.12,1.0,1.0,0.0,304.91,303.15,285.15,0,0,303.03,1.0,1.0,0.0,304.85,303.15,285.15,0,0,302.76,1.0,1.0,0.0,302.85,303.15,296.15,295.42,303.19,303.17,302.47,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.29,410.0,0.0,0,0.0,0,284.04,289.96,297.27,297.27,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16758600,305.04,303.15,285.15,0,0,303.04,1.0,1.0,0.0,305.12,303.15,285.15,0,0,303.15,1.0,1.0,0.0,305.4,303.15,285.15,0,0,303.12,1.0,1.0,0.0,304.9,303.15,285.15,0,0,303.03,1.0,1.0,0.0,304.85,303.15,285.15,0,0,302.76,1.0,1.0,0.0,302.85,303.15,296.15,295.42,303.19,303.17,302.47,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.31,410.0,0.0,0,0.0,0,284.04,289.96,297.27,297.27,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16758900,305.04,303.15,285.15,0,0,303.04,1.0,1.0,0.0,305.11,303.15,285.15,0,0,303.15,1.0,1.0,0.0,305.39,303.15,285.15,0,0,303.12,1.0,1.0,0.0,304.9,303.15,285.15,0,0,303.03,1.0,1.0,0.0,304.84,303.15,285.15,0,0,302.76,1.0,1.0,0.0,302.85,303.15,296.15,295.42,303.19,303.17,302.47,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.32,410.0,0.0,0,0.0,0,284.04,289.96,297.27,297.27,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16759200,305.05,303.15,285.15,0,0,303.04,1.0,1.0,0.0,305.1,303.15,285.15,0,0,303.15,1.0,1.0,0.0,305.38,303.15,285.15,0,0,303.12,1.0,1.0,0.0,304.89,303.15,285.15,0,0,303.03,1.0,1.0,0.0,304.84,303.15,285.15,0,0,302.76,1.0,1.0,0.0,302.85,303.15,296.15,295.42,303.19,303.17,302.47,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.33,410.0,0.0,0,0.0,0,284.04,289.96,297.27,297.27,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16759500,305.04,303.15,285.15,0,0,303.04,1.0,1.0,0.0,305.09,303.15,285.15,0,0,303.15,1.0,1.0,0.0,305.38,303.15,285.15,0,0,303.12,1.0,1.0,0.0,304.89,303.15,285.15,0,0,303.03,1.0,1.0,0.0,304.84,303.15,285.15,0,0,302.76,1.0,1.0,0.0,302.85,303.15,296.15,295.42,303.19,303.17,302.47,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.34,410.0,0.0,0,0.0,0,284.04,289.96,297.27,297.27,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16759800,305.04,303.15,285.15,0,0,303.04,1.0,1.0,0.0,305.09,303.15,285.15,0,0,303.15,1.0,1.0,0.0,305.37,303.15,285.15,0,0,303.12,1.0,1.0,0.0,304.89,303.15,285.15,0,0,303.03,1.0,1.0,0.0,304.84,303.15,285.15,0,0,302.76,1.0,1.0,0.0,302.85,303.15,296.15,295.42,303.19,303.17,302.47,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.35,410.0,0.0,0,0.0,0,284.04,289.96,297.27,297.27,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16760100,305.04,303.15,285.15,0,0,303.04,1.0,1.0,0.0,305.08,303.15,285.15,0,0,303.15,1.0,1.0,0.0,305.37,303.15,285.15,0,0,303.12,1.0,1.0,0.0,304.88,303.15,285.15,0,0,303.03,1.0,1.0,0.0,304.84,303.15,285.15,0,0,302.76,1.0,1.0,0.0,302.85,303.15,296.15,295.42,303.19,303.17,302.47,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.36,410.0,0.0,0,0.0,0,284.04,289.96,297.27,297.27,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16760400,305.04,303.15,285.15,0,0,303.04,1.0,1.0,0.0,305.08,303.15,285.15,0,0,303.15,1.0,1.0,0.0,305.36,303.15,285.15,0,0,303.12,1.0,1.0,0.0,304.88,303.15,285.15,0,0,303.03,1.0,1.0,0.0,304.84,303.15,285.15,0,0,302.76,1.0,1.0,0.0,302.85,303.15,296.15,295.42,303.19,303.17,302.47,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.36,410.0,0.0,0,0.0,0,284.04,289.96,297.27,297.27,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16760700,305.03,303.15,285.15,0,0,303.04,1.0,1.0,0.0,305.07,303.15,285.15,0,0,303.15,1.0,1.0,0.0,305.36,303.15,285.15,0,0,303.12,1.0,1.0,0.0,304.87,303.15,285.15,0,0,303.03,1.0,1.0,0.0,304.83,303.15,285.15,0,0,302.76,1.0,1.0,0.0,302.85,303.15,296.15,295.42,303.19,303.17,302.47,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.37,410.0,0.0,0,0.0,0,284.04,289.96,297.27,297.27,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16761000,305.03,303.15,285.15,0,0,303.04,1.0,1.0,0.0,305.07,303.15,285.15,0,0,303.15,1.0,1.0,0.0,305.35,303.15,285.15,0,0,303.12,1.0,1.0,0.0,304.87,303.15,285.15,0,0,303.03,1.0,1.0,0.0,304.83,303.15,285.15,0,0,302.76,1.0,1.0,0.0,302.85,303.15,296.15,295.42,303.19,303.17,302.47,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.37,410.0,0.0,0,0.0,0,284.04,289.96,297.27,297.27,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16761300,305.03,303.15,285.15,0,0,303.04,1.0,1.0,0.0,305.06,303.15,285.15,0,0,303.15,1.0,1.0,0.0,305.35,303.15,285.15,0,0,303.12,1.0,1.0,0.0,304.87,303.15,285.15,0,0,303.03,1.0,1.0,0.0,304.83,303.15,285.15,0,0,302.76,1.0,1.0,0.0,302.85,303.15,296.15,295.42,303.19,303.17,302.47,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.37,410.0,0.0,0,0.0,0,284.04,289.96,297.27,297.27,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16761600,305.02,303.15,285.15,0,0,303.04,1.0,1.0,0.0,305.06,303.15,285.15,0,0,303.15,1.0,1.0,0.0,305.34,303.15,285.15,0,0,303.12,1.0,1.0,0.0,304.86,303.15,285.15,0,0,303.03,1.0,1.0,0.0,304.83,303.15,285.15,0,0,302.76,1.0,1.0,0.0,302.85,303.15,296.15,295.42,303.19,303.17,302.47,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.37,410.0,0.0,0,0.0,0,284.04,289.96,297.27,297.27,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16761900,305.02,303.15,285.15,0,0,303.04,1.0,1.0,0.0,305.05,303.15,285.15,0,0,303.15,1.0,1.0,0.0,305.34,303.15,285.15,0,0,303.12,1.0,1.0,0.0,304.86,303.15,285.15,0,0,303.03,1.0,1.0,0.0,304.83,303.15,285.15,0,0,302.76,1.0,1.0,0.0,302.85,303.15,296.15,295.42,303.19,303.17,302.47,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.37,410.0,0.0,0,0.0,0,284.04,289.96,297.27,297.27,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16762200,305.01,303.15,285.15,0,0,303.04,1.0,1.0,0.0,305.05,303.15,285.15,0,0,303.15,1.0,1.0,0.0,305.33,303.15,285.15,0,0,303.12,1.0,1.0,0.0,304.85,303.15,285.15,0,0,303.03,1.0,1.0,0.0,304.83,303.15,285.15,0,0,302.76,1.0,1.0,0.0,302.85,303.15,296.15,295.42,303.19,303.17,302.47,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.38,410.0,0.0,0,0.0,0,284.04,289.96,297.27,297.27,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16762500,305.01,303.15,285.15,0,0,303.04,1.0,1.0,0.0,305.04,303.15,285.15,0,0,303.15,1.0,1.0,0.0,305.33,303.15,285.15,0,0,303.12,1.0,1.0,0.0,304.85,303.15,285.15,0,0,303.03,1.0,1.0,0.0,304.83,303.15,285.15,0,0,302.76,1.0,1.0,0.0,302.85,303.15,296.15,295.42,303.19,303.17,302.47,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.39,410.0,0.0,0,0.0,0,284.04,289.96,297.27,297.27,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16762800,305.01,303.15,285.15,0,0,303.04,1.0,1.0,0.0,305.03,303.15,285.15,0,0,303.15,1.0,1.0,0.0,305.32,303.15,285.15,0,0,303.12,1.0,1.0,0.0,304.84,303.15,285.15,0,0,303.03,1.0,1.0,0.0,304.82,303.15,285.15,0,0,302.76,1.0,1.0,0.0,302.85,303.15,296.15,295.42,303.19,303.17,302.47,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.4,410.0,0.0,0,0.0,0,284.04,289.96,297.27,297.27,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16763100,305.0,303.15,285.15,0,0,303.04,1.0,1.0,0.0,305.02,303.15,285.15,0,0,303.15,1.0,1.0,0.0,305.32,303.15,285.15,0,0,303.12,1.0,1.0,0.0,304.84,303.15,285.15,0,0,303.03,1.0,1.0,0.0,304.82,303.15,285.15,0,0,302.76,1.0,1.0,0.0,302.85,303.15,296.15,295.42,303.19,303.17,302.47,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.41,410.0,0.0,0,0.0,0,284.04,289.96,297.27,297.27,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16763400,305.0,303.15,285.15,0,0,303.04,1.0,1.0,0.0,305.02,303.15,285.15,0,0,303.15,1.0,1.0,0.0,305.31,303.15,285.15,0,0,303.12,1.0,1.0,0.0,304.83,303.15,285.15,0,0,303.03,1.0,1.0,0.0,304.82,303.15,285.15,0,0,302.76,1.0,1.0,0.0,302.85,303.15,296.15,295.42,303.19,303.17,302.47,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.43,410.0,0.0,0,0.0,0,284.04,289.96,297.27,297.27,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16763700,304.99,303.15,285.15,0,0,303.04,1.0,1.0,0.0,305.01,303.15,285.15,0,0,303.15,1.0,1.0,0.0,305.31,303.15,285.15,0,0,303.12,1.0,1.0,0.0,304.83,303.15,285.15,0,0,303.03,1.0,1.0,0.0,304.82,303.15,285.15,0,0,302.76,1.0,1.0,0.0,302.85,303.15,296.15,295.42,303.19,303.17,302.47,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.44,410.0,0.0,0,0.0,0,284.04,289.96,297.27,297.27,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16764000,304.99,303.15,285.15,0,0,303.04,1.0,1.0,0.0,305.0,303.15,285.15,0,0,303.15,1.0,1.0,0.0,305.3,303.15,285.15,0,0,303.12,1.0,1.0,0.0,304.82,303.15,285.15,0,0,303.03,1.0,1.0,0.0,304.81,303.15,285.15,0,0,302.76,1.0,1.0,0.0,302.85,303.15,296.15,295.42,303.19,303.17,302.47,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.45,410.0,0.0,0,0.0,0,284.04,289.96,297.27,297.27,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16764300,304.98,303.15,285.15,0,0,303.04,1.0,1.0,0.0,304.99,303.15,285.15,0,0,303.15,1.0,1.0,0.0,305.29,303.15,285.15,0,0,303.12,1.0,1.0,0.0,304.81,303.15,285.15,0,0,303.03,1.0,1.0,0.0,304.81,303.15,285.15,0,0,302.76,1.0,1.0,0.0,302.85,303.15,296.15,295.42,303.19,303.17,302.47,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.46,410.0,0.0,0,0.0,0,284.04,289.96,297.27,297.27,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16764600,304.98,303.15,285.15,0,0,303.04,1.0,1.0,0.0,304.98,303.15,285.15,0,0,303.15,1.0,1.0,0.0,305.29,303.15,285.15,0,0,303.12,1.0,1.0,0.0,304.81,303.15,285.15,0,0,303.03,1.0,1.0,0.0,304.81,303.15,285.15,0,0,302.76,1.0,1.0,0.0,302.85,303.15,296.15,295.42,303.19,303.17,302.47,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.47,410.0,0.0,0,0.0,0,284.04,289.96,297.27,297.27,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16764900,304.97,303.15,285.15,0,0,303.04,1.0,1.0,0.0,304.97,303.15,285.15,0,0,303.15,1.0,1.0,0.0,305.28,303.15,285.15,0,0,303.12,1.0,1.0,0.0,304.8,303.15,285.15,0,0,303.03,1.0,1.0,0.0,304.81,303.15,285.15,0,0,302.76,1.0,1.0,0.0,302.85,303.15,296.15,295.42,303.19,303.17,302.47,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.48,410.0,0.0,0,0.0,0,284.04,289.96,297.27,297.27,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16765200,304.97,303.15,285.15,0,0,303.04,1.0,1.0,0.0,304.97,303.15,285.15,0,0,303.15,1.0,1.0,0.0,305.28,303.15,285.15,0,0,303.12,1.0,1.0,0.0,304.8,303.15,285.15,0,0,303.03,1.0,1.0,0.0,304.81,303.15,285.15,0,0,302.76,1.0,1.0,0.0,302.85,303.15,296.15,295.42,303.19,303.17,302.47,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.49,410.0,0.0,0,0.0,0,284.04,289.96,297.27,297.27,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16765500,304.96,303.15,285.15,0,0,303.04,1.0,1.0,0.0,304.96,303.15,285.15,0,0,303.15,1.0,1.0,0.0,305.27,303.15,285.15,0,0,303.12,1.0,1.0,0.0,304.79,303.15,285.15,0,0,303.03,1.0,1.0,0.0,304.8,303.15,285.15,0,0,302.76,1.0,1.0,0.0,302.85,303.15,296.15,295.42,303.19,303.17,302.47,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.49,410.0,0.0,0,0.0,0,284.04,289.96,297.27,297.27,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16765800,304.96,303.15,285.15,0,0,303.04,1.0,1.0,0.0,304.95,303.15,285.15,0,0,303.15,1.0,1.0,0.0,305.27,303.15,285.15,0,0,303.12,1.0,1.0,0.0,304.79,303.15,285.15,0,0,303.03,1.0,1.0,0.0,304.8,303.15,285.15,0,0,302.76,1.0,1.0,0.0,302.85,303.15,296.15,295.42,303.19,303.17,302.47,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.5,410.0,0.0,0,0.0,0,284.04,289.96,297.27,297.27,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16766100,304.95,303.15,285.15,0,0,303.04,1.0,1.0,0.0,304.94,303.15,285.15,0,0,303.15,1.0,1.0,0.0,305.26,303.15,285.15,0,0,303.12,1.0,1.0,0.0,304.79,303.15,285.15,0,0,303.03,1.0,1.0,0.0,304.8,303.15,285.15,0,0,302.76,1.0,1.0,0.0,302.85,303.15,296.15,295.42,303.19,303.17,302.47,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.52,410.0,0.0,0,0.0,0,284.04,289.96,297.27,297.27,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16766400,304.95,303.15,285.15,0,0,303.04,1.0,1.0,0.0,304.94,303.15,285.15,0,0,303.15,1.0,1.0,0.0,305.25,303.15,285.15,0,0,303.12,1.0,1.0,0.0,304.78,303.15,285.15,0,0,303.03,1.0,1.0,0.0,304.8,303.15,285.15,0,0,302.76,1.0,1.0,0.0,302.85,303.15,296.15,295.42,303.19,303.17,302.47,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.53,410.0,0.0,0,0.0,0,284.04,289.96,297.27,297.27,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16766700,304.95,303.15,285.15,0,0,303.04,1.0,1.0,0.0,304.93,303.15,285.15,0,0,303.15,1.0,1.0,0.0,305.25,303.15,285.15,0,0,303.12,1.0,1.0,0.0,304.78,303.15,285.15,0,0,303.03,1.0,1.0,0.0,304.79,303.15,285.15,0,0,302.76,1.0,1.0,0.0,302.85,303.15,296.15,295.42,303.19,303.17,302.47,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.55,410.0,0.0,0,0.0,0,284.04,289.96,297.27,297.27,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16767000,304.94,303.15,285.15,0,0,303.04,1.0,1.0,0.0,304.92,303.15,285.15,0,0,303.15,1.0,1.0,0.0,305.24,303.15,285.15,0,0,303.12,1.0,1.0,0.0,304.77,303.15,285.15,0,0,303.03,1.0,1.0,0.0,304.79,303.15,285.15,0,0,302.76,1.0,1.0,0.0,302.85,303.15,296.15,295.42,303.19,303.17,302.47,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.57,410.0,0.0,0,0.0,0,284.04,289.96,297.27,297.27,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16767300,304.94,303.15,285.15,0,0,303.04,1.0,1.0,0.0,304.92,303.15,285.15,0,0,303.15,1.0,1.0,0.0,305.24,303.15,285.15,0,0,303.12,1.0,1.0,0.0,304.77,303.15,285.15,0,0,303.03,1.0,1.0,0.0,304.79,303.15,285.15,0,0,302.76,1.0,1.0,0.0,302.85,303.15,296.15,295.42,303.19,303.17,302.47,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.59,410.0,0.0,0,0.0,0,284.04,289.96,297.27,297.27,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16767600,304.93,303.15,285.15,0,0,303.04,1.0,1.0,0.0,304.91,303.15,285.15,0,0,303.15,1.0,1.0,0.0,305.23,303.15,285.15,0,0,303.12,1.0,1.0,0.0,304.77,303.15,285.15,0,0,303.03,1.0,1.0,0.0,304.79,303.15,285.15,0,0,302.76,1.0,1.0,0.0,302.85,303.15,296.15,295.42,303.19,303.17,302.47,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.6,410.0,0.0,0,0.0,0,284.04,289.96,297.27,297.27,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16767900,304.93,303.15,285.15,0,0,303.04,1.0,1.0,0.0,304.9,303.15,285.15,0,0,303.15,1.0,1.0,0.0,305.23,303.15,285.15,0,0,303.12,1.0,1.0,0.0,304.76,303.15,285.15,0,0,303.03,1.0,1.0,0.0,304.79,303.15,285.15,0,0,302.76,1.0,1.0,0.0,302.85,303.15,296.15,295.42,303.19,303.17,302.47,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.61,410.0,0.0,0,0.0,0,284.04,289.96,297.27,297.27,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16768200,304.92,303.15,285.15,0,0,303.04,1.0,1.0,0.0,304.9,303.15,285.15,0,0,303.15,1.0,1.0,0.0,305.22,303.15,285.15,0,0,303.12,1.0,1.0,0.0,304.76,303.15,285.15,0,0,303.03,1.0,1.0,0.0,304.78,303.15,285.15,0,0,302.76,1.0,1.0,0.0,302.85,303.15,296.15,295.42,303.19,303.17,302.47,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.62,410.0,0.0,0,0.0,0,284.04,289.96,297.27,297.27,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
