time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed (fraction, 0: fan speed is 0% to 1:fan speed is 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
16768500,304.92,303.15,285.15,0,0,303.04,1.0,1.0,0.0,304.89,303.15,285.15,0,0,303.15,1.0,1.0,0.0,305.22,303.15,285.15,0,0,303.12,1.0,1.0,0.0,304.75,303.15,285.15,0,0,303.03,1.0,1.0,0.0,304.78,303.15,285.15,0,0,302.76,1.0,1.0,0.0,302.85,303.15,296.15,295.42,303.19,303.17,302.47,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.61,410.0,0.0,0,0.0,0,284.04,289.96,297.27,297.27,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16768800,304.92,303.15,285.15,0,0,303.04,1.0,1.0,0.0,304.89,303.15,285.15,0,0,303.15,1.0,1.0,0.0,305.21,303.15,285.15,0,0,303.12,1.0,1.0,0.0,304.75,303.15,285.15,0,0,303.03,1.0,1.0,0.0,304.78,303.15,285.15,0,0,302.76,1.0,1.0,0.0,302.85,303.15,296.15,295.42,303.19,303.17,302.47,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.6,410.0,0.0,0,0.0,0,284.04,289.96,297.27,297.27,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16769100,304.91,303.15,285.15,0,0,303.04,1.0,1.0,0.0,304.89,303.15,285.15,0,0,303.15,1.0,1.0,0.0,305.21,303.15,285.15,0,0,303.12,1.0,1.0,0.0,304.75,303.15,285.15,0,0,303.03,1.0,1.0,0.0,304.78,303.15,285.15,0,0,302.76,1.0,1.0,0.0,302.85,303.15,296.13,295.42,303.19,303.17,302.47,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.53,410.0,0.0,0,0.0,0,284.04,289.96,297.27,297.27,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16769400,304.9,303.15,285.15,0,0,303.04,1.0,1.0,0.0,304.89,303.15,285.15,0,0,303.15,1.0,1.0,0.0,305.2,303.15,285.15,0,0,303.12,1.0,1.0,0.0,304.74,303.15,285.15,0,0,303.03,1.0,1.0,0.0,304.78,303.15,285.15,0,0,302.76,1.0,1.0,0.0,302.85,303.15,296.08,295.41,303.19,303.17,302.47,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.39,410.0,0.01,0,0.0,0,284.04,289.96,297.27,297.27,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16769700,304.88,303.15,285.15,0,0,303.04,1.0,1.0,0.0,304.91,303.15,285.15,0,0,303.15,1.0,1.0,0.0,305.2,303.15,285.15,0,0,303.11,1.0,1.0,0.0,304.74,303.15,285.15,0,0,303.03,1.0,1.0,0.0,304.78,303.15,285.15,0,0,302.76,1.0,1.0,0.0,302.84,303.15,295.99,295.38,303.19,303.17,302.47,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.26,410.0,0.0,0,0.0,0,284.04,289.96,297.27,297.27,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16770000,304.86,303.15,285.15,0,0,303.04,1.0,1.0,0.0,304.94,303.15,285.15,0,0,303.15,1.0,1.0,0.0,305.19,303.15,285.15,0,0,303.11,1.0,1.0,0.0,304.74,303.15,285.15,0,0,303.03,1.0,1.0,0.0,304.77,303.15,285.15,0,0,302.76,1.0,1.0,0.0,302.84,303.15,295.89,295.36,303.19,303.17,302.47,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.2,410.0,0.0,0,0.0,0,284.04,289.96,297.27,297.27,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16770300,304.85,303.15,285.15,0,0,303.04,1.0,1.0,0.0,304.96,303.15,285.15,0,0,303.15,1.0,1.0,0.0,305.19,303.15,285.15,0,0,303.11,1.0,1.0,0.0,304.73,303.15,285.15,0,0,303.03,1.0,1.0,0.0,304.77,303.15,285.15,0,0,302.76,1.0,1.0,0.0,302.84,303.15,295.77,295.33,303.19,303.17,302.47,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.19,410.0,0.0,0,0.0,0,284.04,289.96,297.27,297.27,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16770600,304.85,303.15,285.15,0,0,303.04,1.0,1.0,0.0,304.98,303.15,285.15,0,0,303.15,1.0,1.0,0.0,305.18,303.15,285.15,0,0,303.11,1.0,1.0,0.0,304.73,303.15,285.15,0,0,303.03,1.0,1.0,0.0,304.78,303.15,285.15,0,0,302.76,1.0,1.0,0.0,302.84,303.15,295.65,295.29,303.19,303.17,302.47,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.13,410.0,0.01,0,0.0,0,284.04,289.96,297.27,297.27,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16770900,304.86,303.15,285.15,0,0,303.04,1.0,1.0,0.0,304.98,303.15,285.15,0,0,303.15,1.0,1.0,0.0,305.18,303.15,285.15,0,0,303.11,1.0,1.0,0.0,304.72,303.15,285.15,0,0,303.03,1.0,1.0,0.0,304.78,303.15,285.15,0,0,302.76,1.0,1.0,0.0,302.84,303.15,295.53,295.26,303.19,303.17,302.47,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.05,410.0,0.01,0,0.0,0,284.04,289.96,297.27,297.27,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16771200,304.87,303.15,285.15,0,0,303.04,1.0,1.0,0.0,304.97,303.15,285.15,0,0,303.14,1.0,1.0,0.0,305.17,303.15,285.15,0,0,303.11,1.0,1.0,0.0,304.72,303.15,285.15,0,0,303.02,1.0,1.0,0.0,304.78,303.15,285.15,0,0,302.76,1.0,1.0,0.0,302.84,303.15,295.41,295.23,303.19,303.17,302.47,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.02,410.0,0.0,0,0.0,0,284.04,289.96,297.27,297.27,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16771500,304.87,303.15,285.15,0,0,303.04,1.0,1.0,0.0,304.97,303.15,285.15,0,0,303.14,1.0,1.0,0.0,305.17,303.15,285.15,0,0,303.11,1.0,1.0,0.0,304.71,303.15,285.15,0,0,303.02,1.0,1.0,0.0,304.77,303.15,285.15,0,0,302.76,1.0,1.0,0.0,302.84,303.15,295.31,295.2,303.19,303.17,302.47,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.01,410.0,0.0,0,0.0,0,284.04,289.96,297.27,297.27,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16771800,304.87,303.15,285.15,0,0,303.04,1.0,1.0,0.0,304.97,303.15,285.15,0,0,303.14,1.0,1.0,0.0,305.17,303.15,285.15,0,0,303.11,1.0,1.0,0.0,304.71,303.15,285.15,0,0,303.02,1.0,1.0,0.0,304.77,303.15,285.15,0,0,302.76,1.0,1.0,0.0,302.84,303.15,295.22,295.17,303.19,303.17,302.47,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,410.0,0.0,0,0.0,0,284.04,289.96,297.27,297.27,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16772100,304.87,303.15,285.15,0,0,303.04,1.0,1.0,0.0,304.96,303.15,285.15,0,0,303.14,1.0,1.0,0.0,305.16,303.15,285.15,0,0,303.11,1.0,1.0,0.0,304.71,303.15,285.15,0,0,303.02,1.0,1.0,0.0,304.77,303.15,285.15,0,0,302.76,1.0,1.0,0.0,302.84,303.15,295.17,295.16,303.19,303.17,302.47,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,410.0,0.0,0,0.0,0,284.04,289.96,297.27,297.27,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16772400,304.86,303.15,285.15,0,0,303.04,1.0,1.0,0.0,304.96,303.15,285.15,0,0,303.14,1.0,1.0,0.0,305.16,303.15,285.15,0,0,303.11,1.0,1.0,0.0,304.71,303.15,285.15,0,0,303.02,1.0,1.0,0.0,304.77,303.15,285.15,0,0,302.76,1.0,1.0,0.0,302.84,303.15,295.15,295.15,303.19,303.17,302.47,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,410.0,0.0,0,0.0,0,284.04,289.96,297.27,297.27,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16772700,304.86,303.15,285.15,0,0,303.04,1.0,1.0,0.0,304.95,303.15,285.15,0,0,303.14,1.0,1.0,0.0,305.15,303.15,285.15,0,0,303.11,1.0,1.0,0.0,304.7,303.15,285.15,0,0,303.02,1.0,1.0,0.0,304.77,303.15,285.15,0,0,302.76,1.0,1.0,0.0,302.84,303.15,295.15,295.15,303.19,303.17,302.47,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,410.0,0.0,0,0.0,0,284.04,289.96,297.27,297.27,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16773000,304.85,303.15,285.15,0,0,303.04,1.0,1.0,0.0,304.95,303.15,285.15,0,0,303.14,1.0,1.0,0.0,305.15,303.15,285.15,0,0,303.11,1.0,1.0,0.0,304.7,303.15,285.15,0,0,303.02,1.0,1.0,0.0,304.77,303.15,285.15,0,0,302.76,1.0,1.0,0.0,302.84,303.15,295.15,295.15,303.19,303.17,302.47,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,410.0,0.0,0,0.0,0,284.04,289.96,297.27,297.27,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16773300,304.85,303.15,285.15,0,0,303.04,1.0,1.0,0.0,304.94,303.15,285.15,0,0,303.14,1.0,1.0,0.0,305.14,303.15,285.15,0,0,303.11,1.0,1.0,0.0,304.69,303.15,285.15,0,0,303.02,1.0,1.0,0.0,304.76,303.15,285.15,0,0,302.76,1.0,1.0,0.0,302.84,303.15,295.15,295.15,303.19,303.17,302.47,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.01,410.0,0.0,0,0.0,0,284.04,289.96,297.27,297.27,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16773600,304.84,303.15,285.15,0,0,303.04,1.0,1.0,0.0,304.94,303.15,285.15,0,0,303.14,1.0,1.0,0.0,305.13,303.15,285.15,0,0,303.11,1.0,1.0,0.0,304.69,303.15,285.15,0,0,303.02,1.0,1.0,0.0,304.76,303.15,285.15,0,0,302.76,1.0,1.0,0.0,302.84,303.15,295.15,295.15,303.19,303.17,302.47,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.02,410.0,0.0,0,0.0,0,284.04,289.96,297.27,297.27,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16773900,304.83,303.15,285.15,0,0,303.04,1.0,1.0,0.0,304.93,303.15,285.15,0,0,303.14,1.0,1.0,0.0,305.13,303.15,285.15,0,0,303.11,1.0,1.0,0.0,304.68,303.15,285.15,0,0,303.02,1.0,1.0,0.0,304.76,303.15,285.15,0,0,302.76,1.0,1.0,0.0,302.84,303.15,295.15,295.15,303.19,303.17,302.47,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.04,410.0,0.0,0,0.0,0,284.04,289.96,297.27,297.27,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16774200,304.81,303.15,285.15,0,0,303.04,1.0,1.0,0.0,304.93,303.15,285.15,0,0,303.14,1.0,1.0,0.0,305.12,303.15,285.15,0,0,303.11,1.0,1.0,0.0,304.68,303.15,285.15,0,0,303.02,1.0,1.0,0.0,304.76,303.15,285.15,0,0,302.76,1.0,1.0,0.0,302.84,303.15,295.15,295.15,303.19,303.17,302.47,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.08,410.0,0.0,0,0.0,0,284.04,289.96,297.27,297.27,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16774500,304.8,303.15,285.15,0,0,303.04,1.0,1.0,0.0,304.92,303.15,285.15,0,0,303.14,1.0,1.0,0.0,305.12,303.15,285.15,0,0,303.11,1.0,1.0,0.0,304.68,303.15,285.15,0,0,303.02,1.0,1.0,0.0,304.75,303.15,285.15,0,0,302.76,1.0,1.0,0.0,302.84,303.15,295.15,295.15,303.19,303.17,302.47,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.11,410.0,0.0,0,0.0,0,284.04,289.96,297.27,297.27,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16774800,304.79,303.15,285.15,0,0,303.04,1.0,1.0,0.0,304.9,303.15,285.15,0,0,303.14,1.0,1.0,0.0,305.11,303.15,285.15,0,0,303.11,1.0,1.0,0.0,304.67,303.15,285.15,0,0,303.02,1.0,1.0,0.0,304.75,303.15,285.15,0,0,302.76,1.0,1.0,0.0,302.84,303.15,295.15,295.15,303.19,303.17,302.47,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.11,410.0,0.0,0,0.0,0,284.04,289.96,297.27,297.27,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16775100,304.78,303.15,285.15,0,0,303.04,1.0,1.0,0.0,304.87,303.15,285.15,0,0,303.14,1.0,1.0,0.0,305.1,303.15,285.15,0,0,303.11,1.0,1.0,0.0,304.67,303.15,285.15,0,0,303.02,1.0,1.0,0.0,304.75,303.15,285.15,0,0,302.76,1.0,1.0,0.0,302.84,303.15,295.15,295.15,303.19,303.17,302.47,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.19,410.0,0.0,0,0.0,0,284.04,289.96,297.27,297.27,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16775400,304.79,303.15,285.15,0,0,303.04,1.0,1.0,0.0,304.84,303.15,285.15,0,0,303.14,1.0,1.0,0.0,305.1,303.15,285.15,0,0,303.11,1.0,1.0,0.0,304.66,303.15,285.15,0,0,303.02,1.0,1.0,0.0,304.74,303.15,285.15,0,0,302.76,1.0,1.0,0.0,302.84,303.15,295.15,295.15,303.19,303.17,302.47,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.28,410.0,0.0,0,0.0,0,284.04,289.96,297.27,297.27,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16775700,304.8,303.15,285.15,0,0,303.04,1.0,1.0,0.0,304.81,303.15,285.15,0,0,303.14,1.0,1.0,0.0,305.09,303.15,285.15,0,0,303.11,1.0,1.0,0.0,304.66,303.15,285.15,0,0,303.02,1.0,1.0,0.0,304.74,303.15,285.15,0,0,302.76,1.0,1.0,0.0,302.84,303.15,295.15,295.15,303.19,303.17,302.47,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.36,410.0,0.0,0,0.0,0,284.04,289.96,297.27,297.27,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16776000,304.79,303.15,285.15,0,0,303.04,1.0,1.0,0.0,304.79,303.15,285.15,0,0,303.14,1.0,1.0,0.0,305.08,303.15,285.15,0,0,303.11,1.0,1.0,0.0,304.65,303.15,285.15,0,0,303.02,1.0,1.0,0.0,304.73,303.15,285.15,0,0,302.76,1.0,1.0,0.0,302.84,303.15,295.15,295.15,303.19,303.17,302.47,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.43,410.0,0.0,0,0.0,0,284.04,289.96,297.27,297.27,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16776300,304.79,303.15,285.15,0,0,303.04,1.0,1.0,0.0,304.77,303.15,285.15,0,0,303.14,1.0,1.0,0.0,305.08,303.15,285.15,0,0,303.11,1.0,1.0,0.0,304.65,303.15,285.15,0,0,303.02,1.0,1.0,0.0,304.73,303.15,285.15,0,0,302.76,1.0,1.0,0.0,302.84,303.15,295.15,295.15,303.19,303.17,302.47,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.45,410.0,0.0,0,0.0,0,284.04,289.96,297.27,297.27,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16776600,304.78,303.15,285.15,0,0,303.04,1.0,1.0,0.0,304.76,303.15,285.15,0,0,303.14,1.0,1.0,0.0,305.07,303.15,285.15,0,0,303.11,1.0,1.0,0.0,304.64,303.15,285.15,0,0,303.02,1.0,1.0,0.0,304.73,303.15,285.15,0,0,302.76,1.0,1.0,0.0,302.84,303.15,295.15,295.15,303.19,303.17,302.47,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.47,410.0,0.0,0,0.0,0,284.04,289.96,297.27,297.27,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16776900,304.78,303.15,285.15,0,0,303.04,1.0,1.0,0.0,304.74,303.15,285.15,0,0,303.14,1.0,1.0,0.0,305.06,303.15,285.15,0,0,303.11,1.0,1.0,0.0,304.64,303.15,285.15,0,0,303.02,1.0,1.0,0.0,304.72,303.15,285.15,0,0,302.76,1.0,1.0,0.0,302.84,303.15,295.15,295.15,303.19,303.17,302.47,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.47,410.0,0.0,0,0.0,0,284.04,289.96,297.27,297.27,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16777200,304.77,303.15,285.15,0,0,303.04,1.0,1.0,0.0,304.73,303.15,285.15,0,0,303.14,1.0,1.0,0.0,305.06,303.15,285.15,0,0,303.11,1.0,1.0,0.0,304.63,303.15,285.15,0,0,303.02,1.0,1.0,0.0,304.72,303.15,285.15,0,0,302.76,1.0,1.0,0.0,302.84,303.15,295.15,295.15,303.19,303.17,302.47,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.48,410.0,0.0,0,0.0,0,284.04,289.96,297.27,297.27,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16777500,304.77,303.15,285.15,0,0,303.04,1.0,1.0,0.0,304.72,303.15,285.15,0,0,303.14,1.0,1.0,0.0,305.05,303.15,285.15,0,0,303.11,1.0,1.0,0.0,304.63,303.15,285.15,0,0,303.02,1.0,1.0,0.0,304.72,303.15,285.15,0,0,302.76,1.0,1.0,0.0,302.84,303.15,295.15,295.15,303.19,303.17,302.47,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.48,410.0,0.01,0,0.0,0,284.04,289.96,297.27,297.27,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16777800,304.76,303.15,285.15,0,0,303.04,1.0,1.0,0.0,304.71,303.15,285.15,0,0,303.14,1.0,1.0,0.0,305.05,303.15,285.15,0,0,303.11,1.0,1.0,0.0,304.63,303.15,285.15,0,0,303.02,1.0,1.0,0.0,304.72,303.15,285.15,0,0,302.76,1.0,1.0,0.0,302.84,303.15,295.15,295.15,303.19,303.17,302.47,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.49,410.0,0.0,0,0.0,0,284.04,289.96,297.27,297.27,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16778100,304.76,303.15,285.15,0,0,303.04,1.0,1.0,0.0,304.7,303.15,285.15,0,0,303.14,1.0,1.0,0.0,305.04,303.15,285.15,0,0,303.11,1.0,1.0,0.0,304.62,303.15,285.15,0,0,303.02,1.0,1.0,0.0,304.71,303.15,285.15,0,0,302.76,1.0,1.0,0.0,302.84,303.15,295.15,295.15,303.19,303.17,302.47,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.49,410.0,0.0,0,0.0,0,284.04,289.96,297.27,297.27,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16778400,304.75,303.15,285.15,0,0,303.04,1.0,1.0,0.0,304.7,303.15,285.15,0,0,303.14,1.0,1.0,0.0,305.04,303.15,285.15,0,0,303.11,1.0,1.0,0.0,304.62,303.15,285.15,0,0,303.02,1.0,1.0,0.0,304.71,303.15,285.15,0,0,302.76,1.0,1.0,0.0,302.84,303.15,295.15,295.15,303.19,303.17,302.47,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.5,410.0,0.0,0,0.0,0,284.04,289.96,297.27,297.27,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16778700,304.75,303.15,285.15,0,0,303.04,1.0,1.0,0.0,304.69,303.15,285.15,0,0,303.14,1.0,1.0,0.0,305.03,303.15,285.15,0,0,303.11,1.0,1.0,0.0,304.61,303.15,285.15,0,0,303.02,1.0,1.0,0.0,304.71,303.15,285.15,0,0,302.76,1.0,1.0,0.0,302.84,303.15,295.15,295.15,303.19,303.17,302.47,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.52,410.0,0.0,0,0.0,0,284.04,289.96,297.27,297.27,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16779000,304.74,303.15,285.15,0,0,303.04,1.0,1.0,0.0,304.68,303.15,285.15,0,0,303.14,1.0,1.0,0.0,305.03,303.15,285.15,0,0,303.11,1.0,1.0,0.0,304.61,303.15,285.15,0,0,303.02,1.0,1.0,0.0,304.71,303.15,285.15,0,0,302.76,1.0,1.0,0.0,302.84,303.15,295.15,295.15,303.19,303.17,302.47,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.54,410.0,0.0,0,0.0,0,284.04,289.96,297.27,297.27,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16779300,304.74,303.15,285.15,0,0,303.04,1.0,1.0,0.0,304.67,303.15,285.15,0,0,303.14,1.0,1.0,0.0,305.02,303.15,285.15,0,0,303.11,1.0,1.0,0.0,304.61,303.15,285.15,0,0,303.02,1.0,1.0,0.0,304.7,303.15,285.15,0,0,302.76,1.0,1.0,0.0,302.84,303.15,295.15,295.15,303.19,303.17,302.47,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.57,410.0,0.0,0,0.0,0,284.04,289.96,297.27,297.27,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16779600,304.74,303.15,285.15,0,0,303.04,1.0,1.0,0.0,304.66,303.15,285.15,0,0,303.14,1.0,1.0,0.0,305.02,303.15,285.15,0,0,303.11,1.0,1.0,0.0,304.61,303.15,285.15,0,0,303.02,1.0,1.0,0.0,304.7,303.15,285.15,0,0,302.76,1.0,1.0,0.0,302.84,303.15,295.15,295.15,303.19,303.17,302.47,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.61,410.0,0.0,0,0.0,0,284.04,289.96,297.27,297.27,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16779900,304.75,303.15,285.15,0,0,303.04,1.0,1.0,0.0,304.65,303.15,285.15,0,0,303.14,1.0,1.0,0.0,305.02,303.15,285.15,0,0,303.11,1.0,1.0,0.0,304.61,303.15,285.15,0,0,303.02,1.0,1.0,0.0,304.7,303.15,285.15,0,0,302.76,1.0,1.0,0.0,302.84,303.15,295.17,295.15,303.19,303.17,302.47,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.66,410.0,0.0,0,0.0,0,284.04,289.96,297.27,297.27,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16780200,304.76,303.15,285.15,0,0,303.04,1.0,1.0,0.0,304.64,303.15,285.15,0,0,303.14,1.0,1.0,0.0,305.01,303.15,285.15,0,0,303.11,1.0,1.0,0.0,304.61,303.15,285.15,0,0,303.02,1.0,1.0,0.0,304.7,303.15,285.15,0,0,302.76,1.0,1.0,0.0,302.84,303.15,295.21,295.17,303.19,303.17,302.47,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.73,410.0,0.0,0,0.0,0,284.04,289.96,297.27,297.27,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16780500,304.76,303.15,285.15,0,0,303.04,1.0,1.0,0.0,304.63,303.15,285.15,0,0,303.14,1.0,1.0,0.0,305.01,303.15,285.15,0,0,303.11,1.0,1.0,0.0,304.61,303.15,285.15,0,0,303.02,1.0,1.0,0.0,304.7,303.15,285.15,0,0,302.76,1.0,1.0,0.0,302.84,303.15,295.28,295.19,303.19,303.17,302.47,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.82,410.0,0.0,0,0.0,0,284.04,289.96,297.27,297.27,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16780800,304.77,303.15,285.15,0,0,303.04,1.0,1.0,0.0,304.63,303.15,285.15,0,0,303.14,1.0,1.0,0.0,305.01,303.15,285.15,0,0,303.11,1.0,1.0,0.0,304.62,303.15,285.15,0,0,303.02,1.0,1.0,0.0,304.7,303.15,285.15,0,0,302.76,1.0,1.0,0.0,302.84,303.15,295.37,295.21,303.19,303.17,302.47,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.92,410.0,0.0,0,0.0,0,284.04,289.96,297.27,297.27,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16781100,304.78,303.15,285.15,0,0,303.04,1.0,1.0,0.0,304.62,303.15,285.15,0,0,303.14,1.0,1.0,0.0,305.01,303.15,285.15,0,0,303.11,1.0,1.0,0.0,304.62,303.15,285.15,0,0,303.02,1.0,1.0,0.0,304.7,303.15,285.15,0,0,302.76,1.0,1.0,0.0,302.84,303.15,295.48,295.24,303.19,303.17,302.47,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-1.04,410.0,0.0,0,0.0,0,284.04,289.96,297.27,297.27,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16781400,304.79,303.15,285.15,0,0,303.04,1.0,1.0,0.0,304.61,303.15,285.15,0,0,303.14,1.0,1.0,0.0,305.01,303.15,285.15,0,0,303.11,1.0,1.0,0.0,304.62,303.15,285.15,0,0,303.02,1.0,1.0,0.0,304.7,303.15,285.15,0,0,302.76,1.0,1.0,0.0,302.84,303.15,295.59,295.27,303.19,303.17,302.47,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-1.16,410.0,0.0,0,0.0,0,284.04,289.96,297.27,297.27,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16781700,304.81,303.15,285.15,0,0,303.04,1.0,1.0,0.0,304.61,303.15,285.15,0,0,303.14,1.0,1.0,0.0,305.01,303.15,285.15,0,0,303.11,1.0,1.0,0.0,304.63,303.15,285.15,0,0,303.02,1.0,1.0,0.0,304.7,303.15,285.15,0,0,302.76,1.0,1.0,0.0,302.84,303.15,295.7,295.3,303.19,303.17,302.47,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-1.3,410.0,0.0,0,0.0,0,284.04,289.96,297.27,297.27,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16782000,304.82,303.15,285.15,0,0,303.04,1.0,1.0,0.0,304.6,303.15,285.15,0,0,303.14,1.0,1.0,0.0,305.01,303.15,285.15,0,0,303.11,1.0,1.0,0.0,304.63,303.15,285.15,0,0,303.02,1.0,1.0,0.0,304.7,303.15,285.15,0,0,302.76,1.0,1.0,0.0,302.84,303.15,295.82,295.33,303.19,303.17,302.47,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-1.43,410.0,0.0,0,0.0,0,284.04,289.96,297.27,297.27,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16782300,304.83,303.15,285.15,0,0,303.04,1.0,1.0,0.0,304.6,303.15,285.15,0,0,303.14,1.0,1.0,0.0,305.01,303.15,285.15,0,0,303.11,1.0,1.0,0.0,304.64,303.15,285.15,0,0,303.02,1.0,1.0,0.0,304.7,303.15,285.15,0,0,302.76,1.0,1.0,0.0,302.84,303.15,295.92,295.36,303.19,303.17,302.47,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-1.56,410.0,0.0,0,0.0,0,284.04,289.96,297.27,297.27,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16782600,304.85,303.15,285.15,0,0,303.04,1.0,1.0,0.0,304.6,303.15,285.15,0,0,303.14,1.0,1.0,0.0,305.02,303.15,285.15,0,0,303.11,1.0,1.0,0.0,304.65,303.15,285.15,0,0,303.02,1.0,1.0,0.0,304.71,303.15,285.15,0,0,302.76,1.0,1.0,0.0,302.84,303.15,296.02,295.39,303.19,303.17,302.47,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-1.69,410.0,0.0,0,0.0,0,284.04,289.96,297.27,297.27,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16782900,304.87,303.15,285.15,0,0,303.04,1.0,1.0,0.0,304.6,303.15,285.15,0,0,303.14,1.0,1.0,0.0,305.02,303.15,285.15,0,0,303.11,1.0,1.0,0.0,304.66,303.15,285.15,0,0,303.02,1.0,1.0,0.0,304.71,303.15,285.15,0,0,302.76,1.0,1.0,0.0,302.84,303.15,296.1,295.41,303.19,303.17,302.47,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-1.8,410.0,0.0,0,0.0,0,284.04,289.96,297.27,297.27,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16783200,304.89,303.15,285.15,0,0,303.04,1.0,1.0,0.0,304.6,303.15,285.15,0,0,303.14,1.0,1.0,0.0,305.02,303.15,285.15,0,0,303.11,1.0,1.0,0.0,304.67,303.15,285.15,0,0,303.02,1.0,1.0,0.0,304.71,303.15,285.15,0,0,302.76,1.0,1.0,0.0,302.84,303.15,296.15,295.42,303.19,303.17,302.47,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-1.89,410.0,0.0,0,0.0,0,284.04,289.96,297.27,297.27,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16783500,304.91,303.15,285.15,0,0,303.04,1.0,1.0,0.0,304.6,303.15,285.15,0,0,303.14,1.0,1.0,0.0,305.03,303.15,285.15,0,0,303.11,1.0,1.0,0.0,304.68,303.15,285.15,0,0,303.02,1.0,1.0,0.0,304.72,303.15,285.15,0,0,302.76,1.0,1.0,0.0,302.84,303.15,296.18,295.43,303.19,303.17,302.47,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-1.97,410.0,0.0,0,0.0,0,284.04,289.96,297.27,297.27,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16783800,304.94,303.15,285.15,0,0,303.04,1.0,1.0,0.0,304.61,303.15,285.15,0,0,303.14,1.0,1.0,0.0,305.03,303.15,285.15,0,0,303.11,1.0,1.0,0.0,304.69,303.15,285.15,0,0,303.02,1.0,1.0,0.0,304.72,303.15,285.15,0,0,302.76,1.0,1.0,0.0,302.84,303.15,296.18,295.43,303.19,303.17,302.47,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-2.03,410.0,0.0,0,0.0,0,284.04,289.96,297.27,297.27,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16784100,304.96,303.15,285.15,0,0,303.04,1.0,1.0,0.0,304.61,303.15,285.15,0,0,303.14,1.0,1.0,0.0,305.04,303.15,285.15,0,0,303.11,1.0,1.0,0.0,304.7,303.15,285.15,0,0,303.02,1.0,1.0,0.0,304.73,303.15,285.15,0,0,302.76,1.0,1.0,0.0,302.84,303.15,296.17,295.42,303.19,303.17,302.47,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-2.08,410.0,0.0,0,0.0,0,284.04,289.96,297.27,297.27,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16784400,304.98,303.15,285.15,0,0,303.04,1.0,1.0,0.0,304.62,303.15,285.15,0,0,303.14,1.0,1.0,0.0,305.04,303.15,285.15,0,0,303.11,1.0,1.0,0.0,304.7,303.15,285.15,0,0,303.02,1.0,1.0,0.0,304.73,303.15,285.15,0,0,302.76,1.0,1.0,0.0,302.84,303.15,296.15,295.4,303.19,303.17,302.47,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-2.11,410.0,0.0,0,0.0,0,284.04,289.96,297.27,297.27,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16784700,305.01,303.15,285.15,0,0,303.04,1.0,1.0,0.0,304.62,303.15,285.15,0,0,303.14,1.0,1.0,0.0,305.05,303.15,285.15,0,0,303.11,1.0,1.0,0.0,304.71,303.15,285.15,0,0,303.02,1.0,1.0,0.0,304.74,303.15,285.15,0,0,302.76,1.0,1.0,0.0,302.84,303.15,296.12,295.38,303.19,303.17,302.47,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-2.13,410.0,0.0,0,0.0,0,284.04,289.96,297.27,297.27,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16785000,305.03,303.15,285.15,0,0,303.04,1.0,1.0,0.0,304.63,303.15,285.15,0,0,303.14,1.0,1.0,0.0,305.06,303.15,285.15,0,0,303.11,1.0,1.0,0.0,304.72,303.15,285.15,0,0,303.02,1.0,1.0,0.0,304.75,303.15,285.15,0,0,302.76,1.0,1.0,0.0,302.84,303.15,296.09,295.36,303.19,303.17,302.47,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-2.13,410.0,0.0,0,0.0,0,284.04,289.96,297.27,297.27,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16785300,305.06,303.15,285.15,0,0,303.04,1.0,1.0,0.0,304.63,303.15,285.15,0,0,303.14,1.0,1.0,0.0,305.06,303.15,285.15,0,0,303.11,1.0,1.0,0.0,304.73,303.15,285.15,0,0,303.02,1.0,1.0,0.0,304.75,303.15,285.15,0,0,302.76,1.0,1.0,0.0,302.84,303.15,296.06,295.35,303.19,303.17,302.47,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-2.12,410.0,0.0,0,0.0,0,284.04,289.96,297.27,297.27,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16785600,305.08,303.15,285.15,0,0,303.04,1.0,1.0,0.0,304.64,303.15,285.15,0,0,303.14,1.0,1.0,0.0,305.07,303.15,285.15,0,0,303.11,1.0,1.0,0.0,304.74,303.15,285.15,0,0,303.02,1.0,1.0,0.0,304.76,303.15,285.15,0,0,302.76,1.0,1.0,0.0,302.84,303.15,296.04,295.34,303.19,303.17,302.47,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-2.1,410.0,0.0,0,0.0,0,284.04,289.96,297.27,297.27,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16785900,305.1,303.15,285.15,0,0,303.04,1.0,1.0,0.0,304.65,303.15,285.15,0,0,303.14,1.0,1.0,0.0,305.07,303.15,285.15,0,0,303.11,1.0,1.0,0.0,304.75,303.15,285.15,0,0,303.02,1.0,1.0,0.0,304.77,303.15,285.15,0,0,302.76,1.0,1.0,0.0,302.84,303.15,296.03,295.34,303.19,303.17,302.47,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-2.06,410.0,0.0,0,0.0,0,284.04,289.96,297.27,297.27,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16786200,305.13,303.15,285.15,0,0,303.04,1.0,1.0,0.0,304.66,303.15,285.15,0,0,303.14,1.0,1.0,0.0,305.08,303.15,285.15,0,0,303.11,1.0,1.0,0.0,304.75,303.15,285.15,0,0,303.02,1.0,1.0,0.0,304.77,303.15,285.15,0,0,302.76,1.0,1.0,0.0,302.84,303.15,296.05,295.35,303.19,303.17,302.47,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-2.02,410.0,0.0,0,0.0,0,284.04,289.96,297.27,297.27,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16786500,305.15,303.15,285.15,0,0,303.04,1.0,1.0,0.0,304.67,303.15,285.15,0,0,303.14,1.0,1.0,0.0,305.09,303.15,285.15,0,0,303.11,1.0,1.0,0.0,304.76,303.15,285.15,0,0,303.02,1.0,1.0,0.0,304.78,303.15,285.15,0,0,302.76,1.0,1.0,0.0,302.84,303.15,296.08,295.38,303.19,303.17,302.47,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-1.96,410.0,0.0,0,0.0,0,284.04,289.96,297.27,297.27,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16786800,305.18,303.15,285.15,0,0,303.04,1.0,1.0,0.0,304.68,303.15,285.15,0,0,303.14,1.0,1.0,0.0,305.1,303.15,285.15,0,0,303.11,1.0,1.0,0.0,304.77,303.15,285.15,0,0,303.02,1.0,1.0,0.0,304.79,303.15,285.15,0,0,302.76,1.0,1.0,0.0,302.84,303.15,296.15,295.42,303.19,303.17,302.47,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-1.89,410.0,0.0,0,0.0,0,284.04,289.96,297.27,297.27,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16787100,303.54,297.15,293.15,0,0,296.45,1.0,1.0,0.53,303.59,297.15,293.15,0,0,296.45,1.0,1.0,0.56,303.69,297.15,293.15,0,0,296.45,1.0,1.0,0.41,303.51,297.15,293.15,0,0,296.45,1.0,1.0,0.56,303.37,297.15,293.15,0,0,296.45,1.0,1.0,2.66,296.45,291.15,296.23,295.47,296.23,303.53,296.44,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,0.84,0.0,0,298.44,410.0,0.0,0,13466.78,1,284.04,289.96,296.78,296.83,293.15,293.15,283.15,18886.96,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.68,0.0,5.29,4.13,1.16,0,0,0,0.46,0,35.04,2275.33,0,0.0,0.25,1,0,3,1,0
16787400,303.08,297.15,293.15,0,0,296.33,1.0,1.0,0.53,303.14,297.15,293.15,0,0,296.33,1.0,1.0,0.56,303.19,297.15,293.15,0,0,296.33,1.0,1.0,0.41,303.03,297.15,293.15,0,0,296.33,1.0,1.0,0.56,302.78,297.15,293.15,0,0,296.33,1.0,1.0,2.66,296.33,291.15,296.32,295.51,296.32,303.07,296.33,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.0,0,298.45,410.0,0.0,0,13466.72,1,284.04,289.96,296.39,296.42,293.15,293.15,283.15,18101.01,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.67,0.0,5.29,4.13,1.16,0,0,0,0.42,0,32.89,2275.33,0,0.0,0.25,1,0,3,1,0
16787700,302.97,297.15,293.15,0,0,296.39,1.0,1.0,0.53,303.01,297.15,293.15,0,0,296.39,1.0,1.0,0.56,303.06,297.15,293.15,0,0,296.39,1.0,1.0,0.41,302.9,297.15,293.15,0,0,296.39,1.0,1.0,0.56,302.63,297.15,293.15,0,0,296.39,1.0,1.0,2.66,296.39,291.15,296.4,295.54,296.4,302.95,296.39,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.0,0,298.47,410.0,39.75,0,13466.65,1,284.04,289.96,296.13,296.15,293.15,293.15,283.15,18012.46,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.42,0,32.65,2275.33,0,0.0,0.25,1,0,3,1,0
16788000,302.95,297.15,293.15,0,0,296.47,1.0,1.0,0.53,302.96,297.15,293.15,0,0,296.47,1.0,1.0,0.56,303.01,297.15,293.15,0,0,296.47,1.0,1.0,0.41,302.85,297.15,293.15,0,0,296.47,1.0,1.0,0.56,302.58,297.15,293.15,0,0,296.47,1.0,1.0,2.66,296.47,291.15,296.48,295.57,296.48,302.91,296.47,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.0,0,298.48,410.0,54.73,0,13466.58,1,284.04,289.96,295.96,295.97,293.15,293.15,283.15,18001.55,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.42,0,32.62,2275.33,0,0.0,0.25,1,0,3,1,0
16788300,302.94,297.15,293.15,0,0,296.55,1.0,1.0,0.53,302.94,297.15,293.15,0,0,296.55,1.0,1.0,0.56,302.99,297.15,293.15,0,0,296.55,1.0,1.0,0.41,302.83,297.15,293.15,0,0,296.55,1.0,1.0,0.56,302.55,297.15,293.15,0,0,296.55,1.0,1.0,2.66,296.55,291.15,296.57,295.59,296.57,302.9,296.55,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.0,0,298.5,410.0,56.54,0,13466.5,1,284.04,289.96,295.85,295.86,293.15,293.15,283.15,18000.21,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.42,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
16788600,302.95,297.15,293.15,0,0,296.64,1.0,1.0,0.53,302.93,297.15,293.15,0,0,296.64,1.0,1.0,0.56,302.97,297.15,293.15,0,0,296.64,1.0,1.0,0.41,302.82,297.15,293.15,0,0,296.64,1.0,1.0,0.56,302.54,297.15,293.15,0,0,296.64,1.0,1.0,2.66,296.64,291.15,296.65,295.61,296.65,302.89,296.64,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.0,0,298.52,410.0,56.78,0,13466.43,1,284.04,289.96,295.78,295.78,293.15,293.15,283.15,18000.03,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.42,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
16788900,302.96,297.15,293.15,0,0,296.72,1.0,1.0,0.53,302.93,297.15,293.15,0,0,296.72,1.0,1.0,0.56,302.96,297.15,293.15,0,0,296.72,1.0,1.0,0.41,302.82,297.15,293.15,0,0,296.72,1.0,1.0,0.56,302.53,297.15,293.15,0,0,296.72,1.0,1.0,2.66,296.72,291.15,296.73,295.63,296.73,302.89,296.72,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.0,0,298.53,410.0,56.82,0,13466.36,1,284.04,289.96,295.73,295.74,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.42,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
16789200,302.98,297.15,293.15,0,0,296.8,1.0,1.0,0.53,302.93,297.15,293.15,0,0,296.8,1.0,1.0,0.56,302.96,297.15,293.15,0,0,296.8,1.0,1.0,0.41,302.81,297.15,293.15,0,0,296.8,1.0,1.0,0.56,302.53,297.15,293.15,0,0,296.8,1.0,1.0,2.66,296.8,291.15,296.82,295.65,296.82,302.9,296.8,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.0,0,298.55,410.0,56.83,0,13466.3,1,284.04,289.96,295.71,295.71,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.42,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
16789500,303.01,297.15,293.15,0,0,296.89,1.0,1.0,0.53,302.93,297.15,293.15,0,0,296.89,1.0,1.0,0.56,302.96,297.15,293.15,0,0,296.89,1.0,1.0,0.41,302.81,297.15,293.15,0,0,296.89,1.0,1.0,0.56,302.53,297.15,293.15,0,0,296.89,1.0,1.0,2.66,296.89,291.15,296.9,295.67,296.9,302.9,296.89,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.0,0,298.56,410.0,56.83,0,13466.25,1,284.04,289.96,295.69,295.69,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.43,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
16789800,303.03,297.15,293.15,0,0,296.97,1.0,1.0,0.53,302.93,297.15,293.15,0,0,296.97,1.0,1.0,0.56,302.96,297.15,293.15,0,0,296.97,1.0,1.0,0.41,302.81,297.15,293.15,0,0,296.97,1.0,1.0,0.56,302.53,297.15,293.15,0,0,296.97,1.0,1.0,2.66,296.97,291.15,296.98,295.7,296.98,302.92,296.97,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.0,0,298.57,410.0,56.84,0,13466.21,1,284.04,289.96,295.69,295.69,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.43,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
16790100,303.06,297.15,293.15,0,0,297.05,1.0,1.0,0.53,302.94,297.15,293.15,0,0,297.05,1.0,1.0,0.56,302.96,297.15,293.15,0,0,297.05,1.0,1.0,0.41,302.82,297.15,293.15,0,0,297.05,1.0,1.0,0.56,302.53,297.15,293.15,0,0,297.05,1.0,1.0,2.66,297.05,291.15,297.07,295.73,297.07,302.93,297.05,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.0,0,298.57,410.0,56.85,0,13466.19,1,284.04,289.96,295.7,295.7,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.43,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
16790400,303.09,297.15,293.15,0,0,297.14,1.0,1.0,0.53,302.94,297.15,293.15,0,0,297.14,1.0,1.0,0.56,302.96,297.15,293.15,0,0,297.14,1.0,1.0,0.41,302.83,297.15,293.15,0,0,297.14,1.0,1.0,0.56,302.53,297.15,293.15,0,0,297.14,1.0,1.0,2.66,297.14,291.15,297.15,295.77,297.15,302.94,297.14,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.0,0,298.57,410.0,56.84,0,13466.18,1,284.04,289.96,295.72,295.72,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.43,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
16790700,303.12,297.15,293.15,0,0,297.22,1.0,1.0,0.53,302.96,297.15,293.15,0,0,297.22,1.0,1.0,0.56,302.97,297.15,293.15,0,0,297.22,1.0,1.0,0.41,302.84,297.15,293.15,0,0,297.22,1.0,1.0,0.56,302.54,297.15,293.15,0,0,297.22,1.0,1.0,2.66,297.22,291.15,297.23,295.83,297.23,302.97,297.22,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.0,0,298.57,410.0,54.63,0,13466.18,1,284.04,289.96,295.74,295.74,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.44,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
16791000,303.16,297.15,293.15,0,0,297.29,1.0,1.0,0.53,302.97,297.15,293.15,0,0,297.29,1.0,1.0,0.56,302.99,297.15,293.15,0,0,297.29,1.0,1.0,0.41,302.86,297.15,293.15,0,0,297.29,1.0,1.0,0.56,302.56,297.15,293.15,0,0,297.29,1.0,1.0,2.66,297.29,291.15,297.31,295.9,297.3,302.99,297.29,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.0,0,298.57,410.0,51.47,0,13466.18,1,284.04,289.96,295.78,295.78,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.44,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
16791300,303.19,297.15,293.15,0,0,297.36,1.0,1.0,0.53,302.99,297.15,293.15,0,0,297.36,1.0,1.0,0.56,303.0,297.15,293.15,0,0,297.36,1.0,1.0,0.41,302.88,297.15,293.15,0,0,297.36,1.0,1.0,0.56,302.57,297.15,293.15,0,0,297.36,1.0,1.0,2.66,297.36,291.15,297.38,295.98,297.38,303.02,297.36,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.0,0,298.57,410.0,49.16,0,13466.18,1,284.04,289.96,295.83,295.83,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.44,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
16791600,303.23,297.15,293.15,0,0,297.43,1.0,1.0,0.53,303.02,297.15,293.15,0,0,297.43,1.0,1.0,0.56,303.02,297.15,293.15,0,0,297.43,1.0,1.0,0.41,302.9,297.15,293.15,0,0,297.43,1.0,1.0,0.56,302.59,297.15,293.15,0,0,297.43,1.0,1.0,2.66,297.43,291.15,297.45,296.07,297.45,303.04,297.43,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.0,0,298.57,410.0,47.96,0,13466.19,1,284.03,289.96,295.9,295.89,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.45,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
16791900,303.27,297.15,293.15,0,0,297.5,1.0,1.0,0.53,303.04,297.15,293.15,0,0,297.5,1.0,1.0,0.56,303.04,297.15,293.15,0,0,297.5,1.0,1.0,0.41,302.92,297.15,293.15,0,0,297.5,1.0,1.0,0.56,302.6,297.15,293.15,0,0,297.5,1.0,1.0,2.66,297.5,291.15,297.52,296.17,297.52,303.07,297.5,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.0,0,298.57,410.0,47.88,0,13466.21,1,284.03,289.96,295.97,295.96,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.45,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
16792200,303.3,297.15,293.15,0,0,297.57,1.0,1.0,0.53,303.06,297.15,293.15,0,0,297.57,1.0,1.0,0.56,303.06,297.15,293.15,0,0,297.57,1.0,1.0,0.41,302.94,297.15,293.15,0,0,297.57,1.0,1.0,0.56,302.62,297.15,293.15,0,0,297.57,1.0,1.0,2.66,297.57,291.15,297.59,296.28,297.59,303.1,297.58,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.0,0,298.56,410.0,48.91,0,13466.22,1,284.03,289.96,296.05,296.04,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.45,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
16792500,303.34,297.15,293.15,0,0,297.65,1.0,1.0,0.53,303.09,297.15,293.15,0,0,297.65,1.0,1.0,0.56,303.08,297.15,293.15,0,0,297.65,1.0,1.0,0.41,302.96,297.15,293.15,0,0,297.65,1.0,1.0,0.56,302.64,297.15,293.15,0,0,297.65,1.0,1.0,2.66,297.65,291.15,297.66,296.38,297.66,303.13,297.65,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.0,0,298.56,410.0,51.11,0,13466.22,1,284.03,289.96,296.14,296.13,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.46,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
16792800,303.38,297.15,293.15,0,0,297.73,1.0,1.0,0.53,303.12,297.15,293.15,0,0,297.73,1.0,1.0,0.56,303.1,297.15,293.15,0,0,297.73,1.0,1.0,0.41,302.99,297.15,293.15,0,0,297.73,1.0,1.0,0.56,302.66,297.15,293.15,0,0,297.73,1.0,1.0,2.66,297.73,291.15,297.74,296.47,297.74,303.17,297.73,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.0,0,298.57,410.0,54.42,0,13466.2,1,284.03,289.96,296.23,296.22,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.46,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
16793100,303.42,297.15,293.15,0,0,297.81,1.0,1.0,0.53,303.15,297.15,293.15,0,0,297.81,1.0,1.0,0.56,303.13,297.15,293.15,0,0,297.81,1.0,1.0,0.41,303.01,297.15,293.15,0,0,297.81,1.0,1.0,0.56,302.68,297.15,293.15,0,0,297.81,1.0,1.0,2.66,297.81,291.15,297.83,296.56,297.83,303.2,297.82,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.0,0,298.57,410.0,59.0,0,13466.19,1,284.03,289.96,296.32,296.32,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.46,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
16793400,303.46,297.15,293.15,0,0,297.91,1.0,1.0,0.53,303.18,297.15,293.15,0,0,297.91,1.0,1.0,0.56,303.15,297.15,293.15,0,0,297.91,1.0,1.0,0.41,303.04,297.15,293.15,0,0,297.91,1.0,1.0,0.56,302.71,297.15,293.15,0,0,297.91,1.0,1.0,2.66,297.91,291.15,297.93,296.64,297.93,303.23,297.91,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.0,0,298.57,410.0,64.69,0,13466.18,1,284.03,289.96,296.41,296.4,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.47,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
16793700,303.5,297.15,293.15,0,0,298.01,1.0,1.0,0.53,303.21,297.15,293.15,0,0,298.01,1.0,1.0,0.56,303.18,297.15,293.15,0,0,298.01,1.0,1.0,0.41,303.07,297.15,293.15,0,0,298.01,1.0,1.0,0.56,302.74,297.15,293.15,0,0,298.01,1.0,1.0,2.66,298.01,291.15,298.03,296.7,298.03,303.27,298.01,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.0,0,298.57,410.0,71.7,0,13466.18,1,284.03,289.96,296.5,296.49,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.47,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
16794000,303.54,297.15,293.15,0,0,298.13,1.0,1.0,0.53,303.25,297.15,293.15,0,0,298.13,1.0,1.0,0.56,303.21,297.15,293.15,0,0,298.13,1.0,1.0,0.41,303.11,297.15,293.15,0,0,298.13,1.0,1.0,0.56,302.77,297.15,293.15,0,0,298.13,1.0,1.0,2.66,298.13,291.15,298.15,296.74,298.15,303.3,298.13,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.0,0,298.57,410.0,79.82,0,13466.18,1,284.03,289.96,296.57,296.56,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.48,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
16794300,303.59,297.15,293.15,0,0,298.26,1.0,1.0,0.53,303.29,297.15,293.15,0,0,298.26,1.0,1.0,0.56,303.24,297.15,293.15,0,0,298.26,1.0,1.0,0.41,303.14,297.15,293.15,0,0,298.26,1.0,1.0,0.56,302.8,297.15,293.15,0,0,298.26,1.0,1.0,2.66,298.26,291.15,298.28,296.77,298.28,303.34,298.26,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.0,0,298.57,410.0,88.54,0,13466.18,1,284.03,289.96,296.63,296.62,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.48,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
16794600,303.63,297.15,293.15,0,0,298.4,1.0,1.0,0.53,303.33,297.15,293.15,0,0,298.4,1.0,1.0,0.56,303.27,297.15,293.15,0,0,298.4,1.0,1.0,0.41,303.17,297.15,293.15,0,0,298.4,1.0,1.0,0.56,302.83,297.15,293.15,0,0,298.4,1.0,1.0,2.66,298.4,291.15,298.43,296.81,298.42,303.38,298.4,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.0,0,298.57,410.0,96.54,0,13466.18,1,284.03,289.96,296.68,296.67,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.49,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
16794900,303.68,297.15,293.15,0,0,298.55,1.0,1.0,0.53,303.37,297.15,293.15,0,0,298.55,1.0,1.0,0.56,303.31,297.15,293.15,0,0,298.55,1.0,1.0,0.41,303.21,297.15,293.15,0,0,298.55,1.0,1.0,0.56,302.86,297.15,293.15,0,0,298.55,1.0,1.0,2.66,298.55,291.15,298.58,296.85,298.58,303.42,298.55,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.0,0,298.57,410.0,103.53,0,13466.18,1,284.03,289.96,296.73,296.72,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.49,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
16795200,303.72,297.15,293.15,0,0,298.71,1.0,1.0,0.53,303.41,297.15,293.15,0,0,298.71,1.0,1.0,0.56,303.34,297.15,293.15,0,0,298.71,1.0,1.0,0.41,303.24,297.15,293.15,0,0,298.71,1.0,1.0,0.56,302.9,297.15,293.15,0,0,298.71,1.0,1.0,2.66,298.71,291.15,298.74,296.89,298.74,303.46,298.72,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.0,0,298.57,410.0,109.39,0,13466.19,1,284.03,289.96,296.78,296.77,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.5,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
16795500,303.77,297.15,293.15,0,0,298.88,1.0,1.0,0.53,303.45,297.15,293.15,0,0,298.88,1.0,1.0,0.56,303.38,297.15,293.15,0,0,298.88,1.0,1.0,0.41,303.28,297.15,293.15,0,0,298.88,1.0,1.0,0.56,302.93,297.15,293.15,0,0,298.88,1.0,1.0,2.66,298.88,291.15,298.91,296.94,298.91,303.5,298.88,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.0,0,298.57,410.0,114.07,0,13466.21,1,284.03,289.96,296.82,296.82,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.5,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
16795800,303.82,297.15,293.15,0,0,299.06,1.0,1.0,0.53,303.5,297.15,293.15,0,0,299.06,1.0,1.0,0.56,303.42,297.15,293.15,0,0,299.06,1.0,1.0,0.41,303.32,297.15,293.15,0,0,299.06,1.0,1.0,0.56,302.97,297.15,293.15,0,0,299.06,1.0,1.0,2.66,299.06,291.15,299.09,296.99,299.09,303.55,299.06,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.0,0,298.56,410.0,117.63,0,13466.22,1,284.03,289.96,296.87,296.86,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.51,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
