time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed (fraction, 0: fan speed is 0% to 1:fan speed is 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
16796100,303.87,297.15,293.15,0,0,299.23,1.0,1.0,0.53,303.55,297.15,293.15,0,0,299.23,1.0,1.0,0.56,303.46,297.15,293.15,0,0,299.23,1.0,1.0,0.41,303.36,297.15,293.15,0,0,299.23,1.0,1.0,0.56,303.01,297.15,293.15,0,0,299.23,1.0,1.0,2.66,299.24,291.15,299.27,297.04,299.27,303.59,299.24,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.0,0,298.56,410.0,120.07,0,13466.21,1,284.03,289.96,296.92,296.91,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.52,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
16796400,303.92,297.15,293.15,0,0,299.41,1.0,1.0,0.53,303.6,297.15,293.15,0,0,299.41,1.0,1.0,0.56,303.5,297.15,293.15,0,0,299.41,1.0,1.0,0.41,303.4,297.15,293.15,0,0,299.41,1.0,1.0,0.56,303.06,297.15,293.15,0,0,299.41,1.0,1.0,2.66,299.42,291.15,299.45,297.08,299.45,303.64,299.42,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.0,0,298.57,410.0,121.45,0,13466.19,1,284.03,289.96,296.96,296.96,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.52,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
16796700,303.97,297.15,293.15,0,0,299.6,1.0,1.0,0.53,303.65,297.15,293.15,0,0,299.6,1.0,1.0,0.56,303.55,297.15,293.15,0,0,299.6,1.0,1.0,0.41,303.45,297.15,293.15,0,0,299.6,1.0,1.0,0.56,303.1,297.15,293.15,0,0,299.6,1.0,1.0,2.66,299.6,291.15,299.63,297.13,299.63,303.69,299.6,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.0,0,298.57,410.0,121.75,0,13466.18,1,284.03,289.96,297.01,297.01,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.53,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
16797000,304.02,297.15,293.15,0,0,299.77,1.0,1.0,0.53,303.7,297.15,293.15,0,0,299.77,1.0,1.0,0.56,303.59,297.15,293.15,0,0,299.77,1.0,1.0,0.41,303.49,297.15,293.15,0,0,299.77,1.0,1.0,0.56,303.14,297.15,293.15,0,0,299.77,1.0,1.0,2.66,299.77,291.15,299.81,297.18,299.8,303.74,299.78,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.0,0,298.57,410.0,120.86,0,13466.18,1,284.03,289.96,297.06,297.05,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.54,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
16797300,304.07,297.15,293.15,0,0,299.95,1.0,1.0,0.53,303.75,297.15,293.15,0,0,299.95,1.0,1.0,0.56,303.64,297.15,293.15,0,0,299.95,1.0,1.0,0.41,303.54,297.15,293.15,0,0,299.95,1.0,1.0,0.56,303.19,297.15,293.15,0,0,299.95,1.0,1.0,2.66,299.95,291.15,299.98,297.22,299.98,303.78,299.95,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.0,0,298.57,410.0,118.81,0,13466.18,1,284.03,289.96,297.11,297.1,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.54,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
16797600,304.11,297.15,293.15,0,0,300.12,1.0,1.0,0.53,303.8,297.15,293.15,0,0,300.12,1.0,1.0,0.56,303.68,297.15,293.15,0,0,300.12,1.0,1.0,0.41,303.59,297.15,293.15,0,0,300.12,1.0,1.0,0.56,303.23,297.15,293.15,0,0,300.12,1.0,1.0,2.66,300.12,291.15,300.15,297.27,300.15,303.83,300.12,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.0,0,298.57,410.0,115.58,0,13466.18,1,284.03,289.96,297.15,297.15,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.55,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
16797900,304.15,297.15,293.15,0,0,300.29,1.0,1.0,0.53,303.86,297.15,293.15,0,0,300.29,1.0,1.0,0.56,303.73,297.15,293.15,0,0,300.29,1.0,1.0,0.41,303.63,297.15,293.15,0,0,300.29,1.0,1.0,0.56,303.28,297.15,293.15,0,0,300.29,1.0,1.0,2.66,300.29,291.15,300.32,297.31,300.32,303.87,300.29,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.0,0,298.57,410.0,113.38,0,13466.19,1,284.03,289.96,297.2,297.19,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.55,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
16798200,304.2,297.15,293.15,0,0,300.45,1.0,1.0,0.53,303.91,297.15,293.15,0,0,300.45,1.0,1.0,0.56,303.77,297.15,293.15,0,0,300.45,1.0,1.0,0.41,303.68,297.15,293.15,0,0,300.45,1.0,1.0,0.56,303.32,297.15,293.15,0,0,300.45,1.0,1.0,2.66,300.45,291.15,300.48,297.34,300.48,303.92,300.46,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.0,0,298.57,410.0,112.96,0,13466.21,1,284.03,289.96,297.24,297.23,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.56,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
16798500,304.24,297.15,293.15,0,0,300.62,1.0,1.0,0.53,303.96,297.15,293.15,0,0,300.62,1.0,1.0,0.56,303.82,297.15,293.15,0,0,300.62,1.0,1.0,0.41,303.73,297.15,293.15,0,0,300.62,1.0,1.0,0.56,303.36,297.15,293.15,0,0,300.62,1.0,1.0,2.66,300.62,291.15,300.65,297.38,300.65,303.97,300.62,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.0,0,298.56,410.0,112.89,0,13466.25,1,284.03,289.97,297.28,297.27,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.57,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
16798800,304.28,297.15,293.15,0,0,300.79,1.0,1.0,0.53,304.01,297.15,293.15,0,0,300.79,1.0,1.0,0.56,303.87,297.15,293.15,0,0,300.79,1.0,1.0,0.41,303.77,297.15,293.15,0,0,300.79,1.0,1.0,0.56,303.41,297.15,293.15,0,0,300.79,1.0,1.0,2.66,300.79,291.15,300.82,297.41,300.82,304.01,300.79,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.0,0,298.54,410.0,112.88,0,13466.31,1,284.03,289.97,297.32,297.31,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.57,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
16799100,304.32,297.15,293.15,0,0,300.95,1.0,1.0,0.53,304.06,297.15,293.15,0,0,300.95,1.0,1.0,0.56,303.91,297.15,293.15,0,0,300.95,1.0,1.0,0.41,303.82,297.15,293.15,0,0,300.95,1.0,1.0,0.56,303.46,297.15,293.15,0,0,300.95,1.0,1.0,2.66,300.95,291.15,300.98,297.44,300.98,304.06,300.96,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.0,0,298.52,410.0,112.89,0,13466.39,1,284.02,289.97,297.35,297.35,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.58,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
16799400,304.37,297.15,293.15,0,0,301.12,1.0,1.0,0.53,304.11,297.15,293.15,0,0,301.12,1.0,1.0,0.56,303.96,297.15,293.15,0,0,301.12,1.0,1.0,0.41,303.87,297.15,293.15,0,0,301.12,1.0,1.0,0.56,303.5,297.15,293.15,0,0,301.12,1.0,1.0,2.66,301.12,291.15,301.15,297.48,301.15,304.11,301.12,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.0,0,298.51,410.0,112.91,0,13466.46,1,284.02,289.97,297.39,297.39,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.58,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
16799700,304.41,297.15,293.15,0,0,301.29,1.0,1.0,0.53,304.16,297.15,293.15,0,0,301.29,1.0,1.0,0.56,304.01,297.15,293.15,0,0,301.29,1.0,1.0,0.41,303.91,297.15,293.15,0,0,301.29,1.0,1.0,0.56,303.55,297.15,293.15,0,0,301.29,1.0,1.0,2.66,301.29,291.15,301.32,297.51,301.32,304.15,301.29,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.0,0,298.5,410.0,112.92,0,13466.5,1,284.02,289.97,297.42,297.42,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.59,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
16800000,304.46,297.15,293.15,0,0,301.45,1.0,1.0,0.53,304.21,297.15,293.15,0,0,301.45,1.0,1.0,0.56,304.06,297.15,293.15,0,0,301.45,1.0,1.0,0.41,303.96,297.15,293.15,0,0,301.45,1.0,1.0,0.56,303.6,297.15,293.15,0,0,301.45,1.0,1.0,2.66,301.45,291.15,301.48,297.55,301.48,304.2,301.46,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.0,0,298.49,410.0,112.93,0,13466.56,1,284.02,289.97,297.46,297.46,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.6,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
16800300,304.5,297.15,293.15,0,0,301.62,1.0,1.0,0.53,304.27,297.15,293.15,0,0,301.62,1.0,1.0,0.56,304.1,297.15,293.15,0,0,301.62,1.0,1.0,0.41,304.01,297.15,293.15,0,0,301.62,1.0,1.0,0.56,303.64,297.15,293.15,0,0,301.62,1.0,1.0,2.66,301.62,291.15,301.65,297.59,301.65,304.25,301.62,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.0,0,298.47,410.0,112.95,0,13466.63,1,284.02,289.97,297.5,297.49,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.6,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
16800600,304.55,297.15,293.15,0,0,301.79,1.0,1.0,0.53,304.32,297.15,293.15,0,0,301.79,1.0,1.0,0.56,304.15,297.15,293.15,0,0,301.79,1.0,1.0,0.41,304.06,297.15,293.15,0,0,301.79,1.0,1.0,0.56,303.69,297.15,293.15,0,0,301.79,1.0,1.0,2.66,301.79,291.15,301.82,297.63,301.82,304.3,301.79,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.0,0,298.46,410.0,112.96,0,13466.7,1,284.02,289.97,297.54,297.53,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.61,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
16800900,304.6,297.15,293.15,0,0,301.95,1.0,1.0,0.53,304.38,297.15,293.15,0,0,301.95,1.0,1.0,0.56,304.2,297.15,293.15,0,0,301.95,1.0,1.0,0.41,304.11,297.15,293.15,0,0,301.95,1.0,1.0,0.56,303.75,297.15,293.15,0,0,301.95,1.0,1.0,2.66,301.95,291.15,301.98,297.68,301.98,304.35,301.96,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.0,0,298.44,410.0,112.97,0,13466.76,1,284.02,289.97,297.58,297.57,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.61,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
16801200,304.65,297.15,293.15,0,0,302.12,1.0,1.0,0.53,304.44,297.15,293.15,0,0,302.12,1.0,1.0,0.56,304.26,297.15,293.15,0,0,302.12,1.0,1.0,0.41,304.16,297.15,293.15,0,0,302.12,1.0,1.0,0.56,303.8,297.15,293.15,0,0,302.12,1.0,1.0,2.66,302.12,291.15,302.15,297.74,302.15,304.41,302.12,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.0,0,298.43,410.0,112.96,0,13466.82,1,284.02,289.97,297.62,297.62,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.62,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
16801500,304.69,297.15,293.15,0,0,302.28,1.0,1.0,0.53,304.5,297.15,293.15,0,0,302.28,1.0,1.0,0.56,304.31,297.15,293.15,0,0,302.28,1.0,1.0,0.41,304.21,297.15,293.15,0,0,302.28,1.0,1.0,0.56,303.85,297.15,293.15,0,0,302.28,1.0,1.0,2.66,302.28,291.15,302.31,297.81,302.31,304.46,302.28,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.0,0,298.42,410.0,107.1,0,13466.88,1,284.02,289.97,297.68,297.67,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.63,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
16801800,304.74,297.15,293.15,0,0,302.42,1.0,1.0,0.53,304.56,297.15,293.15,0,0,302.42,1.0,1.0,0.56,304.36,297.15,293.15,0,0,302.42,1.0,1.0,0.41,304.26,297.15,293.15,0,0,302.42,1.0,1.0,0.56,303.9,297.15,293.15,0,0,302.42,1.0,1.0,2.66,302.43,291.15,302.45,297.9,302.45,304.51,302.43,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.0,0,298.4,410.0,97.0,0,13466.94,1,284.02,289.97,297.74,297.73,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.63,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
16802100,304.78,297.15,293.15,0,0,302.55,1.0,1.0,0.53,304.62,297.15,293.15,0,0,302.55,1.0,1.0,0.56,304.4,297.15,293.15,0,0,302.55,1.0,1.0,0.41,304.31,297.15,293.15,0,0,302.55,1.0,1.0,0.56,303.95,297.15,293.15,0,0,302.55,1.0,1.0,2.66,302.55,291.15,302.58,297.99,302.58,304.56,302.55,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.0,0,298.39,410.0,86.68,0,13467.01,1,284.02,289.97,297.81,297.8,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.64,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
16802400,304.82,297.15,293.15,0,0,302.67,1.0,1.0,0.53,304.67,297.15,293.15,0,0,302.67,1.0,1.0,0.56,304.45,297.15,293.15,0,0,302.67,1.0,1.0,0.41,304.35,297.15,293.15,0,0,302.67,1.0,1.0,0.56,303.99,297.15,293.15,0,0,302.67,1.0,1.0,2.66,302.67,291.15,302.69,298.1,302.69,304.6,302.67,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.0,0,298.37,410.0,76.83,0,13467.08,1,284.02,289.97,297.89,297.88,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.64,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
16802700,304.86,297.15,293.15,0,0,302.77,1.0,1.0,0.53,304.72,297.15,293.15,0,0,302.77,1.0,1.0,0.56,304.49,297.15,293.15,0,0,302.77,1.0,1.0,0.41,304.39,297.15,293.15,0,0,302.77,1.0,1.0,0.56,304.04,297.15,293.15,0,0,302.77,1.0,1.0,2.66,302.77,291.15,302.78,298.2,302.78,304.64,302.77,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.0,0,298.36,410.0,67.63,0,13467.15,1,284.02,289.97,297.98,297.97,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.65,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
16803000,304.89,297.15,293.15,0,0,302.85,1.0,1.0,0.53,304.77,297.15,293.15,0,0,302.85,1.0,1.0,0.56,304.52,297.15,293.15,0,0,302.85,1.0,1.0,0.41,304.43,297.15,293.15,0,0,302.85,1.0,1.0,0.56,304.07,297.15,293.15,0,0,302.85,1.0,1.0,2.66,302.85,291.15,302.87,298.31,302.87,304.68,302.85,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.0,0,298.34,410.0,58.88,0,13467.22,1,284.02,289.97,298.08,298.07,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.65,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
16803300,304.92,297.15,293.15,0,0,302.93,1.0,1.0,0.53,304.81,297.15,293.15,0,0,302.93,1.0,1.0,0.56,304.56,297.15,293.15,0,0,302.93,1.0,1.0,0.41,304.47,297.15,293.15,0,0,302.93,1.0,1.0,0.56,304.11,297.15,293.15,0,0,302.93,1.0,1.0,2.66,302.93,291.15,302.94,298.41,302.94,304.72,302.93,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.0,0,298.32,410.0,50.7,0,13467.3,1,284.02,289.97,298.17,298.16,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.66,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
16803600,304.94,297.15,293.15,0,0,302.99,1.0,1.0,0.53,304.86,297.15,293.15,0,0,302.99,1.0,1.0,0.56,304.59,297.15,293.15,0,0,302.99,1.0,1.0,0.41,304.5,297.15,293.15,0,0,302.99,1.0,1.0,0.56,304.14,297.15,293.15,0,0,302.99,1.0,1.0,2.66,302.99,291.15,303.0,298.49,303.0,304.75,302.99,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.0,0,298.31,410.0,43.1,0,13467.38,1,284.02,289.97,298.27,298.26,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.66,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
16803900,304.96,297.15,293.15,0,0,303.04,1.0,1.0,0.53,304.89,297.15,293.15,0,0,303.04,1.0,1.0,0.56,304.62,297.15,293.15,0,0,303.04,1.0,1.0,0.41,304.53,297.15,293.15,0,0,303.04,1.0,1.0,0.56,304.17,297.15,293.15,0,0,303.04,1.0,1.0,2.66,303.04,291.15,303.05,298.57,303.05,304.78,303.04,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.0,0,298.29,410.0,35.96,0,13467.45,1,284.02,289.97,298.36,298.35,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.67,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
16804200,304.98,297.15,293.15,0,0,303.09,1.0,1.0,0.53,304.93,297.15,293.15,0,0,303.09,1.0,1.0,0.56,304.64,297.15,293.15,0,0,303.09,1.0,1.0,0.41,304.55,297.15,293.15,0,0,303.09,1.0,1.0,0.56,304.2,297.15,293.15,0,0,303.09,1.0,1.0,2.66,303.09,291.15,303.09,298.62,303.09,304.8,303.09,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.0,0,298.28,410.0,29.42,0,13467.51,1,284.02,289.97,298.44,298.43,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.67,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
16804500,305.0,297.15,293.15,0,0,303.12,1.0,1.0,0.53,304.96,297.15,293.15,0,0,303.12,1.0,1.0,0.56,304.66,297.15,293.15,0,0,303.12,1.0,1.0,0.41,304.58,297.15,293.15,0,0,303.12,1.0,1.0,0.56,304.22,297.15,293.15,0,0,303.12,1.0,1.0,2.66,303.12,291.15,303.13,298.65,303.13,304.83,303.12,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.0,0,298.27,410.0,23.52,0,13467.54,1,284.02,289.97,298.51,298.5,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.67,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
16804800,305.01,297.15,293.15,0,0,303.15,1.0,1.0,0.53,304.99,297.15,293.15,0,0,303.15,1.0,1.0,0.56,304.68,297.15,293.15,0,0,303.15,1.0,1.0,0.41,304.6,297.15,293.15,0,0,303.15,1.0,1.0,0.56,304.24,297.15,293.15,0,0,303.15,1.0,1.0,2.66,303.15,291.15,303.15,298.65,303.15,304.85,303.15,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.0,0,298.27,410.0,18.29,0,13467.55,1,284.02,289.97,298.55,298.55,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.67,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
16805100,305.01,297.15,293.15,0,0,303.17,1.0,1.0,0.53,305.01,297.15,293.15,0,0,303.17,1.0,1.0,0.56,304.69,297.15,293.15,0,0,303.17,1.0,1.0,0.41,304.61,297.15,293.15,0,0,303.17,1.0,1.0,0.56,304.24,297.15,293.15,0,0,303.17,1.0,1.0,2.66,303.17,291.15,303.17,298.63,303.17,304.86,303.17,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.0,0,298.27,410.0,14.97,0,13467.55,1,284.02,289.97,298.58,298.58,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.67,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
16805400,305.02,297.15,293.15,0,0,303.18,1.0,1.0,0.53,305.03,297.15,293.15,0,0,303.18,1.0,1.0,0.56,304.71,297.15,293.15,0,0,303.18,1.0,1.0,0.41,304.62,297.15,293.15,0,0,303.18,1.0,1.0,0.56,304.25,297.15,293.15,0,0,303.18,1.0,1.0,2.66,303.18,291.15,303.19,298.61,303.19,304.87,303.18,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.0,0,298.27,410.0,12.95,0,13467.54,1,284.02,289.97,298.59,298.59,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.68,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
16805700,305.03,297.15,293.15,0,0,303.2,1.0,1.0,0.53,305.05,297.15,293.15,0,0,303.2,1.0,1.0,0.56,304.72,297.15,293.15,0,0,303.2,1.0,1.0,0.41,304.63,297.15,293.15,0,0,303.2,1.0,1.0,0.56,304.26,297.15,293.15,0,0,303.2,1.0,1.0,2.66,303.2,291.15,303.2,298.57,303.2,304.89,303.2,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.0,0,298.27,410.0,11.25,0,13467.52,1,284.02,289.97,298.59,298.59,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.68,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
16806000,305.03,297.15,293.15,0,0,303.21,1.0,1.0,0.53,305.07,297.15,293.15,0,0,303.21,1.0,1.0,0.56,304.74,297.15,293.15,0,0,303.21,1.0,1.0,0.41,304.65,297.15,293.15,0,0,303.21,1.0,1.0,0.56,304.27,297.15,293.15,0,0,303.21,1.0,1.0,2.66,303.21,291.15,303.21,298.54,303.21,304.9,303.21,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.0,0,298.28,410.0,9.71,0,13467.49,1,284.02,289.97,298.58,298.58,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.68,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
16806300,305.04,297.15,293.15,0,0,303.22,1.0,1.0,0.53,305.09,297.15,293.15,0,0,303.22,1.0,1.0,0.56,304.75,297.15,293.15,0,0,303.22,1.0,1.0,0.41,304.66,297.15,293.15,0,0,303.22,1.0,1.0,0.56,304.29,297.15,293.15,0,0,303.22,1.0,1.0,2.66,303.22,291.15,303.22,298.5,303.22,304.91,303.22,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.0,0,298.29,410.0,8.32,0,13467.46,1,284.02,289.97,298.56,298.56,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.68,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
16806600,305.05,297.15,293.15,0,0,303.23,1.0,1.0,0.53,305.11,297.15,293.15,0,0,303.23,1.0,1.0,0.56,304.77,297.15,293.15,0,0,303.23,1.0,1.0,0.41,304.67,297.15,293.15,0,0,303.23,1.0,1.0,0.56,304.3,297.15,293.15,0,0,303.23,1.0,1.0,2.66,303.23,291.15,303.23,298.46,303.23,304.93,303.23,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.0,0,298.29,410.0,7.07,0,13467.44,1,284.01,289.97,298.53,298.53,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.68,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
16806900,305.06,297.15,293.15,0,0,303.23,1.0,1.0,0.53,305.13,297.15,293.15,0,0,303.23,1.0,1.0,0.56,304.79,297.15,293.15,0,0,303.23,1.0,1.0,0.41,304.68,297.15,293.15,0,0,303.23,1.0,1.0,0.56,304.31,297.15,293.15,0,0,303.23,1.0,1.0,2.66,303.23,291.15,303.24,298.41,303.24,304.94,303.23,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.0,0,298.29,410.0,5.96,0,13467.43,1,284.01,289.97,298.5,298.5,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.68,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
16807200,305.06,297.15,293.15,0,0,303.24,1.0,1.0,0.53,305.15,297.15,293.15,0,0,303.24,1.0,1.0,0.56,304.8,297.15,293.15,0,0,303.24,1.0,1.0,0.41,304.69,297.15,293.15,0,0,303.24,1.0,1.0,0.56,304.32,297.15,293.15,0,0,303.24,1.0,1.0,2.66,303.24,291.15,303.24,298.37,303.24,304.95,303.24,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.0,0,298.3,410.0,4.98,0,13467.42,1,284.01,289.97,298.46,298.47,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.68,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
16807500,305.07,297.15,293.15,0,0,303.24,1.0,1.0,0.53,305.16,297.15,293.15,0,0,303.24,1.0,1.0,0.56,304.82,297.15,293.15,0,0,303.24,1.0,1.0,0.41,304.7,297.15,293.15,0,0,303.24,1.0,1.0,0.56,304.32,297.15,293.15,0,0,303.24,1.0,1.0,2.66,303.24,291.15,303.24,298.33,303.24,304.96,303.24,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.0,0,298.3,410.0,4.13,0,13467.41,1,284.01,289.97,298.43,298.43,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.67,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
16807800,305.07,297.15,293.15,0,0,303.25,1.0,1.0,0.53,305.18,297.15,293.15,0,0,303.25,1.0,1.0,0.56,304.84,297.15,293.15,0,0,303.25,1.0,1.0,0.41,304.71,297.15,293.15,0,0,303.25,1.0,1.0,0.56,304.33,297.15,293.15,0,0,303.25,1.0,1.0,2.66,303.25,291.15,303.25,298.3,303.25,304.98,303.25,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.0,0,298.3,410.0,3.41,0,13467.41,1,284.01,289.97,298.39,298.39,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.67,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
16808100,305.08,297.15,293.15,0,0,303.25,1.0,1.0,0.53,305.19,297.15,293.15,0,0,303.25,1.0,1.0,0.56,304.86,297.15,293.15,0,0,303.25,1.0,1.0,0.41,304.72,297.15,293.15,0,0,303.25,1.0,1.0,0.56,304.34,297.15,293.15,0,0,303.25,1.0,1.0,2.66,303.25,291.15,303.25,298.27,303.25,304.99,303.25,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.0,0,298.3,410.0,2.84,0,13467.4,1,284.01,289.97,298.35,298.36,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.67,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
16808400,305.08,297.15,293.15,0,0,303.25,1.0,1.0,0.53,305.2,297.15,293.15,0,0,303.25,1.0,1.0,0.56,304.87,297.15,293.15,0,0,303.25,1.0,1.0,0.41,304.73,297.15,293.15,0,0,303.25,1.0,1.0,0.56,304.35,297.15,293.15,0,0,303.25,1.0,1.0,2.66,303.25,291.15,303.25,298.24,303.25,305.0,303.25,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.0,0,298.3,410.0,2.37,0,13467.39,1,284.01,289.97,298.32,298.32,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.67,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
16808700,305.11,297.15,293.15,0,0,303.25,1.0,1.0,0.53,305.23,297.15,293.15,0,0,303.25,1.0,1.0,0.56,304.91,297.15,293.15,0,0,303.25,1.0,1.0,0.41,304.76,297.15,293.15,0,0,303.25,1.0,1.0,0.56,304.38,297.15,293.15,0,0,303.25,1.0,1.0,2.66,303.25,291.15,303.25,298.22,303.25,305.02,303.25,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.0,0,298.3,410.0,0.46,0,13467.39,1,284.01,289.97,298.29,298.3,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.67,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
16809000,305.12,297.15,293.15,0,0,303.24,1.0,1.0,0.53,305.25,297.15,293.15,0,0,303.24,1.0,1.0,0.56,304.93,297.15,293.15,0,0,303.24,1.0,1.0,0.41,304.78,297.15,293.15,0,0,303.24,1.0,1.0,0.56,304.4,297.15,293.15,0,0,303.24,1.0,1.0,2.66,303.24,291.15,303.24,298.2,303.24,305.04,303.24,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.0,0,298.3,410.0,0.0,0,13467.39,1,284.01,289.97,298.26,298.27,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.67,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
16809300,305.12,297.15,293.15,0,0,303.23,1.0,1.0,0.53,305.26,297.15,293.15,0,0,303.23,1.0,1.0,0.56,304.95,297.15,293.15,0,0,303.23,1.0,1.0,0.41,304.79,297.15,293.15,0,0,303.23,1.0,1.0,0.56,304.4,297.15,293.15,0,0,303.23,1.0,1.0,2.66,303.23,291.15,303.23,298.17,303.23,305.05,303.23,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.0,0,298.3,410.0,0.0,0,13467.39,1,284.01,289.97,298.24,298.24,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.67,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
16809600,305.13,297.15,293.15,0,0,303.22,1.0,1.0,0.53,305.26,297.15,293.15,0,0,303.22,1.0,1.0,0.56,304.97,297.15,293.15,0,0,303.22,1.0,1.0,0.41,304.79,297.15,293.15,0,0,303.22,1.0,1.0,0.56,304.41,297.15,293.15,0,0,303.22,1.0,1.0,2.66,303.22,291.15,303.22,298.14,303.22,305.06,303.22,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.0,0,298.3,410.0,0.0,0,13467.38,1,284.01,289.97,298.21,298.21,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.67,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
16809900,305.13,297.15,293.15,0,0,303.21,1.0,1.0,0.53,305.27,297.15,293.15,0,0,303.21,1.0,1.0,0.56,304.98,297.15,293.15,0,0,303.21,1.0,1.0,0.41,304.8,297.15,293.15,0,0,303.21,1.0,1.0,0.56,304.41,297.15,293.15,0,0,303.21,1.0,1.0,2.66,303.21,291.15,303.21,298.11,303.21,305.07,303.21,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.0,0,298.3,410.0,0.0,0,13467.38,1,284.01,289.97,298.18,298.18,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.67,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
16810200,305.13,297.15,293.15,0,0,303.19,1.0,1.0,0.53,305.27,297.15,293.15,0,0,303.19,1.0,1.0,0.56,304.99,297.15,293.15,0,0,303.19,1.0,1.0,0.41,304.81,297.15,293.15,0,0,303.19,1.0,1.0,0.56,304.41,297.15,293.15,0,0,303.19,1.0,1.0,2.66,303.19,291.15,303.19,298.08,303.19,305.07,303.19,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.0,0,298.3,410.0,0.0,0,13467.38,1,284.01,289.97,298.15,298.15,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.67,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
16810500,305.13,297.15,293.15,0,0,303.18,1.0,1.0,0.53,305.27,297.15,293.15,0,0,303.18,1.0,1.0,0.56,305.01,297.15,293.15,0,0,303.18,1.0,1.0,0.41,304.81,297.15,293.15,0,0,303.18,1.0,1.0,0.56,304.41,297.15,293.15,0,0,303.18,1.0,1.0,2.66,303.18,291.15,303.18,298.05,303.18,305.08,303.18,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.0,0,298.3,410.0,0.0,0,13467.38,1,284.01,289.97,298.12,298.12,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.67,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
16810800,305.13,297.15,293.15,0,0,303.17,1.0,1.0,0.53,305.28,297.15,293.15,0,0,303.17,1.0,1.0,0.56,305.02,297.15,293.15,0,0,303.17,1.0,1.0,0.41,304.81,297.15,293.15,0,0,303.17,1.0,1.0,0.56,304.41,297.15,293.15,0,0,303.17,1.0,1.0,2.66,303.17,291.15,303.16,298.03,303.16,305.08,303.17,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.0,0,298.3,410.0,0.0,0,13467.39,1,284.01,289.98,298.09,298.1,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.67,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
16811100,305.13,297.15,293.15,0,0,303.16,1.0,1.0,0.53,305.28,297.15,293.15,0,0,303.16,1.0,1.0,0.56,305.03,297.15,293.15,0,0,303.16,1.0,1.0,0.41,304.82,297.15,293.15,0,0,303.16,1.0,1.0,0.56,304.42,297.15,293.15,0,0,303.16,1.0,1.0,2.66,303.16,291.15,303.15,298.01,303.15,305.08,303.16,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.0,0,298.3,410.0,0.0,0,13467.39,1,284.01,289.98,298.07,298.07,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.67,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
16811400,305.13,297.15,293.15,0,0,303.15,1.0,1.0,0.53,305.28,297.15,293.15,0,0,303.15,1.0,1.0,0.56,305.05,297.15,293.15,0,0,303.15,1.0,1.0,0.41,304.82,297.15,293.15,0,0,303.15,1.0,1.0,0.56,304.42,297.15,293.15,0,0,303.15,1.0,1.0,2.66,303.15,291.15,303.15,297.99,303.15,305.09,303.15,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.0,0,298.3,410.0,0.0,0,13467.39,1,284.01,289.98,298.05,298.05,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.66,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
16811700,305.13,297.15,293.15,0,0,303.15,1.0,1.0,0.53,305.29,297.15,293.15,0,0,303.15,1.0,1.0,0.56,305.07,297.15,293.15,0,0,303.15,1.0,1.0,0.41,304.83,297.15,293.15,0,0,303.15,1.0,1.0,0.56,304.42,297.15,293.15,0,0,303.15,1.0,1.0,2.66,303.15,291.15,303.15,297.99,303.15,305.1,303.15,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.0,0,298.3,410.0,0.14,0,13467.39,1,284.01,289.98,298.03,298.03,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.66,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
16812000,305.13,297.15,293.15,0,0,303.15,1.0,1.0,0.53,305.3,297.15,293.15,0,0,303.15,1.0,1.0,0.56,305.09,297.15,293.15,0,0,303.15,1.0,1.0,0.41,304.83,297.15,293.15,0,0,303.15,1.0,1.0,0.56,304.42,297.15,293.15,0,0,303.15,1.0,1.0,2.66,303.15,291.15,303.15,297.99,303.15,305.1,303.15,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.0,0,298.3,410.0,3.88,0,13467.39,1,284.01,289.98,298.01,298.02,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.66,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
16812300,305.14,297.15,293.15,0,0,303.17,1.0,1.0,0.53,305.31,297.15,293.15,0,0,303.17,1.0,1.0,0.56,305.11,297.15,293.15,0,0,303.17,1.0,1.0,0.41,304.84,297.15,293.15,0,0,303.17,1.0,1.0,0.56,304.43,297.15,293.15,0,0,303.17,1.0,1.0,2.66,303.17,291.15,303.17,298.01,303.17,305.12,303.17,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.0,0,298.3,410.0,14.92,0,13467.39,1,284.01,289.98,298.01,298.01,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.66,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
16812600,305.14,297.15,293.15,0,0,303.21,1.0,1.0,0.53,305.32,297.15,293.15,0,0,303.21,1.0,1.0,0.56,305.14,297.15,293.15,0,0,303.21,1.0,1.0,0.41,304.85,297.15,293.15,0,0,303.21,1.0,1.0,0.56,304.44,297.15,293.15,0,0,303.21,1.0,1.0,2.66,303.21,291.15,303.21,298.04,303.21,305.13,303.21,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.0,0,298.31,410.0,29.8,0,13467.37,1,284.01,289.98,298.02,298.02,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.67,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
16812900,305.16,297.15,293.15,0,0,303.27,1.0,1.0,0.53,305.34,297.15,293.15,0,0,303.27,1.0,1.0,0.56,305.18,297.15,293.15,0,0,303.27,1.0,1.0,0.41,304.87,297.15,293.15,0,0,303.27,1.0,1.0,0.56,304.46,297.15,293.15,0,0,303.27,1.0,1.0,2.66,303.27,291.15,303.28,298.1,303.28,305.15,303.27,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.0,0,298.31,410.0,43.24,0,13467.34,1,284.01,289.98,298.04,298.04,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.67,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
16813200,305.18,297.15,293.15,0,0,303.34,1.0,1.0,0.53,305.36,297.15,293.15,0,0,303.34,1.0,1.0,0.56,305.22,297.15,293.15,0,0,303.34,1.0,1.0,0.41,304.89,297.15,293.15,0,0,303.34,1.0,1.0,0.56,304.49,297.15,293.15,0,0,303.34,1.0,1.0,2.66,303.34,291.15,303.36,298.17,303.36,305.18,303.34,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.0,0,298.32,410.0,54.29,0,13467.3,1,284.01,289.98,298.07,298.07,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.67,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
16813500,305.21,297.15,293.15,0,0,303.43,1.0,1.0,0.53,305.38,297.15,293.15,0,0,303.43,1.0,1.0,0.56,305.27,297.15,293.15,0,0,303.43,1.0,1.0,0.41,304.92,297.15,293.15,0,0,303.43,1.0,1.0,0.56,304.52,297.15,293.15,0,0,303.43,1.0,1.0,2.66,303.43,291.15,303.45,298.26,303.45,305.21,303.43,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.0,0,298.33,410.0,62.93,0,13467.25,1,284.01,289.98,298.12,298.12,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.67,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
16813800,305.24,297.15,293.15,0,0,303.53,1.0,1.0,0.53,305.41,297.15,293.15,0,0,303.53,1.0,1.0,0.56,305.32,297.15,293.15,0,0,303.53,1.0,1.0,0.41,304.95,297.15,293.15,0,0,303.53,1.0,1.0,0.56,304.56,297.15,293.15,0,0,303.53,1.0,1.0,2.66,303.53,291.15,303.55,298.35,303.55,305.25,303.54,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.0,0,298.34,410.0,69.18,0,13467.2,1,284.01,289.98,298.19,298.18,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.68,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
16814100,305.27,297.15,293.15,0,0,303.64,1.0,1.0,0.53,305.45,297.15,293.15,0,0,303.64,1.0,1.0,0.56,305.37,297.15,293.15,0,0,303.64,1.0,1.0,0.41,304.99,297.15,293.15,0,0,303.64,1.0,1.0,0.56,304.59,297.15,293.15,0,0,303.64,1.0,1.0,2.66,303.64,291.15,303.66,298.44,303.66,305.29,303.64,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.0,0,298.35,410.0,72.94,0,13467.16,1,284.0,289.98,298.26,298.25,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.68,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
16814400,305.31,297.15,293.15,0,0,303.75,1.0,1.0,0.53,305.48,297.15,293.15,0,0,303.75,1.0,1.0,0.56,305.42,297.15,293.15,0,0,303.75,1.0,1.0,0.41,305.02,297.15,293.15,0,0,303.75,1.0,1.0,0.56,304.63,297.15,293.15,0,0,303.75,1.0,1.0,2.66,303.75,291.15,303.77,298.54,303.77,305.33,303.75,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.0,0,298.36,410.0,74.33,0,13467.12,1,284.0,289.98,298.34,298.33,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.69,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
16814700,305.34,297.15,293.15,0,0,303.86,1.0,1.0,0.53,305.51,297.15,293.15,0,0,303.86,1.0,1.0,0.56,305.47,297.15,293.15,0,0,303.86,1.0,1.0,0.41,305.06,297.15,293.15,0,0,303.86,1.0,1.0,0.56,304.67,297.15,293.15,0,0,303.86,1.0,1.0,2.66,303.86,291.15,303.88,298.64,303.88,305.37,303.86,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.0,0,298.37,410.0,73.33,0,13467.08,1,284.0,289.98,298.43,298.42,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.69,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
16815000,305.38,297.15,293.15,0,0,303.96,1.0,1.0,0.53,305.54,297.15,293.15,0,0,303.96,1.0,1.0,0.56,305.53,297.15,293.15,0,0,303.96,1.0,1.0,0.41,305.1,297.15,293.15,0,0,303.96,1.0,1.0,0.56,304.71,297.15,293.15,0,0,303.96,1.0,1.0,2.66,303.96,291.15,303.98,298.73,303.98,305.4,303.96,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.0,0,298.38,410.0,69.93,0,13467.03,1,284.0,289.98,298.52,298.51,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.7,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
16815300,305.41,297.15,293.15,0,0,304.05,1.0,1.0,0.53,305.57,297.15,293.15,0,0,304.05,1.0,1.0,0.56,305.58,297.15,293.15,0,0,304.05,1.0,1.0,0.41,305.13,297.15,293.15,0,0,304.05,1.0,1.0,0.56,304.75,297.15,293.15,0,0,304.05,1.0,1.0,2.66,304.05,291.15,304.07,298.81,304.07,305.44,304.05,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.0,0,298.39,410.0,64.0,0,13466.98,1,284.0,289.98,298.6,298.6,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.7,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
16815600,305.44,297.15,293.15,0,0,304.14,1.0,1.0,0.53,305.6,297.15,293.15,0,0,304.14,1.0,1.0,0.56,305.62,297.15,293.15,0,0,304.14,1.0,1.0,0.41,305.17,297.15,293.15,0,0,304.14,1.0,1.0,0.56,304.78,297.15,293.15,0,0,304.14,1.0,1.0,2.66,304.14,291.15,304.15,298.88,304.15,305.48,304.14,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.0,0,298.41,410.0,55.54,0,13466.93,1,284.0,289.98,298.69,298.68,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.71,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
16815900,305.47,297.15,293.15,0,0,304.2,1.0,1.0,0.53,305.63,297.15,293.15,0,0,304.2,1.0,1.0,0.56,305.66,297.15,293.15,0,0,304.2,1.0,1.0,0.41,305.2,297.15,293.15,0,0,304.2,1.0,1.0,0.56,304.81,297.15,293.15,0,0,304.2,1.0,1.0,2.66,304.2,291.15,304.22,298.94,304.22,305.51,304.2,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.0,0,298.42,410.0,46.65,0,13466.88,1,284.0,289.98,298.77,298.76,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.71,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
16816200,305.49,297.15,293.15,0,0,304.26,1.0,1.0,0.53,305.65,297.15,293.15,0,0,304.26,1.0,1.0,0.56,305.7,297.15,293.15,0,0,304.26,1.0,1.0,0.41,305.23,297.15,293.15,0,0,304.26,1.0,1.0,0.56,304.84,297.15,293.15,0,0,304.26,1.0,1.0,2.66,304.26,291.15,304.27,298.99,304.27,305.54,304.26,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.0,0,298.43,410.0,38.58,0,13466.83,1,284.0,289.98,298.84,298.83,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.72,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
16816500,305.52,297.15,293.15,0,0,304.3,1.0,1.0,0.53,305.67,297.15,293.15,0,0,304.3,1.0,1.0,0.56,305.73,297.15,293.15,0,0,304.3,1.0,1.0,0.41,305.25,297.15,293.15,0,0,304.3,1.0,1.0,0.56,304.86,297.15,293.15,0,0,304.3,1.0,1.0,2.66,304.31,291.15,304.31,299.03,304.31,305.56,304.31,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.0,0,298.44,410.0,30.52,0,13466.78,1,284.0,289.98,298.9,298.89,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.72,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
16816800,305.53,297.15,293.15,0,0,304.34,1.0,1.0,0.53,305.68,297.15,293.15,0,0,304.34,1.0,1.0,0.56,305.76,297.15,293.15,0,0,304.34,1.0,1.0,0.41,305.27,297.15,293.15,0,0,304.34,1.0,1.0,0.56,304.88,297.15,293.15,0,0,304.34,1.0,1.0,2.66,304.34,291.15,304.34,299.05,304.34,305.58,304.34,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.0,0,298.45,410.0,22.54,0,13466.74,1,284.0,289.98,298.95,298.94,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.72,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
16817100,305.55,297.15,293.15,0,0,304.36,1.0,1.0,0.53,305.69,297.15,293.15,0,0,304.36,1.0,1.0,0.56,305.78,297.15,293.15,0,0,304.36,1.0,1.0,0.41,305.29,297.15,293.15,0,0,304.36,1.0,1.0,0.56,304.9,297.15,293.15,0,0,304.36,1.0,1.0,2.66,304.36,291.15,304.36,299.07,304.36,305.6,304.36,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.0,0,298.46,410.0,14.5,0,13466.69,1,284.0,289.98,298.99,298.98,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.72,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
16817400,305.56,297.15,293.15,0,0,304.37,1.0,1.0,0.53,305.7,297.15,293.15,0,0,304.37,1.0,1.0,0.56,305.8,297.15,293.15,0,0,304.37,1.0,1.0,0.41,305.3,297.15,293.15,0,0,304.37,1.0,1.0,0.56,304.91,297.15,293.15,0,0,304.37,1.0,1.0,2.66,304.37,291.15,304.37,299.08,304.37,305.61,304.37,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.0,0,298.47,410.0,6.4,0,13466.65,1,284.0,289.98,299.02,299.01,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.72,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
16817700,305.56,297.15,293.15,0,0,304.36,1.0,1.0,0.53,305.71,297.15,293.15,0,0,304.36,1.0,1.0,0.56,305.82,297.15,293.15,0,0,304.36,1.0,1.0,0.41,305.31,297.15,293.15,0,0,304.36,1.0,1.0,0.56,304.92,297.15,293.15,0,0,304.36,1.0,1.0,2.66,304.36,291.15,304.36,299.07,304.36,305.62,304.36,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.0,0,298.48,410.0,0.0,0,13466.61,1,284.0,289.98,299.04,299.03,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.72,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
16818000,305.57,297.15,293.15,0,0,304.35,1.0,1.0,0.53,305.71,297.15,293.15,0,0,304.35,1.0,1.0,0.56,305.84,297.15,293.15,0,0,304.35,1.0,1.0,0.41,305.31,297.15,293.15,0,0,304.35,1.0,1.0,0.56,304.92,297.15,293.15,0,0,304.35,1.0,1.0,2.66,304.35,291.15,304.34,299.06,304.34,305.63,304.35,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.0,0,298.49,410.0,0.0,0,13466.57,1,284.0,289.98,299.04,299.04,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.72,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
16818300,305.56,297.15,293.15,0,0,304.32,1.0,1.0,0.53,305.7,297.15,293.15,0,0,304.32,1.0,1.0,0.56,305.85,297.15,293.15,0,0,304.32,1.0,1.0,0.41,305.32,297.15,293.15,0,0,304.32,1.0,1.0,0.56,304.92,297.15,293.15,0,0,304.32,1.0,1.0,2.66,304.32,291.15,304.31,299.03,304.31,305.63,304.32,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.0,0,298.49,410.0,0.0,0,13466.53,1,284.0,289.98,299.04,299.04,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.72,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
16818600,305.56,297.15,293.15,0,0,304.28,1.0,1.0,0.53,305.7,297.15,293.15,0,0,304.28,1.0,1.0,0.56,305.85,297.15,293.15,0,0,304.28,1.0,1.0,0.41,305.31,297.15,293.15,0,0,304.28,1.0,1.0,0.56,304.92,297.15,293.15,0,0,304.28,1.0,1.0,2.66,304.28,291.15,304.27,298.99,304.27,305.63,304.28,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.0,0,298.5,410.0,0.0,0,13466.5,1,284.0,289.98,299.03,299.03,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.72,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
16818900,305.55,297.15,293.15,0,0,304.23,1.0,1.0,0.53,305.69,297.15,293.15,0,0,304.23,1.0,1.0,0.56,305.85,297.15,293.15,0,0,304.23,1.0,1.0,0.41,305.31,297.15,293.15,0,0,304.23,1.0,1.0,0.56,304.91,297.15,293.15,0,0,304.23,1.0,1.0,2.66,304.23,291.15,304.22,298.94,304.22,305.62,304.23,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.0,0,298.51,410.0,0.0,0,13466.46,1,284.0,289.98,299.01,299.01,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.72,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
16819200,305.53,297.15,293.15,0,0,304.16,1.0,1.0,0.53,305.67,297.15,293.15,0,0,304.16,1.0,1.0,0.56,305.85,297.15,293.15,0,0,304.16,1.0,1.0,0.41,305.3,297.15,293.15,0,0,304.16,1.0,1.0,0.56,304.9,297.15,293.15,0,0,304.16,1.0,1.0,2.66,304.16,291.15,304.15,298.88,304.15,305.61,304.16,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.0,0,298.52,410.0,0.0,0,13466.42,1,284.0,289.98,298.97,298.98,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.72,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
16819500,305.5,297.15,293.15,0,0,303.99,1.0,1.0,0.53,305.65,297.15,293.15,0,0,303.99,1.0,1.0,0.56,305.84,297.15,293.15,0,0,303.99,1.0,1.0,0.41,305.27,297.15,293.15,0,0,303.99,1.0,1.0,0.56,304.88,297.15,293.15,0,0,303.99,1.0,1.0,2.66,303.99,291.15,303.95,298.77,303.95,305.59,303.99,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.0,0,298.52,410.0,0.0,0,13466.41,1,284.0,289.98,298.92,298.93,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.71,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
16819800,305.43,297.15,293.15,0,0,303.61,1.0,1.0,0.53,305.59,297.15,293.15,0,0,303.61,1.0,1.0,0.56,305.78,297.15,293.15,0,0,303.61,1.0,1.0,0.41,305.21,297.15,293.15,0,0,303.61,1.0,1.0,0.56,304.81,297.15,293.15,0,0,303.61,1.0,1.0,2.66,303.61,291.15,303.53,298.58,303.53,305.53,303.6,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.0,0,298.52,410.0,0.0,0,13466.43,1,284.0,289.98,298.84,298.85,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.7,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
16820100,305.31,297.15,293.15,0,0,303.04,1.0,1.0,0.53,305.48,297.15,293.15,0,0,303.04,1.0,1.0,0.56,305.68,297.15,293.15,0,0,303.04,1.0,1.0,0.41,305.1,297.15,293.15,0,0,303.04,1.0,1.0,0.56,304.69,297.15,293.15,0,0,303.04,1.0,1.0,2.66,303.04,291.15,302.93,298.32,302.94,305.42,303.03,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.0,0,298.51,410.0,0.0,0,13466.47,1,284.0,289.98,298.7,298.72,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.68,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
16820400,305.13,297.15,293.15,0,0,302.33,1.0,1.0,0.53,305.33,297.15,293.15,0,0,302.33,1.0,1.0,0.56,305.53,297.15,293.15,0,0,302.33,1.0,1.0,0.41,304.95,297.15,293.15,0,0,302.33,1.0,1.0,0.56,304.51,297.15,293.15,0,0,302.33,1.0,1.0,2.66,302.33,291.15,302.21,298.01,302.21,305.26,302.33,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.0,0,298.49,410.0,0.0,0,13466.56,1,284.0,289.98,298.52,298.54,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.65,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
16820700,304.91,297.15,293.15,0,0,301.53,1.0,1.0,0.53,305.14,297.15,293.15,0,0,301.53,1.0,1.0,0.56,305.34,297.15,293.15,0,0,301.53,1.0,1.0,0.41,304.76,297.15,293.15,0,0,301.53,1.0,1.0,0.56,304.28,297.15,293.15,0,0,301.53,1.0,1.0,2.66,301.53,291.15,301.39,297.65,301.4,305.06,301.53,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.0,0,298.46,410.0,0.0,0,13466.68,1,284.0,289.98,298.28,298.3,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.62,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
16821000,304.68,297.15,293.15,0,0,300.69,1.0,1.0,0.53,304.93,297.15,293.15,0,0,300.69,1.0,1.0,0.56,305.13,297.15,293.15,0,0,300.69,1.0,1.0,0.41,304.55,297.15,293.15,0,0,300.69,1.0,1.0,0.56,304.04,297.15,293.15,0,0,300.69,1.0,1.0,2.66,300.69,291.15,300.54,297.26,300.54,304.84,300.68,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.0,0,298.43,410.0,0.0,0,13466.81,1,284.0,289.98,298.0,298.03,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.59,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
16821300,304.44,297.15,293.15,0,0,299.84,1.0,1.0,0.53,304.72,297.15,293.15,0,0,299.84,1.0,1.0,0.56,304.92,297.15,293.15,0,0,299.84,1.0,1.0,0.41,304.34,297.15,293.15,0,0,299.84,1.0,1.0,0.56,303.8,297.15,293.15,0,0,299.84,1.0,1.0,2.66,299.84,291.15,299.69,296.87,299.7,304.63,299.83,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.0,0,298.4,410.0,0.0,0,13466.95,1,284.0,289.98,297.69,297.72,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.56,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
16821600,304.21,297.15,293.15,0,0,299.04,1.0,1.0,0.53,304.52,297.15,293.15,0,0,299.04,1.0,1.0,0.56,304.72,297.15,293.15,0,0,299.04,1.0,1.0,0.41,304.14,297.15,293.15,0,0,299.04,1.0,1.0,0.56,303.58,297.15,293.15,0,0,299.04,1.0,1.0,2.66,299.04,291.15,298.9,296.49,298.9,304.42,299.03,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.0,0,298.37,410.0,0.0,0,13467.07,1,283.99,289.98,297.35,297.39,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.53,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
16821900,304.0,297.15,293.15,0,0,298.32,1.0,1.0,0.53,304.34,297.15,293.15,0,0,298.32,1.0,1.0,0.56,304.53,297.15,293.15,0,0,298.32,1.0,1.0,0.41,303.95,297.15,293.15,0,0,298.32,1.0,1.0,0.56,303.38,297.15,293.15,0,0,298.32,1.0,1.0,2.66,298.32,291.15,298.2,296.16,298.21,304.23,298.32,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.0,0,298.36,410.0,0.0,0,13467.15,1,283.99,289.99,297.02,297.05,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.5,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
16822200,303.82,297.15,293.15,0,0,297.74,1.0,1.0,0.53,304.18,297.15,293.15,0,0,297.74,1.0,1.0,0.56,304.37,297.15,293.15,0,0,297.74,1.0,1.0,0.41,303.79,297.15,293.15,0,0,297.74,1.0,1.0,0.56,303.21,297.15,293.15,0,0,297.74,1.0,1.0,2.66,297.74,291.15,297.65,295.91,297.65,304.06,297.74,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.0,0,298.35,410.0,0.0,0,13467.19,1,283.99,289.99,296.71,296.74,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.47,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
