time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed (fraction, 0: fan speed is 0% to 1:fan speed is 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
16822500,303.68,297.15,293.15,0,0,297.34,1.0,1.0,0.53,304.04,297.15,293.15,0,0,297.34,1.0,1.0,0.56,304.24,297.15,293.15,0,0,297.34,1.0,1.0,0.41,303.66,297.15,293.15,0,0,297.34,1.0,1.0,0.56,303.07,297.15,293.15,0,0,297.34,1.0,1.0,2.66,297.34,291.15,297.28,295.77,297.28,303.93,297.34,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.0,0,298.35,410.0,0.0,0,13467.18,1,283.99,289.99,296.43,296.46,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.45,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
16822800,303.58,297.15,293.15,0,0,297.17,1.0,1.0,0.53,303.95,297.15,293.15,0,0,297.17,1.0,1.0,0.56,304.15,297.15,293.15,0,0,297.17,1.0,1.0,0.41,303.57,297.15,293.15,0,0,297.17,1.0,1.0,0.56,302.98,297.15,293.15,0,0,297.17,1.0,1.0,2.66,297.17,291.15,297.15,295.77,297.15,303.84,297.17,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.0,0,298.36,410.0,0.0,0,13467.11,1,283.99,289.99,296.23,296.25,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.44,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
16823100,303.52,297.15,293.15,0,0,297.15,1.0,1.0,0.53,303.9,297.15,293.15,0,0,297.15,1.0,1.0,0.56,304.09,297.15,293.15,0,0,297.15,1.0,1.0,0.41,303.52,297.15,293.15,0,0,297.15,1.0,1.0,0.56,302.93,297.15,293.15,0,0,297.15,1.0,1.0,2.66,297.15,291.15,297.15,295.86,297.15,303.78,297.15,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.0,0,298.39,410.0,0.0,0,13467.02,1,283.99,289.99,296.11,296.12,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.44,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
16823400,303.48,297.15,293.15,0,0,297.15,1.0,1.0,0.53,303.86,297.15,293.15,0,0,297.15,1.0,1.0,0.56,304.05,297.15,293.15,0,0,297.15,1.0,1.0,0.41,303.49,297.15,293.15,0,0,297.15,1.0,1.0,0.56,302.9,297.15,293.15,0,0,297.15,1.0,1.0,2.66,297.15,291.15,297.15,295.94,297.15,303.74,297.15,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.0,0,298.41,410.0,0.0,0,13466.92,1,283.99,289.99,296.05,296.05,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.44,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
16823700,303.45,297.15,293.15,0,0,297.15,1.0,1.0,0.53,303.82,297.15,293.15,0,0,297.15,1.0,1.0,0.56,304.02,297.15,293.15,0,0,297.15,1.0,1.0,0.41,303.46,297.15,293.15,0,0,297.15,1.0,1.0,0.56,302.87,297.15,293.15,0,0,297.15,1.0,1.0,2.66,297.15,291.15,297.15,296.02,297.15,303.71,297.15,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.0,0,298.43,410.0,0.87,0,13466.83,1,283.99,289.99,296.03,296.03,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.44,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
16824000,303.41,297.15,293.15,0,0,297.15,1.0,1.0,0.53,303.79,297.15,293.15,0,0,297.15,1.0,1.0,0.56,303.99,297.15,293.15,0,0,297.15,1.0,1.0,0.41,303.43,297.15,293.15,0,0,297.15,1.0,1.0,0.56,302.85,297.15,293.15,0,0,297.15,1.0,1.0,2.66,297.15,291.15,297.15,296.09,297.15,303.68,297.15,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.0,0,298.45,410.0,1.08,0,13466.74,1,283.99,289.99,296.04,296.04,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.44,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
16824300,303.38,297.15,293.15,0,0,297.15,1.0,1.0,0.53,303.77,297.15,293.15,0,0,297.15,1.0,1.0,0.56,303.97,297.15,293.15,0,0,297.15,1.0,1.0,0.41,303.41,297.15,293.15,0,0,297.15,1.0,1.0,0.56,302.83,297.15,293.15,0,0,297.15,1.0,1.0,2.66,297.15,291.15,297.15,296.16,297.15,303.65,297.15,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.0,0,298.47,410.0,1.12,0,13466.65,1,283.99,289.99,296.07,296.07,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.44,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
16824600,303.36,297.15,293.15,0,0,297.15,1.0,1.0,0.53,303.74,297.15,293.15,0,0,297.15,1.0,1.0,0.56,303.94,297.15,293.15,0,0,297.15,1.0,1.0,0.41,303.39,297.15,293.15,0,0,297.15,1.0,1.0,0.56,302.81,297.15,293.15,0,0,297.15,1.0,1.0,2.66,297.15,291.15,297.15,296.22,297.15,303.63,297.15,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.0,0,298.49,410.0,1.12,0,13466.56,1,283.99,289.99,296.11,296.11,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.44,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
16824900,303.33,297.15,293.15,0,0,297.15,1.0,1.0,0.53,303.71,297.15,293.15,0,0,297.15,1.0,1.0,0.56,303.91,297.15,293.15,0,0,297.15,1.0,1.0,0.41,303.36,297.15,293.15,0,0,297.15,1.0,1.0,0.56,302.78,297.15,293.15,0,0,297.15,1.0,1.0,2.66,297.15,291.15,297.15,296.28,297.15,303.6,297.15,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.0,0,298.5,410.0,1.12,0,13466.49,1,283.99,289.99,296.16,296.15,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.44,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
16825200,303.3,297.15,293.15,0,0,297.15,1.0,1.0,0.53,303.68,297.15,293.15,0,0,297.15,1.0,1.0,0.56,303.89,297.15,293.15,0,0,297.15,1.0,1.0,0.41,303.34,297.15,293.15,0,0,297.15,1.0,1.0,0.56,302.76,297.15,293.15,0,0,297.15,1.0,1.0,2.66,297.15,291.15,297.15,296.32,297.15,303.58,297.15,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.0,0,298.52,410.0,1.12,0,13466.42,1,283.99,289.99,296.2,296.2,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.44,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
16825500,303.27,297.15,293.15,0,0,297.15,1.0,1.0,0.53,303.66,297.15,293.15,0,0,297.15,1.0,1.0,0.56,303.86,297.15,293.15,0,0,297.15,1.0,1.0,0.41,303.32,297.15,293.15,0,0,297.15,1.0,1.0,0.56,302.74,297.15,293.15,0,0,297.15,1.0,1.0,2.66,297.15,291.15,297.15,296.36,297.15,303.55,297.15,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.0,0,298.53,410.0,1.12,0,13466.37,1,283.99,289.99,296.25,296.24,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.44,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
16825800,303.25,297.15,293.15,0,0,297.15,1.0,1.0,0.53,303.63,297.15,293.15,0,0,297.15,1.0,1.0,0.56,303.83,297.15,293.15,0,0,297.15,1.0,1.0,0.41,303.3,297.15,293.15,0,0,297.15,1.0,1.0,0.56,302.72,297.15,293.15,0,0,297.15,1.0,1.0,2.66,297.15,291.15,297.15,296.38,297.15,303.52,297.15,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.0,0,298.54,410.0,1.12,0,13466.32,1,283.99,289.99,296.29,296.28,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.44,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
16826100,303.22,297.15,293.15,0,0,297.15,1.0,1.0,0.53,303.6,297.15,293.15,0,0,297.15,1.0,1.0,0.56,303.8,297.15,293.15,0,0,297.15,1.0,1.0,0.41,303.27,297.15,293.15,0,0,297.15,1.0,1.0,0.56,302.7,297.15,293.15,0,0,297.15,1.0,1.0,2.66,297.15,291.15,297.15,296.4,297.15,303.5,297.15,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.0,0,298.55,410.0,1.12,0,13466.28,1,283.99,289.99,296.32,296.32,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.44,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
16826400,303.19,297.15,293.15,0,0,297.15,1.0,1.0,0.53,303.58,297.15,293.15,0,0,297.15,1.0,1.0,0.56,303.77,297.15,293.15,0,0,297.15,1.0,1.0,0.41,303.25,297.15,293.15,0,0,297.15,1.0,1.0,0.56,302.68,297.15,293.15,0,0,297.15,1.0,1.0,2.66,297.15,291.15,297.15,296.41,297.15,303.47,297.15,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.0,0,298.55,410.0,1.12,0,13466.26,1,283.99,289.99,296.35,296.34,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.44,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
16826700,303.17,297.15,293.15,0,0,297.15,1.0,1.0,0.53,303.55,297.15,293.15,0,0,297.15,1.0,1.0,0.56,303.74,297.15,293.15,0,0,297.15,1.0,1.0,0.41,303.23,297.15,293.15,0,0,297.15,1.0,1.0,0.56,302.66,297.15,293.15,0,0,297.15,1.0,1.0,2.66,297.15,291.15,297.15,296.41,297.15,303.44,297.15,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.0,0,298.56,410.0,1.12,0,13466.25,1,283.99,289.99,296.36,296.36,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.44,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
16827000,303.14,297.15,293.15,0,0,297.15,1.0,1.0,0.53,303.52,297.15,293.15,0,0,297.15,1.0,1.0,0.56,303.71,297.15,293.15,0,0,297.15,1.0,1.0,0.41,303.2,297.15,293.15,0,0,297.15,1.0,1.0,0.56,302.64,297.15,293.15,0,0,297.15,1.0,1.0,2.66,297.15,291.15,297.15,296.41,297.15,303.41,297.15,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.0,0,298.56,410.0,1.12,0,13466.24,1,283.99,289.99,296.38,296.38,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.44,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
16827300,303.11,297.15,293.15,0,0,297.15,1.0,1.0,0.53,303.5,297.15,293.15,0,0,297.15,1.0,1.0,0.56,303.67,297.15,293.15,0,0,297.15,1.0,1.0,0.41,303.17,297.15,293.15,0,0,297.15,1.0,1.0,0.56,302.62,297.15,293.15,0,0,297.15,1.0,1.0,2.66,297.15,291.15,297.15,296.41,297.15,303.38,297.15,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.0,0,298.56,410.0,1.12,0,13466.23,1,283.99,289.99,296.39,296.39,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.44,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
16827600,303.08,297.15,293.15,0,0,297.15,1.0,1.0,0.53,303.47,297.15,293.15,0,0,297.15,1.0,1.0,0.56,303.64,297.15,293.15,0,0,297.15,1.0,1.0,0.41,303.15,297.15,293.15,0,0,297.15,1.0,1.0,0.56,302.6,297.15,293.15,0,0,297.15,1.0,1.0,2.66,297.15,291.15,297.15,296.41,297.15,303.36,297.15,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.0,0,298.57,410.0,1.12,0,13466.2,1,283.99,289.99,296.39,296.39,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.44,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
16827900,303.06,297.15,293.15,0,0,297.15,1.0,1.0,0.53,303.44,297.15,293.15,0,0,297.15,1.0,1.0,0.56,303.61,297.15,293.15,0,0,297.15,1.0,1.0,0.41,303.12,297.15,293.15,0,0,297.15,1.0,1.0,0.56,302.58,297.15,293.15,0,0,297.15,1.0,1.0,2.66,297.15,291.15,297.15,296.41,297.15,303.33,297.15,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.0,0,298.57,410.0,1.12,0,13466.19,1,283.99,289.99,296.4,296.4,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.44,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
16828200,303.03,297.15,293.15,0,0,297.15,1.0,1.0,0.53,303.41,297.15,293.15,0,0,297.15,1.0,1.0,0.56,303.57,297.15,293.15,0,0,297.15,1.0,1.0,0.41,303.1,297.15,293.15,0,0,297.15,1.0,1.0,0.56,302.56,297.15,293.15,0,0,297.15,1.0,1.0,2.66,297.15,291.15,297.15,296.41,297.15,303.3,297.15,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.0,0,298.58,410.0,1.12,0,13466.16,1,283.99,289.99,296.4,296.4,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.44,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
16828500,303.0,297.15,293.15,0,0,297.15,1.0,1.0,0.53,303.39,297.15,293.15,0,0,297.15,1.0,1.0,0.56,303.54,297.15,293.15,0,0,297.15,1.0,1.0,0.41,303.07,297.15,293.15,0,0,297.15,1.0,1.0,0.56,302.54,297.15,293.15,0,0,297.15,1.0,1.0,2.66,297.15,291.15,297.15,296.41,297.15,303.27,297.15,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.0,0,298.59,410.0,1.12,0,13466.11,1,283.99,289.99,296.4,296.4,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.44,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
16828800,302.97,297.15,293.15,0,0,297.15,1.0,1.0,0.53,303.36,297.15,293.15,0,0,297.15,1.0,1.0,0.56,303.51,297.15,293.15,0,0,297.15,1.0,1.0,0.41,303.05,297.15,293.15,0,0,297.15,1.0,1.0,0.56,302.52,297.15,293.15,0,0,297.15,1.0,1.0,2.66,297.15,291.15,297.15,296.41,297.15,303.24,297.15,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.0,0,298.6,410.0,1.12,0,13466.07,1,283.99,289.99,296.4,296.4,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.44,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
16829100,302.95,297.15,293.15,0,0,297.15,1.0,1.0,0.53,303.33,297.15,293.15,0,0,297.15,1.0,1.0,0.56,303.48,297.15,293.15,0,0,297.15,1.0,1.0,0.41,303.02,297.15,293.15,0,0,297.15,1.0,1.0,0.56,302.5,297.15,293.15,0,0,297.15,1.0,1.0,2.66,297.15,291.15,297.15,296.41,297.15,303.22,297.15,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.0,0,298.61,410.0,1.12,0,13466.03,1,283.98,289.99,296.4,296.4,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.44,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
16829400,302.92,297.15,293.15,0,0,297.15,1.0,1.0,0.53,303.31,297.15,293.15,0,0,297.15,1.0,1.0,0.56,303.45,297.15,293.15,0,0,297.15,1.0,1.0,0.41,303.0,297.15,293.15,0,0,297.15,1.0,1.0,0.56,302.48,297.15,293.15,0,0,297.15,1.0,1.0,2.66,297.15,291.15,297.15,296.41,297.15,303.19,297.15,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.0,0,298.62,410.0,1.12,0,13465.99,1,283.98,289.99,296.41,296.41,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.44,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
16829700,302.9,297.15,293.15,0,0,297.15,1.0,1.0,0.53,303.28,297.15,293.15,0,0,297.15,1.0,1.0,0.56,303.42,297.15,293.15,0,0,297.15,1.0,1.0,0.41,302.97,297.15,293.15,0,0,297.15,1.0,1.0,0.56,302.46,297.15,293.15,0,0,297.15,1.0,1.0,2.66,297.15,291.15,297.15,296.41,297.15,303.16,297.15,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.0,0,298.62,410.0,1.12,0,13465.96,1,283.98,289.99,296.41,296.41,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.44,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
16830000,302.87,297.15,293.15,0,0,297.15,1.0,1.0,0.53,303.26,297.15,293.15,0,0,297.15,1.0,1.0,0.56,303.39,297.15,293.15,0,0,297.15,1.0,1.0,0.41,302.95,297.15,293.15,0,0,297.15,1.0,1.0,0.56,302.45,297.15,293.15,0,0,297.15,1.0,1.0,2.66,297.15,291.15,297.15,296.41,297.15,303.14,297.15,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.0,0,298.63,410.0,1.12,0,13465.94,1,283.98,289.99,296.41,296.41,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.44,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
16830300,304.03,303.15,285.15,0,0,299.19,1.0,1.0,0.0,304.17,303.15,285.15,0,0,299.25,1.0,1.0,0.0,304.41,303.15,285.15,0,0,299.29,1.0,1.0,0.0,303.86,303.15,285.15,0,0,299.18,1.0,1.0,0.0,303.47,303.15,285.15,0,0,299.07,1.0,0.95,0.0,299.56,303.15,297.15,296.41,302.45,302.58,297.51,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.23,401.76,10.06,0,0.0,0,283.98,289.99,296.41,296.41,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16830600,304.46,303.15,285.15,0,0,299.19,1.0,1.0,0.0,304.57,303.15,285.15,0,0,299.25,1.0,1.0,0.0,304.82,303.15,285.15,0,0,299.29,1.0,1.0,0.0,304.27,303.15,285.15,0,0,299.18,1.0,1.0,0.0,303.98,303.15,285.15,0,0,299.07,1.0,1.0,0.0,299.56,303.15,297.15,296.41,302.45,302.58,297.55,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.23,410.0,0.02,0,0.0,0,283.98,289.99,296.41,296.41,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16830900,304.66,303.15,285.15,0,0,299.19,1.0,1.0,0.0,304.77,303.15,285.15,0,0,299.25,1.0,1.0,0.0,305.02,303.15,285.15,0,0,299.29,1.0,1.0,0.0,304.47,303.15,285.15,0,0,299.18,1.0,1.0,0.0,304.25,303.15,285.15,0,0,299.07,1.0,1.0,0.0,299.56,303.15,297.15,296.41,302.45,302.58,297.59,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.24,410.0,0.0,0,0.0,0,283.98,289.99,296.41,296.41,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16831200,304.78,303.15,285.15,0,0,299.19,1.0,1.0,0.0,304.88,303.15,285.15,0,0,299.25,1.0,1.0,0.0,305.14,303.15,285.15,0,0,299.29,1.0,1.0,0.0,304.59,303.15,285.15,0,0,299.18,1.0,1.0,0.0,304.4,303.15,285.15,0,0,299.07,1.0,1.0,0.0,299.56,303.15,297.15,296.41,302.45,302.58,297.63,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.25,410.0,0.0,0,0.0,0,283.98,289.99,296.41,296.41,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16831500,304.85,303.15,285.15,0,0,299.19,1.0,1.0,0.0,304.94,303.15,285.15,0,0,299.25,1.0,1.0,0.0,305.2,303.15,285.15,0,0,299.29,1.0,1.0,0.0,304.65,303.15,285.15,0,0,299.18,1.0,1.0,0.0,304.48,303.15,285.15,0,0,299.07,1.0,1.0,0.0,299.56,303.15,297.15,296.41,302.45,302.58,297.66,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.27,410.0,0.0,0,0.0,0,283.98,289.99,296.41,296.41,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16831800,304.88,303.15,285.15,0,0,299.19,1.0,1.0,0.0,304.97,303.15,285.15,0,0,299.25,1.0,1.0,0.0,305.24,303.15,285.15,0,0,299.29,1.0,1.0,0.0,304.69,303.15,285.15,0,0,299.18,1.0,1.0,0.0,304.52,303.15,285.15,0,0,299.07,1.0,1.0,0.0,299.56,303.15,297.15,296.41,302.45,302.58,297.69,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.28,410.0,0.0,0,0.0,0,283.98,289.99,296.41,296.41,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16832100,304.9,303.15,285.15,0,0,299.19,1.0,1.0,0.0,304.99,303.15,285.15,0,0,299.25,1.0,1.0,0.0,305.26,303.15,285.15,0,0,299.29,1.0,1.0,0.0,304.71,303.15,285.15,0,0,299.18,1.0,1.0,0.0,304.55,303.15,285.15,0,0,299.07,1.0,1.0,0.0,299.56,303.15,297.15,296.41,302.45,302.58,297.71,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.3,410.0,0.0,0,0.0,0,283.98,289.99,296.41,296.41,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16832400,304.92,303.15,285.15,0,0,299.19,1.0,1.0,0.0,305.0,303.15,285.15,0,0,299.25,1.0,1.0,0.0,305.27,303.15,285.15,0,0,299.29,1.0,1.0,0.0,304.73,303.15,285.15,0,0,299.18,1.0,1.0,0.0,304.57,303.15,285.15,0,0,299.07,1.0,1.0,0.0,299.56,303.15,297.15,296.41,302.45,302.58,297.73,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.31,410.0,0.0,0,0.0,0,283.98,289.99,296.41,296.41,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16832700,304.93,303.15,285.15,0,0,299.19,1.0,1.0,0.0,305.01,303.15,285.15,0,0,299.25,1.0,1.0,0.0,305.28,303.15,285.15,0,0,299.29,1.0,1.0,0.0,304.74,303.15,285.15,0,0,299.18,1.0,1.0,0.0,304.58,303.15,285.15,0,0,299.07,1.0,1.0,0.0,299.56,303.15,297.15,296.41,302.45,302.58,297.75,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.32,410.0,0.0,0,0.0,0,283.98,289.99,296.41,296.41,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16833000,304.93,303.15,285.15,0,0,299.19,1.0,1.0,0.0,305.01,303.15,285.15,0,0,299.25,1.0,1.0,0.0,305.28,303.15,285.15,0,0,299.29,1.0,1.0,0.0,304.74,303.15,285.15,0,0,299.18,1.0,1.0,0.0,304.59,303.15,285.15,0,0,299.07,1.0,1.0,0.0,299.56,303.15,297.15,296.41,302.45,302.58,297.76,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.33,410.0,0.0,0,0.0,0,283.98,289.99,296.41,296.41,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16833300,304.94,303.15,285.15,0,0,299.19,1.0,1.0,0.0,305.01,303.15,285.15,0,0,299.25,1.0,1.0,0.0,305.29,303.15,285.15,0,0,299.29,1.0,1.0,0.0,304.75,303.15,285.15,0,0,299.18,1.0,1.0,0.0,304.6,303.15,285.15,0,0,299.07,1.0,1.0,0.0,299.56,303.15,297.15,296.41,302.45,302.58,297.77,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.34,410.0,0.0,0,0.0,0,283.98,289.99,296.41,296.41,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16833600,304.95,303.15,285.15,0,0,299.19,1.0,1.0,0.0,305.01,303.15,285.15,0,0,299.25,1.0,1.0,0.0,305.29,303.15,285.15,0,0,299.29,1.0,1.0,0.0,304.75,303.15,285.15,0,0,299.18,1.0,1.0,0.0,304.6,303.15,285.15,0,0,299.07,1.0,1.0,0.0,299.56,303.15,297.15,296.41,302.45,302.58,297.78,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.34,410.0,0.0,0,0.0,0,283.98,289.99,296.41,296.41,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16833900,304.95,303.15,285.15,0,0,299.19,1.0,1.0,0.0,305.01,303.15,285.15,0,0,299.25,1.0,1.0,0.0,305.29,303.15,285.15,0,0,299.29,1.0,1.0,0.0,304.76,303.15,285.15,0,0,299.18,1.0,1.0,0.0,304.61,303.15,285.15,0,0,299.07,1.0,1.0,0.0,299.56,303.15,297.15,296.41,302.45,302.58,297.79,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.35,410.0,0.0,0,0.0,0,283.98,289.99,296.41,296.41,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16834200,304.96,303.15,285.15,0,0,299.18,1.0,1.0,0.0,305.01,303.15,285.15,0,0,299.25,1.0,1.0,0.0,305.29,303.15,285.15,0,0,299.29,1.0,1.0,0.0,304.76,303.15,285.15,0,0,299.18,1.0,1.0,0.0,304.62,303.15,285.15,0,0,299.07,1.0,1.0,0.0,299.55,303.15,297.15,296.41,302.45,302.58,297.79,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.36,410.0,0.0,0,0.0,0,283.98,289.99,296.41,296.41,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16834500,304.97,303.15,285.15,0,0,299.18,1.0,1.0,0.0,305.01,303.15,285.15,0,0,299.25,1.0,1.0,0.0,305.29,303.15,285.15,0,0,299.29,1.0,1.0,0.0,304.76,303.15,285.15,0,0,299.18,1.0,1.0,0.0,304.62,303.15,285.15,0,0,299.07,1.0,1.0,0.0,299.55,303.15,297.15,296.41,302.45,302.58,297.8,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.38,410.0,0.0,0,0.0,0,283.98,289.99,296.41,296.41,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16834800,304.98,303.15,285.15,0,0,299.19,1.0,1.0,0.0,305.0,303.15,285.15,0,0,299.25,1.0,1.0,0.0,305.29,303.15,285.15,0,0,299.29,1.0,1.0,0.0,304.76,303.15,285.15,0,0,299.18,1.0,1.0,0.0,304.62,303.15,285.15,0,0,299.07,1.0,1.0,0.0,299.55,303.15,297.15,296.41,302.45,302.58,297.8,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.41,410.0,0.01,0,0.0,0,283.98,289.99,296.41,296.41,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16835100,304.99,303.15,285.15,0,0,299.19,1.0,1.0,0.0,305.0,303.15,285.15,0,0,299.25,1.0,1.0,0.0,305.29,303.15,285.15,0,0,299.29,1.0,1.0,0.0,304.77,303.15,285.15,0,0,299.18,1.0,1.0,0.0,304.63,303.15,285.15,0,0,299.07,1.0,1.0,0.0,299.55,303.15,297.15,296.41,302.45,302.58,297.81,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.43,410.0,0.0,0,0.0,0,283.98,289.99,296.41,296.41,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16835400,305.0,303.15,285.15,0,0,299.19,1.0,1.0,0.0,305.0,303.15,285.15,0,0,299.25,1.0,1.0,0.0,305.29,303.15,285.15,0,0,299.29,1.0,1.0,0.0,304.77,303.15,285.15,0,0,299.18,1.0,1.0,0.0,304.63,303.15,285.15,0,0,299.07,1.0,1.0,0.0,299.56,303.15,297.15,296.41,302.45,302.58,297.81,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.44,410.0,0.02,0,0.0,0,283.98,289.99,296.41,296.41,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16835700,305.0,303.15,285.15,0,0,299.19,1.0,1.0,0.0,305.0,303.15,285.15,0,0,299.25,1.0,1.0,0.0,305.29,303.15,285.15,0,0,299.29,1.0,1.0,0.0,304.77,303.15,285.15,0,0,299.18,1.0,1.0,0.0,304.64,303.15,285.15,0,0,299.07,1.0,1.0,0.0,299.56,303.15,297.15,296.41,302.45,302.58,297.81,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.45,410.0,0.0,0,0.0,0,283.98,289.99,296.41,296.41,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16836000,305.0,303.15,285.15,0,0,299.19,1.0,1.0,0.0,305.0,303.15,285.15,0,0,299.26,1.0,1.0,0.0,305.28,303.15,285.15,0,0,299.3,1.0,1.0,0.0,304.77,303.15,285.15,0,0,299.19,1.0,1.0,0.0,304.64,303.15,285.15,0,0,299.08,1.0,1.0,0.0,299.56,303.15,297.15,296.41,302.45,302.58,297.82,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.45,410.0,0.4,0,0.0,0,283.98,289.99,296.41,296.41,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16836300,305.0,303.15,285.15,0,0,299.19,1.0,1.0,0.0,305.0,303.15,285.15,0,0,299.26,1.0,1.0,0.0,305.28,303.15,285.15,0,0,299.3,1.0,1.0,0.0,304.77,303.15,285.15,0,0,299.19,1.0,1.0,0.0,304.64,303.15,285.15,0,0,299.08,1.0,1.0,0.0,299.56,303.15,297.15,296.41,302.45,302.58,297.82,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.4,410.0,0.02,0,0.0,0,283.98,289.99,296.41,296.41,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16836600,305.0,303.15,285.15,0,0,299.19,1.0,1.0,0.0,305.01,303.15,285.15,0,0,299.26,1.0,1.0,0.0,305.28,303.15,285.15,0,0,299.3,1.0,1.0,0.0,304.77,303.15,285.15,0,0,299.19,1.0,1.0,0.0,304.64,303.15,285.15,0,0,299.08,1.0,1.0,0.0,299.56,303.15,297.15,296.41,302.45,302.58,297.82,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.37,410.0,0.0,0,0.0,0,283.98,289.99,296.41,296.41,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16836900,305.0,303.15,285.15,0,0,299.19,1.0,1.0,0.0,305.01,303.15,285.15,0,0,299.26,1.0,1.0,0.0,305.28,303.15,285.15,0,0,299.3,1.0,1.0,0.0,304.77,303.15,285.15,0,0,299.19,1.0,1.0,0.0,304.64,303.15,285.15,0,0,299.08,1.0,1.0,0.0,299.56,303.15,297.15,296.41,302.45,302.58,297.82,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.36,410.0,0.0,0,0.0,0,283.98,289.99,296.41,296.41,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16837200,305.0,303.15,285.15,0,0,299.19,1.0,1.0,0.0,305.0,303.15,285.15,0,0,299.26,1.0,1.0,0.0,305.27,303.15,285.15,0,0,299.3,1.0,1.0,0.0,304.76,303.15,285.15,0,0,299.19,1.0,1.0,0.0,304.65,303.15,285.15,0,0,299.08,1.0,1.0,0.0,299.56,303.15,297.15,296.41,302.45,302.58,297.82,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.37,410.0,0.0,0,0.0,0,283.98,289.99,296.41,296.41,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16837500,304.99,303.15,285.15,0,0,299.19,1.0,1.0,0.0,305.0,303.15,285.15,0,0,299.26,1.0,1.0,0.0,305.27,303.15,285.15,0,0,299.3,1.0,1.0,0.0,304.76,303.15,285.15,0,0,299.19,1.0,1.0,0.0,304.65,303.15,285.15,0,0,299.08,1.0,1.0,0.0,299.56,303.15,297.15,296.41,302.45,302.58,297.82,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.39,410.0,0.0,0,0.0,0,283.98,289.99,296.41,296.41,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16837800,304.99,303.15,285.15,0,0,299.19,1.0,1.0,0.0,304.99,303.15,285.15,0,0,299.26,1.0,1.0,0.0,305.27,303.15,285.15,0,0,299.3,1.0,1.0,0.0,304.76,303.15,285.15,0,0,299.19,1.0,1.0,0.0,304.65,303.15,285.15,0,0,299.08,1.0,1.0,0.0,299.56,303.15,297.14,296.41,302.45,302.58,297.82,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.42,410.0,0.0,0,0.0,0,283.98,289.99,296.41,296.41,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16838100,304.99,303.15,285.15,0,0,299.19,1.0,1.0,0.0,304.99,303.15,285.15,0,0,299.26,1.0,1.0,0.0,305.26,303.15,285.15,0,0,299.3,1.0,1.0,0.0,304.76,303.15,285.15,0,0,299.19,1.0,1.0,0.0,304.65,303.15,285.15,0,0,299.08,1.0,1.0,0.0,299.56,303.15,297.13,296.41,302.45,302.58,297.82,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.44,410.0,0.0,0,0.0,0,283.98,289.99,296.41,296.41,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16838400,304.99,303.15,285.15,0,0,299.19,1.0,1.0,0.0,304.98,303.15,285.15,0,0,299.26,1.0,1.0,0.0,305.26,303.15,285.15,0,0,299.3,1.0,1.0,0.0,304.76,303.15,285.15,0,0,299.19,1.0,1.0,0.0,304.65,303.15,285.15,0,0,299.08,1.0,1.0,0.0,299.56,303.15,297.12,296.41,302.45,302.58,297.82,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.46,410.0,0.0,0,0.0,0,283.98,289.99,296.41,296.41,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16838700,304.98,303.15,285.15,0,0,299.19,1.0,1.0,0.0,304.97,303.15,285.15,0,0,299.26,1.0,1.0,0.0,305.25,303.15,285.15,0,0,299.3,1.0,1.0,0.0,304.75,303.15,285.15,0,0,299.19,1.0,1.0,0.0,304.65,303.15,285.15,0,0,299.08,1.0,1.0,0.0,299.56,303.15,297.11,296.42,302.45,302.58,297.82,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.49,410.0,0.0,0,0.0,0,283.98,289.99,296.41,296.41,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16839000,304.98,303.15,285.15,0,0,299.19,1.0,1.0,0.0,304.97,303.15,285.15,0,0,299.26,1.0,1.0,0.0,305.25,303.15,285.15,0,0,299.3,1.0,1.0,0.0,304.75,303.15,285.15,0,0,299.19,1.0,1.0,0.0,304.64,303.15,285.15,0,0,299.08,1.0,1.0,0.0,299.56,303.15,297.1,296.42,302.45,302.58,297.82,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.52,410.0,0.0,0,0.0,0,283.98,289.99,296.41,296.41,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16839300,304.98,303.15,285.15,0,0,299.19,1.0,1.0,0.0,304.96,303.15,285.15,0,0,299.26,1.0,1.0,0.0,305.24,303.15,285.15,0,0,299.3,1.0,1.0,0.0,304.75,303.15,285.15,0,0,299.19,1.0,1.0,0.0,304.64,303.15,285.15,0,0,299.08,1.0,1.0,0.0,299.56,303.15,297.09,296.42,302.45,302.58,297.82,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.55,410.0,0.0,0,0.0,0,283.98,289.99,296.41,296.41,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16839600,304.97,303.15,285.15,0,0,299.19,1.0,1.0,0.0,304.95,303.15,285.15,0,0,299.26,1.0,1.0,0.0,305.24,303.15,285.15,0,0,299.3,1.0,1.0,0.0,304.75,303.15,285.15,0,0,299.19,1.0,1.0,0.0,304.64,303.15,285.15,0,0,299.08,1.0,1.0,0.0,299.56,303.15,297.08,296.43,302.45,302.58,297.82,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.59,410.0,0.0,0,0.0,0,283.98,289.99,296.41,296.41,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16839900,304.97,303.15,285.15,0,0,299.19,1.0,1.0,0.0,304.94,303.15,285.15,0,0,299.26,1.0,1.0,0.0,305.23,303.15,285.15,0,0,299.3,1.0,1.0,0.0,304.74,303.15,285.15,0,0,299.19,1.0,1.0,0.0,304.64,303.15,285.15,0,0,299.08,1.0,1.0,0.0,299.56,303.15,297.07,296.43,302.45,302.58,297.82,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.62,410.0,0.0,0,0.0,0,283.98,289.99,296.41,296.41,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16840200,304.97,303.15,285.15,0,0,299.19,1.0,1.0,0.0,304.94,303.15,285.15,0,0,299.26,1.0,1.0,0.0,305.23,303.15,285.15,0,0,299.3,1.0,1.0,0.0,304.74,303.15,285.15,0,0,299.19,1.0,1.0,0.0,304.64,303.15,285.15,0,0,299.08,1.0,1.0,0.0,299.56,303.15,297.06,296.43,302.45,302.58,297.82,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.66,410.0,0.0,0,0.0,0,283.98,289.99,296.41,296.41,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16840500,304.96,303.15,285.15,0,0,299.19,1.0,1.0,0.0,304.93,303.15,285.15,0,0,299.26,1.0,1.0,0.0,305.22,303.15,285.15,0,0,299.3,1.0,1.0,0.0,304.74,303.15,285.15,0,0,299.19,1.0,1.0,0.0,304.64,303.15,285.15,0,0,299.08,1.0,1.0,0.0,299.56,303.15,297.05,296.43,302.45,302.58,297.82,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.7,410.0,0.0,0,0.0,0,283.98,289.99,296.41,296.41,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16840800,304.96,303.15,285.15,0,0,299.19,1.0,1.0,0.0,304.92,303.15,285.15,0,0,299.26,1.0,1.0,0.0,305.22,303.15,285.15,0,0,299.3,1.0,1.0,0.0,304.73,303.15,285.15,0,0,299.19,1.0,1.0,0.0,304.64,303.15,285.15,0,0,299.08,1.0,1.0,0.0,299.56,303.15,297.05,296.43,302.45,302.58,297.83,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.73,410.0,0.0,0,0.0,0,283.98,289.99,296.41,296.41,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16841100,304.96,303.15,285.15,0,0,299.19,1.0,1.0,0.0,304.92,303.15,285.15,0,0,299.26,1.0,1.0,0.0,305.21,303.15,285.15,0,0,299.3,1.0,1.0,0.0,304.73,303.15,285.15,0,0,299.19,1.0,1.0,0.0,304.64,303.15,285.15,0,0,299.08,1.0,1.0,0.0,299.56,303.15,297.05,296.43,302.45,302.58,297.83,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.76,410.0,0.0,0,0.0,0,283.98,289.99,296.41,296.41,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16841400,304.95,303.15,285.15,0,0,299.19,1.0,1.0,0.0,304.91,303.15,285.15,0,0,299.26,1.0,1.0,0.0,305.21,303.15,285.15,0,0,299.3,1.0,1.0,0.0,304.72,303.15,285.15,0,0,299.19,1.0,1.0,0.0,304.63,303.15,285.15,0,0,299.08,1.0,1.0,0.0,299.56,303.15,297.06,296.43,302.45,302.58,297.83,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.79,410.0,0.0,0,0.0,0,283.98,289.99,296.41,296.41,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16841700,304.95,303.15,285.15,0,0,299.19,1.0,1.0,0.0,304.9,303.15,285.15,0,0,299.26,1.0,1.0,0.0,305.2,303.15,285.15,0,0,299.3,1.0,1.0,0.0,304.72,303.15,285.15,0,0,299.19,1.0,1.0,0.0,304.63,303.15,285.15,0,0,299.08,1.0,1.0,0.0,299.56,303.15,297.07,296.43,302.45,302.58,297.83,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.81,410.0,0.0,0,0.0,0,283.98,289.99,296.41,296.41,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16842000,304.94,303.15,285.15,0,0,299.19,1.0,1.0,0.0,304.89,303.15,285.15,0,0,299.26,1.0,1.0,0.0,305.2,303.15,285.15,0,0,299.3,1.0,1.0,0.0,304.72,303.15,285.15,0,0,299.19,1.0,1.0,0.0,304.63,303.15,285.15,0,0,299.08,1.0,1.0,0.0,299.56,303.15,297.08,296.43,302.45,302.58,297.83,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.82,410.0,0.0,0,0.0,0,283.98,289.99,296.41,296.41,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16842300,304.94,303.15,285.15,0,0,299.2,1.0,1.0,0.0,304.89,303.15,285.15,0,0,299.26,1.0,1.0,0.0,305.19,303.15,285.15,0,0,299.3,1.0,1.0,0.0,304.71,303.15,285.15,0,0,299.19,1.0,1.0,0.0,304.63,303.15,285.15,0,0,299.08,1.0,1.0,0.0,299.57,303.15,297.09,296.42,302.45,302.58,297.83,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.84,410.0,0.03,0,0.0,0,283.98,289.99,296.41,296.41,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16842600,304.94,303.15,285.15,0,0,299.2,1.0,1.0,0.0,304.88,303.15,285.15,0,0,299.26,1.0,1.0,0.0,305.19,303.15,285.15,0,0,299.3,1.0,1.0,0.0,304.71,303.15,285.15,0,0,299.19,1.0,1.0,0.0,304.63,303.15,285.15,0,0,299.08,1.0,1.0,0.0,299.57,303.15,297.1,296.42,302.45,302.58,297.83,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.86,410.0,0.0,0,0.0,0,283.98,289.99,296.41,296.41,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16842900,304.93,303.15,285.15,0,0,299.2,1.0,1.0,0.0,304.88,303.15,285.15,0,0,299.26,1.0,1.0,0.0,305.18,303.15,285.15,0,0,299.3,1.0,1.0,0.0,304.71,303.15,285.15,0,0,299.19,1.0,1.0,0.0,304.63,303.15,285.15,0,0,299.08,1.0,1.0,0.0,299.57,303.15,297.11,296.42,302.45,302.58,297.83,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.88,410.0,0.0,0,0.0,0,283.98,289.99,296.41,296.41,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16843200,304.93,303.15,285.15,0,0,299.2,1.0,1.0,0.0,304.87,303.15,285.15,0,0,299.26,1.0,1.0,0.0,305.17,303.15,285.15,0,0,299.3,1.0,1.0,0.0,304.7,303.15,285.15,0,0,299.19,1.0,1.0,0.0,304.62,303.15,285.15,0,0,299.08,1.0,1.0,0.0,299.57,303.15,297.12,296.41,302.45,302.58,297.83,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.89,410.0,0.0,0,0.0,0,283.98,289.99,296.41,296.41,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16843500,304.93,303.15,285.15,0,0,299.2,1.0,1.0,0.0,304.86,303.15,285.15,0,0,299.26,1.0,1.0,0.0,305.17,303.15,285.15,0,0,299.3,1.0,1.0,0.0,304.7,303.15,285.15,0,0,299.19,1.0,1.0,0.0,304.62,303.15,285.15,0,0,299.08,1.0,1.0,0.0,299.57,303.15,297.13,296.41,302.45,302.58,297.83,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.91,410.0,0.0,0,0.0,0,283.98,289.99,296.41,296.41,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16843800,304.92,303.15,285.15,0,0,299.2,1.0,1.0,0.0,304.86,303.15,285.15,0,0,299.26,1.0,1.0,0.0,305.16,303.15,285.15,0,0,299.3,1.0,1.0,0.0,304.69,303.15,285.15,0,0,299.19,1.0,1.0,0.0,304.62,303.15,285.15,0,0,299.08,1.0,1.0,0.0,299.57,303.15,297.14,296.41,302.45,302.58,297.83,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.92,410.0,0.0,0,0.0,0,283.98,289.99,296.41,296.41,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16844100,304.92,303.15,285.15,0,0,299.2,1.0,1.0,0.0,304.85,303.15,285.15,0,0,299.26,1.0,1.0,0.0,305.16,303.15,285.15,0,0,299.3,1.0,1.0,0.0,304.69,303.15,285.15,0,0,299.19,1.0,1.0,0.0,304.62,303.15,285.15,0,0,299.08,1.0,1.0,0.0,299.57,303.15,297.15,296.41,302.45,302.58,297.83,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.94,410.0,0.0,0,0.0,0,283.98,289.99,296.41,296.41,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16844400,304.91,303.15,285.15,0,0,299.2,1.0,1.0,0.0,304.84,303.15,285.15,0,0,299.26,1.0,1.0,0.0,305.15,303.15,285.15,0,0,299.3,1.0,1.0,0.0,304.69,303.15,285.15,0,0,299.19,1.0,1.0,0.0,304.62,303.15,285.15,0,0,299.08,1.0,1.0,0.0,299.57,303.15,297.15,296.41,302.45,302.58,297.83,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.95,410.0,0.0,0,0.0,0,283.98,289.99,296.41,296.41,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16844700,304.91,303.15,285.15,0,0,299.2,1.0,1.0,0.0,304.84,303.15,285.15,0,0,299.26,1.0,1.0,0.0,305.15,303.15,285.15,0,0,299.3,1.0,1.0,0.0,304.68,303.15,285.15,0,0,299.19,1.0,1.0,0.0,304.62,303.15,285.15,0,0,299.08,1.0,1.0,0.0,299.57,303.15,297.15,296.41,302.45,302.58,297.83,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.95,410.0,0.0,0,0.0,0,283.98,289.99,296.41,296.41,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16845000,304.91,303.15,285.15,0,0,299.2,1.0,1.0,0.0,304.83,303.15,285.15,0,0,299.26,1.0,1.0,0.0,305.14,303.15,285.15,0,0,299.3,1.0,1.0,0.0,304.68,303.15,285.15,0,0,299.19,1.0,1.0,0.0,304.61,303.15,285.15,0,0,299.08,1.0,1.0,0.0,299.57,303.15,297.15,296.41,302.45,302.58,297.83,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.96,410.0,0.0,0,0.0,0,283.98,289.99,296.41,296.41,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16845300,304.9,303.15,285.15,0,0,299.2,1.0,1.0,0.0,304.83,303.15,285.15,0,0,299.26,1.0,1.0,0.0,305.14,303.15,285.15,0,0,299.3,1.0,1.0,0.0,304.67,303.15,285.15,0,0,299.19,1.0,1.0,0.0,304.61,303.15,285.15,0,0,299.08,1.0,1.0,0.0,299.57,303.15,297.15,296.41,302.45,302.58,297.83,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.97,410.0,0.0,0,0.0,0,283.98,289.99,296.41,296.41,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16845600,304.9,303.15,285.15,0,0,299.2,1.0,1.0,0.0,304.82,303.15,285.15,0,0,299.26,1.0,1.0,0.0,305.13,303.15,285.15,0,0,299.3,1.0,1.0,0.0,304.67,303.15,285.15,0,0,299.19,1.0,1.0,0.0,304.61,303.15,285.15,0,0,299.08,1.0,1.0,0.0,299.57,303.15,297.15,296.41,302.45,302.58,297.83,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.97,410.0,0.0,0,0.0,0,283.98,289.99,296.41,296.41,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16845900,304.89,303.15,285.15,0,0,299.2,1.0,1.0,0.0,304.81,303.15,285.15,0,0,299.26,1.0,1.0,0.0,305.13,303.15,285.15,0,0,299.3,1.0,1.0,0.0,304.67,303.15,285.15,0,0,299.19,1.0,1.0,0.0,304.61,303.15,285.15,0,0,299.08,1.0,1.0,0.0,299.57,303.15,297.15,296.41,302.45,302.58,297.83,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.97,410.0,0.0,0,0.0,0,283.98,289.99,296.41,296.41,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16846200,304.89,303.15,285.15,0,0,299.2,1.0,1.0,0.0,304.81,303.15,285.15,0,0,299.26,1.0,1.0,0.0,305.12,303.15,285.15,0,0,299.3,1.0,1.0,0.0,304.66,303.15,285.15,0,0,299.19,1.0,1.0,0.0,304.61,303.15,285.15,0,0,299.08,1.0,1.0,0.0,299.57,303.15,297.15,296.41,302.45,302.58,297.83,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.98,410.0,0.0,0,0.0,0,283.98,289.99,296.41,296.41,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16846500,304.88,303.15,285.15,0,0,299.2,1.0,1.0,0.0,304.8,303.15,285.15,0,0,299.26,1.0,1.0,0.0,305.12,303.15,285.15,0,0,299.3,1.0,1.0,0.0,304.66,303.15,285.15,0,0,299.19,1.0,1.0,0.0,304.61,303.15,285.15,0,0,299.08,1.0,1.0,0.0,299.57,303.15,297.15,296.41,302.45,302.58,297.83,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.98,410.0,0.0,0,0.0,0,283.98,289.99,296.41,296.41,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16846800,304.88,303.15,285.15,0,0,299.2,1.0,1.0,0.0,304.8,303.15,285.15,0,0,299.26,1.0,1.0,0.0,305.11,303.15,285.15,0,0,299.3,1.0,1.0,0.0,304.65,303.15,285.15,0,0,299.19,1.0,1.0,0.0,304.6,303.15,285.15,0,0,299.08,1.0,1.0,0.0,299.57,303.15,297.15,296.41,302.45,302.58,297.83,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.98,410.0,0.0,0,0.0,0,283.98,289.99,296.41,296.41,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16847100,304.88,303.15,285.15,0,0,299.2,1.0,1.0,0.0,304.79,303.15,285.15,0,0,299.26,1.0,1.0,0.0,305.11,303.15,285.15,0,0,299.3,1.0,1.0,0.0,304.65,303.15,285.15,0,0,299.19,1.0,1.0,0.0,304.6,303.15,285.15,0,0,299.08,1.0,1.0,0.0,299.57,303.15,297.15,296.41,302.45,302.58,297.83,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.98,410.0,0.0,0,0.0,0,283.98,289.99,296.41,296.41,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16847400,304.87,303.15,285.15,0,0,299.2,1.0,1.0,0.0,304.78,303.15,285.15,0,0,299.26,1.0,1.0,0.0,305.1,303.15,285.15,0,0,299.3,1.0,1.0,0.0,304.64,303.15,285.15,0,0,299.19,1.0,1.0,0.0,304.6,303.15,285.15,0,0,299.08,1.0,1.0,0.0,299.57,303.15,297.15,296.41,302.45,302.58,297.83,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.98,410.0,0.0,0,0.0,0,283.98,289.99,296.41,296.41,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16847700,304.87,303.15,285.15,0,0,299.2,1.0,1.0,0.0,304.78,303.15,285.15,0,0,299.26,1.0,1.0,0.0,305.1,303.15,285.15,0,0,299.3,1.0,1.0,0.0,304.64,303.15,285.15,0,0,299.19,1.0,1.0,0.0,304.6,303.15,285.15,0,0,299.08,1.0,1.0,0.0,299.57,303.15,297.15,296.41,302.45,302.58,297.83,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.98,410.0,0.0,0,0.0,0,283.98,289.99,296.41,296.41,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16848000,304.86,303.15,285.15,0,0,299.2,1.0,1.0,0.0,304.77,303.15,285.15,0,0,299.26,1.0,1.0,0.0,305.09,303.15,285.15,0,0,299.3,1.0,1.0,0.0,304.63,303.15,285.15,0,0,299.19,1.0,1.0,0.0,304.6,303.15,285.15,0,0,299.08,1.0,1.0,0.0,299.57,303.15,297.15,296.41,302.45,302.58,297.83,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.98,410.0,0.0,0,0.0,0,283.98,289.99,296.41,296.41,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16848300,304.85,303.15,285.15,0,0,299.2,1.0,1.0,0.0,304.76,303.15,285.15,0,0,299.26,1.0,1.0,0.0,305.08,303.15,285.15,0,0,299.3,1.0,1.0,0.0,304.63,303.15,285.15,0,0,299.19,1.0,1.0,0.0,304.59,303.15,285.15,0,0,299.08,1.0,1.0,0.0,299.57,303.15,297.15,296.41,302.45,302.58,297.83,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.98,410.0,0.0,0,0.0,0,283.98,289.99,296.41,296.41,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16848600,304.85,303.15,285.15,0,0,299.2,1.0,1.0,0.0,304.76,303.15,285.15,0,0,299.26,1.0,1.0,0.0,305.08,303.15,285.15,0,0,299.3,1.0,1.0,0.0,304.63,303.15,285.15,0,0,299.19,1.0,1.0,0.0,304.59,303.15,285.15,0,0,299.08,1.0,1.0,0.0,299.57,303.15,297.15,296.41,302.45,302.58,297.83,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.99,410.0,0.0,0,0.0,0,283.98,289.99,296.41,296.41,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16848900,304.84,303.15,285.15,0,0,299.2,1.0,1.0,0.0,304.75,303.15,285.15,0,0,299.26,1.0,1.0,0.0,305.07,303.15,285.15,0,0,299.3,1.0,1.0,0.0,304.62,303.15,285.15,0,0,299.19,1.0,1.0,0.0,304.59,303.15,285.15,0,0,299.08,1.0,1.0,0.0,299.57,303.15,297.15,296.41,302.45,302.58,297.83,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-1.01,410.0,0.0,0,0.0,0,283.98,289.99,296.41,296.41,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16849200,304.84,303.15,285.15,0,0,299.2,1.0,1.0,0.0,304.75,303.15,285.15,0,0,299.26,1.0,1.0,0.0,305.07,303.15,285.15,0,0,299.3,1.0,1.0,0.0,304.62,303.15,285.15,0,0,299.19,1.0,1.0,0.0,304.59,303.15,285.15,0,0,299.08,1.0,1.0,0.0,299.57,303.15,297.15,296.41,302.45,302.58,297.83,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-1.04,410.0,0.0,0,0.0,0,283.98,289.99,296.41,296.41,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16849500,304.84,303.15,285.15,0,0,299.2,1.0,1.0,0.0,304.74,303.15,285.15,0,0,299.26,1.0,1.0,0.0,305.06,303.15,285.15,0,0,299.3,1.0,1.0,0.0,304.61,303.15,285.15,0,0,299.19,1.0,1.0,0.0,304.59,303.15,285.15,0,0,299.08,1.0,1.0,0.0,299.57,303.15,297.15,296.41,302.45,302.58,297.83,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-1.07,410.0,0.0,0,0.0,0,283.98,289.99,296.41,296.41,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16849800,304.83,303.15,285.15,0,0,299.2,1.0,1.0,0.0,304.73,303.15,285.15,0,0,299.26,1.0,1.0,0.0,305.06,303.15,285.15,0,0,299.3,1.0,1.0,0.0,304.61,303.15,285.15,0,0,299.19,1.0,1.0,0.0,304.58,303.15,285.15,0,0,299.08,1.0,1.0,0.0,299.57,303.15,297.15,296.41,302.45,302.58,297.83,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-1.11,410.0,0.0,0,0.0,0,283.98,289.99,296.41,296.41,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
