time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed (fraction, 0: fan speed is 0% to 1:fan speed is 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
16850100,304.83,303.15,285.15,0,0,299.2,1.0,1.0,0.0,304.73,303.15,285.15,0,0,299.26,1.0,1.0,0.0,305.05,303.15,285.15,0,0,299.3,1.0,1.0,0.0,304.6,303.15,285.15,0,0,299.19,1.0,1.0,0.0,304.58,303.15,285.15,0,0,299.08,1.0,1.0,0.0,299.57,303.15,297.15,296.41,302.45,302.58,297.83,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-1.16,410.0,0.0,0,0.0,0,283.98,289.99,296.41,296.41,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16850400,304.83,303.15,285.15,0,0,299.2,1.0,1.0,0.0,304.72,303.15,285.15,0,0,299.26,1.0,1.0,0.0,305.05,303.15,285.15,0,0,299.3,1.0,1.0,0.0,304.6,303.15,285.15,0,0,299.19,1.0,1.0,0.0,304.58,303.15,285.15,0,0,299.08,1.0,1.0,0.0,299.57,303.15,297.15,296.41,302.45,302.58,297.83,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-1.2,410.0,0.0,0,0.0,0,283.98,289.99,296.41,296.41,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16850700,304.83,303.15,285.15,0,0,299.2,1.0,1.0,0.0,304.71,303.15,285.15,0,0,299.26,1.0,1.0,0.0,305.04,303.15,285.15,0,0,299.3,1.0,1.0,0.0,304.59,303.15,285.15,0,0,299.19,1.0,1.0,0.0,304.58,303.15,285.15,0,0,299.08,1.0,1.0,0.0,299.57,303.15,297.15,296.41,302.45,302.58,297.83,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-1.25,410.0,0.0,0,0.0,0,283.98,289.99,296.41,296.41,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16851000,304.82,303.15,285.15,0,0,299.2,1.0,1.0,0.0,304.71,303.15,285.15,0,0,299.26,1.0,1.0,0.0,305.04,303.15,285.15,0,0,299.3,1.0,1.0,0.0,304.59,303.15,285.15,0,0,299.19,1.0,1.0,0.0,304.58,303.15,285.15,0,0,299.08,1.0,1.0,0.0,299.57,303.15,297.15,296.41,302.45,302.58,297.83,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-1.3,410.0,0.0,0,0.0,0,283.98,289.99,296.41,296.41,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16851300,304.82,303.15,285.15,0,0,299.2,1.0,1.0,0.0,304.7,303.15,285.15,0,0,299.26,1.0,1.0,0.0,305.04,303.15,285.15,0,0,299.3,1.0,1.0,0.0,304.58,303.15,285.15,0,0,299.19,1.0,1.0,0.0,304.58,303.15,285.15,0,0,299.08,1.0,1.0,0.0,299.57,303.15,297.15,296.41,302.45,302.58,297.83,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-1.34,410.0,0.0,0,0.0,0,283.98,289.99,296.41,296.41,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16851600,304.82,303.15,285.15,0,0,299.2,1.0,1.0,0.0,304.7,303.15,285.15,0,0,299.26,1.0,1.0,0.0,305.03,303.15,285.15,0,0,299.3,1.0,1.0,0.0,304.58,303.15,285.15,0,0,299.19,1.0,1.0,0.0,304.58,303.15,285.15,0,0,299.08,1.0,1.0,0.0,299.57,303.15,297.15,296.41,302.45,302.58,297.83,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-1.39,410.0,0.0,0,0.0,0,283.98,289.99,296.41,296.41,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16851900,304.81,303.15,285.15,0,0,299.2,1.0,1.0,0.0,304.69,303.15,285.15,0,0,299.26,1.0,1.0,0.0,305.03,303.15,285.15,0,0,299.3,1.0,1.0,0.0,304.58,303.15,285.15,0,0,299.19,1.0,1.0,0.0,304.57,303.15,285.15,0,0,299.08,1.0,1.0,0.0,299.57,303.15,297.15,296.41,302.45,302.58,297.83,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-1.49,410.0,0.0,0,0.0,0,283.98,289.99,296.41,296.41,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16852200,304.81,303.15,285.15,0,0,299.19,1.0,1.0,0.0,304.69,303.15,285.15,0,0,299.26,1.0,1.0,0.0,305.02,303.15,285.15,0,0,299.3,1.0,1.0,0.0,304.57,303.15,285.15,0,0,299.19,1.0,1.0,0.0,304.57,303.15,285.15,0,0,299.08,1.0,1.0,0.0,299.57,303.15,297.15,296.41,302.45,302.58,297.83,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-1.64,410.0,0.0,0,0.0,0,283.98,289.99,296.41,296.41,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16852500,304.8,303.15,285.15,0,0,299.19,1.0,1.0,0.0,304.69,303.15,285.15,0,0,299.26,1.0,1.0,0.0,305.02,303.15,285.15,0,0,299.3,1.0,1.0,0.0,304.57,303.15,285.15,0,0,299.19,1.0,1.0,0.0,304.57,303.15,285.15,0,0,299.08,1.0,1.0,0.0,299.57,303.15,297.15,296.41,302.45,302.58,297.83,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-1.17,410.0,0.04,0,0.0,0,283.98,289.99,296.41,296.41,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16852800,304.8,303.15,285.15,0,0,299.19,1.0,1.0,0.0,304.69,303.15,285.15,0,0,299.26,1.0,1.0,0.0,305.01,303.15,285.15,0,0,299.3,1.0,1.0,0.0,304.57,303.15,285.15,0,0,299.19,1.0,1.0,0.0,304.57,303.15,285.15,0,0,299.08,1.0,1.0,0.0,299.57,303.15,297.15,296.41,302.45,302.58,297.83,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.72,410.0,0.04,0,0.0,0,283.98,289.99,296.41,296.41,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16853100,304.8,303.15,285.15,0,0,299.19,1.0,1.0,0.0,304.71,303.15,285.15,0,0,299.25,1.0,1.0,0.0,304.98,303.15,285.15,0,0,299.3,1.0,1.0,0.0,304.56,303.15,285.15,0,0,299.19,1.0,1.0,0.0,304.57,303.15,285.15,0,0,299.08,1.0,1.0,0.0,299.56,303.15,297.15,296.41,302.45,302.58,297.83,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.47,410.0,0.02,0,0.0,0,283.98,289.99,296.41,296.41,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16853400,304.79,303.15,285.15,0,0,299.18,1.0,1.0,0.0,304.72,303.15,285.15,0,0,299.24,1.0,1.0,0.0,304.95,303.15,285.15,0,0,299.28,1.0,1.0,0.0,304.56,303.15,285.15,0,0,299.17,1.0,1.0,0.0,304.57,303.15,285.15,0,0,299.06,1.0,1.0,0.0,299.55,303.15,297.15,296.41,302.45,302.59,297.83,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.52,410.0,0.0,0,0.0,0,283.98,289.99,296.41,296.41,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16853700,304.79,303.15,285.15,0,0,299.18,1.0,1.0,0.0,304.75,303.15,285.15,0,0,299.24,1.0,1.0,0.0,304.93,303.15,285.15,0,0,299.28,1.0,1.0,0.0,304.56,303.15,285.15,0,0,299.17,1.0,1.0,0.0,304.56,303.15,285.15,0,0,299.06,1.0,1.0,0.0,299.54,303.15,297.15,296.41,302.45,302.59,297.82,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.69,410.0,0.0,0,0.0,0,283.98,289.99,296.41,296.41,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16854000,304.78,303.15,285.15,0,0,299.18,1.0,1.0,0.0,304.78,303.15,285.15,0,0,299.24,1.0,1.0,0.0,304.91,303.15,285.15,0,0,299.28,1.0,1.0,0.0,304.55,303.15,285.15,0,0,299.17,1.0,1.0,0.0,304.56,303.15,285.15,0,0,299.06,1.0,1.0,0.0,299.54,303.15,297.15,296.41,302.45,302.58,297.83,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.84,410.0,0.0,0,0.0,0,283.98,289.99,296.41,296.41,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16854300,304.78,303.15,285.15,0,0,299.18,1.0,1.0,0.0,304.8,303.15,285.15,0,0,299.24,1.0,1.0,0.0,304.91,303.15,285.15,0,0,299.28,1.0,1.0,0.0,304.55,303.15,285.15,0,0,299.17,1.0,1.0,0.0,304.56,303.15,285.15,0,0,299.06,1.0,1.0,0.0,299.54,303.15,297.15,296.41,302.45,302.59,297.83,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.86,410.0,0.0,0,0.0,0,283.98,289.99,296.41,296.41,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16854600,304.78,303.15,285.15,0,0,299.18,1.0,1.0,0.0,304.81,303.15,285.15,0,0,299.24,1.0,1.0,0.0,304.91,303.15,285.15,0,0,299.28,1.0,1.0,0.0,304.54,303.15,285.15,0,0,299.17,1.0,1.0,0.0,304.56,303.15,285.15,0,0,299.06,1.0,1.0,0.0,299.55,303.15,297.15,296.41,302.45,302.58,297.83,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.72,410.0,0.1,0,0.0,0,283.98,289.99,296.41,296.41,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16854900,304.78,303.15,285.15,0,0,299.18,1.0,1.0,0.0,304.81,303.15,285.15,0,0,299.24,1.0,1.0,0.0,304.91,303.15,285.15,0,0,299.28,1.0,1.0,0.0,304.53,303.15,285.15,0,0,299.17,1.0,1.0,0.0,304.56,303.15,285.15,0,0,299.06,1.0,1.0,0.0,299.55,303.15,297.15,296.41,302.45,302.58,297.83,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.6,410.0,0.02,0,0.0,0,283.98,289.99,296.41,296.41,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16855200,304.77,303.15,285.15,0,0,299.18,1.0,1.0,0.0,304.8,303.15,285.15,0,0,299.24,1.0,1.0,0.0,304.91,303.15,285.15,0,0,299.28,1.0,1.0,0.0,304.52,303.15,285.15,0,0,299.17,1.0,1.0,0.0,304.56,303.15,285.15,0,0,299.06,1.0,1.0,0.0,299.55,303.15,297.15,296.41,302.45,302.58,297.83,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.53,410.0,0.01,0,0.0,0,283.98,289.99,296.41,296.41,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16855500,304.77,303.15,285.15,0,0,299.18,1.0,1.0,0.0,304.8,303.15,285.15,0,0,299.24,1.0,1.0,0.0,304.91,303.15,285.15,0,0,299.28,1.0,1.0,0.0,304.52,303.15,285.15,0,0,299.17,1.0,1.0,0.0,304.56,303.15,285.15,0,0,299.06,1.0,1.0,0.0,299.55,303.15,297.15,296.41,302.45,302.58,297.83,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.51,410.0,0.0,0,0.0,0,283.98,289.99,296.41,296.41,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16855800,304.77,303.15,285.15,0,0,299.18,1.0,1.0,0.0,304.8,303.15,285.15,0,0,299.24,1.0,1.0,0.0,304.9,303.15,285.15,0,0,299.28,1.0,1.0,0.0,304.52,303.15,285.15,0,0,299.17,1.0,1.0,0.0,304.56,303.15,285.15,0,0,299.06,1.0,1.0,0.0,299.55,303.15,297.15,296.41,302.45,302.58,297.83,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.51,410.0,0.0,0,0.0,0,283.98,289.99,296.41,296.41,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16856100,304.76,303.15,285.15,0,0,299.18,1.0,1.0,0.0,304.8,303.15,285.15,0,0,299.24,1.0,1.0,0.0,304.9,303.15,285.15,0,0,299.28,1.0,1.0,0.0,304.52,303.15,285.15,0,0,299.17,1.0,1.0,0.0,304.56,303.15,285.15,0,0,299.06,1.0,1.0,0.0,299.55,303.15,297.15,296.41,302.45,302.58,297.83,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.53,410.0,0.0,0,0.0,0,283.98,289.99,296.41,296.41,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16856400,304.76,303.15,285.15,0,0,299.18,1.0,1.0,0.0,304.79,303.15,285.15,0,0,299.24,1.0,1.0,0.0,304.9,303.15,285.15,0,0,299.28,1.0,1.0,0.0,304.53,303.15,285.15,0,0,299.17,1.0,1.0,0.0,304.56,303.15,285.15,0,0,299.06,1.0,1.0,0.0,299.55,303.15,297.15,296.41,302.45,302.58,297.83,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.52,410.0,0.0,0,0.0,0,283.98,289.99,296.41,296.41,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16856700,304.76,303.15,285.15,0,0,299.18,1.0,1.0,0.0,304.79,303.15,285.15,0,0,299.24,1.0,1.0,0.0,304.9,303.15,285.15,0,0,299.28,1.0,1.0,0.0,304.53,303.15,285.15,0,0,299.17,1.0,1.0,0.0,304.56,303.15,285.15,0,0,299.06,1.0,1.0,0.0,299.55,303.15,297.15,296.41,302.45,302.58,297.83,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.43,410.0,0.01,0,0.0,0,283.98,289.99,296.41,296.41,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16857000,304.75,303.15,285.15,0,0,299.18,1.0,1.0,0.0,304.77,303.15,285.15,0,0,299.24,1.0,1.0,0.0,304.9,303.15,285.15,0,0,299.28,1.0,1.0,0.0,304.52,303.15,285.15,0,0,299.17,1.0,1.0,0.0,304.56,303.15,285.15,0,0,299.06,1.0,1.0,0.0,299.55,303.15,297.15,296.41,302.45,302.58,297.83,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.34,410.0,0.01,0,0.0,0,283.98,289.99,296.41,296.41,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16857300,304.75,303.15,285.15,0,0,299.18,1.0,1.0,0.0,304.75,303.15,285.15,0,0,299.24,1.0,1.0,0.0,304.9,303.15,285.15,0,0,299.28,1.0,1.0,0.0,304.52,303.15,285.15,0,0,299.17,1.0,1.0,0.0,304.56,303.15,285.15,0,0,299.06,1.0,1.0,0.0,299.55,303.15,297.15,296.41,302.45,302.58,297.83,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.26,410.0,0.01,0,0.0,0,283.98,289.99,296.41,296.41,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16857600,304.75,303.15,285.15,0,0,299.18,1.0,1.0,0.0,304.74,303.15,285.15,0,0,299.24,1.0,1.0,0.0,304.91,303.15,285.15,0,0,299.29,1.0,1.0,0.0,304.52,303.15,285.15,0,0,299.17,1.0,1.0,0.0,304.55,303.15,285.15,0,0,299.06,1.0,1.0,0.0,299.55,303.15,297.15,296.41,302.45,302.58,297.83,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.24,410.0,0.0,0,0.0,0,283.98,289.99,296.41,296.41,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16857900,304.74,303.15,285.15,0,0,299.18,1.0,1.0,0.0,304.72,303.15,285.15,0,0,299.24,1.0,1.0,0.0,304.91,303.15,285.15,0,0,299.28,1.0,1.0,0.0,304.52,303.15,285.15,0,0,299.17,1.0,1.0,0.0,304.55,303.15,285.15,0,0,299.06,1.0,1.0,0.0,299.54,303.15,297.15,296.41,302.45,302.58,297.82,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.27,410.0,0.0,0,0.0,0,283.98,289.99,296.41,296.41,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16858200,304.74,303.15,285.15,0,0,299.18,1.0,1.0,0.0,304.71,303.15,285.15,0,0,299.24,1.0,1.0,0.0,304.92,303.15,285.15,0,0,299.28,1.0,1.0,0.0,304.51,303.15,285.15,0,0,299.17,1.0,1.0,0.0,304.55,303.15,285.15,0,0,299.06,1.0,1.0,0.0,299.54,303.15,297.15,296.41,302.45,302.58,297.82,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.3,410.0,0.0,0,0.0,0,283.98,289.99,296.41,296.41,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16858500,304.73,303.15,285.15,0,0,299.18,1.0,1.0,0.0,304.7,303.15,285.15,0,0,299.24,1.0,1.0,0.0,304.92,303.15,285.15,0,0,299.28,1.0,1.0,0.0,304.51,303.15,285.15,0,0,299.17,1.0,1.0,0.0,304.55,303.15,285.15,0,0,299.06,1.0,1.0,0.0,299.54,303.15,297.15,296.41,302.45,302.58,297.82,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.32,410.0,0.0,0,0.0,0,283.98,289.99,296.41,296.41,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16858800,304.73,303.15,285.15,0,0,299.18,1.0,1.0,0.0,304.69,303.15,285.15,0,0,299.24,1.0,1.0,0.0,304.92,303.15,285.15,0,0,299.28,1.0,1.0,0.0,304.51,303.15,285.15,0,0,299.17,1.0,1.0,0.0,304.55,303.15,285.15,0,0,299.06,1.0,1.0,0.0,299.54,303.15,297.15,296.41,302.45,302.58,297.82,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.33,410.0,0.0,0,0.0,0,283.98,289.99,296.41,296.41,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16859100,304.73,303.15,285.15,0,0,299.18,1.0,1.0,0.0,304.69,303.15,285.15,0,0,299.24,1.0,1.0,0.0,304.92,303.15,285.15,0,0,299.28,1.0,1.0,0.0,304.5,303.15,285.15,0,0,299.17,1.0,1.0,0.0,304.55,303.15,285.15,0,0,299.06,1.0,1.0,0.0,299.54,303.15,297.15,296.41,302.45,302.58,297.82,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.34,410.0,0.0,0,0.0,0,283.98,289.99,296.41,296.41,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16859400,304.72,303.15,285.15,0,0,299.18,1.0,1.0,0.0,304.68,303.15,285.15,0,0,299.24,1.0,1.0,0.0,304.91,303.15,285.15,0,0,299.28,1.0,1.0,0.0,304.5,303.15,285.15,0,0,299.17,1.0,1.0,0.0,304.55,303.15,285.15,0,0,299.06,1.0,1.0,0.0,299.54,303.15,297.15,296.41,302.45,302.58,297.82,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.35,410.0,0.0,0,0.0,0,283.98,289.99,296.41,296.41,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16859700,304.72,303.15,285.15,0,0,299.18,1.0,1.0,0.0,304.67,303.15,285.15,0,0,299.24,1.0,1.0,0.0,304.91,303.15,285.15,0,0,299.28,1.0,1.0,0.0,304.5,303.15,285.15,0,0,299.17,1.0,1.0,0.0,304.54,303.15,285.15,0,0,299.06,1.0,1.0,0.0,299.54,303.15,297.15,296.41,302.45,302.58,297.82,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.38,410.0,0.0,0,0.0,0,283.98,289.99,296.41,296.41,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16860000,304.72,303.15,285.15,0,0,299.18,1.0,1.0,0.0,304.66,303.15,285.15,0,0,299.24,1.0,1.0,0.0,304.9,303.15,285.15,0,0,299.28,1.0,1.0,0.0,304.49,303.15,285.15,0,0,299.17,1.0,1.0,0.0,304.54,303.15,285.15,0,0,299.06,1.0,1.0,0.0,299.54,303.15,297.15,296.41,302.45,302.58,297.82,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.41,410.0,0.0,0,0.0,0,283.98,289.99,296.41,296.41,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16860300,304.71,303.15,285.15,0,0,299.18,1.0,1.0,0.0,304.65,303.15,285.15,0,0,299.24,1.0,1.0,0.0,304.89,303.15,285.15,0,0,299.28,1.0,1.0,0.0,304.49,303.15,285.15,0,0,299.17,1.0,1.0,0.0,304.54,303.15,285.15,0,0,299.06,1.0,1.0,0.0,299.54,303.15,297.15,296.41,302.45,302.58,297.82,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.44,410.0,0.0,0,0.0,0,283.98,289.99,296.41,296.41,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16860600,304.71,303.15,285.15,0,0,299.18,1.0,1.0,0.0,304.63,303.15,285.15,0,0,299.24,1.0,1.0,0.0,304.89,303.15,285.15,0,0,299.28,1.0,1.0,0.0,304.49,303.15,285.15,0,0,299.17,1.0,1.0,0.0,304.54,303.15,285.15,0,0,299.06,1.0,1.0,0.0,299.54,303.15,297.15,296.41,302.45,302.58,297.82,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.47,410.0,0.0,0,0.0,0,283.98,289.99,296.41,296.41,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16860900,304.7,303.15,285.15,0,0,299.18,1.0,1.0,0.0,304.62,303.15,285.15,0,0,299.24,1.0,1.0,0.0,304.88,303.15,285.15,0,0,299.28,1.0,1.0,0.0,304.48,303.15,285.15,0,0,299.17,1.0,1.0,0.0,304.53,303.15,285.15,0,0,299.06,1.0,1.0,0.0,299.54,303.15,297.15,296.41,302.45,302.58,297.82,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.51,410.0,0.0,0,0.0,0,283.98,289.99,296.41,296.41,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16861200,304.7,303.15,285.15,0,0,299.18,1.0,1.0,0.0,304.61,303.15,285.15,0,0,299.24,1.0,1.0,0.0,304.87,303.15,285.15,0,0,299.28,1.0,1.0,0.0,304.48,303.15,285.15,0,0,299.17,1.0,1.0,0.0,304.53,303.15,285.15,0,0,299.06,1.0,1.0,0.0,299.54,303.15,297.15,296.41,302.45,302.58,297.82,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.54,410.0,0.0,0,0.0,0,283.98,289.99,296.41,296.41,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16861500,304.69,303.15,285.15,0,0,299.18,1.0,1.0,0.0,304.59,303.15,285.15,0,0,299.24,1.0,1.0,0.0,304.86,303.15,285.15,0,0,299.28,1.0,1.0,0.0,304.48,303.15,285.15,0,0,299.17,1.0,1.0,0.0,304.53,303.15,285.15,0,0,299.06,1.0,1.0,0.0,299.54,303.15,297.15,296.41,302.45,302.58,297.82,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.59,410.0,0.0,0,0.0,0,283.98,289.99,296.41,296.41,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16861800,304.69,303.15,285.15,0,0,299.18,1.0,1.0,0.0,304.58,303.15,285.15,0,0,299.24,1.0,1.0,0.0,304.85,303.15,285.15,0,0,299.28,1.0,1.0,0.0,304.47,303.15,285.15,0,0,299.17,1.0,1.0,0.0,304.52,303.15,285.15,0,0,299.06,1.0,1.0,0.0,299.54,303.15,297.15,296.41,302.45,302.58,297.82,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.63,410.0,0.0,0,0.0,0,283.98,289.99,296.41,296.41,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16862100,304.69,303.15,285.15,0,0,299.18,1.0,1.0,0.0,304.57,303.15,285.15,0,0,299.24,1.0,1.0,0.0,304.84,303.15,285.15,0,0,299.28,1.0,1.0,0.0,304.47,303.15,285.15,0,0,299.17,1.0,1.0,0.0,304.52,303.15,285.15,0,0,299.06,1.0,1.0,0.0,299.54,303.15,297.15,296.41,302.45,302.58,297.82,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.66,410.0,0.0,0,0.0,0,283.98,289.99,296.41,296.41,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16862400,304.68,303.15,285.15,0,0,299.18,1.0,1.0,0.0,304.56,303.15,285.15,0,0,299.24,1.0,1.0,0.0,304.83,303.15,285.15,0,0,299.28,1.0,1.0,0.0,304.47,303.15,285.15,0,0,299.17,1.0,1.0,0.0,304.52,303.15,285.15,0,0,299.06,1.0,1.0,0.0,299.54,303.15,297.15,296.41,302.45,302.58,297.82,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.68,410.0,0.0,0,0.0,0,283.98,289.99,296.41,296.41,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16862700,304.68,303.15,285.15,0,0,299.18,1.0,1.0,0.0,304.55,303.15,285.15,0,0,299.24,1.0,1.0,0.0,304.82,303.15,285.15,0,0,299.28,1.0,1.0,0.0,304.46,303.15,285.15,0,0,299.17,1.0,1.0,0.0,304.51,303.15,285.15,0,0,299.06,1.0,1.0,0.0,299.54,303.15,297.15,296.41,302.45,302.58,297.82,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.7,410.0,0.0,0,0.0,0,283.98,289.99,296.41,296.41,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16863000,304.67,303.15,285.15,0,0,299.18,1.0,1.0,0.0,304.54,303.15,285.15,0,0,299.24,1.0,1.0,0.0,304.81,303.15,285.15,0,0,299.28,1.0,1.0,0.0,304.46,303.15,285.15,0,0,299.17,1.0,1.0,0.0,304.51,303.15,285.15,0,0,299.06,1.0,1.0,0.0,299.54,303.15,297.15,296.41,302.45,302.58,297.82,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.71,410.0,0.0,0,0.0,0,283.98,289.99,296.41,296.41,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16863300,304.67,303.15,285.15,0,0,299.18,1.0,1.0,0.0,304.53,303.15,285.15,0,0,299.24,1.0,1.0,0.0,304.8,303.15,285.15,0,0,299.28,1.0,1.0,0.0,304.45,303.15,285.15,0,0,299.17,1.0,1.0,0.0,304.51,303.15,285.15,0,0,299.06,1.0,1.0,0.0,299.54,303.15,297.15,296.41,302.45,302.58,297.82,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.73,410.0,0.0,0,0.0,0,283.98,289.99,296.41,296.41,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16863600,304.66,303.15,285.15,0,0,299.18,1.0,1.0,0.0,304.52,303.15,285.15,0,0,299.24,1.0,1.0,0.0,304.79,303.15,285.15,0,0,299.28,1.0,1.0,0.0,304.45,303.15,285.15,0,0,299.17,1.0,1.0,0.0,304.51,303.15,285.15,0,0,299.06,1.0,1.0,0.0,299.54,303.15,297.15,296.41,302.45,302.58,297.82,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.74,410.0,0.0,0,0.0,0,283.98,289.99,296.41,296.41,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16863900,304.66,303.15,285.15,0,0,299.18,1.0,1.0,0.0,304.51,303.15,285.15,0,0,299.24,1.0,1.0,0.0,304.78,303.15,285.15,0,0,299.28,1.0,1.0,0.0,304.45,303.15,285.15,0,0,299.17,1.0,1.0,0.0,304.5,303.15,285.15,0,0,299.06,1.0,1.0,0.0,299.54,303.15,297.15,296.41,302.45,302.58,297.82,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.75,410.0,0.0,0,0.0,0,283.98,289.99,296.41,296.41,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16864200,304.66,303.15,285.15,0,0,299.18,1.0,1.0,0.0,304.51,303.15,285.15,0,0,299.24,1.0,1.0,0.0,304.77,303.15,285.15,0,0,299.28,1.0,1.0,0.0,304.44,303.15,285.15,0,0,299.17,1.0,1.0,0.0,304.5,303.15,285.15,0,0,299.06,1.0,1.0,0.0,299.54,303.15,297.15,296.41,302.45,302.58,297.82,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.76,410.0,0.0,0,0.0,0,283.98,289.99,296.41,296.41,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16864500,304.65,303.15,285.15,0,0,299.18,1.0,1.0,0.0,304.5,303.15,285.15,0,0,299.24,1.0,1.0,0.0,304.76,303.15,285.15,0,0,299.28,1.0,1.0,0.0,304.44,303.15,285.15,0,0,299.17,1.0,1.0,0.0,304.5,303.15,285.15,0,0,299.06,1.0,1.0,0.0,299.54,303.15,297.15,296.41,302.45,302.58,297.82,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.77,410.0,0.0,0,0.0,0,283.98,289.99,296.41,296.41,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16864800,304.65,303.15,285.15,0,0,299.18,1.0,1.0,0.0,304.49,303.15,285.15,0,0,299.24,1.0,1.0,0.0,304.76,303.15,285.15,0,0,299.28,1.0,1.0,0.0,304.44,303.15,285.15,0,0,299.17,1.0,1.0,0.0,304.5,303.15,285.15,0,0,299.06,1.0,1.0,0.0,299.54,303.15,297.15,296.41,302.45,302.58,297.82,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.78,410.0,0.0,0,0.0,0,283.98,289.99,296.41,296.41,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16865100,304.64,303.15,285.15,0,0,299.18,1.0,1.0,0.0,304.49,303.15,285.15,0,0,299.24,1.0,1.0,0.0,304.75,303.15,285.15,0,0,299.28,1.0,1.0,0.0,304.43,303.15,285.15,0,0,299.17,1.0,1.0,0.0,304.5,303.15,285.15,0,0,299.06,1.0,1.0,0.0,299.54,303.15,297.15,296.41,302.45,302.58,297.82,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.78,410.0,0.0,0,0.0,0,283.98,289.99,296.41,296.41,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16865400,304.64,303.15,285.15,0,0,299.18,1.0,1.0,0.0,304.48,303.15,285.15,0,0,299.24,1.0,1.0,0.0,304.74,303.15,285.15,0,0,299.28,1.0,1.0,0.0,304.43,303.15,285.15,0,0,299.17,1.0,1.0,0.0,304.49,303.15,285.15,0,0,299.06,1.0,1.0,0.0,299.54,303.15,297.15,296.41,302.45,302.58,297.82,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.78,410.0,0.0,0,0.0,0,283.98,289.99,296.41,296.41,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16865700,304.64,303.15,285.15,0,0,299.18,1.0,1.0,0.0,304.48,303.15,285.15,0,0,299.24,1.0,1.0,0.0,304.74,303.15,285.15,0,0,299.28,1.0,1.0,0.0,304.43,303.15,285.15,0,0,299.17,1.0,1.0,0.0,304.49,303.15,285.15,0,0,299.06,1.0,1.0,0.0,299.54,303.15,297.15,296.41,302.45,302.58,297.82,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.77,410.0,0.0,0,0.0,0,283.98,289.99,296.41,296.41,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16866000,304.64,303.15,285.15,0,0,299.18,1.0,1.0,0.0,304.48,303.15,285.15,0,0,299.24,1.0,1.0,0.0,304.73,303.15,285.15,0,0,299.28,1.0,1.0,0.0,304.43,303.15,285.15,0,0,299.17,1.0,1.0,0.0,304.49,303.15,285.15,0,0,299.06,1.0,1.0,0.0,299.54,303.15,297.15,296.41,302.45,302.58,297.82,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.76,410.0,0.0,0,0.0,0,283.98,289.99,296.41,296.41,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16866300,304.64,303.15,285.15,0,0,299.18,1.0,1.0,0.0,304.48,303.15,285.15,0,0,299.24,1.0,1.0,0.0,304.73,303.15,285.15,0,0,299.28,1.0,1.0,0.0,304.43,303.15,285.15,0,0,299.17,1.0,1.0,0.0,304.49,303.15,285.15,0,0,299.06,1.0,1.0,0.0,299.54,303.15,297.17,296.42,302.45,302.58,297.82,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.74,410.0,0.0,0,0.0,0,283.98,289.99,296.41,296.41,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16866600,304.64,303.15,285.15,0,0,299.18,1.0,1.0,0.0,304.48,303.15,285.15,0,0,299.24,1.0,1.0,0.0,304.72,303.15,285.15,0,0,299.28,1.0,1.0,0.0,304.43,303.15,285.15,0,0,299.17,1.0,1.0,0.0,304.49,303.15,285.15,0,0,299.06,1.0,1.0,0.0,299.54,303.15,297.21,296.47,302.45,302.58,297.82,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.71,410.0,0.0,0,0.0,0,283.98,289.99,296.41,296.41,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16866900,304.64,303.15,285.15,0,0,299.17,1.0,1.0,0.0,304.48,303.15,285.15,0,0,299.24,1.0,1.0,0.0,304.72,303.15,285.15,0,0,299.28,1.0,1.0,0.0,304.43,303.15,285.15,0,0,299.17,1.0,1.0,0.0,304.49,303.15,285.15,0,0,299.06,1.0,1.0,0.0,299.54,303.15,297.28,296.54,302.45,302.58,297.82,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.68,410.0,0.0,0,0.0,0,283.98,289.99,296.41,296.41,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16867200,304.65,303.15,285.15,0,0,299.17,1.0,1.0,0.0,304.49,303.15,285.15,0,0,299.24,1.0,1.0,0.0,304.72,303.15,285.15,0,0,299.28,1.0,1.0,0.0,304.43,303.15,285.15,0,0,299.17,1.0,1.0,0.0,304.49,303.15,285.15,0,0,299.06,1.0,1.0,0.0,299.54,303.15,297.37,296.63,302.45,302.58,297.82,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.66,410.0,0.0,0,0.0,0,283.98,289.99,296.41,296.41,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16867500,304.65,303.15,285.15,0,0,299.17,1.0,1.0,0.0,304.5,303.15,285.15,0,0,299.24,1.0,1.0,0.0,304.72,303.15,285.15,0,0,299.28,1.0,1.0,0.0,304.44,303.15,285.15,0,0,299.17,1.0,1.0,0.0,304.49,303.15,285.15,0,0,299.06,1.0,1.0,0.0,299.54,303.15,297.48,296.73,302.45,302.58,297.82,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.65,410.0,0.0,0,0.0,0,283.98,289.99,296.41,296.41,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16867800,304.66,303.15,285.15,0,0,299.17,1.0,1.0,0.0,304.52,303.15,285.15,0,0,299.24,1.0,1.0,0.0,304.72,303.15,285.15,0,0,299.28,1.0,1.0,0.0,304.44,303.15,285.15,0,0,299.17,1.0,1.0,0.0,304.49,303.15,285.15,0,0,299.06,1.0,1.0,0.0,299.54,303.15,297.59,296.84,302.45,302.58,297.82,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.65,410.0,0.0,0,0.0,0,283.98,289.99,296.41,296.41,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16868100,304.66,303.15,285.15,0,0,299.17,1.0,1.0,0.0,304.54,303.15,285.15,0,0,299.24,1.0,1.0,0.0,304.73,303.15,285.15,0,0,299.28,1.0,1.0,0.0,304.44,303.15,285.15,0,0,299.17,1.0,1.0,0.0,304.49,303.15,285.15,0,0,299.06,1.0,1.0,0.0,299.54,303.15,297.7,296.95,302.45,302.58,297.82,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.64,410.0,0.0,0,0.0,0,283.98,289.99,296.41,296.41,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16868400,304.67,303.15,285.15,0,0,299.17,1.0,1.0,0.0,304.55,303.15,285.15,0,0,299.24,1.0,1.0,0.0,304.73,303.15,285.15,0,0,299.28,1.0,1.0,0.0,304.45,303.15,285.15,0,0,299.17,1.0,1.0,0.0,304.5,303.15,285.15,0,0,299.06,1.0,1.0,0.0,299.54,303.15,297.82,297.06,302.45,302.58,297.82,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.64,410.0,0.0,0,0.0,0,283.98,289.99,296.41,296.41,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16868700,304.68,303.15,285.15,0,0,299.17,1.0,1.0,0.0,304.57,303.15,285.15,0,0,299.24,1.0,1.0,0.0,304.73,303.15,285.15,0,0,299.28,1.0,1.0,0.0,304.45,303.15,285.15,0,0,299.17,1.0,1.0,0.0,304.5,303.15,285.15,0,0,299.06,1.0,1.0,0.0,299.54,303.15,297.92,297.17,302.45,302.58,297.82,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.63,410.0,0.0,0,0.0,0,283.98,289.99,296.41,296.41,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16869000,304.68,303.15,285.15,0,0,299.17,1.0,1.0,0.0,304.58,303.15,285.15,0,0,299.24,1.0,1.0,0.0,304.74,303.15,285.15,0,0,299.28,1.0,1.0,0.0,304.46,303.15,285.15,0,0,299.17,1.0,1.0,0.0,304.5,303.15,285.15,0,0,299.06,1.0,1.0,0.0,299.54,303.15,298.02,297.26,302.45,302.58,297.82,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.62,410.0,0.0,0,0.0,0,283.98,289.99,296.41,296.41,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16869300,304.69,303.15,285.15,0,0,299.17,1.0,1.0,0.0,304.6,303.15,285.15,0,0,299.24,1.0,1.0,0.0,304.74,303.15,285.15,0,0,299.28,1.0,1.0,0.0,304.47,303.15,285.15,0,0,299.17,1.0,1.0,0.0,304.51,303.15,285.15,0,0,299.06,1.0,1.0,0.0,299.54,303.15,298.1,297.34,302.45,302.58,297.82,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.62,410.0,0.0,0,0.0,0,283.98,289.99,296.41,296.41,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16869600,304.7,303.15,285.15,0,0,299.17,1.0,1.0,0.0,304.61,303.15,285.15,0,0,299.24,1.0,1.0,0.0,304.75,303.15,285.15,0,0,299.28,1.0,1.0,0.0,304.47,303.15,285.15,0,0,299.17,1.0,1.0,0.0,304.51,303.15,285.15,0,0,299.06,1.0,1.0,0.0,299.54,303.15,298.15,297.39,302.45,302.58,297.82,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.63,410.0,0.0,0,0.0,0,283.98,289.99,296.41,296.41,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16869900,304.71,303.15,285.15,0,0,299.17,1.0,1.0,0.0,304.62,303.15,285.15,0,0,299.24,1.0,1.0,0.0,304.75,303.15,285.15,0,0,299.28,1.0,1.0,0.0,304.48,303.15,285.15,0,0,299.17,1.0,1.0,0.0,304.52,303.15,285.15,0,0,299.06,1.0,1.0,0.0,299.54,303.15,298.19,297.43,302.45,302.58,297.82,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.65,410.0,0.0,0,0.0,0,283.98,289.99,296.41,296.41,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16870200,304.72,303.15,285.15,0,0,299.17,1.0,1.0,0.0,304.63,303.15,285.15,0,0,299.24,1.0,1.0,0.0,304.76,303.15,285.15,0,0,299.28,1.0,1.0,0.0,304.49,303.15,285.15,0,0,299.17,1.0,1.0,0.0,304.52,303.15,285.15,0,0,299.06,1.0,1.0,0.0,299.54,303.15,298.22,297.46,302.45,302.58,297.82,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.66,410.0,0.0,0,0.0,0,283.98,289.99,296.41,296.41,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16870500,304.73,303.15,285.15,0,0,299.17,1.0,1.0,0.0,304.63,303.15,285.15,0,0,299.24,1.0,1.0,0.0,304.76,303.15,285.15,0,0,299.28,1.0,1.0,0.0,304.5,303.15,285.15,0,0,299.17,1.0,1.0,0.0,304.52,303.15,285.15,0,0,299.06,1.0,1.0,0.0,299.54,303.15,298.24,297.48,302.45,302.58,297.82,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.67,410.0,0.0,0,0.0,0,283.98,289.99,296.41,296.41,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16870800,304.74,303.15,285.15,0,0,299.17,1.0,1.0,0.0,304.64,303.15,285.15,0,0,299.24,1.0,1.0,0.0,304.76,303.15,285.15,0,0,299.28,1.0,1.0,0.0,304.5,303.15,285.15,0,0,299.17,1.0,1.0,0.0,304.53,303.15,285.15,0,0,299.06,1.0,1.0,0.0,299.54,303.15,298.26,297.49,302.45,302.58,297.82,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.69,410.0,0.0,0,0.0,0,283.98,289.99,296.41,296.41,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16871100,304.75,303.15,285.15,0,0,299.17,1.0,1.0,0.0,304.65,303.15,285.15,0,0,299.24,1.0,1.0,0.0,304.77,303.15,285.15,0,0,299.28,1.0,1.0,0.0,304.51,303.15,285.15,0,0,299.17,1.0,1.0,0.0,304.53,303.15,285.15,0,0,299.06,1.0,1.0,0.0,299.54,303.15,298.28,297.5,302.45,302.58,297.82,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.7,410.0,0.0,0,0.0,0,283.98,289.99,296.41,296.41,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16871400,304.77,303.15,285.15,0,0,299.17,1.0,1.0,0.0,304.66,303.15,285.15,0,0,299.24,1.0,1.0,0.0,304.77,303.15,285.15,0,0,299.28,1.0,1.0,0.0,304.52,303.15,285.15,0,0,299.17,1.0,1.0,0.0,304.54,303.15,285.15,0,0,299.06,1.0,1.0,0.0,299.54,303.15,298.3,297.51,302.45,302.58,297.82,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.72,410.0,0.0,0,0.0,0,283.98,289.99,296.41,296.41,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16871700,304.78,303.15,285.15,0,0,299.17,1.0,1.0,0.0,304.67,303.15,285.15,0,0,299.24,1.0,1.0,0.0,304.78,303.15,285.15,0,0,299.28,1.0,1.0,0.0,304.53,303.15,285.15,0,0,299.17,1.0,1.0,0.0,304.54,303.15,285.15,0,0,299.06,1.0,1.0,0.0,299.54,303.15,298.31,297.52,302.45,302.58,297.82,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.73,410.0,0.0,0,0.0,0,283.98,289.99,296.41,296.41,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16872000,304.79,303.15,285.15,0,0,299.17,1.0,1.0,0.0,304.68,303.15,285.15,0,0,299.24,1.0,1.0,0.0,304.78,303.15,285.15,0,0,299.28,1.0,1.0,0.0,304.54,303.15,285.15,0,0,299.17,1.0,1.0,0.0,304.55,303.15,285.15,0,0,299.06,1.0,1.0,0.0,299.54,303.15,298.33,297.52,302.45,302.58,297.82,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.75,410.0,0.0,0,0.0,0,283.98,289.99,296.41,296.41,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16872300,304.81,303.15,285.15,0,0,299.17,1.0,1.0,0.0,304.69,303.15,285.15,0,0,299.24,1.0,1.0,0.0,304.79,303.15,285.15,0,0,299.28,1.0,1.0,0.0,304.55,303.15,285.15,0,0,299.17,1.0,1.0,0.0,304.55,303.15,285.15,0,0,299.06,1.0,1.0,0.0,299.54,303.15,298.35,297.53,302.45,302.58,297.82,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.76,410.0,0.0,0,0.0,0,283.98,289.99,296.41,296.41,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16872600,304.82,303.15,285.15,0,0,299.17,1.0,1.0,0.0,304.7,303.15,285.15,0,0,299.24,1.0,1.0,0.0,304.8,303.15,285.15,0,0,299.28,1.0,1.0,0.0,304.56,303.15,285.15,0,0,299.17,1.0,1.0,0.0,304.56,303.15,285.15,0,0,299.06,1.0,1.0,0.0,299.54,303.15,298.38,297.53,302.45,302.58,297.82,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.78,410.0,0.0,0,0.0,0,283.98,289.99,296.41,296.41,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16872900,304.84,303.15,285.15,0,0,299.17,1.0,1.0,0.0,304.72,303.15,285.15,0,0,299.24,1.0,1.0,0.0,304.8,303.15,285.15,0,0,299.28,1.0,1.0,0.0,304.57,303.15,285.15,0,0,299.17,1.0,1.0,0.0,304.56,303.15,285.15,0,0,299.06,1.0,1.0,0.0,299.54,303.15,298.41,297.54,302.45,302.58,297.82,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.79,410.0,0.0,0,0.0,0,283.98,289.99,296.41,296.41,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16873200,304.86,303.15,285.15,0,0,299.18,1.0,1.0,0.0,304.73,303.15,285.15,0,0,299.24,1.0,1.0,0.0,304.81,303.15,285.15,0,0,299.28,1.0,1.0,0.0,304.58,303.15,285.15,0,0,299.17,1.0,1.0,0.0,304.57,303.15,285.15,0,0,299.06,1.0,1.0,0.0,299.54,303.15,298.45,297.56,302.45,302.58,297.82,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.81,410.0,0.06,0,0.0,0,283.98,289.99,296.41,296.41,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16873500,303.53,297.15,293.15,0,0,298.46,1.0,1.0,0.53,303.73,297.15,293.15,0,0,298.46,1.0,1.0,0.56,303.76,297.15,293.15,0,0,298.46,1.0,1.0,0.41,303.58,297.15,293.15,0,0,298.46,1.0,1.0,0.56,303.43,297.15,293.15,0,0,298.46,1.0,1.0,2.66,298.46,291.15,298.5,297.57,298.49,303.6,298.47,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.0,0,298.55,410.0,151.25,0,13466.29,1,283.98,289.99,296.55,296.5,293.15,293.15,283.15,20873.66,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.71,0.0,5.28,4.13,1.16,0,0,0,0.57,0,40.7,2275.81,0,0.0,0.27,1,0,3,1,0
16873800,303.22,297.15,293.15,0,0,298.53,1.0,1.0,0.53,303.4,297.15,293.15,0,0,298.53,1.0,1.0,0.56,303.43,297.15,293.15,0,0,298.53,1.0,1.0,0.41,303.24,297.15,293.15,0,0,298.53,1.0,1.0,0.56,303.02,297.15,293.15,0,0,298.53,1.0,1.0,2.66,298.53,291.15,298.54,297.58,298.54,303.28,298.53,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.0,0,298.55,410.0,46.0,0,13466.3,1,283.98,289.99,296.88,296.85,293.15,293.15,283.15,18310.82,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.67,0.0,5.29,4.13,1.16,0,0,0,0.5,0,33.46,2275.33,0,0.0,0.25,1,0,3,1,0
16874100,303.15,297.15,293.15,0,0,298.58,1.0,1.0,0.53,303.31,297.15,293.15,0,0,298.58,1.0,1.0,0.56,303.33,297.15,293.15,0,0,298.58,1.0,1.0,0.41,303.15,297.15,293.15,0,0,298.58,1.0,1.0,0.56,302.9,297.15,293.15,0,0,298.58,1.0,1.0,2.66,298.58,291.15,298.59,297.6,298.59,303.2,298.58,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.0,0,298.54,410.0,35.18,0,13466.3,1,283.98,289.99,297.11,297.09,293.15,293.15,283.15,18038.57,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.5,0,32.72,2275.33,0,0.0,0.25,1,0,3,1,0
16874400,303.13,297.15,293.15,0,0,298.63,1.0,1.0,0.53,303.28,297.15,293.15,0,0,298.63,1.0,1.0,0.56,303.3,297.15,293.15,0,0,298.63,1.0,1.0,0.41,303.13,297.15,293.15,0,0,298.63,1.0,1.0,0.56,302.87,297.15,293.15,0,0,298.63,1.0,1.0,2.66,298.63,291.15,298.64,297.61,298.64,303.17,298.63,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.0,0,298.54,410.0,35.04,0,13466.31,1,283.98,289.99,297.27,297.25,293.15,293.15,283.15,18005.01,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.5,0,32.62,2275.33,0,0.0,0.25,1,0,3,1,0
16874700,303.14,297.15,293.15,0,0,298.68,1.0,1.0,0.53,303.26,297.15,293.15,0,0,298.68,1.0,1.0,0.56,303.29,297.15,293.15,0,0,298.68,1.0,1.0,0.41,303.12,297.15,293.15,0,0,298.68,1.0,1.0,0.56,302.85,297.15,293.15,0,0,298.68,1.0,1.0,2.66,298.68,291.15,298.69,297.62,298.69,303.16,298.68,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.0,0,298.54,410.0,36.38,0,13466.32,1,283.98,289.99,297.38,297.37,293.15,293.15,283.15,18000.7,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.51,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
16875000,303.14,297.15,293.15,0,0,298.74,1.0,1.0,0.53,303.26,297.15,293.15,0,0,298.74,1.0,1.0,0.56,303.28,297.15,293.15,0,0,298.74,1.0,1.0,0.41,303.11,297.15,293.15,0,0,298.74,1.0,1.0,0.56,302.84,297.15,293.15,0,0,298.74,1.0,1.0,2.66,298.74,291.15,298.75,297.63,298.75,303.16,298.74,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.0,0,298.54,410.0,38.1,0,13466.32,1,283.98,289.99,297.46,297.45,293.15,293.15,283.15,18000.09,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.51,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
16875300,303.15,297.15,293.15,0,0,298.8,1.0,1.0,0.53,303.26,297.15,293.15,0,0,298.8,1.0,1.0,0.56,303.28,297.15,293.15,0,0,298.8,1.0,1.0,0.41,303.11,297.15,293.15,0,0,298.8,1.0,1.0,0.56,302.84,297.15,293.15,0,0,298.8,1.0,1.0,2.66,298.8,291.15,298.81,297.64,298.81,303.17,298.8,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.0,0,298.54,410.0,40.0,0,13466.33,1,283.98,289.99,297.51,297.51,293.15,293.15,283.15,18000.01,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.51,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
16875600,303.17,297.15,293.15,0,0,298.86,1.0,1.0,0.53,303.26,297.15,293.15,0,0,298.86,1.0,1.0,0.56,303.28,297.15,293.15,0,0,298.86,1.0,1.0,0.41,303.11,297.15,293.15,0,0,298.86,1.0,1.0,0.56,302.84,297.15,293.15,0,0,298.86,1.0,1.0,2.66,298.86,291.15,298.87,297.65,298.87,303.17,298.86,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.0,0,298.54,410.0,42.13,0,13466.34,1,283.98,289.99,297.55,297.55,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.51,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
16875900,303.18,297.15,293.15,0,0,298.92,1.0,1.0,0.53,303.26,297.15,293.15,0,0,298.92,1.0,1.0,0.56,303.28,297.15,293.15,0,0,298.92,1.0,1.0,0.41,303.12,297.15,293.15,0,0,298.92,1.0,1.0,0.56,302.84,297.15,293.15,0,0,298.92,1.0,1.0,2.66,298.92,291.15,298.93,297.66,298.93,303.18,298.92,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.0,0,298.54,410.0,44.46,0,13466.34,1,283.98,289.99,297.59,297.58,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.52,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
16876200,303.2,297.15,293.15,0,0,298.99,1.0,1.0,0.53,303.27,297.15,293.15,0,0,298.99,1.0,1.0,0.56,303.28,297.15,293.15,0,0,298.99,1.0,1.0,0.41,303.13,297.15,293.15,0,0,298.99,1.0,1.0,0.56,302.84,297.15,293.15,0,0,298.99,1.0,1.0,2.66,298.99,291.15,299.0,297.67,299.0,303.19,298.99,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.0,0,298.53,410.0,47.04,0,13466.35,1,283.98,289.99,297.61,297.61,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.52,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
16876500,303.23,297.15,293.15,0,0,299.06,1.0,1.0,0.53,303.28,297.15,293.15,0,0,299.06,1.0,1.0,0.56,303.29,297.15,293.15,0,0,299.06,1.0,1.0,0.41,303.14,297.15,293.15,0,0,299.06,1.0,1.0,0.56,302.85,297.15,293.15,0,0,299.06,1.0,1.0,2.66,299.06,291.15,299.07,297.69,299.07,303.2,299.06,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.0,0,298.53,410.0,49.74,0,13466.35,1,283.98,289.99,297.64,297.63,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.52,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
16876800,303.25,297.15,293.15,0,0,299.14,1.0,1.0,0.53,303.29,297.15,293.15,0,0,299.14,1.0,1.0,0.56,303.3,297.15,293.15,0,0,299.14,1.0,1.0,0.41,303.15,297.15,293.15,0,0,299.14,1.0,1.0,0.56,302.86,297.15,293.15,0,0,299.14,1.0,1.0,2.66,299.14,291.15,299.15,297.71,299.15,303.22,299.14,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.0,0,298.53,410.0,52.65,0,13466.36,1,283.98,289.99,297.66,297.66,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.52,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
16877100,303.29,297.15,293.15,0,0,299.22,1.0,1.0,0.53,303.31,297.15,293.15,0,0,299.22,1.0,1.0,0.56,303.32,297.15,293.15,0,0,299.22,1.0,1.0,0.41,303.17,297.15,293.15,0,0,299.22,1.0,1.0,0.56,302.87,297.15,293.15,0,0,299.22,1.0,1.0,2.66,299.22,291.15,299.23,297.74,299.23,303.24,299.22,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.0,0,298.53,410.0,57.63,0,13466.37,1,283.98,289.99,297.68,297.68,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.53,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
16877400,303.33,297.15,293.15,0,0,299.31,1.0,1.0,0.53,303.33,297.15,293.15,0,0,299.31,1.0,1.0,0.56,303.34,297.15,293.15,0,0,299.31,1.0,1.0,0.41,303.19,297.15,293.15,0,0,299.31,1.0,1.0,0.56,302.89,297.15,293.15,0,0,299.31,1.0,1.0,2.66,299.31,291.15,299.33,297.77,299.33,303.28,299.31,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.0,0,298.53,410.0,63.36,0,13466.38,1,283.98,289.99,297.7,297.7,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.53,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
16877700,303.37,297.15,293.15,0,0,299.41,1.0,1.0,0.53,303.36,297.15,293.15,0,0,299.41,1.0,1.0,0.56,303.36,297.15,293.15,0,0,299.41,1.0,1.0,0.41,303.22,297.15,293.15,0,0,299.41,1.0,1.0,0.56,302.92,297.15,293.15,0,0,299.41,1.0,1.0,2.66,299.41,291.15,299.43,297.81,299.43,303.31,299.41,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.0,0,298.52,410.0,68.15,0,13466.4,1,283.98,289.99,297.73,297.73,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.53,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
