time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed (fraction, 0: fan speed is 0% to 1:fan speed is 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
16878000,303.42,297.15,293.15,0,0,299.52,1.0,1.0,0.53,303.39,297.15,293.15,0,0,299.52,1.0,1.0,0.56,303.39,297.15,293.15,0,0,299.52,1.0,1.0,0.41,303.25,297.15,293.15,0,0,299.52,1.0,1.0,0.56,302.94,297.15,293.15,0,0,299.52,1.0,1.0,2.66,299.52,291.15,299.53,297.86,299.53,303.35,299.52,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.0,0,298.52,410.0,71.74,0,13466.42,1,283.98,289.99,297.77,297.76,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.54,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
16878300,303.47,297.15,293.15,0,0,299.62,1.0,1.0,0.53,303.43,297.15,293.15,0,0,299.62,1.0,1.0,0.56,303.43,297.15,293.15,0,0,299.62,1.0,1.0,0.41,303.28,297.15,293.15,0,0,299.62,1.0,1.0,0.56,302.97,297.15,293.15,0,0,299.62,1.0,1.0,2.66,299.62,291.15,299.64,297.9,299.64,303.39,299.63,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.0,0,298.51,410.0,74.13,0,13466.44,1,283.98,289.99,297.81,297.8,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.54,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
16878600,303.52,297.15,293.15,0,0,299.73,1.0,1.0,0.53,303.47,297.15,293.15,0,0,299.73,1.0,1.0,0.56,303.46,297.15,293.15,0,0,299.73,1.0,1.0,0.41,303.32,297.15,293.15,0,0,299.73,1.0,1.0,0.56,303.01,297.15,293.15,0,0,299.73,1.0,1.0,2.66,299.74,291.15,299.75,297.95,299.75,303.43,299.74,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.0,0,298.51,410.0,75.32,0,13466.47,1,283.98,289.99,297.85,297.84,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.55,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
16878900,303.58,297.15,293.15,0,0,299.85,1.0,1.0,0.53,303.51,297.15,293.15,0,0,299.85,1.0,1.0,0.56,303.5,297.15,293.15,0,0,299.85,1.0,1.0,0.41,303.36,297.15,293.15,0,0,299.85,1.0,1.0,0.56,303.04,297.15,293.15,0,0,299.85,1.0,1.0,2.66,299.85,291.15,299.87,298.0,299.86,303.48,299.85,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.0,0,298.5,410.0,75.31,0,13466.5,1,283.98,289.99,297.89,297.89,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.55,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
16879200,303.63,297.15,293.15,0,0,299.95,1.0,1.0,0.53,303.55,297.15,293.15,0,0,299.95,1.0,1.0,0.56,303.53,297.15,293.15,0,0,299.95,1.0,1.0,0.41,303.4,297.15,293.15,0,0,299.95,1.0,1.0,0.56,303.08,297.15,293.15,0,0,299.95,1.0,1.0,2.66,299.95,291.15,299.97,298.05,299.97,303.52,299.96,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.0,0,298.49,410.0,74.09,0,13466.53,1,283.98,289.99,297.94,297.93,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.56,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
16879500,303.68,297.15,293.15,0,0,300.06,1.0,1.0,0.53,303.59,297.15,293.15,0,0,300.06,1.0,1.0,0.56,303.57,297.15,293.15,0,0,300.06,1.0,1.0,0.41,303.44,297.15,293.15,0,0,300.06,1.0,1.0,0.56,303.11,297.15,293.15,0,0,300.06,1.0,1.0,2.66,300.06,291.15,300.08,298.09,300.08,303.56,300.06,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.0,0,298.49,410.0,71.6,0,13466.56,1,283.98,289.99,297.98,297.98,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.56,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
16879800,303.73,297.15,293.15,0,0,300.16,1.0,1.0,0.53,303.63,297.15,293.15,0,0,300.16,1.0,1.0,0.56,303.61,297.15,293.15,0,0,300.16,1.0,1.0,0.41,303.48,297.15,293.15,0,0,300.16,1.0,1.0,0.56,303.15,297.15,293.15,0,0,300.16,1.0,1.0,2.66,300.16,291.15,300.18,298.13,300.18,303.61,300.16,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.0,0,298.48,410.0,67.81,0,13466.59,1,283.98,289.99,298.02,298.02,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.56,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
16880100,303.77,297.15,293.15,0,0,300.25,1.0,1.0,0.53,303.67,297.15,293.15,0,0,300.25,1.0,1.0,0.56,303.64,297.15,293.15,0,0,300.25,1.0,1.0,0.41,303.52,297.15,293.15,0,0,300.25,1.0,1.0,0.56,303.18,297.15,293.15,0,0,300.25,1.0,1.0,2.66,300.25,291.15,300.27,298.15,300.27,303.65,300.25,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.0,0,298.47,410.0,62.74,0,13466.62,1,283.97,289.99,298.06,298.06,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.57,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
16880400,303.82,297.15,293.15,0,0,300.34,1.0,1.0,0.53,303.71,297.15,293.15,0,0,300.34,1.0,1.0,0.56,303.68,297.15,293.15,0,0,300.34,1.0,1.0,0.41,303.55,297.15,293.15,0,0,300.34,1.0,1.0,0.56,303.22,297.15,293.15,0,0,300.34,1.0,1.0,2.66,300.34,291.15,300.35,298.17,300.35,303.69,300.34,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.0,0,298.47,410.0,56.39,0,13466.65,1,283.97,289.99,298.1,298.09,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.57,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
16880700,303.85,297.15,293.15,0,0,300.41,1.0,1.0,0.53,303.75,297.15,293.15,0,0,300.41,1.0,1.0,0.56,303.71,297.15,293.15,0,0,300.41,1.0,1.0,0.41,303.59,297.15,293.15,0,0,300.41,1.0,1.0,0.56,303.25,297.15,293.15,0,0,300.41,1.0,1.0,2.66,300.41,291.15,300.42,298.18,300.42,303.73,300.41,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.0,0,298.46,410.0,51.09,0,13466.67,1,283.97,289.99,298.12,298.12,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.57,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
16881000,303.88,297.15,293.15,0,0,300.48,1.0,1.0,0.53,303.78,297.15,293.15,0,0,300.48,1.0,1.0,0.56,303.73,297.15,293.15,0,0,300.48,1.0,1.0,0.41,303.61,297.15,293.15,0,0,300.48,1.0,1.0,0.56,303.27,297.15,293.15,0,0,300.48,1.0,1.0,2.66,300.48,291.15,300.49,298.19,300.49,303.76,300.48,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.0,0,298.46,410.0,47.62,0,13466.69,1,283.97,289.99,298.15,298.14,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.58,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
16881300,303.91,297.15,293.15,0,0,300.55,1.0,1.0,0.53,303.8,297.15,293.15,0,0,300.55,1.0,1.0,0.56,303.76,297.15,293.15,0,0,300.55,1.0,1.0,0.41,303.64,297.15,293.15,0,0,300.55,1.0,1.0,0.56,303.29,297.15,293.15,0,0,300.55,1.0,1.0,2.66,300.55,291.15,300.56,298.19,300.56,303.79,300.55,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.0,0,298.45,410.0,45.02,0,13466.71,1,283.97,289.99,298.16,298.16,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.58,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
16881600,303.94,297.15,293.15,0,0,300.61,1.0,1.0,0.53,303.83,297.15,293.15,0,0,300.61,1.0,1.0,0.56,303.78,297.15,293.15,0,0,300.61,1.0,1.0,0.41,303.66,297.15,293.15,0,0,300.61,1.0,1.0,0.56,303.31,297.15,293.15,0,0,300.61,1.0,1.0,2.66,300.61,291.15,300.62,298.19,300.62,303.81,300.61,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.0,0,298.45,410.0,43.18,0,13466.73,1,283.97,289.99,298.17,298.17,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.58,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
16881900,303.96,297.15,293.15,0,0,300.67,1.0,1.0,0.53,303.86,297.15,293.15,0,0,300.67,1.0,1.0,0.56,303.8,297.15,293.15,0,0,300.67,1.0,1.0,0.41,303.69,297.15,293.15,0,0,300.67,1.0,1.0,0.56,303.33,297.15,293.15,0,0,300.67,1.0,1.0,2.66,300.67,291.15,300.68,298.19,300.68,303.84,300.67,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.0,0,298.44,410.0,42.05,0,13466.75,1,283.97,289.99,298.18,298.18,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.58,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
16882200,303.99,297.15,293.15,0,0,300.73,1.0,1.0,0.53,303.88,297.15,293.15,0,0,300.73,1.0,1.0,0.56,303.82,297.15,293.15,0,0,300.73,1.0,1.0,0.41,303.71,297.15,293.15,0,0,300.73,1.0,1.0,0.56,303.35,297.15,293.15,0,0,300.73,1.0,1.0,2.66,300.73,291.15,300.74,298.19,300.74,303.86,300.73,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.0,0,298.44,410.0,41.65,0,13466.78,1,283.97,289.99,298.18,298.18,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.59,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
16882500,304.01,297.15,293.15,0,0,300.79,1.0,1.0,0.53,303.91,297.15,293.15,0,0,300.79,1.0,1.0,0.56,303.84,297.15,293.15,0,0,300.79,1.0,1.0,0.41,303.73,297.15,293.15,0,0,300.79,1.0,1.0,0.56,303.36,297.15,293.15,0,0,300.79,1.0,1.0,2.66,300.79,291.15,300.8,298.18,300.8,303.89,300.79,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.0,0,298.43,410.0,41.95,0,13466.8,1,283.97,289.99,298.18,298.18,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.59,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
16882800,304.04,297.15,293.15,0,0,300.85,1.0,1.0,0.53,303.94,297.15,293.15,0,0,300.85,1.0,1.0,0.56,303.86,297.15,293.15,0,0,300.85,1.0,1.0,0.41,303.75,297.15,293.15,0,0,300.85,1.0,1.0,0.56,303.38,297.15,293.15,0,0,300.85,1.0,1.0,2.66,300.85,291.15,300.86,298.18,300.86,303.91,300.85,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.0,0,298.43,410.0,42.94,0,13466.82,1,283.97,289.99,298.18,298.18,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.59,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
16883100,304.07,297.15,293.15,0,0,300.92,1.0,1.0,0.53,303.97,297.15,293.15,0,0,300.92,1.0,1.0,0.56,303.89,297.15,293.15,0,0,300.92,1.0,1.0,0.41,303.78,297.15,293.15,0,0,300.92,1.0,1.0,0.56,303.4,297.15,293.15,0,0,300.92,1.0,1.0,2.66,300.92,291.15,300.93,298.18,300.93,303.94,300.92,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.0,0,298.42,410.0,44.72,0,13466.84,1,283.97,289.99,298.18,298.18,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.59,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
16883400,304.09,297.15,293.15,0,0,300.98,1.0,1.0,0.53,304.0,297.15,293.15,0,0,300.98,1.0,1.0,0.56,303.91,297.15,293.15,0,0,300.98,1.0,1.0,0.41,303.8,297.15,293.15,0,0,300.98,1.0,1.0,0.56,303.42,297.15,293.15,0,0,300.98,1.0,1.0,2.66,300.98,291.15,301.0,298.18,301.0,303.96,300.98,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.0,0,298.42,410.0,47.21,0,13466.87,1,283.97,289.99,298.18,298.18,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.59,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
16883700,304.12,297.15,293.15,0,0,301.06,1.0,1.0,0.53,304.03,297.15,293.15,0,0,301.06,1.0,1.0,0.56,303.93,297.15,293.15,0,0,301.06,1.0,1.0,0.41,303.83,297.15,293.15,0,0,301.06,1.0,1.0,0.56,303.45,297.15,293.15,0,0,301.06,1.0,1.0,2.66,301.06,291.15,301.07,298.19,301.07,303.99,301.06,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.0,0,298.41,410.0,50.5,0,13466.89,1,283.97,289.99,298.18,298.18,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.6,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
16884000,304.15,297.15,293.15,0,0,301.14,1.0,1.0,0.53,304.06,297.15,293.15,0,0,301.14,1.0,1.0,0.56,303.96,297.15,293.15,0,0,301.14,1.0,1.0,0.41,303.86,297.15,293.15,0,0,301.14,1.0,1.0,0.56,303.47,297.15,293.15,0,0,301.14,1.0,1.0,2.66,301.14,291.15,301.15,298.21,301.15,304.02,301.14,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.0,0,298.41,410.0,54.47,0,13466.91,1,283.97,289.99,298.19,298.19,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.6,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
16884300,304.18,297.15,293.15,0,0,301.22,1.0,1.0,0.53,304.09,297.15,293.15,0,0,301.22,1.0,1.0,0.56,303.99,297.15,293.15,0,0,301.22,1.0,1.0,0.41,303.88,297.15,293.15,0,0,301.22,1.0,1.0,0.56,303.49,297.15,293.15,0,0,301.22,1.0,1.0,2.66,301.22,291.15,301.23,298.22,301.23,304.05,301.22,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.0,0,298.41,410.0,56.65,0,13466.93,1,283.97,289.99,298.2,298.2,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.6,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
16884600,304.21,297.15,293.15,0,0,301.3,1.0,1.0,0.53,304.13,297.15,293.15,0,0,301.3,1.0,1.0,0.56,304.01,297.15,293.15,0,0,301.3,1.0,1.0,0.41,303.91,297.15,293.15,0,0,301.3,1.0,1.0,0.56,303.52,297.15,293.15,0,0,301.3,1.0,1.0,2.66,301.3,291.15,301.32,298.24,301.32,304.08,301.3,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.0,0,298.41,410.0,57.07,0,13466.9,1,283.97,289.99,298.21,298.21,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.61,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
16884900,304.25,297.15,293.15,0,0,301.39,1.0,1.0,0.53,304.16,297.15,293.15,0,0,301.39,1.0,1.0,0.56,304.04,297.15,293.15,0,0,301.39,1.0,1.0,0.41,303.94,297.15,293.15,0,0,301.39,1.0,1.0,0.56,303.55,297.15,293.15,0,0,301.39,1.0,1.0,2.66,301.39,291.15,301.4,298.25,301.4,304.11,301.39,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.0,0,298.42,410.0,57.17,0,13466.85,1,283.97,289.99,298.22,298.22,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.61,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
16885200,304.28,297.15,293.15,0,0,301.47,1.0,1.0,0.53,304.2,297.15,293.15,0,0,301.47,1.0,1.0,0.56,304.07,297.15,293.15,0,0,301.47,1.0,1.0,0.41,303.97,297.15,293.15,0,0,301.47,1.0,1.0,0.56,303.57,297.15,293.15,0,0,301.47,1.0,1.0,2.66,301.47,291.15,301.48,298.27,301.48,304.14,301.47,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.0,0,298.44,410.0,57.2,0,13466.77,1,283.97,289.99,298.24,298.24,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.61,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
16885500,304.31,297.15,293.15,0,0,301.55,1.0,1.0,0.53,304.24,297.15,293.15,0,0,301.55,1.0,1.0,0.56,304.1,297.15,293.15,0,0,301.55,1.0,1.0,0.41,304.0,297.15,293.15,0,0,301.55,1.0,1.0,0.56,303.6,297.15,293.15,0,0,301.55,1.0,1.0,2.66,301.55,291.15,301.57,298.28,301.57,304.17,301.55,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.0,0,298.47,410.0,57.21,0,13466.65,1,283.97,289.99,298.25,298.25,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.61,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
16885800,304.34,297.15,293.15,0,0,301.64,1.0,1.0,0.53,304.27,297.15,293.15,0,0,301.64,1.0,1.0,0.56,304.12,297.15,293.15,0,0,301.64,1.0,1.0,0.41,304.03,297.15,293.15,0,0,301.64,1.0,1.0,0.56,303.63,297.15,293.15,0,0,301.64,1.0,1.0,2.66,301.64,291.15,301.65,298.3,301.65,304.21,301.64,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.0,0,298.49,410.0,57.22,0,13466.54,1,283.97,289.99,298.26,298.26,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.62,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
16886100,304.37,297.15,293.15,0,0,301.72,1.0,1.0,0.53,304.31,297.15,293.15,0,0,301.72,1.0,1.0,0.56,304.15,297.15,293.15,0,0,301.72,1.0,1.0,0.41,304.06,297.15,293.15,0,0,301.72,1.0,1.0,0.56,303.65,297.15,293.15,0,0,301.72,1.0,1.0,2.66,301.72,291.15,301.73,298.31,301.73,304.24,301.72,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.0,0,298.51,410.0,57.22,0,13466.48,1,283.97,289.99,298.28,298.28,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.62,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
16886400,304.4,297.15,293.15,0,0,301.8,1.0,1.0,0.53,304.35,297.15,293.15,0,0,301.8,1.0,1.0,0.56,304.18,297.15,293.15,0,0,301.8,1.0,1.0,0.41,304.09,297.15,293.15,0,0,301.8,1.0,1.0,0.56,303.68,297.15,293.15,0,0,301.8,1.0,1.0,2.66,301.8,291.15,301.82,298.32,301.82,304.27,301.8,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.0,0,298.5,410.0,57.23,0,13466.51,1,283.97,289.99,298.29,298.29,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.62,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
16886700,304.43,297.15,293.15,0,0,301.89,1.0,1.0,0.53,304.39,297.15,293.15,0,0,301.89,1.0,1.0,0.56,304.21,297.15,293.15,0,0,301.89,1.0,1.0,0.41,304.12,297.15,293.15,0,0,301.89,1.0,1.0,0.56,303.71,297.15,293.15,0,0,301.89,1.0,1.0,2.66,301.89,291.15,301.9,298.34,301.9,304.3,301.89,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.0,0,298.48,410.0,57.24,0,13466.61,1,283.97,289.99,298.31,298.3,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.63,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
16887000,304.46,297.15,293.15,0,0,301.97,1.0,1.0,0.53,304.43,297.15,293.15,0,0,301.97,1.0,1.0,0.56,304.24,297.15,293.15,0,0,301.97,1.0,1.0,0.41,304.15,297.15,293.15,0,0,301.97,1.0,1.0,0.56,303.74,297.15,293.15,0,0,301.97,1.0,1.0,2.66,301.97,291.15,301.98,298.35,301.98,304.33,301.97,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.0,0,298.46,410.0,57.24,0,13466.7,1,283.97,289.99,298.32,298.32,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.63,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
16887300,304.49,297.15,293.15,0,0,302.05,1.0,1.0,0.53,304.47,297.15,293.15,0,0,302.05,1.0,1.0,0.56,304.27,297.15,293.15,0,0,302.05,1.0,1.0,0.41,304.18,297.15,293.15,0,0,302.05,1.0,1.0,0.56,303.77,297.15,293.15,0,0,302.05,1.0,1.0,2.66,302.05,291.15,302.07,298.36,302.07,304.37,302.05,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.0,0,298.44,410.0,57.25,0,13466.76,1,283.97,289.99,298.33,298.33,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.63,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
16887600,304.52,297.15,293.15,0,0,302.14,1.0,1.0,0.53,304.51,297.15,293.15,0,0,302.14,1.0,1.0,0.56,304.3,297.15,293.15,0,0,302.14,1.0,1.0,0.41,304.21,297.15,293.15,0,0,302.14,1.0,1.0,0.56,303.8,297.15,293.15,0,0,302.14,1.0,1.0,2.66,302.14,291.15,302.15,298.38,302.15,304.4,302.14,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.0,0,298.44,410.0,57.26,0,13466.78,1,283.96,289.99,298.35,298.34,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.64,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
16887900,304.55,297.15,293.15,0,0,302.22,1.0,1.0,0.53,304.55,297.15,293.15,0,0,302.22,1.0,1.0,0.56,304.33,297.15,293.15,0,0,302.22,1.0,1.0,0.41,304.25,297.15,293.15,0,0,302.22,1.0,1.0,0.56,303.83,297.15,293.15,0,0,302.22,1.0,1.0,2.66,302.22,291.15,302.24,298.41,302.24,304.43,302.22,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.0,0,298.44,410.0,59.5,0,13466.76,1,283.96,289.99,298.36,298.36,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.64,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
16888200,304.58,297.15,293.15,0,0,302.31,1.0,1.0,0.53,304.59,297.15,293.15,0,0,302.31,1.0,1.0,0.56,304.37,297.15,293.15,0,0,302.31,1.0,1.0,0.41,304.28,297.15,293.15,0,0,302.31,1.0,1.0,0.56,303.86,297.15,293.15,0,0,302.31,1.0,1.0,2.66,302.31,291.15,302.33,298.47,302.33,304.47,302.31,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.0,0,298.45,410.0,62.68,0,13466.71,1,283.96,289.99,298.39,298.39,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.64,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
16888500,304.61,297.15,293.15,0,0,302.41,1.0,1.0,0.53,304.63,297.15,293.15,0,0,302.41,1.0,1.0,0.56,304.4,297.15,293.15,0,0,302.41,1.0,1.0,0.41,304.31,297.15,293.15,0,0,302.41,1.0,1.0,0.56,303.89,297.15,293.15,0,0,302.41,1.0,1.0,2.66,302.41,291.15,302.42,298.56,302.42,304.5,302.41,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.0,0,298.47,410.0,65.03,0,13466.63,1,283.96,289.99,298.43,298.43,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.65,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
16888800,304.64,297.15,293.15,0,0,302.5,1.0,1.0,0.53,304.67,297.15,293.15,0,0,302.5,1.0,1.0,0.56,304.43,297.15,293.15,0,0,302.5,1.0,1.0,0.41,304.35,297.15,293.15,0,0,302.5,1.0,1.0,0.56,303.92,297.15,293.15,0,0,302.5,1.0,1.0,2.66,302.5,291.15,302.52,298.67,302.52,304.54,302.5,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.0,0,298.5,410.0,66.25,0,13466.52,1,283.96,289.99,298.5,298.49,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.65,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
16889100,304.67,297.15,293.15,0,0,302.6,1.0,1.0,0.53,304.72,297.15,293.15,0,0,302.6,1.0,1.0,0.56,304.47,297.15,293.15,0,0,302.6,1.0,1.0,0.41,304.39,297.15,293.15,0,0,302.6,1.0,1.0,0.56,303.96,297.15,293.15,0,0,302.6,1.0,1.0,2.66,302.6,291.15,302.62,298.79,302.62,304.58,302.6,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.0,0,298.52,410.0,66.32,0,13466.4,1,283.96,289.99,298.58,298.57,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.66,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
16889400,304.7,297.15,293.15,0,0,302.7,1.0,1.0,0.53,304.76,297.15,293.15,0,0,302.7,1.0,1.0,0.56,304.51,297.15,293.15,0,0,302.7,1.0,1.0,0.41,304.42,297.15,293.15,0,0,302.7,1.0,1.0,0.56,304.0,297.15,293.15,0,0,302.7,1.0,1.0,2.66,302.7,291.15,302.71,298.92,302.71,304.61,302.7,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.0,0,298.54,410.0,65.24,0,13466.3,1,283.96,289.99,298.68,298.67,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.66,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
16889700,304.74,297.15,293.15,0,0,302.79,1.0,1.0,0.53,304.81,297.15,293.15,0,0,302.79,1.0,1.0,0.56,304.54,297.15,293.15,0,0,302.79,1.0,1.0,0.41,304.46,297.15,293.15,0,0,302.79,1.0,1.0,0.56,304.03,297.15,293.15,0,0,302.79,1.0,1.0,2.66,302.79,291.15,302.8,299.05,302.8,304.65,302.79,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.0,0,298.55,410.0,63.0,0,13466.26,1,283.96,289.99,298.79,298.77,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.67,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
16890000,304.77,297.15,293.15,0,0,302.88,1.0,1.0,0.53,304.85,297.15,293.15,0,0,302.88,1.0,1.0,0.56,304.58,297.15,293.15,0,0,302.88,1.0,1.0,0.41,304.5,297.15,293.15,0,0,302.88,1.0,1.0,0.56,304.07,297.15,293.15,0,0,302.88,1.0,1.0,2.66,302.88,291.15,302.89,299.17,302.89,304.69,302.88,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.0,0,298.55,410.0,59.63,0,13466.26,1,283.96,289.99,298.9,298.89,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.67,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
16890300,304.79,297.15,293.15,0,0,302.96,1.0,1.0,0.53,304.89,297.15,293.15,0,0,302.96,1.0,1.0,0.56,304.61,297.15,293.15,0,0,302.96,1.0,1.0,0.41,304.53,297.15,293.15,0,0,302.96,1.0,1.0,0.56,304.1,297.15,293.15,0,0,302.96,1.0,1.0,2.66,302.96,291.15,302.97,299.28,302.97,304.72,302.96,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.0,0,298.55,410.0,55.05,0,13466.28,1,283.96,289.99,299.02,299.0,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.68,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
16890600,304.82,297.15,293.15,0,0,303.03,1.0,1.0,0.53,304.93,297.15,293.15,0,0,303.03,1.0,1.0,0.56,304.64,297.15,293.15,0,0,303.03,1.0,1.0,0.41,304.56,297.15,293.15,0,0,303.03,1.0,1.0,0.56,304.14,297.15,293.15,0,0,303.03,1.0,1.0,2.66,303.03,291.15,303.04,299.37,303.04,304.76,303.03,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.0,0,298.55,410.0,49.21,0,13466.29,1,283.96,290.0,299.12,299.11,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.68,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
16890900,304.85,297.15,293.15,0,0,303.09,1.0,1.0,0.53,304.97,297.15,293.15,0,0,303.09,1.0,1.0,0.56,304.68,297.15,293.15,0,0,303.09,1.0,1.0,0.41,304.6,297.15,293.15,0,0,303.09,1.0,1.0,0.56,304.17,297.15,293.15,0,0,303.09,1.0,1.0,2.66,303.09,291.15,303.1,299.43,303.1,304.79,303.09,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.0,0,298.55,410.0,42.24,0,13466.29,1,283.96,290.0,299.22,299.21,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.68,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
16891200,304.87,297.15,293.15,0,0,303.14,1.0,1.0,0.53,305.01,297.15,293.15,0,0,303.14,1.0,1.0,0.56,304.7,297.15,293.15,0,0,303.14,1.0,1.0,0.41,304.62,297.15,293.15,0,0,303.14,1.0,1.0,0.56,304.2,297.15,293.15,0,0,303.14,1.0,1.0,2.66,303.14,291.15,303.15,299.46,303.15,304.82,303.14,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.0,0,298.55,410.0,34.01,0,13466.28,1,283.96,290.0,299.3,299.29,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.69,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
16891500,304.88,297.15,293.15,0,0,303.18,1.0,1.0,0.53,305.03,297.15,293.15,0,0,303.18,1.0,1.0,0.56,304.72,297.15,293.15,0,0,303.18,1.0,1.0,0.41,304.64,297.15,293.15,0,0,303.18,1.0,1.0,0.56,304.22,297.15,293.15,0,0,303.18,1.0,1.0,2.66,303.18,291.15,303.18,299.45,303.18,304.83,303.18,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.0,0,298.55,410.0,25.27,0,13466.27,1,283.96,290.0,299.35,299.35,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.69,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
16891800,304.9,297.15,293.15,0,0,303.2,1.0,1.0,0.53,305.05,297.15,293.15,0,0,303.2,1.0,1.0,0.56,304.74,297.15,293.15,0,0,303.2,1.0,1.0,0.41,304.66,297.15,293.15,0,0,303.2,1.0,1.0,0.56,304.23,297.15,293.15,0,0,303.2,1.0,1.0,2.66,303.2,291.15,303.21,299.41,303.21,304.85,303.2,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.0,0,298.56,410.0,17.06,0,13466.25,1,283.96,290.0,299.38,299.38,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.69,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
16892100,304.91,297.15,293.15,0,0,303.22,1.0,1.0,0.53,305.07,297.15,293.15,0,0,303.22,1.0,1.0,0.56,304.76,297.15,293.15,0,0,303.22,1.0,1.0,0.41,304.68,297.15,293.15,0,0,303.22,1.0,1.0,0.56,304.25,297.15,293.15,0,0,303.22,1.0,1.0,2.66,303.22,291.15,303.22,299.35,303.22,304.87,303.22,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.0,0,298.56,410.0,10.12,0,13466.23,1,283.96,290.0,299.38,299.38,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.69,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
16892400,304.92,297.15,293.15,0,0,303.22,1.0,1.0,0.53,305.09,297.15,293.15,0,0,303.22,1.0,1.0,0.56,304.78,297.15,293.15,0,0,303.22,1.0,1.0,0.41,304.69,297.15,293.15,0,0,303.22,1.0,1.0,0.56,304.26,297.15,293.15,0,0,303.22,1.0,1.0,2.66,303.22,291.15,303.22,299.27,303.22,304.89,303.22,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.0,0,298.56,410.0,4.26,0,13466.22,1,283.96,290.0,299.35,299.35,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.69,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
16892700,304.93,297.15,293.15,0,0,303.22,1.0,1.0,0.53,305.11,297.15,293.15,0,0,303.22,1.0,1.0,0.56,304.79,297.15,293.15,0,0,303.22,1.0,1.0,0.41,304.7,297.15,293.15,0,0,303.22,1.0,1.0,0.56,304.27,297.15,293.15,0,0,303.22,1.0,1.0,2.66,303.22,291.15,303.22,299.17,303.22,304.9,303.22,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.0,0,298.57,410.0,0.0,0,13466.21,1,283.96,290.0,299.3,299.31,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.69,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
16893000,304.94,297.15,293.15,0,0,303.21,1.0,1.0,0.53,305.13,297.15,293.15,0,0,303.21,1.0,1.0,0.56,304.8,297.15,293.15,0,0,303.21,1.0,1.0,0.41,304.71,297.15,293.15,0,0,303.21,1.0,1.0,0.56,304.28,297.15,293.15,0,0,303.21,1.0,1.0,2.66,303.21,291.15,303.21,299.07,303.21,304.91,303.21,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.0,0,298.57,410.0,0.0,0,13466.21,1,283.96,290.0,299.24,299.24,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.69,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
16893300,304.94,297.15,293.15,0,0,303.2,1.0,1.0,0.53,305.14,297.15,293.15,0,0,303.2,1.0,1.0,0.56,304.82,297.15,293.15,0,0,303.2,1.0,1.0,0.41,304.72,297.15,293.15,0,0,303.2,1.0,1.0,0.56,304.28,297.15,293.15,0,0,303.2,1.0,1.0,2.66,303.2,291.15,303.2,298.97,303.2,304.92,303.2,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.0,0,298.56,410.0,0.0,0,13466.24,1,283.96,290.0,299.16,299.17,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.69,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
16893600,304.94,297.15,293.15,0,0,303.19,1.0,1.0,0.53,305.15,297.15,293.15,0,0,303.19,1.0,1.0,0.56,304.83,297.15,293.15,0,0,303.19,1.0,1.0,0.41,304.72,297.15,293.15,0,0,303.19,1.0,1.0,0.56,304.29,297.15,293.15,0,0,303.19,1.0,1.0,2.66,303.19,291.15,303.19,298.87,303.19,304.93,303.19,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.0,0,298.55,410.0,0.0,0,13466.29,1,283.96,290.0,299.07,299.08,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.69,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
16893900,304.94,297.15,293.15,0,0,303.18,1.0,1.0,0.53,305.16,297.15,293.15,0,0,303.18,1.0,1.0,0.56,304.84,297.15,293.15,0,0,303.18,1.0,1.0,0.41,304.73,297.15,293.15,0,0,303.18,1.0,1.0,0.56,304.29,297.15,293.15,0,0,303.18,1.0,1.0,2.66,303.18,291.15,303.17,298.78,303.17,304.93,303.18,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.0,0,298.53,410.0,0.0,0,13466.35,1,283.96,290.0,298.99,299.0,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.68,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
16894200,304.94,297.15,293.15,0,0,303.16,1.0,1.0,0.53,305.16,297.15,293.15,0,0,303.16,1.0,1.0,0.56,304.85,297.15,293.15,0,0,303.16,1.0,1.0,0.41,304.73,297.15,293.15,0,0,303.16,1.0,1.0,0.56,304.29,297.15,293.15,0,0,303.16,1.0,1.0,2.66,303.16,291.15,303.16,298.71,303.16,304.94,303.16,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.0,0,298.52,410.0,0.0,0,13466.4,1,283.96,290.0,298.91,298.91,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.68,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
16894500,304.94,297.15,293.15,0,0,303.15,1.0,1.0,0.53,305.17,297.15,293.15,0,0,303.15,1.0,1.0,0.56,304.86,297.15,293.15,0,0,303.15,1.0,1.0,0.41,304.74,297.15,293.15,0,0,303.15,1.0,1.0,0.56,304.29,297.15,293.15,0,0,303.15,1.0,1.0,2.66,303.15,291.15,303.15,298.67,303.15,304.94,303.15,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.0,0,298.52,410.0,0.0,0,13466.43,1,283.96,290.0,298.83,298.84,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.68,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
16894800,304.95,297.15,293.15,0,0,303.15,1.0,1.0,0.53,305.18,297.15,293.15,0,0,303.15,1.0,1.0,0.56,304.87,297.15,293.15,0,0,303.15,1.0,1.0,0.41,304.75,297.15,293.15,0,0,303.15,1.0,1.0,0.56,304.29,297.15,293.15,0,0,303.15,1.0,1.0,2.66,303.15,291.15,303.15,298.65,303.15,304.95,303.15,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.0,0,298.52,410.0,0.0,0,13466.44,1,283.96,290.0,298.77,298.78,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.68,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
16895100,304.97,297.15,293.15,0,0,303.15,1.0,1.0,0.53,305.21,297.15,293.15,0,0,303.15,1.0,1.0,0.56,304.91,297.15,293.15,0,0,303.15,1.0,1.0,0.41,304.77,297.15,293.15,0,0,303.15,1.0,1.0,0.56,304.32,297.15,293.15,0,0,303.15,1.0,1.0,2.66,303.15,291.15,303.15,298.65,303.15,304.98,303.15,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.0,0,298.52,410.0,1.25,0,13466.41,1,283.95,290.0,298.73,298.74,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.68,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
16895400,304.98,297.15,293.15,0,0,303.15,1.0,1.0,0.53,305.23,297.15,293.15,0,0,303.15,1.0,1.0,0.56,304.93,297.15,293.15,0,0,303.15,1.0,1.0,0.41,304.79,297.15,293.15,0,0,303.15,1.0,1.0,0.56,304.34,297.15,293.15,0,0,303.15,1.0,1.0,2.66,303.15,291.15,303.15,298.65,303.15,305.0,303.15,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.0,0,298.53,410.0,1.55,0,13466.37,1,283.95,290.0,298.71,298.71,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.68,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
16895700,304.99,297.15,293.15,0,0,303.15,1.0,1.0,0.53,305.24,297.15,293.15,0,0,303.15,1.0,1.0,0.56,304.95,297.15,293.15,0,0,303.15,1.0,1.0,0.41,304.8,297.15,293.15,0,0,303.15,1.0,1.0,0.56,304.35,297.15,293.15,0,0,303.15,1.0,1.0,2.66,303.15,291.15,303.15,298.65,303.15,305.01,303.15,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.0,0,298.54,410.0,1.6,0,13466.32,1,283.95,290.0,298.69,298.69,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.68,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
16896000,305.0,297.15,293.15,0,0,303.15,1.0,1.0,0.53,305.25,297.15,293.15,0,0,303.15,1.0,1.0,0.56,304.97,297.15,293.15,0,0,303.15,1.0,1.0,0.41,304.81,297.15,293.15,0,0,303.15,1.0,1.0,0.56,304.36,297.15,293.15,0,0,303.15,1.0,1.0,2.66,303.15,291.15,303.15,298.65,303.15,305.02,303.15,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.0,0,298.55,410.0,1.6,0,13466.26,1,283.95,290.0,298.68,298.68,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.68,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
16896300,305.0,297.15,293.15,0,0,303.15,1.0,1.0,0.53,305.26,297.15,293.15,0,0,303.15,1.0,1.0,0.56,304.99,297.15,293.15,0,0,303.15,1.0,1.0,0.41,304.82,297.15,293.15,0,0,303.15,1.0,1.0,0.56,304.36,297.15,293.15,0,0,303.15,1.0,1.0,2.66,303.15,291.15,303.15,298.65,303.15,305.03,303.15,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.0,0,298.57,410.0,1.6,0,13466.21,1,283.95,290.0,298.67,298.67,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.68,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
16896600,305.01,297.15,293.15,0,0,303.15,1.0,1.0,0.53,305.27,297.15,293.15,0,0,303.15,1.0,1.0,0.56,305.01,297.15,293.15,0,0,303.15,1.0,1.0,0.41,304.83,297.15,293.15,0,0,303.15,1.0,1.0,0.56,304.37,297.15,293.15,0,0,303.15,1.0,1.0,2.66,303.15,291.15,303.15,298.65,303.15,305.04,303.15,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.0,0,298.58,410.0,1.61,0,13466.16,1,283.95,290.0,298.66,298.67,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.68,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
16896900,305.01,297.15,293.15,0,0,303.15,1.0,1.0,0.53,305.28,297.15,293.15,0,0,303.15,1.0,1.0,0.56,305.03,297.15,293.15,0,0,303.15,1.0,1.0,0.41,304.84,297.15,293.15,0,0,303.15,1.0,1.0,0.56,304.38,297.15,293.15,0,0,303.15,1.0,1.0,2.66,303.15,291.15,303.15,298.65,303.15,305.05,303.15,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.0,0,298.59,410.0,1.61,0,13466.12,1,283.95,290.0,298.66,298.66,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.68,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
16897200,305.02,297.15,293.15,0,0,303.15,1.0,1.0,0.53,305.29,297.15,293.15,0,0,303.15,1.0,1.0,0.56,305.05,297.15,293.15,0,0,303.15,1.0,1.0,0.41,304.85,297.15,293.15,0,0,303.15,1.0,1.0,0.56,304.38,297.15,293.15,0,0,303.15,1.0,1.0,2.66,303.15,291.15,303.15,298.65,303.15,305.06,303.15,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.0,0,298.59,410.0,1.61,0,13466.09,1,283.95,290.0,298.66,298.66,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.68,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
16897500,305.03,297.15,293.15,0,0,303.15,1.0,1.0,0.53,305.3,297.15,293.15,0,0,303.15,1.0,1.0,0.56,305.06,297.15,293.15,0,0,303.15,1.0,1.0,0.41,304.86,297.15,293.15,0,0,303.15,1.0,1.0,0.56,304.39,297.15,293.15,0,0,303.15,1.0,1.0,2.66,303.15,291.15,303.15,298.65,303.15,305.07,303.15,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.0,0,298.59,410.0,1.61,0,13466.08,1,283.95,290.0,298.66,298.66,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.68,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
16897800,305.03,297.15,293.15,0,0,303.15,1.0,1.0,0.53,305.31,297.15,293.15,0,0,303.15,1.0,1.0,0.56,305.08,297.15,293.15,0,0,303.15,1.0,1.0,0.41,304.86,297.15,293.15,0,0,303.15,1.0,1.0,0.56,304.39,297.15,293.15,0,0,303.15,1.0,1.0,2.66,303.15,291.15,303.15,298.65,303.15,305.08,303.15,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.0,0,298.59,410.0,1.61,0,13466.09,1,283.95,290.0,298.66,298.66,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.68,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
16898100,305.04,297.15,293.15,0,0,303.15,1.0,1.0,0.53,305.32,297.15,293.15,0,0,303.15,1.0,1.0,0.56,305.1,297.15,293.15,0,0,303.15,1.0,1.0,0.41,304.87,297.15,293.15,0,0,303.15,1.0,1.0,0.56,304.4,297.15,293.15,0,0,303.15,1.0,1.0,2.66,303.15,291.15,303.15,298.65,303.15,305.09,303.15,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.0,0,298.59,410.0,1.61,0,13466.1,1,283.95,290.0,298.65,298.65,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.68,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
16898400,305.04,297.15,293.15,0,0,303.15,1.0,1.0,0.53,305.33,297.15,293.15,0,0,303.15,1.0,1.0,0.56,305.12,297.15,293.15,0,0,303.15,1.0,1.0,0.41,304.88,297.15,293.15,0,0,303.15,1.0,1.0,0.56,304.41,297.15,293.15,0,0,303.15,1.0,1.0,2.66,303.15,291.15,303.15,298.65,303.15,305.1,303.15,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.0,0,298.58,410.0,1.61,0,13466.12,1,283.95,290.0,298.65,298.65,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.68,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
16898700,305.04,297.15,293.15,0,0,303.15,1.0,1.0,0.53,305.33,297.15,293.15,0,0,303.15,1.0,1.0,0.56,305.14,297.15,293.15,0,0,303.15,1.0,1.0,0.41,304.89,297.15,293.15,0,0,303.15,1.0,1.0,0.56,304.41,297.15,293.15,0,0,303.15,1.0,1.0,2.66,303.15,291.15,303.15,298.65,303.15,305.11,303.15,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.0,0,298.58,410.0,1.61,0,13466.15,1,283.95,290.0,298.65,298.65,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.68,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
16899000,305.05,297.15,293.15,0,0,303.15,1.0,1.0,0.53,305.34,297.15,293.15,0,0,303.15,1.0,1.0,0.56,305.16,297.15,293.15,0,0,303.15,1.0,1.0,0.41,304.89,297.15,293.15,0,0,303.15,1.0,1.0,0.56,304.42,297.15,293.15,0,0,303.15,1.0,1.0,2.66,303.15,291.15,303.15,298.65,303.15,305.12,303.15,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.0,0,298.57,410.0,1.61,0,13466.19,1,283.95,290.0,298.65,298.65,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.68,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
16899300,305.05,297.15,293.15,0,0,303.15,1.0,1.0,0.53,305.35,297.15,293.15,0,0,303.15,1.0,1.0,0.56,305.18,297.15,293.15,0,0,303.15,1.0,1.0,0.41,304.9,297.15,293.15,0,0,303.15,1.0,1.0,0.56,304.42,297.15,293.15,0,0,303.15,1.0,1.0,2.66,303.15,291.15,303.15,298.65,303.15,305.13,303.15,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.0,0,298.57,410.0,1.61,0,13466.19,1,283.95,290.0,298.65,298.65,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.68,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
16899600,305.06,297.15,293.15,0,0,303.15,1.0,1.0,0.53,305.35,297.15,293.15,0,0,303.15,1.0,1.0,0.56,305.2,297.15,293.15,0,0,303.15,1.0,1.0,0.41,304.91,297.15,293.15,0,0,303.15,1.0,1.0,0.56,304.43,297.15,293.15,0,0,303.15,1.0,1.0,2.66,303.15,291.15,303.15,298.65,303.15,305.14,303.15,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.0,0,298.58,410.0,1.61,0,13466.15,1,283.95,290.0,298.65,298.65,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.68,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
16899900,305.06,297.15,293.15,0,0,303.15,1.0,1.0,0.53,305.36,297.15,293.15,0,0,303.15,1.0,1.0,0.56,305.22,297.15,293.15,0,0,303.15,1.0,1.0,0.41,304.92,297.15,293.15,0,0,303.15,1.0,1.0,0.56,304.43,297.15,293.15,0,0,303.15,1.0,1.0,2.66,303.15,291.15,303.15,298.65,303.15,305.15,303.15,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.0,0,298.59,410.0,1.61,0,13466.09,1,283.95,290.0,298.65,298.65,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.68,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
16900200,305.07,297.15,293.15,0,0,303.15,1.0,1.0,0.53,305.36,297.15,293.15,0,0,303.15,1.0,1.0,0.56,305.24,297.15,293.15,0,0,303.15,1.0,1.0,0.41,304.92,297.15,293.15,0,0,303.15,1.0,1.0,0.56,304.44,297.15,293.15,0,0,303.15,1.0,1.0,2.66,303.15,291.15,303.15,298.65,303.15,305.16,303.15,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.0,0,298.6,410.0,1.61,0,13466.06,1,283.95,290.0,298.65,298.65,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.68,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
16900500,305.07,297.15,293.15,0,0,303.15,1.0,1.0,0.53,305.37,297.15,293.15,0,0,303.15,1.0,1.0,0.56,305.26,297.15,293.15,0,0,303.15,1.0,1.0,0.41,304.93,297.15,293.15,0,0,303.15,1.0,1.0,0.56,304.44,297.15,293.15,0,0,303.15,1.0,1.0,2.66,303.15,291.15,303.15,298.65,303.15,305.17,303.15,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.0,0,298.6,410.0,1.61,0,13466.07,1,283.95,290.0,298.65,298.65,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.68,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
16900800,305.07,297.15,293.15,0,0,303.15,1.0,1.0,0.53,305.37,297.15,293.15,0,0,303.15,1.0,1.0,0.56,305.28,297.15,293.15,0,0,303.15,1.0,1.0,0.41,304.93,297.15,293.15,0,0,303.15,1.0,1.0,0.56,304.45,297.15,293.15,0,0,303.15,1.0,1.0,2.66,303.15,291.15,303.15,298.65,303.15,305.18,303.15,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.0,0,298.58,410.0,1.61,0,13466.15,1,283.95,290.0,298.65,298.65,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.68,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
16901100,305.08,297.15,293.15,0,0,303.15,1.0,1.0,0.53,305.37,297.15,293.15,0,0,303.15,1.0,1.0,0.56,305.29,297.15,293.15,0,0,303.15,1.0,1.0,0.41,304.94,297.15,293.15,0,0,303.15,1.0,1.0,0.56,304.45,297.15,293.15,0,0,303.15,1.0,1.0,2.66,303.15,291.15,303.15,298.65,303.15,305.18,303.15,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.0,0,298.56,410.0,1.61,0,13466.23,1,283.95,290.0,298.65,298.65,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.68,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
16901400,305.08,297.15,293.15,0,0,303.15,1.0,1.0,0.53,305.38,297.15,293.15,0,0,303.15,1.0,1.0,0.56,305.31,297.15,293.15,0,0,303.15,1.0,1.0,0.41,304.95,297.15,293.15,0,0,303.15,1.0,1.0,0.56,304.46,297.15,293.15,0,0,303.15,1.0,1.0,2.66,303.15,291.15,303.15,298.65,303.15,305.19,303.15,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.0,0,298.55,410.0,1.61,0,13466.28,1,283.95,290.0,298.65,298.65,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.68,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
16901700,305.08,297.15,293.15,0,0,303.15,1.0,1.0,0.53,305.38,297.15,293.15,0,0,303.15,1.0,1.0,0.56,305.32,297.15,293.15,0,0,303.15,1.0,1.0,0.41,304.95,297.15,293.15,0,0,303.15,1.0,1.0,0.56,304.46,297.15,293.15,0,0,303.15,1.0,1.0,2.66,303.15,291.15,303.15,298.65,303.15,305.2,303.15,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.0,0,298.54,410.0,1.61,0,13466.32,1,283.95,290.0,298.65,298.65,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.68,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
16902000,305.09,297.15,293.15,0,0,303.15,1.0,1.0,0.53,305.38,297.15,293.15,0,0,303.15,1.0,1.0,0.56,305.34,297.15,293.15,0,0,303.15,1.0,1.0,0.41,304.96,297.15,293.15,0,0,303.15,1.0,1.0,0.56,304.47,297.15,293.15,0,0,303.15,1.0,1.0,2.66,303.15,291.15,303.15,298.65,303.15,305.2,303.15,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.0,0,298.53,410.0,0.57,0,13466.36,1,283.95,290.0,298.65,298.65,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.68,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
16902300,305.09,297.15,293.15,0,0,303.13,1.0,1.0,0.53,305.38,297.15,293.15,0,0,303.13,1.0,1.0,0.56,305.35,297.15,293.15,0,0,303.13,1.0,1.0,0.41,304.96,297.15,293.15,0,0,303.13,1.0,1.0,0.56,304.47,297.15,293.15,0,0,303.13,1.0,1.0,2.66,303.13,291.15,303.12,298.66,303.12,305.21,303.12,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.0,0,298.52,410.0,0.0,0,13466.41,1,283.95,290.01,298.65,298.65,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.68,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
16902600,305.08,297.15,293.15,0,0,303.05,1.0,1.0,0.53,305.37,297.15,293.15,0,0,303.05,1.0,1.0,0.56,305.35,297.15,293.15,0,0,303.05,1.0,1.0,0.41,304.96,297.15,293.15,0,0,303.05,1.0,1.0,0.56,304.46,297.15,293.15,0,0,303.05,1.0,1.0,2.66,303.05,291.15,303.03,298.7,303.03,305.2,303.05,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.0,0,298.51,410.0,0.0,0,13466.47,1,283.94,290.01,298.67,298.66,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.67,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
16902900,305.05,297.15,293.15,0,0,302.92,1.0,1.0,0.53,305.35,297.15,293.15,0,0,302.92,1.0,1.0,0.56,305.34,297.15,293.15,0,0,302.92,1.0,1.0,0.41,304.94,297.15,293.15,0,0,302.92,1.0,1.0,0.56,304.44,297.15,293.15,0,0,302.92,1.0,1.0,2.66,302.92,291.15,302.9,298.75,302.9,305.18,302.92,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.0,0,298.49,410.0,0.0,0,13466.55,1,283.94,290.01,298.69,298.68,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.67,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
16903200,305.01,297.15,293.15,0,0,302.76,1.0,1.0,0.53,305.32,297.15,293.15,0,0,302.76,1.0,1.0,0.56,305.31,297.15,293.15,0,0,302.76,1.0,1.0,0.41,304.91,297.15,293.15,0,0,302.76,1.0,1.0,0.56,304.4,297.15,293.15,0,0,302.76,1.0,1.0,2.66,302.76,291.15,302.73,298.81,302.73,305.15,302.76,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.0,0,298.47,410.0,0.0,0,13466.64,1,283.94,290.01,298.72,298.72,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.67,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
16903500,304.96,297.15,293.15,0,0,302.57,1.0,1.0,0.53,305.27,297.15,293.15,0,0,302.57,1.0,1.0,0.56,305.27,297.15,293.15,0,0,302.57,1.0,1.0,0.41,304.87,297.15,293.15,0,0,302.57,1.0,1.0,0.56,304.34,297.15,293.15,0,0,302.57,1.0,1.0,2.66,302.57,291.15,302.53,298.87,302.53,305.11,302.56,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.0,0,298.45,410.0,0.0,0,13466.74,1,283.94,290.01,298.76,298.76,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.66,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
16903800,304.9,297.15,293.15,0,0,302.35,1.0,1.0,0.53,305.22,297.15,293.15,0,0,302.35,1.0,1.0,0.56,305.22,297.15,293.15,0,0,302.35,1.0,1.0,0.41,304.82,297.15,293.15,0,0,302.35,1.0,1.0,0.56,304.27,297.15,293.15,0,0,302.35,1.0,1.0,2.66,302.35,291.15,302.32,298.92,302.32,305.05,302.35,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.0,0,298.42,410.0,0.0,0,13466.84,1,283.94,290.01,298.81,298.81,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.65,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
16904100,304.84,297.15,293.15,0,0,302.13,1.0,1.0,0.53,305.16,297.15,293.15,0,0,302.13,1.0,1.0,0.56,305.17,297.15,293.15,0,0,302.13,1.0,1.0,0.41,304.76,297.15,293.15,0,0,302.13,1.0,1.0,0.56,304.2,297.15,293.15,0,0,302.13,1.0,1.0,2.66,302.13,291.15,302.09,298.97,302.09,304.99,302.13,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.0,0,298.4,410.0,0.0,0,13466.95,1,283.94,290.01,298.86,298.85,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.65,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
