time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed (fraction, 0: fan speed is 0% to 1:fan speed is 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
16904400,304.77,297.15,293.15,0,0,301.9,1.0,1.0,0.53,305.1,297.15,293.15,0,0,301.9,1.0,1.0,0.56,305.11,297.15,293.15,0,0,301.9,1.0,1.0,0.41,304.7,297.15,293.15,0,0,301.9,1.0,1.0,0.56,304.13,297.15,293.15,0,0,301.9,1.0,1.0,2.66,301.9,291.15,301.87,299.0,301.87,304.93,301.9,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.0,0,298.38,410.0,0.0,0,13467.06,1,283.94,290.01,298.9,298.9,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.64,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
16904700,304.7,297.15,293.15,0,0,301.69,1.0,1.0,0.53,305.04,297.15,293.15,0,0,301.69,1.0,1.0,0.56,305.06,297.15,293.15,0,0,301.69,1.0,1.0,0.41,304.64,297.15,293.15,0,0,301.69,1.0,1.0,0.56,304.06,297.15,293.15,0,0,301.69,1.0,1.0,2.66,301.69,291.15,301.65,299.02,301.65,304.87,301.68,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.0,0,298.35,410.0,0.0,0,13467.17,1,283.94,290.01,298.94,298.94,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.63,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
16905000,304.64,297.15,293.15,0,0,301.49,1.0,1.0,0.53,304.98,297.15,293.15,0,0,301.49,1.0,1.0,0.56,305.0,297.15,293.15,0,0,301.49,1.0,1.0,0.41,304.59,297.15,293.15,0,0,301.49,1.0,1.0,0.56,304.0,297.15,293.15,0,0,301.49,1.0,1.0,2.66,301.49,291.15,301.45,299.01,301.45,304.81,301.48,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.0,0,298.33,410.0,0.0,0,13467.26,1,283.94,290.01,298.97,298.96,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.63,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
16905300,304.58,297.15,293.15,0,0,301.31,1.0,1.0,0.53,304.92,297.15,293.15,0,0,301.31,1.0,1.0,0.56,304.95,297.15,293.15,0,0,301.31,1.0,1.0,0.41,304.54,297.15,293.15,0,0,301.31,1.0,1.0,0.56,303.94,297.15,293.15,0,0,301.31,1.0,1.0,2.66,301.31,291.15,301.28,298.99,301.28,304.76,301.31,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.0,0,298.31,410.0,0.0,0,13467.34,1,283.94,290.01,298.98,298.98,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.62,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
16905600,304.52,297.15,293.15,0,0,301.17,1.0,1.0,0.53,304.87,297.15,293.15,0,0,301.17,1.0,1.0,0.56,304.91,297.15,293.15,0,0,301.17,1.0,1.0,0.41,304.49,297.15,293.15,0,0,301.17,1.0,1.0,0.56,303.89,297.15,293.15,0,0,301.17,1.0,1.0,2.66,301.17,291.15,301.15,298.94,301.15,304.71,301.17,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.0,0,298.3,410.0,0.0,0,13467.39,1,283.94,290.01,298.97,298.97,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.62,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
16905900,304.48,297.15,293.15,0,0,301.06,1.0,1.0,0.53,304.83,297.15,293.15,0,0,301.06,1.0,1.0,0.56,304.88,297.15,293.15,0,0,301.06,1.0,1.0,0.41,304.45,297.15,293.15,0,0,301.06,1.0,1.0,0.56,303.85,297.15,293.15,0,0,301.06,1.0,1.0,2.66,301.06,291.15,301.05,298.87,301.05,304.68,301.06,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.0,0,298.29,410.0,0.0,0,13467.43,1,283.94,290.01,298.95,298.95,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.61,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
16906200,304.44,297.15,293.15,0,0,300.97,1.0,1.0,0.53,304.8,297.15,293.15,0,0,300.97,1.0,1.0,0.56,304.85,297.15,293.15,0,0,300.97,1.0,1.0,0.41,304.42,297.15,293.15,0,0,300.97,1.0,1.0,0.56,303.82,297.15,293.15,0,0,300.97,1.0,1.0,2.66,300.97,291.15,300.95,298.8,300.95,304.64,300.97,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.0,0,298.29,410.0,0.0,0,13467.46,1,283.94,290.01,298.91,298.91,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.61,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
16906500,304.41,297.15,293.15,0,0,300.88,1.0,1.0,0.53,304.77,297.15,293.15,0,0,300.88,1.0,1.0,0.56,304.82,297.15,293.15,0,0,300.88,1.0,1.0,0.41,304.39,297.15,293.15,0,0,300.88,1.0,1.0,0.56,303.79,297.15,293.15,0,0,300.88,1.0,1.0,2.66,300.88,291.15,300.87,298.72,300.87,304.61,300.88,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.0,0,298.28,410.0,0.0,0,13467.49,1,283.94,290.01,298.86,298.86,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.6,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
16906800,304.38,297.15,293.15,0,0,300.81,1.0,1.0,0.53,304.74,297.15,293.15,0,0,300.81,1.0,1.0,0.56,304.8,297.15,293.15,0,0,300.81,1.0,1.0,0.41,304.37,297.15,293.15,0,0,300.81,1.0,1.0,0.56,303.76,297.15,293.15,0,0,300.81,1.0,1.0,2.66,300.8,291.15,300.79,298.64,300.79,304.58,300.8,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.0,0,298.28,410.0,0.0,0,13467.51,1,283.94,290.01,298.8,298.8,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.6,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
16907100,304.35,297.15,293.15,0,0,300.73,1.0,1.0,0.53,304.71,297.15,293.15,0,0,300.73,1.0,1.0,0.56,304.77,297.15,293.15,0,0,300.73,1.0,1.0,0.41,304.34,297.15,293.15,0,0,300.73,1.0,1.0,0.56,303.73,297.15,293.15,0,0,300.73,1.0,1.0,2.66,300.73,291.15,300.72,298.56,300.72,304.56,300.73,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.0,0,298.27,410.0,0.0,0,13467.52,1,283.94,290.01,298.73,298.74,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.6,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
16907400,304.32,297.15,293.15,0,0,300.66,1.0,1.0,0.53,304.68,297.15,293.15,0,0,300.66,1.0,1.0,0.56,304.75,297.15,293.15,0,0,300.66,1.0,1.0,0.41,304.32,297.15,293.15,0,0,300.66,1.0,1.0,0.56,303.71,297.15,293.15,0,0,300.66,1.0,1.0,2.66,300.66,291.15,300.65,298.48,300.65,304.53,300.66,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.0,0,298.27,410.0,0.0,0,13467.52,1,283.94,290.01,298.66,298.66,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.59,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
16907700,304.29,297.15,293.15,0,0,300.59,1.0,1.0,0.53,304.66,297.15,293.15,0,0,300.59,1.0,1.0,0.56,304.73,297.15,293.15,0,0,300.59,1.0,1.0,0.41,304.3,297.15,293.15,0,0,300.59,1.0,1.0,0.56,303.69,297.15,293.15,0,0,300.59,1.0,1.0,2.66,300.59,291.15,300.58,298.39,300.58,304.51,300.59,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.0,0,298.27,410.0,0.0,0,13467.52,1,283.94,290.01,298.58,298.59,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.59,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
16908000,304.27,297.15,293.15,0,0,300.52,1.0,1.0,0.53,304.63,297.15,293.15,0,0,300.52,1.0,1.0,0.56,304.71,297.15,293.15,0,0,300.52,1.0,1.0,0.41,304.27,297.15,293.15,0,0,300.52,1.0,1.0,0.56,303.66,297.15,293.15,0,0,300.52,1.0,1.0,2.66,300.52,291.15,300.51,298.3,300.51,304.48,300.52,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.0,0,298.28,410.0,0.0,0,13467.51,1,283.94,290.01,298.5,298.51,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.59,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
16908300,304.24,297.15,293.15,0,0,300.44,1.0,1.0,0.53,304.6,297.15,293.15,0,0,300.44,1.0,1.0,0.56,304.68,297.15,293.15,0,0,300.44,1.0,1.0,0.41,304.25,297.15,293.15,0,0,300.44,1.0,1.0,0.56,303.64,297.15,293.15,0,0,300.44,1.0,1.0,2.66,300.44,291.15,300.43,298.22,300.43,304.46,300.44,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.0,0,298.28,410.0,0.0,0,13467.49,1,283.94,290.01,298.42,298.43,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.58,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
16908600,304.21,297.15,293.15,0,0,300.36,1.0,1.0,0.53,304.57,297.15,293.15,0,0,300.36,1.0,1.0,0.56,304.66,297.15,293.15,0,0,300.36,1.0,1.0,0.41,304.22,297.15,293.15,0,0,300.36,1.0,1.0,0.56,303.61,297.15,293.15,0,0,300.36,1.0,1.0,2.66,300.36,291.15,300.35,298.14,300.35,304.43,300.36,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.0,0,298.29,410.0,0.0,0,13467.46,1,283.94,290.01,298.34,298.35,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.58,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
16908900,304.17,297.15,293.15,0,0,300.27,1.0,1.0,0.53,304.54,297.15,293.15,0,0,300.27,1.0,1.0,0.56,304.63,297.15,293.15,0,0,300.27,1.0,1.0,0.41,304.2,297.15,293.15,0,0,300.27,1.0,1.0,0.56,303.59,297.15,293.15,0,0,300.27,1.0,1.0,2.66,300.27,291.15,300.25,298.06,300.25,304.4,300.27,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.0,0,298.29,410.0,0.0,0,13467.43,1,283.94,290.01,298.26,298.26,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.57,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
16909200,304.14,297.15,293.15,0,0,300.17,1.0,1.0,0.53,304.51,297.15,293.15,0,0,300.17,1.0,1.0,0.56,304.6,297.15,293.15,0,0,300.17,1.0,1.0,0.41,304.17,297.15,293.15,0,0,300.17,1.0,1.0,0.56,303.56,297.15,293.15,0,0,300.17,1.0,1.0,2.66,300.17,291.15,300.15,297.98,300.15,304.37,300.17,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.0,0,298.3,410.0,0.0,0,13467.39,1,283.94,290.01,298.18,298.19,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.57,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
16909500,304.09,297.15,293.15,0,0,300.05,1.0,1.0,0.53,304.47,297.15,293.15,0,0,300.05,1.0,1.0,0.56,304.56,297.15,293.15,0,0,300.05,1.0,1.0,0.41,304.13,297.15,293.15,0,0,300.05,1.0,1.0,0.56,303.52,297.15,293.15,0,0,300.05,1.0,1.0,2.66,300.05,291.15,300.02,297.9,300.02,304.33,300.04,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.0,0,298.31,410.0,0.0,0,13467.35,1,283.94,290.01,298.1,298.11,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.56,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
16909800,304.05,297.15,293.15,0,0,299.9,1.0,1.0,0.53,304.43,297.15,293.15,0,0,299.9,1.0,1.0,0.56,304.51,297.15,293.15,0,0,299.9,1.0,1.0,0.41,304.09,297.15,293.15,0,0,299.9,1.0,1.0,0.56,303.48,297.15,293.15,0,0,299.9,1.0,1.0,2.66,299.9,291.15,299.87,297.81,299.87,304.28,299.9,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.0,0,298.32,410.0,0.0,0,13467.3,1,283.94,290.01,298.02,298.02,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.56,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
16910100,303.99,297.15,293.15,0,0,299.73,1.0,1.0,0.53,304.38,297.15,293.15,0,0,299.73,1.0,1.0,0.56,304.46,297.15,293.15,0,0,299.73,1.0,1.0,0.41,304.04,297.15,293.15,0,0,299.73,1.0,1.0,0.56,303.43,297.15,293.15,0,0,299.73,1.0,1.0,2.66,299.73,291.15,299.7,297.7,299.7,304.23,299.73,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.0,0,298.33,410.0,0.0,0,13467.26,1,283.94,290.01,297.93,297.94,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.55,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
16910400,303.93,297.15,293.15,0,0,299.54,1.0,1.0,0.53,304.32,297.15,293.15,0,0,299.54,1.0,1.0,0.56,304.4,297.15,293.15,0,0,299.54,1.0,1.0,0.41,303.99,297.15,293.15,0,0,299.54,1.0,1.0,0.56,303.37,297.15,293.15,0,0,299.54,1.0,1.0,2.66,299.54,291.15,299.51,297.59,299.51,304.17,299.54,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.0,0,298.34,410.0,0.0,0,13467.21,1,283.93,290.01,297.83,297.84,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.54,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
16910700,303.86,297.15,293.15,0,0,299.34,1.0,1.0,0.53,304.26,297.15,293.15,0,0,299.34,1.0,1.0,0.56,304.34,297.15,293.15,0,0,299.34,1.0,1.0,0.41,303.93,297.15,293.15,0,0,299.34,1.0,1.0,0.56,303.31,297.15,293.15,0,0,299.34,1.0,1.0,2.66,299.34,291.15,299.31,297.47,299.31,304.11,299.34,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.0,0,298.35,410.0,0.0,0,13467.16,1,283.93,290.01,297.73,297.74,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.54,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
16911000,303.79,297.15,293.15,0,0,299.14,1.0,1.0,0.53,304.2,297.15,293.15,0,0,299.14,1.0,1.0,0.56,304.27,297.15,293.15,0,0,299.14,1.0,1.0,0.41,303.87,297.15,293.15,0,0,299.14,1.0,1.0,0.56,303.25,297.15,293.15,0,0,299.14,1.0,1.0,2.66,299.14,291.15,299.11,297.35,299.11,304.05,299.14,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.0,0,298.36,410.0,0.0,0,13467.12,1,283.93,290.01,297.62,297.63,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.53,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
16911300,303.72,297.15,293.15,0,0,298.94,1.0,1.0,0.53,304.13,297.15,293.15,0,0,298.94,1.0,1.0,0.56,304.2,297.15,293.15,0,0,298.94,1.0,1.0,0.41,303.81,297.15,293.15,0,0,298.94,1.0,1.0,0.56,303.19,297.15,293.15,0,0,298.94,1.0,1.0,2.66,298.94,291.15,298.91,297.23,298.91,303.98,298.94,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.0,0,298.37,410.0,0.0,0,13467.08,1,283.93,290.01,297.51,297.52,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.52,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
16911600,303.65,297.15,293.15,0,0,298.75,1.0,1.0,0.53,304.07,297.15,293.15,0,0,298.75,1.0,1.0,0.56,304.13,297.15,293.15,0,0,298.75,1.0,1.0,0.41,303.74,297.15,293.15,0,0,298.75,1.0,1.0,0.56,303.13,297.15,293.15,0,0,298.75,1.0,1.0,2.66,298.75,291.15,298.72,297.11,298.72,303.91,298.75,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.0,0,298.38,410.0,0.0,0,13467.06,1,283.93,290.01,297.4,297.41,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.51,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
16911900,303.58,297.15,293.15,0,0,298.57,1.0,1.0,0.53,304.0,297.15,293.15,0,0,298.57,1.0,1.0,0.56,304.06,297.15,293.15,0,0,298.57,1.0,1.0,0.41,303.68,297.15,293.15,0,0,298.57,1.0,1.0,0.56,303.07,297.15,293.15,0,0,298.57,1.0,1.0,2.66,298.57,291.15,298.54,297.0,298.54,303.85,298.57,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.0,0,298.38,410.0,0.0,0,13467.03,1,283.93,290.01,297.29,297.3,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.5,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
16912200,303.51,297.15,293.15,0,0,298.41,1.0,1.0,0.53,303.94,297.15,293.15,0,0,298.41,1.0,1.0,0.56,304.0,297.15,293.15,0,0,298.41,1.0,1.0,0.41,303.62,297.15,293.15,0,0,298.41,1.0,1.0,0.56,303.01,297.15,293.15,0,0,298.41,1.0,1.0,2.66,298.41,291.15,298.38,296.9,298.38,303.78,298.41,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.0,0,298.39,410.0,0.0,0,13467.0,1,283.93,290.01,297.18,297.19,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.5,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
16912500,303.45,297.15,293.15,0,0,298.27,1.0,1.0,0.53,303.88,297.15,293.15,0,0,298.27,1.0,1.0,0.56,303.93,297.15,293.15,0,0,298.27,1.0,1.0,0.41,303.57,297.15,293.15,0,0,298.27,1.0,1.0,0.56,302.96,297.15,293.15,0,0,298.27,1.0,1.0,2.66,298.27,291.15,298.25,296.81,298.25,303.73,298.27,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.0,0,298.4,410.0,0.0,0,13466.96,1,283.93,290.01,297.07,297.08,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.49,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
16912800,303.4,297.15,293.15,0,0,298.17,1.0,1.0,0.53,303.83,297.15,293.15,0,0,298.17,1.0,1.0,0.56,303.88,297.15,293.15,0,0,298.17,1.0,1.0,0.41,303.52,297.15,293.15,0,0,298.17,1.0,1.0,0.56,302.91,297.15,293.15,0,0,298.17,1.0,1.0,2.66,298.17,291.15,298.15,296.74,298.15,303.67,298.17,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.0,0,298.41,410.0,0.0,0,13466.93,1,283.93,290.01,296.98,296.99,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.49,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
16913100,303.35,297.15,293.15,0,0,298.1,1.0,1.0,0.53,303.79,297.15,293.15,0,0,298.1,1.0,1.0,0.56,303.83,297.15,293.15,0,0,298.1,1.0,1.0,0.41,303.47,297.15,293.15,0,0,298.1,1.0,1.0,0.56,302.87,297.15,293.15,0,0,298.1,1.0,1.0,2.66,298.1,291.15,298.09,296.68,298.09,303.63,298.1,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.0,0,298.41,410.0,0.0,0,13466.89,1,283.93,290.01,296.89,296.9,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.48,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
16913400,303.31,297.15,293.15,0,0,298.06,1.0,1.0,0.53,303.75,297.15,293.15,0,0,298.06,1.0,1.0,0.56,303.78,297.15,293.15,0,0,298.06,1.0,1.0,0.41,303.44,297.15,293.15,0,0,298.06,1.0,1.0,0.56,302.84,297.15,293.15,0,0,298.06,1.0,1.0,2.66,298.06,291.15,298.06,296.6,298.06,303.59,298.06,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.0,0,298.43,410.0,0.0,0,13466.83,1,283.93,290.01,296.81,296.82,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.48,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
16913700,303.28,297.15,293.15,0,0,298.06,1.0,1.0,0.53,303.71,297.15,293.15,0,0,298.06,1.0,1.0,0.56,303.75,297.15,293.15,0,0,298.06,1.0,1.0,0.41,303.41,297.15,293.15,0,0,298.06,1.0,1.0,0.56,302.81,297.15,293.15,0,0,298.06,1.0,1.0,2.66,298.06,291.15,298.06,296.53,298.06,303.55,298.06,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.0,0,298.44,410.0,0.0,0,13466.76,1,283.93,290.01,296.73,296.74,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.48,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
16914000,303.25,297.15,293.15,0,0,298.07,1.0,1.0,0.53,303.69,297.15,293.15,0,0,298.07,1.0,1.0,0.56,303.72,297.15,293.15,0,0,298.07,1.0,1.0,0.41,303.38,297.15,293.15,0,0,298.07,1.0,1.0,0.56,302.79,297.15,293.15,0,0,298.07,1.0,1.0,2.66,298.07,291.15,298.08,296.45,298.08,303.52,298.07,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.0,0,298.45,410.0,12.14,0,13466.72,1,283.93,290.01,296.66,296.66,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.48,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
16914300,303.23,297.15,293.15,0,0,298.1,1.0,1.0,0.53,303.66,297.15,293.15,0,0,298.1,1.0,1.0,0.56,303.69,297.15,293.15,0,0,298.1,1.0,1.0,0.41,303.36,297.15,293.15,0,0,298.1,1.0,1.0,0.56,302.77,297.15,293.15,0,0,298.1,1.0,1.0,2.66,298.1,291.15,298.11,296.37,298.11,303.5,298.1,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.0,0,298.46,410.0,21.91,0,13466.68,1,283.93,290.01,296.58,296.58,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.48,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
16914600,303.21,297.15,293.15,0,0,298.14,1.0,1.0,0.53,303.65,297.15,293.15,0,0,298.14,1.0,1.0,0.56,303.67,297.15,293.15,0,0,298.14,1.0,1.0,0.41,303.34,297.15,293.15,0,0,298.14,1.0,1.0,0.56,302.76,297.15,293.15,0,0,298.14,1.0,1.0,2.66,298.14,291.15,298.15,296.29,298.15,303.48,298.14,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.0,0,298.47,410.0,27.21,0,13466.62,1,283.93,290.01,296.5,296.51,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.48,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
16914900,303.2,297.15,293.15,0,0,298.18,1.0,1.0,0.53,303.63,297.15,293.15,0,0,298.18,1.0,1.0,0.56,303.65,297.15,293.15,0,0,298.18,1.0,1.0,0.41,303.33,297.15,293.15,0,0,298.18,1.0,1.0,0.56,302.75,297.15,293.15,0,0,298.18,1.0,1.0,2.66,298.18,291.15,298.19,296.21,298.19,303.46,298.18,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.0,0,298.49,410.0,27.92,0,13466.54,1,283.93,290.01,296.42,296.43,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.48,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
16915200,303.18,297.15,293.15,0,0,298.22,1.0,1.0,0.53,303.61,297.15,293.15,0,0,298.22,1.0,1.0,0.56,303.63,297.15,293.15,0,0,298.22,1.0,1.0,0.41,303.31,297.15,293.15,0,0,298.22,1.0,1.0,0.56,302.74,297.15,293.15,0,0,298.22,1.0,1.0,2.66,298.22,291.15,298.22,296.14,298.22,303.45,298.22,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.0,0,298.51,410.0,23.87,0,13466.46,1,283.93,290.01,296.34,296.35,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.48,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
16915500,303.16,297.15,293.15,0,0,298.24,1.0,1.0,0.53,303.59,297.15,293.15,0,0,298.24,1.0,1.0,0.56,303.61,297.15,293.15,0,0,298.24,1.0,1.0,0.41,303.29,297.15,293.15,0,0,298.24,1.0,1.0,0.56,302.73,297.15,293.15,0,0,298.24,1.0,1.0,2.66,298.24,291.15,298.24,296.07,298.24,303.43,298.24,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.0,0,298.53,410.0,15.08,0,13466.39,1,283.93,290.01,296.27,296.27,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.48,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
16915800,303.14,297.15,293.15,0,0,298.24,1.0,1.0,0.53,303.57,297.15,293.15,0,0,298.24,1.0,1.0,0.56,303.59,297.15,293.15,0,0,298.24,1.0,1.0,0.41,303.27,297.15,293.15,0,0,298.24,1.0,1.0,0.56,302.72,297.15,293.15,0,0,298.24,1.0,1.0,2.66,298.24,291.15,298.24,296.01,298.24,303.41,298.24,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.0,0,298.53,410.0,1.58,0,13466.35,1,283.93,290.01,296.2,296.2,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.48,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
16916100,303.12,297.15,293.15,0,0,298.22,1.0,1.0,0.53,303.54,297.15,293.15,0,0,298.22,1.0,1.0,0.56,303.56,297.15,293.15,0,0,298.22,1.0,1.0,0.41,303.25,297.15,293.15,0,0,298.22,1.0,1.0,0.56,302.7,297.15,293.15,0,0,298.22,1.0,1.0,2.66,298.22,291.15,298.21,295.97,298.21,303.38,298.22,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.0,0,298.54,410.0,0.0,0,13466.33,1,283.93,290.01,296.13,296.14,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.47,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
16916400,303.08,297.15,293.15,0,0,298.16,1.0,1.0,0.53,303.51,297.15,293.15,0,0,298.16,1.0,1.0,0.56,303.52,297.15,293.15,0,0,298.16,1.0,1.0,0.41,303.22,297.15,293.15,0,0,298.16,1.0,1.0,0.56,302.67,297.15,293.15,0,0,298.16,1.0,1.0,2.66,298.16,291.15,298.15,295.94,298.15,303.35,298.16,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.0,0,298.54,410.0,0.0,0,13466.32,1,283.93,290.01,296.08,296.08,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.47,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
16916700,304.1,303.15,285.15,0,0,300.01,1.0,1.0,0.0,304.28,303.15,285.15,0,0,300.1,1.0,1.0,0.0,304.37,303.15,285.15,0,0,300.11,1.0,1.0,0.0,304.01,303.15,285.15,0,0,300.03,1.0,1.0,0.0,303.56,303.15,285.15,0,0,299.9,1.0,0.98,0.0,300.32,303.15,298.07,295.92,302.81,302.91,298.5,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.56,410.0,8.3,0,0.0,0,283.93,290.01,296.08,296.08,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16917000,304.49,303.15,285.15,0,0,300.01,1.0,1.0,0.0,304.63,303.15,285.15,0,0,300.1,1.0,1.0,0.0,304.74,303.15,285.15,0,0,300.11,1.0,1.0,0.0,304.38,303.15,285.15,0,0,300.03,1.0,1.0,0.0,304.02,303.15,285.15,0,0,299.9,1.0,1.0,0.0,300.32,303.15,297.98,295.9,302.81,302.91,298.53,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.57,410.0,0.02,0,0.0,0,283.93,290.01,296.08,296.08,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16917300,304.68,303.15,285.15,0,0,300.01,1.0,1.0,0.0,304.8,303.15,285.15,0,0,300.1,1.0,1.0,0.0,304.93,303.15,285.15,0,0,300.11,1.0,1.0,0.0,304.57,303.15,285.15,0,0,300.03,1.0,1.0,0.0,304.27,303.15,285.15,0,0,299.9,1.0,1.0,0.0,300.32,303.15,297.9,295.89,302.81,302.91,298.56,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.59,410.0,0.0,0,0.0,0,283.93,290.01,296.08,296.08,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16917600,304.79,303.15,285.15,0,0,300.01,1.0,1.0,0.0,304.89,303.15,285.15,0,0,300.1,1.0,1.0,0.0,305.03,303.15,285.15,0,0,300.11,1.0,1.0,0.0,304.67,303.15,285.15,0,0,300.03,1.0,1.0,0.0,304.4,303.15,285.15,0,0,299.9,1.0,1.0,0.0,300.32,303.15,297.82,295.88,302.81,302.91,298.59,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.63,410.0,0.0,0,0.0,0,283.93,290.01,296.08,296.08,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16917900,304.85,303.15,285.15,0,0,300.01,1.0,1.0,0.0,304.94,303.15,285.15,0,0,300.1,1.0,1.0,0.0,305.09,303.15,285.15,0,0,300.11,1.0,1.0,0.0,304.73,303.15,285.15,0,0,300.03,1.0,1.0,0.0,304.47,303.15,285.15,0,0,299.9,1.0,1.0,0.0,300.32,303.15,297.73,295.87,302.81,302.91,298.62,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.69,410.0,0.0,0,0.0,0,283.93,290.01,296.08,296.08,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16918200,304.89,303.15,285.15,0,0,300.01,1.0,1.0,0.0,304.96,303.15,285.15,0,0,300.1,1.0,1.0,0.0,305.13,303.15,285.15,0,0,300.11,1.0,1.0,0.0,304.76,303.15,285.15,0,0,300.03,1.0,1.0,0.0,304.51,303.15,285.15,0,0,299.9,1.0,1.0,0.0,300.32,303.15,297.65,295.86,302.81,302.91,298.64,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.75,410.0,0.0,0,0.0,0,283.93,290.01,296.08,296.08,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16918500,304.91,303.15,285.15,0,0,300.01,1.0,1.0,0.0,304.97,303.15,285.15,0,0,300.1,1.0,1.0,0.0,305.15,303.15,285.15,0,0,300.11,1.0,1.0,0.0,304.78,303.15,285.15,0,0,300.03,1.0,1.0,0.0,304.53,303.15,285.15,0,0,299.9,1.0,1.0,0.0,300.32,303.15,297.57,295.85,302.81,302.91,298.66,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.84,410.0,0.0,0,0.0,0,283.93,290.01,296.08,296.08,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16918800,304.92,303.15,285.15,0,0,300.01,1.0,1.0,0.0,304.98,303.15,285.15,0,0,300.1,1.0,1.0,0.0,305.17,303.15,285.15,0,0,300.11,1.0,1.0,0.0,304.79,303.15,285.15,0,0,300.03,1.0,1.0,0.0,304.55,303.15,285.15,0,0,299.9,1.0,1.0,0.0,300.32,303.15,297.48,295.84,302.81,302.91,298.68,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.94,410.0,0.0,0,0.0,0,283.93,290.01,296.08,296.08,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16919100,304.93,303.15,285.15,0,0,300.01,1.0,1.0,0.0,304.98,303.15,285.15,0,0,300.1,1.0,1.0,0.0,305.18,303.15,285.15,0,0,300.11,1.0,1.0,0.0,304.8,303.15,285.15,0,0,300.03,1.0,1.0,0.0,304.56,303.15,285.15,0,0,299.9,1.0,1.0,0.0,300.32,303.15,297.4,295.83,302.81,302.91,298.69,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-1.04,410.0,0.0,0,0.0,0,283.93,290.01,296.08,296.08,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16919400,304.93,303.15,285.15,0,0,300.01,1.0,1.0,0.0,304.98,303.15,285.15,0,0,300.1,1.0,1.0,0.0,305.19,303.15,285.15,0,0,300.11,1.0,1.0,0.0,304.8,303.15,285.15,0,0,300.03,1.0,1.0,0.0,304.57,303.15,285.15,0,0,299.9,1.0,1.0,0.0,300.32,303.15,297.32,295.81,302.81,302.91,298.7,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-1.16,410.0,0.0,0,0.0,0,283.93,290.01,296.08,296.08,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16919700,304.94,303.15,285.15,0,0,300.01,1.0,1.0,0.0,304.98,303.15,285.15,0,0,300.1,1.0,1.0,0.0,305.19,303.15,285.15,0,0,300.11,1.0,1.0,0.0,304.8,303.15,285.15,0,0,300.03,1.0,1.0,0.0,304.57,303.15,285.15,0,0,299.9,1.0,1.0,0.0,300.32,303.15,297.23,295.79,302.81,302.91,298.71,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-1.27,410.0,0.0,0,0.0,0,283.93,290.01,296.08,296.08,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16920000,304.94,303.15,285.15,0,0,300.02,1.0,1.0,0.0,304.97,303.15,285.15,0,0,300.1,1.0,1.0,0.0,305.19,303.15,285.15,0,0,300.11,1.0,1.0,0.0,304.81,303.15,285.15,0,0,300.03,1.0,1.0,0.0,304.58,303.15,285.15,0,0,299.91,1.0,1.0,0.0,300.33,303.15,297.15,295.77,302.81,302.91,298.72,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-1.38,410.0,0.12,0,0.0,0,283.93,290.01,296.08,296.08,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16920300,304.94,303.15,285.15,0,0,300.02,1.0,1.0,0.0,304.97,303.15,285.15,0,0,300.11,1.0,1.0,0.0,305.19,303.15,285.15,0,0,300.12,1.0,1.0,0.0,304.81,303.15,285.15,0,0,300.04,1.0,1.0,0.0,304.58,303.15,285.15,0,0,299.91,1.0,1.0,0.0,300.33,303.15,297.07,295.75,302.8,302.91,298.72,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-1.47,410.0,0.13,0,0.0,0,283.93,290.01,296.08,296.08,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16920600,304.94,303.15,285.15,0,0,300.02,1.0,1.0,0.0,304.97,303.15,285.15,0,0,300.11,1.0,1.0,0.0,305.19,303.15,285.15,0,0,300.12,1.0,1.0,0.0,304.81,303.15,285.15,0,0,300.04,1.0,1.0,0.0,304.59,303.15,285.15,0,0,299.91,1.0,1.0,0.0,300.33,303.15,296.98,295.73,302.8,302.91,298.73,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-1.55,410.0,0.0,0,0.0,0,283.93,290.01,296.08,296.08,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16920900,304.94,303.15,285.15,0,0,300.02,1.0,1.0,0.0,304.96,303.15,285.15,0,0,300.11,1.0,1.0,0.0,305.19,303.15,285.15,0,0,300.12,1.0,1.0,0.0,304.81,303.15,285.15,0,0,300.04,1.0,1.0,0.0,304.59,303.15,285.15,0,0,299.91,1.0,1.0,0.0,300.33,303.15,296.9,295.7,302.8,302.91,298.73,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-1.54,410.0,0.0,0,0.0,0,283.93,290.01,296.08,296.08,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16921200,304.94,303.15,285.15,0,0,300.02,1.0,1.0,0.0,304.96,303.15,285.15,0,0,300.11,1.0,1.0,0.0,305.19,303.15,285.15,0,0,300.12,1.0,1.0,0.0,304.8,303.15,285.15,0,0,300.04,1.0,1.0,0.0,304.59,303.15,285.15,0,0,299.91,1.0,1.0,0.0,300.33,303.15,296.82,295.68,302.8,302.91,298.74,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-1.34,410.0,0.02,0,0.0,0,283.93,290.01,296.08,296.08,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16921500,304.94,303.15,285.15,0,0,300.02,1.0,1.0,0.0,304.97,303.15,285.15,0,0,300.11,1.0,1.0,0.0,305.18,303.15,285.15,0,0,300.12,1.0,1.0,0.0,304.8,303.15,285.15,0,0,300.04,1.0,1.0,0.0,304.59,303.15,285.15,0,0,299.91,1.0,1.0,0.0,300.33,303.15,296.73,295.66,302.8,302.91,298.74,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-1.09,410.0,0.02,0,0.0,0,283.93,290.01,296.08,296.08,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16921800,304.94,303.15,285.15,0,0,300.02,1.0,1.0,0.0,304.97,303.15,285.15,0,0,300.1,1.0,1.0,0.0,305.18,303.15,285.15,0,0,300.11,1.0,1.0,0.0,304.8,303.15,285.15,0,0,300.04,1.0,1.0,0.0,304.59,303.15,285.15,0,0,299.91,1.0,1.0,0.0,300.33,303.15,296.65,295.63,302.8,302.91,298.74,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.89,410.0,0.0,0,0.0,0,283.93,290.01,296.08,296.08,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16922100,304.94,303.15,285.15,0,0,300.01,1.0,1.0,0.0,304.97,303.15,285.15,0,0,300.1,1.0,1.0,0.0,305.18,303.15,285.15,0,0,300.11,1.0,1.0,0.0,304.8,303.15,285.15,0,0,300.03,1.0,1.0,0.0,304.6,303.15,285.15,0,0,299.9,1.0,1.0,0.0,300.32,303.15,296.57,295.61,302.81,302.91,298.74,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.72,410.0,0.0,0,0.0,0,283.93,290.01,296.08,296.08,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16922400,304.93,303.15,285.15,0,0,300.0,1.0,1.0,0.0,304.97,303.15,285.15,0,0,300.09,1.0,1.0,0.0,305.18,303.15,285.15,0,0,300.1,1.0,1.0,0.0,304.8,303.15,285.15,0,0,300.02,1.0,1.0,0.0,304.6,303.15,285.15,0,0,299.89,1.0,1.0,0.0,300.31,303.15,296.48,295.58,302.81,302.91,298.75,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.6,410.0,0.0,0,0.0,0,283.93,290.01,296.08,296.08,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16922700,304.93,303.15,285.15,0,0,299.99,1.0,1.0,0.0,304.98,303.15,285.15,0,0,300.08,1.0,1.0,0.0,305.17,303.15,285.15,0,0,300.09,1.0,1.0,0.0,304.8,303.15,285.15,0,0,300.01,1.0,1.0,0.0,304.6,303.15,285.15,0,0,299.88,1.0,1.0,0.0,300.3,303.15,296.4,295.55,302.81,302.91,298.75,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.51,410.0,0.0,0,0.0,0,283.93,290.01,296.08,296.08,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16923000,304.92,303.15,285.15,0,0,299.99,1.0,1.0,0.0,304.98,303.15,285.15,0,0,300.08,1.0,1.0,0.0,305.17,303.15,285.15,0,0,300.09,1.0,1.0,0.0,304.79,303.15,285.15,0,0,300.01,1.0,1.0,0.0,304.6,303.15,285.15,0,0,299.88,1.0,1.0,0.0,300.3,303.15,296.32,295.51,302.81,302.91,298.75,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.45,410.0,0.0,0,0.0,0,283.93,290.01,296.08,296.08,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16923300,304.91,303.15,285.15,0,0,299.99,1.0,1.0,0.0,304.98,303.15,285.15,0,0,300.08,1.0,1.0,0.0,305.16,303.15,285.15,0,0,300.09,1.0,1.0,0.0,304.79,303.15,285.15,0,0,300.01,1.0,1.0,0.0,304.6,303.15,285.15,0,0,299.88,1.0,1.0,0.0,300.3,303.15,296.23,295.47,302.81,302.91,298.75,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.41,410.0,0.0,0,0.0,0,283.93,290.01,296.08,296.08,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16923600,304.9,303.15,285.15,0,0,299.99,1.0,1.0,0.0,304.98,303.15,285.15,0,0,300.08,1.0,1.0,0.0,305.16,303.15,285.15,0,0,300.09,1.0,1.0,0.0,304.79,303.15,285.15,0,0,300.01,1.0,1.0,0.0,304.6,303.15,285.15,0,0,299.88,1.0,1.0,0.0,300.3,303.15,296.15,295.42,302.81,302.91,298.75,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.39,410.0,0.0,0,0.0,0,283.93,290.01,296.08,296.08,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16923900,304.89,303.15,285.15,0,0,299.99,1.0,1.0,0.0,304.98,303.15,285.15,0,0,300.08,1.0,1.0,0.0,305.15,303.15,285.15,0,0,300.09,1.0,1.0,0.0,304.78,303.15,285.15,0,0,300.01,1.0,1.0,0.0,304.6,303.15,285.15,0,0,299.88,1.0,1.0,0.0,300.3,303.15,296.08,295.39,302.81,302.91,298.75,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.38,410.0,0.0,0,0.0,0,283.93,290.01,296.08,296.08,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16924200,304.89,303.15,285.15,0,0,299.99,1.0,1.0,0.0,304.97,303.15,285.15,0,0,300.08,1.0,1.0,0.0,305.15,303.15,285.15,0,0,300.09,1.0,1.0,0.0,304.78,303.15,285.15,0,0,300.01,1.0,1.0,0.0,304.6,303.15,285.15,0,0,299.88,1.0,1.0,0.0,300.3,303.15,296.05,295.36,302.81,302.91,298.75,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.39,410.0,0.0,0,0.0,0,283.93,290.01,296.08,296.08,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16924500,304.89,303.15,285.15,0,0,299.99,1.0,1.0,0.0,304.96,303.15,285.15,0,0,300.08,1.0,1.0,0.0,305.14,303.15,285.15,0,0,300.09,1.0,1.0,0.0,304.77,303.15,285.15,0,0,300.01,1.0,1.0,0.0,304.6,303.15,285.15,0,0,299.88,1.0,1.0,0.0,300.3,303.15,296.03,295.36,302.81,302.91,298.75,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.41,410.0,0.0,0,0.0,0,283.93,290.01,296.08,296.08,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16924800,304.89,303.15,285.15,0,0,299.99,1.0,1.0,0.0,304.95,303.15,285.15,0,0,300.08,1.0,1.0,0.0,305.14,303.15,285.15,0,0,300.09,1.0,1.0,0.0,304.77,303.15,285.15,0,0,300.01,1.0,1.0,0.0,304.6,303.15,285.15,0,0,299.88,1.0,1.0,0.0,300.3,303.15,296.04,295.36,302.81,302.91,298.75,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.45,410.0,0.0,0,0.0,0,283.93,290.01,296.08,296.08,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16925100,304.9,303.15,285.15,0,0,299.99,1.0,1.0,0.0,304.95,303.15,285.15,0,0,300.08,1.0,1.0,0.0,305.14,303.15,285.15,0,0,300.09,1.0,1.0,0.0,304.77,303.15,285.15,0,0,300.01,1.0,1.0,0.0,304.6,303.15,285.15,0,0,299.88,1.0,1.0,0.0,300.3,303.15,296.06,295.37,302.81,302.91,298.75,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.51,410.0,0.0,0,0.0,0,283.93,290.01,296.08,296.08,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16925400,304.9,303.15,285.15,0,0,299.99,1.0,1.0,0.0,304.94,303.15,285.15,0,0,300.08,1.0,1.0,0.0,305.13,303.15,285.15,0,0,300.09,1.0,1.0,0.0,304.76,303.15,285.15,0,0,300.01,1.0,1.0,0.0,304.6,303.15,285.15,0,0,299.88,1.0,1.0,0.0,300.3,303.15,296.09,295.39,302.81,302.91,298.75,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.58,410.0,0.0,0,0.0,0,283.93,290.01,296.08,296.08,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16925700,304.9,303.15,285.15,0,0,299.99,1.0,1.0,0.0,304.93,303.15,285.15,0,0,300.08,1.0,1.0,0.0,305.13,303.15,285.15,0,0,300.09,1.0,1.0,0.0,304.76,303.15,285.15,0,0,300.01,1.0,1.0,0.0,304.6,303.15,285.15,0,0,299.88,1.0,1.0,0.0,300.3,303.15,296.12,295.41,302.81,302.91,298.75,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.65,410.0,0.0,0,0.0,0,283.93,290.01,296.08,296.08,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16926000,304.89,303.15,285.15,0,0,300.0,1.0,1.0,0.0,304.92,303.15,285.15,0,0,300.09,1.0,1.0,0.0,305.12,303.15,285.15,0,0,300.1,1.0,1.0,0.0,304.76,303.15,285.15,0,0,300.02,1.0,1.0,0.0,304.59,303.15,285.15,0,0,299.89,1.0,1.0,0.0,300.31,303.15,296.15,295.43,302.81,302.91,298.75,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.73,410.0,0.78,0,0.0,0,283.93,290.01,296.08,296.08,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16926300,304.89,303.15,285.15,0,0,300.0,1.0,1.0,0.0,304.92,303.15,285.15,0,0,300.09,1.0,1.0,0.0,305.12,303.15,285.15,0,0,300.1,1.0,1.0,0.0,304.75,303.15,285.15,0,0,300.02,1.0,1.0,0.0,304.59,303.15,285.15,0,0,299.9,1.0,1.0,0.0,300.31,303.15,296.17,295.44,302.81,302.91,298.75,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.69,410.0,0.07,0,0.0,0,283.93,290.01,296.08,296.08,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16926600,304.89,303.15,285.15,0,0,300.0,1.0,1.0,0.0,304.91,303.15,285.15,0,0,300.09,1.0,1.0,0.0,305.11,303.15,285.15,0,0,300.1,1.0,1.0,0.0,304.75,303.15,285.15,0,0,300.02,1.0,1.0,0.0,304.59,303.15,285.15,0,0,299.9,1.0,1.0,0.0,300.31,303.15,296.18,295.45,302.81,302.91,298.75,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.64,410.0,0.0,0,0.0,0,283.93,290.01,296.08,296.08,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16926900,304.88,303.15,285.15,0,0,300.0,1.0,1.0,0.0,304.91,303.15,285.15,0,0,300.09,1.0,1.0,0.0,305.11,303.15,285.15,0,0,300.1,1.0,1.0,0.0,304.75,303.15,285.15,0,0,300.02,1.0,1.0,0.0,304.59,303.15,285.15,0,0,299.9,1.0,1.0,0.0,300.31,303.15,296.18,295.44,302.81,302.91,298.75,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.61,410.0,0.0,0,0.0,0,283.93,290.01,296.08,296.08,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16927200,304.88,303.15,285.15,0,0,300.0,1.0,1.0,0.0,304.91,303.15,285.15,0,0,300.09,1.0,1.0,0.0,305.1,303.15,285.15,0,0,300.1,1.0,1.0,0.0,304.74,303.15,285.15,0,0,300.02,1.0,1.0,0.0,304.59,303.15,285.15,0,0,299.9,1.0,1.0,0.0,300.31,303.15,296.15,295.42,302.81,302.91,298.75,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.61,410.0,0.0,0,0.0,0,283.93,290.01,296.08,296.08,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16927500,304.88,303.15,285.15,0,0,300.0,1.0,1.0,0.0,304.9,303.15,285.15,0,0,300.09,1.0,1.0,0.0,305.1,303.15,285.15,0,0,300.1,1.0,1.0,0.0,304.74,303.15,285.15,0,0,300.02,1.0,1.0,0.0,304.59,303.15,285.15,0,0,299.9,1.0,1.0,0.0,300.31,303.15,296.11,295.4,302.81,302.91,298.75,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.62,410.0,0.0,0,0.0,0,283.93,290.01,296.08,296.08,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16927800,304.87,303.15,285.15,0,0,300.0,1.0,1.0,0.0,304.89,303.15,285.15,0,0,300.09,1.0,1.0,0.0,305.09,303.15,285.15,0,0,300.1,1.0,1.0,0.0,304.74,303.15,285.15,0,0,300.02,1.0,1.0,0.0,304.59,303.15,285.15,0,0,299.9,1.0,1.0,0.0,300.31,303.15,296.07,295.37,302.81,302.91,298.75,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.63,410.0,0.0,0,0.0,0,283.93,290.01,296.08,296.08,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16928100,304.87,303.15,285.15,0,0,300.0,1.0,1.0,0.0,304.89,303.15,285.15,0,0,300.09,1.0,1.0,0.0,305.09,303.15,285.15,0,0,300.1,1.0,1.0,0.0,304.73,303.15,285.15,0,0,300.02,1.0,1.0,0.0,304.59,303.15,285.15,0,0,299.9,1.0,1.0,0.0,300.31,303.15,296.02,295.35,302.81,302.91,298.75,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.64,410.0,0.0,0,0.0,0,283.93,290.01,296.08,296.08,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16928400,304.86,303.15,285.15,0,0,300.0,1.0,1.0,0.0,304.88,303.15,285.15,0,0,300.09,1.0,1.0,0.0,305.08,303.15,285.15,0,0,300.1,1.0,1.0,0.0,304.73,303.15,285.15,0,0,300.02,1.0,1.0,0.0,304.58,303.15,285.15,0,0,299.9,1.0,1.0,0.0,300.31,303.15,295.98,295.33,302.81,302.91,298.75,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.65,410.0,0.0,0,0.0,0,283.93,290.01,296.08,296.08,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16928700,304.86,303.15,285.15,0,0,300.0,1.0,1.0,0.0,304.87,303.15,285.15,0,0,300.09,1.0,1.0,0.0,305.08,303.15,285.15,0,0,300.1,1.0,1.0,0.0,304.72,303.15,285.15,0,0,300.02,1.0,1.0,0.0,304.58,303.15,285.15,0,0,299.9,1.0,1.0,0.0,300.31,303.15,295.94,295.31,302.81,302.91,298.75,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.66,410.0,0.0,0,0.0,0,283.93,290.01,296.08,296.08,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16929000,304.85,303.15,285.15,0,0,300.0,1.0,1.0,0.0,304.87,303.15,285.15,0,0,300.09,1.0,1.0,0.0,305.07,303.15,285.15,0,0,300.1,1.0,1.0,0.0,304.72,303.15,285.15,0,0,300.02,1.0,1.0,0.0,304.58,303.15,285.15,0,0,299.9,1.0,1.0,0.0,300.31,303.15,295.9,295.29,302.81,302.91,298.75,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.67,410.0,0.0,0,0.0,0,283.93,290.01,296.08,296.08,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16929300,304.85,303.15,285.15,0,0,300.0,1.0,1.0,0.0,304.86,303.15,285.15,0,0,300.09,1.0,1.0,0.0,305.06,303.15,285.15,0,0,300.1,1.0,1.0,0.0,304.71,303.15,285.15,0,0,300.02,1.0,1.0,0.0,304.58,303.15,285.15,0,0,299.9,1.0,1.0,0.0,300.31,303.15,295.86,295.27,302.81,302.91,298.75,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.68,410.0,0.0,0,0.0,0,283.93,290.01,296.08,296.08,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16929600,304.84,303.15,285.15,0,0,300.0,1.0,1.0,0.0,304.85,303.15,285.15,0,0,300.09,1.0,1.0,0.0,305.06,303.15,285.15,0,0,300.1,1.0,1.0,0.0,304.71,303.15,285.15,0,0,300.02,1.0,1.0,0.0,304.58,303.15,285.15,0,0,299.9,1.0,1.0,0.0,300.31,303.15,295.82,295.25,302.81,302.91,298.75,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.7,410.0,0.0,0,0.0,0,283.93,290.01,296.08,296.08,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16929900,304.84,303.15,285.15,0,0,300.0,1.0,1.0,0.0,304.84,303.15,285.15,0,0,300.09,1.0,1.0,0.0,305.05,303.15,285.15,0,0,300.1,1.0,1.0,0.0,304.7,303.15,285.15,0,0,300.02,1.0,1.0,0.0,304.57,303.15,285.15,0,0,299.9,1.0,1.0,0.0,300.31,303.15,295.77,295.23,302.81,302.91,298.75,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.71,410.0,0.0,0,0.0,0,283.93,290.01,296.08,296.08,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16930200,304.83,303.15,285.15,0,0,300.0,1.0,1.0,0.0,304.84,303.15,285.15,0,0,300.09,1.0,1.0,0.0,305.05,303.15,285.15,0,0,300.1,1.0,1.0,0.0,304.7,303.15,285.15,0,0,300.02,1.0,1.0,0.0,304.57,303.15,285.15,0,0,299.9,1.0,1.0,0.0,300.31,303.15,295.73,295.21,302.81,302.91,298.75,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.72,410.0,0.0,0,0.0,0,283.93,290.01,296.08,296.08,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16930500,304.83,303.15,285.15,0,0,300.0,1.0,1.0,0.0,304.83,303.15,285.15,0,0,300.09,1.0,1.0,0.0,305.04,303.15,285.15,0,0,300.1,1.0,1.0,0.0,304.69,303.15,285.15,0,0,300.02,1.0,1.0,0.0,304.57,303.15,285.15,0,0,299.9,1.0,1.0,0.0,300.31,303.15,295.69,295.19,302.81,302.91,298.75,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.73,410.0,0.0,0,0.0,0,283.93,290.01,296.08,296.08,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16930800,304.82,303.15,285.15,0,0,300.0,1.0,1.0,0.0,304.82,303.15,285.15,0,0,300.09,1.0,1.0,0.0,305.03,303.15,285.15,0,0,300.1,1.0,1.0,0.0,304.69,303.15,285.15,0,0,300.02,1.0,1.0,0.0,304.57,303.15,285.15,0,0,299.9,1.0,1.0,0.0,300.31,303.15,295.65,295.17,302.81,302.91,298.75,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.73,410.0,0.0,0,0.0,0,283.93,290.01,296.08,296.08,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16931100,304.82,303.15,285.15,0,0,300.0,1.0,1.0,0.0,304.82,303.15,285.15,0,0,300.09,1.0,1.0,0.0,305.03,303.15,285.15,0,0,300.1,1.0,1.0,0.0,304.68,303.15,285.15,0,0,300.02,1.0,1.0,0.0,304.56,303.15,285.15,0,0,299.9,1.0,1.0,0.0,300.31,303.15,295.61,295.16,302.81,302.91,298.75,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.73,410.0,0.0,0,0.0,0,283.93,290.01,296.08,296.08,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16931400,304.81,303.15,285.15,0,0,300.0,1.0,1.0,0.0,304.81,303.15,285.15,0,0,300.09,1.0,1.0,0.0,305.02,303.15,285.15,0,0,300.1,1.0,1.0,0.0,304.67,303.15,285.15,0,0,300.02,1.0,1.0,0.0,304.56,303.15,285.15,0,0,299.9,1.0,1.0,0.0,300.31,303.15,295.56,295.15,302.81,302.91,298.75,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.72,410.0,0.0,0,0.0,0,283.93,290.01,296.08,296.08,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
