time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed (fraction, 0: fan speed is 0% to 1:fan speed is 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
16931700,304.81,303.15,285.15,0,0,300.0,1.0,1.0,0.0,304.8,303.15,285.15,0,0,300.09,1.0,1.0,0.0,305.01,303.15,285.15,0,0,300.1,1.0,1.0,0.0,304.67,303.15,285.15,0,0,300.02,1.0,1.0,0.0,304.56,303.15,285.15,0,0,299.9,1.0,1.0,0.0,300.31,303.15,295.51,295.14,302.81,302.91,298.75,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.71,410.0,0.0,0,0.0,0,283.93,290.01,296.08,296.08,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16932000,304.8,303.15,285.15,0,0,300.0,1.0,1.0,0.0,304.79,303.15,285.15,0,0,300.09,1.0,1.0,0.0,305.01,303.15,285.15,0,0,300.1,1.0,1.0,0.0,304.66,303.15,285.15,0,0,300.02,1.0,1.0,0.0,304.56,303.15,285.15,0,0,299.9,1.0,1.0,0.0,300.31,303.15,295.46,295.14,302.81,302.91,298.75,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.7,410.0,0.0,0,0.0,0,283.93,290.01,296.08,296.08,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16932300,304.8,303.15,285.15,0,0,300.0,1.0,1.0,0.0,304.79,303.15,285.15,0,0,300.09,1.0,1.0,0.0,305.0,303.15,285.15,0,0,300.1,1.0,1.0,0.0,304.66,303.15,285.15,0,0,300.02,1.0,1.0,0.0,304.55,303.15,285.15,0,0,299.9,1.0,1.0,0.0,300.31,303.15,295.42,295.14,302.81,302.91,298.75,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.68,410.0,0.0,0,0.0,0,283.93,290.01,296.08,296.08,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16932600,304.79,303.15,285.15,0,0,300.0,1.0,1.0,0.0,304.78,303.15,285.15,0,0,300.09,1.0,1.0,0.0,305.0,303.15,285.15,0,0,300.1,1.0,1.0,0.0,304.65,303.15,285.15,0,0,300.02,1.0,1.0,0.0,304.55,303.15,285.15,0,0,299.9,1.0,1.0,0.0,300.31,303.15,295.37,295.15,302.81,302.91,298.75,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.67,410.0,0.0,0,0.0,0,283.93,290.01,296.08,296.08,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16932900,304.79,303.15,285.15,0,0,300.0,1.0,1.0,0.0,304.77,303.15,285.15,0,0,300.09,1.0,1.0,0.0,304.99,303.15,285.15,0,0,300.1,1.0,1.0,0.0,304.65,303.15,285.15,0,0,300.02,1.0,1.0,0.0,304.55,303.15,285.15,0,0,299.9,1.0,1.0,0.0,300.31,303.15,295.32,295.15,302.81,302.91,298.75,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.66,410.0,0.01,0,0.0,0,283.93,290.01,296.08,296.08,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16933200,304.78,303.15,285.15,0,0,300.0,1.0,1.0,0.0,304.77,303.15,285.15,0,0,300.09,1.0,1.0,0.0,304.98,303.15,285.15,0,0,300.1,1.0,1.0,0.0,304.64,303.15,285.15,0,0,300.02,1.0,1.0,0.0,304.55,303.15,285.15,0,0,299.9,1.0,1.0,0.0,300.31,303.15,295.28,295.15,302.81,302.91,298.75,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.65,410.0,0.0,0,0.0,0,283.93,290.01,296.08,296.08,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16933500,304.78,303.15,285.15,0,0,300.0,1.0,1.0,0.0,304.76,303.15,285.15,0,0,300.09,1.0,1.0,0.0,304.98,303.15,285.15,0,0,300.1,1.0,1.0,0.0,304.63,303.15,285.15,0,0,300.02,1.0,1.0,0.0,304.54,303.15,285.15,0,0,299.9,1.0,1.0,0.0,300.31,303.15,295.24,295.15,302.81,302.91,298.75,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.64,410.0,0.0,0,0.0,0,283.93,290.01,296.08,296.08,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16933800,304.77,303.15,285.15,0,0,300.0,1.0,1.0,0.0,304.75,303.15,285.15,0,0,300.09,1.0,1.0,0.0,304.97,303.15,285.15,0,0,300.1,1.0,1.0,0.0,304.63,303.15,285.15,0,0,300.02,1.0,1.0,0.0,304.54,303.15,285.15,0,0,299.9,1.0,1.0,0.0,300.31,303.15,295.2,295.16,302.81,302.91,298.75,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.63,410.0,0.0,0,0.0,0,283.93,290.01,296.08,296.08,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16934100,304.76,303.15,285.15,0,0,300.0,1.0,1.0,0.0,304.75,303.15,285.15,0,0,300.09,1.0,1.0,0.0,304.97,303.15,285.15,0,0,300.1,1.0,1.0,0.0,304.62,303.15,285.15,0,0,300.02,1.0,1.0,0.0,304.54,303.15,285.15,0,0,299.9,1.0,1.0,0.0,300.31,303.15,295.17,295.15,302.81,302.91,298.75,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.62,410.0,0.0,0,0.0,0,283.93,290.01,296.08,296.08,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16934400,304.76,303.15,285.15,0,0,300.0,1.0,1.0,0.0,304.74,303.15,285.15,0,0,300.09,1.0,1.0,0.0,304.96,303.15,285.15,0,0,300.1,1.0,1.0,0.0,304.62,303.15,285.15,0,0,300.02,1.0,1.0,0.0,304.54,303.15,285.15,0,0,299.9,1.0,1.0,0.0,300.31,303.15,295.15,295.15,302.81,302.91,298.75,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.61,410.0,0.0,0,0.0,0,283.93,290.01,296.08,296.08,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16934700,304.75,303.15,285.15,0,0,300.0,1.0,1.0,0.0,304.74,303.15,285.15,0,0,300.09,1.0,1.0,0.0,304.95,303.15,285.15,0,0,300.1,1.0,1.0,0.0,304.61,303.15,285.15,0,0,300.02,1.0,1.0,0.0,304.53,303.15,285.15,0,0,299.89,1.0,1.0,0.0,300.31,303.15,295.13,295.13,302.81,302.91,298.75,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.6,410.0,0.0,0,0.0,0,283.93,290.01,296.08,296.08,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16935000,304.75,303.15,285.15,0,0,300.0,1.0,1.0,0.0,304.73,303.15,285.15,0,0,300.09,1.0,1.0,0.0,304.95,303.15,285.15,0,0,300.1,1.0,1.0,0.0,304.6,303.15,285.15,0,0,300.02,1.0,1.0,0.0,304.53,303.15,285.15,0,0,299.89,1.0,1.0,0.0,300.31,303.15,295.12,295.09,302.81,302.91,298.75,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.6,410.0,0.0,0,0.0,0,283.93,290.01,296.08,296.08,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16935300,304.74,303.15,285.15,0,0,300.0,1.0,1.0,0.0,304.72,303.15,285.15,0,0,300.09,1.0,1.0,0.0,304.94,303.15,285.15,0,0,300.1,1.0,1.0,0.0,304.6,303.15,285.15,0,0,300.02,1.0,1.0,0.0,304.53,303.15,285.15,0,0,299.89,1.0,1.0,0.0,300.31,303.15,295.11,295.03,302.81,302.91,298.75,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.61,410.0,0.0,0,0.0,0,283.93,290.01,296.08,296.08,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16935600,304.74,303.15,285.15,0,0,300.0,1.0,1.0,0.0,304.72,303.15,285.15,0,0,300.09,1.0,1.0,0.0,304.94,303.15,285.15,0,0,300.1,1.0,1.0,0.0,304.59,303.15,285.15,0,0,300.02,1.0,1.0,0.0,304.53,303.15,285.15,0,0,299.89,1.0,1.0,0.0,300.31,303.15,295.11,294.96,302.81,302.91,298.75,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.61,410.0,0.0,0,0.0,0,283.93,290.01,296.08,296.08,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16935900,304.73,303.15,285.15,0,0,300.0,1.0,1.0,0.0,304.71,303.15,285.15,0,0,300.09,1.0,1.0,0.0,304.93,303.15,285.15,0,0,300.1,1.0,1.0,0.0,304.59,303.15,285.15,0,0,300.02,1.0,1.0,0.0,304.53,303.15,285.15,0,0,299.89,1.0,1.0,0.0,300.31,303.15,295.11,294.88,302.81,302.91,298.75,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.63,410.0,0.0,0,0.0,0,283.93,290.01,296.08,296.08,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16936200,304.73,303.15,285.15,0,0,300.0,1.0,1.0,0.0,304.7,303.15,285.15,0,0,300.09,1.0,1.0,0.0,304.93,303.15,285.15,0,0,300.1,1.0,1.0,0.0,304.58,303.15,285.15,0,0,300.02,1.0,1.0,0.0,304.52,303.15,285.15,0,0,299.89,1.0,1.0,0.0,300.31,303.15,295.12,294.79,302.81,302.91,298.75,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.64,410.0,0.0,0,0.0,0,283.93,290.01,296.08,296.08,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16936500,304.73,303.15,285.15,0,0,300.0,1.0,1.0,0.0,304.7,303.15,285.15,0,0,300.09,1.0,1.0,0.0,304.92,303.15,285.15,0,0,300.1,1.0,1.0,0.0,304.58,303.15,285.15,0,0,300.02,1.0,1.0,0.0,304.52,303.15,285.15,0,0,299.89,1.0,1.0,0.0,300.31,303.15,295.12,294.7,302.81,302.91,298.75,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.66,410.0,0.0,0,0.0,0,283.93,290.01,296.08,296.08,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16936800,304.72,303.15,285.15,0,0,300.0,1.0,1.0,0.0,304.69,303.15,285.15,0,0,300.09,1.0,1.0,0.0,304.92,303.15,285.15,0,0,300.1,1.0,1.0,0.0,304.57,303.15,285.15,0,0,300.02,1.0,1.0,0.0,304.52,303.15,285.15,0,0,299.89,1.0,1.0,0.0,300.31,303.15,295.13,294.62,302.81,302.91,298.75,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.68,410.0,0.0,0,0.0,0,283.93,290.01,296.08,296.08,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16937100,304.72,303.15,285.15,0,0,300.01,1.0,1.0,0.0,304.69,303.15,285.15,0,0,300.09,1.0,1.0,0.0,304.91,303.15,285.15,0,0,300.1,1.0,1.0,0.0,304.57,303.15,285.15,0,0,300.03,1.0,1.0,0.0,304.52,303.15,285.15,0,0,299.9,1.0,1.0,0.0,300.31,303.15,295.14,294.55,302.81,302.91,298.75,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.7,410.0,0.09,0,0.0,0,283.93,290.01,296.08,296.08,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16937400,304.71,303.15,285.15,0,0,300.01,1.0,1.0,0.0,304.68,303.15,285.15,0,0,300.09,1.0,1.0,0.0,304.91,303.15,285.15,0,0,300.1,1.0,1.0,0.0,304.57,303.15,285.15,0,0,300.03,1.0,1.0,0.0,304.52,303.15,285.15,0,0,299.9,1.0,1.0,0.0,300.31,303.15,295.14,294.49,302.81,302.91,298.75,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.72,410.0,0.0,0,0.0,0,283.93,290.01,296.08,296.08,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16937700,304.71,303.15,285.15,0,0,300.01,1.0,1.0,0.0,304.68,303.15,285.15,0,0,300.09,1.0,1.0,0.0,304.9,303.15,285.15,0,0,300.1,1.0,1.0,0.0,304.56,303.15,285.15,0,0,300.03,1.0,1.0,0.0,304.52,303.15,285.15,0,0,299.9,1.0,1.0,0.0,300.31,303.15,295.15,294.45,302.81,302.91,298.75,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.73,410.0,0.0,0,0.0,0,283.93,290.01,296.08,296.08,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16938000,304.71,303.15,285.15,0,0,300.01,1.0,1.0,0.0,304.67,303.15,285.15,0,0,300.09,1.0,1.0,0.0,304.9,303.15,285.15,0,0,300.1,1.0,1.0,0.0,304.56,303.15,285.15,0,0,300.03,1.0,1.0,0.0,304.51,303.15,285.15,0,0,299.9,1.0,1.0,0.0,300.31,303.15,295.15,294.44,302.81,302.91,298.75,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.73,410.0,0.0,0,0.0,0,283.93,290.01,296.08,296.08,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16938300,304.7,303.15,285.15,0,0,300.01,1.0,1.0,0.0,304.66,303.15,285.15,0,0,300.09,1.0,1.0,0.0,304.89,303.15,285.15,0,0,300.1,1.0,1.0,0.0,304.55,303.15,285.15,0,0,300.03,1.0,1.0,0.0,304.51,303.15,285.15,0,0,299.9,1.0,1.0,0.0,300.31,303.15,295.15,294.44,302.81,302.91,298.75,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.74,410.0,0.0,0,0.0,0,283.93,290.01,296.08,296.08,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16938600,304.7,303.15,285.15,0,0,300.01,1.0,1.0,0.0,304.66,303.15,285.15,0,0,300.09,1.0,1.0,0.0,304.89,303.15,285.15,0,0,300.1,1.0,1.0,0.0,304.55,303.15,285.15,0,0,300.03,1.0,1.0,0.0,304.51,303.15,285.15,0,0,299.9,1.0,1.0,0.0,300.31,303.15,295.15,294.44,302.81,302.91,298.75,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.78,410.0,0.0,0,0.0,0,283.93,290.01,296.08,296.08,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16938900,304.69,303.15,285.15,0,0,300.01,1.0,1.0,0.0,304.65,303.15,285.15,0,0,300.09,1.0,1.0,0.0,304.89,303.15,285.15,0,0,300.1,1.0,1.0,0.0,304.54,303.15,285.15,0,0,300.03,1.0,1.0,0.0,304.51,303.15,285.15,0,0,299.9,1.0,1.0,0.0,300.31,303.15,295.15,294.44,302.81,302.91,298.75,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.85,410.0,0.0,0,0.0,0,283.93,290.01,296.08,296.08,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16939200,304.69,303.15,285.15,0,0,300.01,1.0,1.0,0.0,304.64,303.15,285.15,0,0,300.09,1.0,1.0,0.0,304.88,303.15,285.15,0,0,300.1,1.0,1.0,0.0,304.54,303.15,285.15,0,0,300.02,1.0,1.0,0.0,304.51,303.15,285.15,0,0,299.9,1.0,1.0,0.0,300.31,303.15,295.15,294.44,302.81,302.91,298.75,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.93,410.0,0.0,0,0.0,0,283.93,290.01,296.08,296.08,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16939500,304.69,303.15,285.15,0,0,300.01,1.0,1.0,0.0,304.62,303.15,285.15,0,0,300.09,1.0,1.0,0.0,304.88,303.15,285.15,0,0,300.1,1.0,1.0,0.0,304.54,303.15,285.15,0,0,300.02,1.0,1.0,0.0,304.5,303.15,285.15,0,0,299.9,1.0,1.0,0.0,300.31,303.15,295.15,294.44,302.81,302.91,298.75,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-1.04,410.0,0.0,0,0.0,0,283.93,290.01,296.08,296.08,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16939800,304.68,303.15,285.15,0,0,300.01,1.0,1.0,0.0,304.61,303.15,285.15,0,0,300.09,1.0,1.0,0.0,304.87,303.15,285.15,0,0,300.1,1.0,1.0,0.0,304.53,303.15,285.15,0,0,300.02,1.0,1.0,0.0,304.5,303.15,285.15,0,0,299.9,1.0,1.0,0.0,300.31,303.15,295.15,294.44,302.81,302.91,298.75,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-1.17,410.0,0.0,0,0.0,0,283.93,290.01,296.08,296.08,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16940100,304.68,303.15,285.15,0,0,300.01,1.0,1.0,0.0,304.6,303.15,285.15,0,0,300.09,1.0,1.0,0.0,304.87,303.15,285.15,0,0,300.1,1.0,1.0,0.0,304.53,303.15,285.15,0,0,300.02,1.0,1.0,0.0,304.5,303.15,285.15,0,0,299.9,1.0,1.0,0.0,300.31,303.15,295.15,294.44,302.81,302.91,298.75,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-1.3,410.0,0.0,0,0.0,0,283.93,290.01,296.08,296.08,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16940400,304.67,303.15,285.15,0,0,300.01,1.0,1.0,0.0,304.58,303.15,285.15,0,0,300.09,1.0,1.0,0.0,304.86,303.15,285.15,0,0,300.1,1.0,1.0,0.0,304.52,303.15,285.15,0,0,300.02,1.0,1.0,0.0,304.5,303.15,285.15,0,0,299.9,1.0,1.0,0.0,300.31,303.15,295.15,294.44,302.81,302.91,298.75,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-1.44,410.0,0.0,0,0.0,0,283.93,290.01,296.08,296.08,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16940700,304.67,303.15,285.15,0,0,300.01,1.0,1.0,0.0,304.57,303.15,285.15,0,0,300.09,1.0,1.0,0.0,304.86,303.15,285.15,0,0,300.1,1.0,1.0,0.0,304.52,303.15,285.15,0,0,300.02,1.0,1.0,0.0,304.49,303.15,285.15,0,0,299.9,1.0,1.0,0.0,300.31,303.15,295.15,294.44,302.81,302.91,298.75,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-1.56,410.0,0.0,0,0.0,0,283.93,290.01,296.08,296.08,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16941000,304.66,303.15,285.15,0,0,300.01,1.0,1.0,0.0,304.56,303.15,285.15,0,0,300.09,1.0,1.0,0.0,304.85,303.15,285.15,0,0,300.1,1.0,1.0,0.0,304.51,303.15,285.15,0,0,300.02,1.0,1.0,0.0,304.49,303.15,285.15,0,0,299.9,1.0,1.0,0.0,300.31,303.15,295.15,294.44,302.81,302.91,298.75,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-1.67,410.0,0.0,0,0.0,0,283.93,290.01,296.08,296.08,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16941300,304.66,303.15,285.15,0,0,300.01,1.0,1.0,0.0,304.55,303.15,285.15,0,0,300.09,1.0,1.0,0.0,304.85,303.15,285.15,0,0,300.1,1.0,1.0,0.0,304.51,303.15,285.15,0,0,300.02,1.0,1.0,0.0,304.49,303.15,285.15,0,0,299.9,1.0,1.0,0.0,300.31,303.15,295.15,294.44,302.81,302.91,298.75,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-1.75,410.0,0.0,0,0.0,0,283.93,290.01,296.08,296.08,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16941600,304.66,303.15,285.15,0,0,300.01,1.0,1.0,0.0,304.54,303.15,285.15,0,0,300.1,1.0,1.0,0.0,304.84,303.15,285.15,0,0,300.1,1.0,1.0,0.0,304.5,303.15,285.15,0,0,300.03,1.0,1.0,0.0,304.49,303.15,285.15,0,0,299.9,1.0,1.0,0.0,300.32,303.15,295.15,294.44,302.81,302.91,298.75,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-1.8,410.0,0.04,0,0.0,0,283.93,290.01,296.08,296.08,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16941900,304.65,303.15,285.15,0,0,300.01,1.0,1.0,0.0,304.53,303.15,285.15,0,0,300.1,1.0,1.0,0.0,304.84,303.15,285.15,0,0,300.1,1.0,1.0,0.0,304.5,303.15,285.15,0,0,300.03,1.0,1.0,0.0,304.48,303.15,285.15,0,0,299.9,1.0,1.0,0.0,300.32,303.15,295.15,294.44,302.81,302.91,298.75,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-1.77,410.0,0.0,0,0.0,0,283.93,290.01,296.08,296.08,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16942200,304.65,303.15,285.15,0,0,300.01,1.0,1.0,0.0,304.52,303.15,285.15,0,0,300.1,1.0,1.0,0.0,304.83,303.15,285.15,0,0,300.1,1.0,1.0,0.0,304.49,303.15,285.15,0,0,300.03,1.0,1.0,0.0,304.48,303.15,285.15,0,0,299.9,1.0,1.0,0.0,300.32,303.15,295.15,294.44,302.81,302.91,298.75,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-1.63,410.0,0.01,0,0.0,0,283.93,290.01,296.08,296.08,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16942500,304.64,303.15,285.15,0,0,300.01,1.0,1.0,0.0,304.52,303.15,285.15,0,0,300.1,1.0,1.0,0.0,304.83,303.15,285.15,0,0,300.1,1.0,1.0,0.0,304.49,303.15,285.15,0,0,300.03,1.0,1.0,0.0,304.48,303.15,285.15,0,0,299.9,1.0,1.0,0.0,300.32,303.15,295.15,294.44,302.81,302.91,298.75,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-1.39,410.0,0.02,0,0.0,0,283.93,290.01,296.08,296.08,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16942800,304.64,303.15,285.15,0,0,300.01,1.0,1.0,0.0,304.53,303.15,285.15,0,0,300.1,1.0,1.0,0.0,304.82,303.15,285.15,0,0,300.1,1.0,1.0,0.0,304.48,303.15,285.15,0,0,300.03,1.0,1.0,0.0,304.48,303.15,285.15,0,0,299.9,1.0,1.0,0.0,300.32,303.15,295.15,294.44,302.81,302.91,298.75,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-1.14,410.0,0.02,0,0.0,0,283.93,290.01,296.08,296.08,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16943100,304.64,303.15,285.15,0,0,300.01,1.0,1.0,0.0,304.54,303.15,285.15,0,0,300.1,1.0,1.0,0.0,304.82,303.15,285.15,0,0,300.1,1.0,1.0,0.0,304.48,303.15,285.15,0,0,300.03,1.0,1.0,0.0,304.48,303.15,285.15,0,0,299.9,1.0,1.0,0.0,300.32,303.15,295.15,294.44,302.81,302.91,298.75,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.9,410.0,0.02,0,0.0,0,283.93,290.01,296.08,296.08,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16943400,304.63,303.15,285.15,0,0,300.01,1.0,1.0,0.0,304.55,303.15,285.15,0,0,300.1,1.0,1.0,0.0,304.81,303.15,285.15,0,0,300.1,1.0,1.0,0.0,304.47,303.15,285.15,0,0,300.03,1.0,1.0,0.0,304.48,303.15,285.15,0,0,299.9,1.0,1.0,0.0,300.32,303.15,295.15,294.44,302.81,302.91,298.75,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.7,410.0,0.01,0,0.0,0,283.93,290.01,296.08,296.08,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16943700,304.63,303.15,285.15,0,0,300.01,1.0,1.0,0.0,304.56,303.15,285.15,0,0,300.1,1.0,1.0,0.0,304.81,303.15,285.15,0,0,300.1,1.0,1.0,0.0,304.47,303.15,285.15,0,0,300.03,1.0,1.0,0.0,304.48,303.15,285.15,0,0,299.9,1.0,1.0,0.0,300.32,303.15,295.15,294.44,302.81,302.91,298.75,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.56,410.0,0.01,0,0.0,0,283.93,290.01,296.08,296.08,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16944000,304.62,303.15,285.15,0,0,300.01,1.0,1.0,0.0,304.58,303.15,285.15,0,0,300.1,1.0,1.0,0.0,304.81,303.15,285.15,0,0,300.1,1.0,1.0,0.0,304.47,303.15,285.15,0,0,300.03,1.0,1.0,0.0,304.48,303.15,285.15,0,0,299.9,1.0,1.0,0.0,300.32,303.15,295.15,294.44,302.81,302.91,298.75,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.45,410.0,0.01,0,0.0,0,283.93,290.01,296.08,296.08,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16944300,304.61,303.15,285.15,0,0,300.01,1.0,1.0,0.0,304.59,303.15,285.15,0,0,300.1,1.0,1.0,0.0,304.8,303.15,285.15,0,0,300.1,1.0,1.0,0.0,304.46,303.15,285.15,0,0,300.03,1.0,1.0,0.0,304.48,303.15,285.15,0,0,299.9,1.0,1.0,0.0,300.32,303.15,295.15,294.44,302.81,302.91,298.75,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.38,410.0,0.0,0,0.0,0,283.93,290.01,296.08,296.08,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16944600,304.6,303.15,285.15,0,0,300.01,1.0,1.0,0.0,304.6,303.15,285.15,0,0,300.1,1.0,1.0,0.0,304.8,303.15,285.15,0,0,300.1,1.0,1.0,0.0,304.46,303.15,285.15,0,0,300.03,1.0,1.0,0.0,304.48,303.15,285.15,0,0,299.9,1.0,1.0,0.0,300.32,303.15,295.15,294.44,302.81,302.91,298.75,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.33,410.0,0.0,0,0.0,0,283.93,290.01,296.08,296.08,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16944900,304.6,303.15,285.15,0,0,300.01,1.0,1.0,0.0,304.61,303.15,285.15,0,0,300.1,1.0,1.0,0.0,304.8,303.15,285.15,0,0,300.1,1.0,1.0,0.0,304.46,303.15,285.15,0,0,300.03,1.0,1.0,0.0,304.48,303.15,285.15,0,0,299.9,1.0,1.0,0.0,300.32,303.15,295.15,294.44,302.81,302.91,298.75,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.3,410.0,0.0,0,0.0,0,283.93,290.01,296.08,296.08,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16945200,304.59,303.15,285.15,0,0,300.01,1.0,1.0,0.0,304.61,303.15,285.15,0,0,300.1,1.0,1.0,0.0,304.79,303.15,285.15,0,0,300.1,1.0,1.0,0.0,304.45,303.15,285.15,0,0,300.03,1.0,1.0,0.0,304.48,303.15,285.15,0,0,299.9,1.0,1.0,0.0,300.32,303.15,295.15,294.44,302.81,302.91,298.75,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.28,410.0,0.0,0,0.0,0,283.93,290.01,296.08,296.08,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16945500,304.58,303.15,285.15,0,0,300.01,1.0,1.0,0.0,304.61,303.15,285.15,0,0,300.1,1.0,1.0,0.0,304.79,303.15,285.15,0,0,300.1,1.0,1.0,0.0,304.45,303.15,285.15,0,0,300.03,1.0,1.0,0.0,304.48,303.15,285.15,0,0,299.9,1.0,1.0,0.0,300.32,303.15,295.15,294.44,302.81,302.91,298.75,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.28,410.0,0.0,0,0.0,0,283.93,290.01,296.08,296.08,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16945800,304.58,303.15,285.15,0,0,300.01,1.0,1.0,0.0,304.6,303.15,285.15,0,0,300.1,1.0,1.0,0.0,304.79,303.15,285.15,0,0,300.1,1.0,1.0,0.0,304.45,303.15,285.15,0,0,300.03,1.0,1.0,0.0,304.47,303.15,285.15,0,0,299.9,1.0,1.0,0.0,300.32,303.15,295.15,294.44,302.81,302.91,298.75,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.28,410.0,0.0,0,0.0,0,283.93,290.01,296.08,296.08,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16946100,304.58,303.15,285.15,0,0,300.01,1.0,1.0,0.0,304.6,303.15,285.15,0,0,300.1,1.0,1.0,0.0,304.78,303.15,285.15,0,0,300.1,1.0,1.0,0.0,304.44,303.15,285.15,0,0,300.03,1.0,1.0,0.0,304.47,303.15,285.15,0,0,299.9,1.0,1.0,0.0,300.32,303.15,295.15,294.44,302.81,302.91,298.75,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.3,410.0,0.0,0,0.0,0,283.93,290.01,296.08,296.08,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16946400,304.57,303.15,285.15,0,0,300.01,1.0,1.0,0.0,304.59,303.15,285.15,0,0,300.1,1.0,1.0,0.0,304.78,303.15,285.15,0,0,300.1,1.0,1.0,0.0,304.44,303.15,285.15,0,0,300.03,1.0,1.0,0.0,304.47,303.15,285.15,0,0,299.9,1.0,1.0,0.0,300.32,303.15,295.15,294.44,302.81,302.91,298.75,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.32,410.0,0.0,0,0.0,0,283.93,290.01,296.08,296.08,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16946700,304.57,303.15,285.15,0,0,300.01,1.0,1.0,0.0,304.57,303.15,285.15,0,0,300.1,1.0,1.0,0.0,304.77,303.15,285.15,0,0,300.1,1.0,1.0,0.0,304.43,303.15,285.15,0,0,300.03,1.0,1.0,0.0,304.47,303.15,285.15,0,0,299.9,1.0,1.0,0.0,300.32,303.15,295.15,294.44,302.81,302.91,298.75,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.35,410.0,0.0,0,0.0,0,283.93,290.01,296.08,296.08,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16947000,304.57,303.15,285.15,0,0,300.01,1.0,1.0,0.0,304.56,303.15,285.15,0,0,300.1,1.0,1.0,0.0,304.77,303.15,285.15,0,0,300.1,1.0,1.0,0.0,304.43,303.15,285.15,0,0,300.03,1.0,1.0,0.0,304.47,303.15,285.15,0,0,299.9,1.0,1.0,0.0,300.32,303.15,295.15,294.44,302.81,302.91,298.75,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.38,410.0,0.0,0,0.0,0,283.93,290.01,296.08,296.08,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16947300,304.57,303.15,285.15,0,0,300.01,1.0,1.0,0.0,304.55,303.15,285.15,0,0,300.1,1.0,1.0,0.0,304.76,303.15,285.15,0,0,300.1,1.0,1.0,0.0,304.43,303.15,285.15,0,0,300.03,1.0,1.0,0.0,304.46,303.15,285.15,0,0,299.9,1.0,1.0,0.0,300.32,303.15,295.15,294.44,302.81,302.91,298.75,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.41,410.0,0.0,0,0.0,0,283.93,290.01,296.08,296.08,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16947600,304.57,303.15,285.15,0,0,300.01,1.0,1.0,0.0,304.53,303.15,285.15,0,0,300.1,1.0,1.0,0.0,304.76,303.15,285.15,0,0,300.1,1.0,1.0,0.0,304.42,303.15,285.15,0,0,300.03,1.0,1.0,0.0,304.46,303.15,285.15,0,0,299.9,1.0,1.0,0.0,300.32,303.15,295.15,294.44,302.81,302.91,298.75,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.45,410.0,0.0,0,0.0,0,283.93,290.01,296.08,296.08,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16947900,304.57,303.15,285.15,0,0,300.01,1.0,1.0,0.0,304.52,303.15,285.15,0,0,300.1,1.0,1.0,0.0,304.75,303.15,285.15,0,0,300.1,1.0,1.0,0.0,304.42,303.15,285.15,0,0,300.03,1.0,1.0,0.0,304.46,303.15,285.15,0,0,299.9,1.0,1.0,0.0,300.32,303.15,295.15,294.44,302.81,302.91,298.75,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.48,410.0,0.0,0,0.0,0,283.93,290.01,296.08,296.08,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16948200,304.57,303.15,285.15,0,0,300.01,1.0,1.0,0.0,304.51,303.15,285.15,0,0,300.1,1.0,1.0,0.0,304.75,303.15,285.15,0,0,300.1,1.0,1.0,0.0,304.41,303.15,285.15,0,0,300.03,1.0,1.0,0.0,304.46,303.15,285.15,0,0,299.9,1.0,1.0,0.0,300.32,303.15,295.15,294.44,302.81,302.91,298.75,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.5,410.0,0.0,0,0.0,0,283.93,290.01,296.08,296.08,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16948500,304.56,303.15,285.15,0,0,300.01,1.0,1.0,0.0,304.5,303.15,285.15,0,0,300.1,1.0,1.0,0.0,304.74,303.15,285.15,0,0,300.1,1.0,1.0,0.0,304.41,303.15,285.15,0,0,300.03,1.0,1.0,0.0,304.46,303.15,285.15,0,0,299.9,1.0,1.0,0.0,300.32,303.15,295.15,294.44,302.81,302.91,298.75,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.5,410.0,0.0,0,0.0,0,283.93,290.01,296.08,296.08,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16948800,304.56,303.15,285.15,0,0,300.01,1.0,1.0,0.0,304.49,303.15,285.15,0,0,300.1,1.0,1.0,0.0,304.74,303.15,285.15,0,0,300.1,1.0,1.0,0.0,304.4,303.15,285.15,0,0,300.03,1.0,1.0,0.0,304.45,303.15,285.15,0,0,299.9,1.0,1.0,0.0,300.32,303.15,295.15,294.44,302.81,302.91,298.75,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.49,410.0,0.0,0,0.0,0,283.93,290.01,296.08,296.08,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16949100,304.55,303.15,285.15,0,0,300.01,1.0,1.0,0.0,304.49,303.15,285.15,0,0,300.1,1.0,1.0,0.0,304.73,303.15,285.15,0,0,300.1,1.0,1.0,0.0,304.4,303.15,285.15,0,0,300.03,1.0,1.0,0.0,304.45,303.15,285.15,0,0,299.9,1.0,1.0,0.0,300.32,303.15,295.15,294.44,302.81,302.91,298.75,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.46,410.0,0.0,0,0.0,0,283.93,290.01,296.08,296.08,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16949400,304.54,303.15,285.15,0,0,300.01,1.0,1.0,0.0,304.49,303.15,285.15,0,0,300.1,1.0,1.0,0.0,304.73,303.15,285.15,0,0,300.1,1.0,1.0,0.0,304.4,303.15,285.15,0,0,300.03,1.0,1.0,0.0,304.45,303.15,285.15,0,0,299.9,1.0,1.0,0.0,300.32,303.15,295.15,294.44,302.81,302.91,298.75,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.43,410.0,0.0,0,0.0,0,283.93,290.01,296.08,296.08,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16949700,304.53,303.15,285.15,0,0,300.01,1.0,1.0,0.0,304.49,303.15,285.15,0,0,300.1,1.0,1.0,0.0,304.72,303.15,285.15,0,0,300.1,1.0,1.0,0.0,304.39,303.15,285.15,0,0,300.03,1.0,1.0,0.0,304.45,303.15,285.15,0,0,299.9,1.0,1.0,0.0,300.32,303.15,295.15,294.44,302.81,302.91,298.75,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.4,410.0,0.0,0,0.0,0,283.93,290.01,296.08,296.08,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16950000,304.51,303.15,285.15,0,0,300.01,1.0,1.0,0.0,304.49,303.15,285.15,0,0,300.1,1.0,1.0,0.0,304.72,303.15,285.15,0,0,300.1,1.0,1.0,0.0,304.39,303.15,285.15,0,0,300.03,1.0,1.0,0.0,304.44,303.15,285.15,0,0,299.9,1.0,1.0,0.0,300.32,303.15,295.15,294.44,302.81,302.91,298.75,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.36,410.0,0.0,0,0.0,0,283.93,290.01,296.08,296.08,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16950300,304.5,303.15,285.15,0,0,300.01,1.0,1.0,0.0,304.49,303.15,285.15,0,0,300.1,1.0,1.0,0.0,304.71,303.15,285.15,0,0,300.1,1.0,1.0,0.0,304.39,303.15,285.15,0,0,300.03,1.0,1.0,0.0,304.44,303.15,285.15,0,0,299.9,1.0,1.0,0.0,300.32,303.15,295.15,294.44,302.81,302.91,298.75,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.34,410.0,0.0,0,0.0,0,283.93,290.01,296.08,296.08,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16950600,304.49,303.15,285.15,0,0,300.01,1.0,1.0,0.0,304.5,303.15,285.15,0,0,300.1,1.0,1.0,0.0,304.71,303.15,285.15,0,0,300.1,1.0,1.0,0.0,304.38,303.15,285.15,0,0,300.03,1.0,1.0,0.0,304.44,303.15,285.15,0,0,299.9,1.0,1.0,0.0,300.32,303.15,295.15,294.44,302.81,302.91,298.75,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.31,410.0,0.0,0,0.0,0,283.93,290.01,296.08,296.08,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16950900,304.47,303.15,285.15,0,0,300.01,1.0,1.0,0.0,304.5,303.15,285.15,0,0,300.1,1.0,1.0,0.0,304.7,303.15,285.15,0,0,300.1,1.0,1.0,0.0,304.38,303.15,285.15,0,0,300.03,1.0,1.0,0.0,304.44,303.15,285.15,0,0,299.9,1.0,1.0,0.0,300.32,303.15,295.15,294.44,302.81,302.91,298.75,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.29,410.0,0.0,0,0.0,0,283.93,290.01,296.08,296.08,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16951200,304.46,303.15,285.15,0,0,300.01,1.0,1.0,0.0,304.51,303.15,285.15,0,0,300.1,1.0,1.0,0.0,304.7,303.15,285.15,0,0,300.1,1.0,1.0,0.0,304.37,303.15,285.15,0,0,300.03,1.0,1.0,0.0,304.44,303.15,285.15,0,0,299.9,1.0,1.0,0.0,300.32,303.15,295.15,294.44,302.81,302.91,298.75,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.27,410.0,0.0,0,0.0,0,283.93,290.01,296.08,296.08,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16951500,304.45,303.15,285.15,0,0,300.01,1.0,1.0,0.0,304.51,303.15,285.15,0,0,300.1,1.0,1.0,0.0,304.69,303.15,285.15,0,0,300.1,1.0,1.0,0.0,304.37,303.15,285.15,0,0,300.03,1.0,1.0,0.0,304.43,303.15,285.15,0,0,299.9,1.0,1.0,0.0,300.32,303.15,295.15,294.44,302.81,302.91,298.75,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.26,410.0,0.0,0,0.0,0,283.93,290.01,296.08,296.08,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16951800,304.43,303.15,285.15,0,0,300.01,1.0,1.0,0.0,304.52,303.15,285.15,0,0,300.1,1.0,1.0,0.0,304.69,303.15,285.15,0,0,300.1,1.0,1.0,0.0,304.37,303.15,285.15,0,0,300.03,1.0,1.0,0.0,304.43,303.15,285.15,0,0,299.9,1.0,1.0,0.0,300.32,303.15,295.15,294.44,302.81,302.91,298.75,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.26,410.0,0.0,0,0.0,0,283.93,290.01,296.08,296.08,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16952100,304.43,303.15,285.15,0,0,300.01,1.0,1.0,0.0,304.53,303.15,285.15,0,0,300.1,1.0,1.0,0.0,304.69,303.15,285.15,0,0,300.1,1.0,1.0,0.0,304.37,303.15,285.15,0,0,300.03,1.0,1.0,0.0,304.43,303.15,285.15,0,0,299.9,1.0,1.0,0.0,300.32,303.15,295.15,294.44,302.81,302.91,298.75,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.26,410.0,0.0,0,0.0,0,283.93,290.01,296.08,296.08,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16952400,304.42,303.15,285.15,0,0,300.01,1.0,1.0,0.0,304.53,303.15,285.15,0,0,300.1,1.0,1.0,0.0,304.68,303.15,285.15,0,0,300.1,1.0,1.0,0.0,304.36,303.15,285.15,0,0,300.03,1.0,1.0,0.0,304.43,303.15,285.15,0,0,299.9,1.0,1.0,0.0,300.32,303.15,295.15,294.44,302.81,302.91,298.75,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.27,410.0,0.0,0,0.0,0,283.93,290.01,296.08,296.08,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16952700,304.42,303.15,285.15,0,0,300.01,1.0,1.0,0.0,304.54,303.15,285.15,0,0,300.1,1.0,1.0,0.0,304.68,303.15,285.15,0,0,300.1,1.0,1.0,0.0,304.36,303.15,285.15,0,0,300.03,1.0,1.0,0.0,304.43,303.15,285.15,0,0,299.9,1.0,1.0,0.0,300.32,303.15,295.15,294.45,302.81,302.91,298.75,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.28,410.0,0.0,0,0.0,0,283.93,290.01,296.08,296.08,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16953000,304.41,303.15,285.15,0,0,300.01,1.0,1.0,0.0,304.55,303.15,285.15,0,0,300.1,1.0,1.0,0.0,304.68,303.15,285.15,0,0,300.1,1.0,1.0,0.0,304.36,303.15,285.15,0,0,300.03,1.0,1.0,0.0,304.43,303.15,285.15,0,0,299.9,1.0,1.0,0.0,300.32,303.15,295.15,294.5,302.81,302.91,298.75,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.3,410.0,0.0,0,0.0,0,283.93,290.01,296.08,296.08,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16953300,304.41,303.15,285.15,0,0,300.01,1.0,1.0,0.0,304.56,303.15,285.15,0,0,300.1,1.0,1.0,0.0,304.68,303.15,285.15,0,0,300.1,1.0,1.0,0.0,304.36,303.15,285.15,0,0,300.03,1.0,1.0,0.0,304.43,303.15,285.15,0,0,299.9,1.0,1.0,0.0,300.32,303.15,295.15,294.56,302.81,302.91,298.75,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.32,410.0,0.0,0,0.0,0,283.93,290.01,296.08,296.08,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16953600,304.41,303.15,285.15,0,0,300.01,1.0,1.0,0.0,304.57,303.15,285.15,0,0,300.1,1.0,1.0,0.0,304.68,303.15,285.15,0,0,300.1,1.0,1.0,0.0,304.36,303.15,285.15,0,0,300.03,1.0,1.0,0.0,304.43,303.15,285.15,0,0,299.9,1.0,1.0,0.0,300.32,303.15,295.15,294.63,302.81,302.91,298.75,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.33,410.0,0.0,0,0.0,0,283.93,290.01,296.08,296.08,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16953900,304.42,303.15,285.15,0,0,300.01,1.0,1.0,0.0,304.57,303.15,285.15,0,0,300.1,1.0,1.0,0.0,304.67,303.15,285.15,0,0,300.11,1.0,1.0,0.0,304.36,303.15,285.15,0,0,300.03,1.0,1.0,0.0,304.43,303.15,285.15,0,0,299.9,1.0,1.0,0.0,300.32,303.15,295.15,294.72,302.81,302.91,298.75,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.3,410.0,0.16,0,0.0,0,283.93,290.01,296.08,296.08,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16954200,304.42,303.15,285.15,0,0,300.01,1.0,1.0,0.0,304.57,303.15,285.15,0,0,300.1,1.0,1.0,0.0,304.67,303.15,285.15,0,0,300.11,1.0,1.0,0.0,304.36,303.15,285.15,0,0,300.03,1.0,1.0,0.0,304.43,303.15,285.15,0,0,299.9,1.0,1.0,0.0,300.32,303.15,295.15,294.81,302.81,302.91,298.75,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.25,410.0,0.01,0,0.0,0,283.93,290.01,296.08,296.08,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16954500,304.43,303.15,285.15,0,0,300.01,1.0,1.0,0.0,304.57,303.15,285.15,0,0,300.1,1.0,1.0,0.0,304.67,303.15,285.15,0,0,300.11,1.0,1.0,0.0,304.35,303.15,285.15,0,0,300.03,1.0,1.0,0.0,304.43,303.15,285.15,0,0,299.9,1.0,1.0,0.0,300.32,303.15,295.15,294.89,302.81,302.91,298.75,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.21,410.0,0.0,0,0.0,0,283.93,290.01,296.08,296.08,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16954800,304.44,303.15,285.15,0,0,300.01,1.0,1.0,0.0,304.57,303.15,285.15,0,0,300.1,1.0,1.0,0.0,304.67,303.15,285.15,0,0,300.11,1.0,1.0,0.0,304.34,303.15,285.15,0,0,300.03,1.0,1.0,0.0,304.43,303.15,285.15,0,0,299.9,1.0,1.0,0.0,300.32,303.15,295.15,294.98,302.81,302.91,298.75,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.17,410.0,0.0,0,0.0,0,283.93,290.01,296.08,296.08,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16955100,304.45,303.15,285.15,0,0,300.01,1.0,1.0,0.0,304.57,303.15,285.15,0,0,300.1,1.0,1.0,0.0,304.67,303.15,285.15,0,0,300.11,1.0,1.0,0.0,304.34,303.15,285.15,0,0,300.03,1.0,1.0,0.0,304.43,303.15,285.15,0,0,299.9,1.0,1.0,0.0,300.32,303.15,295.15,295.05,302.81,302.91,298.75,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.15,410.0,0.0,0,0.0,0,283.93,290.01,296.08,296.08,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16955400,304.47,303.15,285.15,0,0,300.01,1.0,1.0,0.0,304.57,303.15,285.15,0,0,300.1,1.0,1.0,0.0,304.67,303.15,285.15,0,0,300.11,1.0,1.0,0.0,304.34,303.15,285.15,0,0,300.03,1.0,1.0,0.0,304.43,303.15,285.15,0,0,299.9,1.0,1.0,0.0,300.32,303.15,295.15,295.11,302.81,302.91,298.75,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.14,410.0,0.0,0,0.0,0,283.93,290.01,296.08,296.08,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16955700,304.48,303.15,285.15,0,0,300.01,1.0,1.0,0.0,304.57,303.15,285.15,0,0,300.1,1.0,1.0,0.0,304.67,303.15,285.15,0,0,300.11,1.0,1.0,0.0,304.33,303.15,285.15,0,0,300.03,1.0,1.0,0.0,304.43,303.15,285.15,0,0,299.9,1.0,1.0,0.0,300.32,303.15,295.15,295.14,302.81,302.91,298.75,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.13,410.0,0.0,0,0.0,0,283.93,290.01,296.08,296.08,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16956000,304.5,303.15,285.15,0,0,300.01,1.0,1.0,0.0,304.57,303.15,285.15,0,0,300.1,1.0,1.0,0.0,304.67,303.15,285.15,0,0,300.11,1.0,1.0,0.0,304.34,303.15,285.15,0,0,300.03,1.0,1.0,0.0,304.44,303.15,285.15,0,0,299.9,1.0,1.0,0.0,300.32,303.15,295.15,295.15,302.81,302.91,298.75,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.13,410.0,0.03,0,0.0,0,283.93,290.01,296.08,296.08,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16956300,304.51,303.15,285.15,0,0,300.01,1.0,1.0,0.0,304.58,303.15,285.15,0,0,300.1,1.0,1.0,0.0,304.67,303.15,285.15,0,0,300.11,1.0,1.0,0.0,304.34,303.15,285.15,0,0,300.03,1.0,1.0,0.0,304.44,303.15,285.15,0,0,299.9,1.0,1.0,0.0,300.32,303.15,295.16,295.15,302.81,302.91,298.75,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.12,410.0,0.01,0,0.0,0,283.93,290.01,296.08,296.08,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16956600,304.52,303.15,285.15,0,0,300.01,1.0,1.0,0.0,304.58,303.15,285.15,0,0,300.1,1.0,1.0,0.0,304.68,303.15,285.15,0,0,300.11,1.0,1.0,0.0,304.34,303.15,285.15,0,0,300.03,1.0,1.0,0.0,304.44,303.15,285.15,0,0,299.9,1.0,1.0,0.0,300.32,303.15,295.18,295.15,302.81,302.91,298.75,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.11,410.0,0.0,0,0.0,0,283.93,290.01,296.08,296.08,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16956900,304.53,303.15,285.15,0,0,300.01,1.0,1.0,0.0,304.58,303.15,285.15,0,0,300.1,1.0,1.0,0.0,304.68,303.15,285.15,0,0,300.11,1.0,1.0,0.0,304.35,303.15,285.15,0,0,300.03,1.0,1.0,0.0,304.44,303.15,285.15,0,0,299.9,1.0,1.0,0.0,300.32,303.15,295.22,295.15,302.81,302.91,298.75,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.11,410.0,0.0,0,0.0,0,283.93,290.01,296.08,296.08,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16957200,304.54,303.15,285.15,0,0,300.01,1.0,1.0,0.0,304.59,303.15,285.15,0,0,300.1,1.0,1.0,0.0,304.68,303.15,285.15,0,0,300.11,1.0,1.0,0.0,304.36,303.15,285.15,0,0,300.03,1.0,1.0,0.0,304.44,303.15,285.15,0,0,299.9,1.0,1.0,0.0,300.32,303.15,295.28,295.17,302.81,302.91,298.75,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.1,410.0,0.0,0,0.0,0,283.93,290.01,296.08,296.08,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16957500,304.54,303.15,285.15,0,0,300.01,1.0,1.0,0.0,304.59,303.15,285.15,0,0,300.1,1.0,1.0,0.0,304.69,303.15,285.15,0,0,300.11,1.0,1.0,0.0,304.37,303.15,285.15,0,0,300.03,1.0,1.0,0.0,304.45,303.15,285.15,0,0,299.9,1.0,1.0,0.0,300.32,303.15,295.35,295.18,302.81,302.91,298.75,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.1,410.0,0.0,0,0.0,0,283.93,290.01,296.08,296.08,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16957800,304.55,303.15,285.15,0,0,300.01,1.0,1.0,0.0,304.6,303.15,285.15,0,0,300.1,1.0,1.0,0.0,304.69,303.15,285.15,0,0,300.11,1.0,1.0,0.0,304.38,303.15,285.15,0,0,300.03,1.0,1.0,0.0,304.45,303.15,285.15,0,0,299.9,1.0,1.0,0.0,300.32,303.15,295.43,295.2,302.81,302.91,298.75,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.11,410.0,0.0,0,0.0,0,283.93,290.01,296.08,296.08,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16958100,304.56,303.15,285.15,0,0,300.01,1.0,1.0,0.0,304.6,303.15,285.15,0,0,300.1,1.0,1.0,0.0,304.69,303.15,285.15,0,0,300.11,1.0,1.0,0.0,304.39,303.15,285.15,0,0,300.03,1.0,1.0,0.0,304.45,303.15,285.15,0,0,299.9,1.0,1.0,0.0,300.32,303.15,295.52,295.23,302.81,302.91,298.75,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.11,410.0,0.0,0,0.0,0,283.93,290.01,296.08,296.08,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16958400,304.58,303.15,285.15,0,0,300.01,1.0,1.0,0.0,304.61,303.15,285.15,0,0,300.1,1.0,1.0,0.0,304.7,303.15,285.15,0,0,300.11,1.0,1.0,0.0,304.4,303.15,285.15,0,0,300.03,1.0,1.0,0.0,304.46,303.15,285.15,0,0,299.9,1.0,1.0,0.0,300.32,303.15,295.63,295.26,302.81,302.91,298.75,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.13,410.0,0.0,0,0.0,0,283.93,290.01,296.08,296.08,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16958700,304.6,303.15,285.15,0,0,300.01,1.0,1.0,0.0,304.61,303.15,285.15,0,0,300.1,1.0,1.0,0.0,304.71,303.15,285.15,0,0,300.11,1.0,1.0,0.0,304.41,303.15,285.15,0,0,300.03,1.0,1.0,0.0,304.46,303.15,285.15,0,0,299.9,1.0,1.0,0.0,300.32,303.15,295.74,295.29,302.81,302.91,298.75,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.14,410.0,0.0,0,0.0,0,283.93,290.01,296.08,296.08,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16959000,304.62,303.15,285.15,0,0,300.01,1.0,1.0,0.0,304.62,303.15,285.15,0,0,300.1,1.0,1.0,0.0,304.71,303.15,285.15,0,0,300.11,1.0,1.0,0.0,304.43,303.15,285.15,0,0,300.03,1.0,1.0,0.0,304.47,303.15,285.15,0,0,299.9,1.0,1.0,0.0,300.32,303.15,295.87,295.33,302.81,302.91,298.75,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.16,410.0,0.0,0,0.0,0,283.93,290.01,296.08,296.08,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16959300,304.66,303.15,285.15,0,0,300.01,1.0,1.0,0.0,304.63,303.15,285.15,0,0,300.1,1.0,1.0,0.0,304.72,303.15,285.15,0,0,300.11,1.0,1.0,0.0,304.44,303.15,285.15,0,0,300.03,1.0,1.0,0.0,304.48,303.15,285.15,0,0,299.9,1.0,1.0,0.0,300.32,303.15,296.01,295.37,302.81,302.91,298.75,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.18,410.0,0.0,0,0.0,0,283.93,290.01,296.08,296.08,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16959600,304.7,303.15,285.15,0,0,300.01,1.0,1.0,0.0,304.64,303.15,285.15,0,0,300.1,1.0,1.0,0.0,304.73,303.15,285.15,0,0,300.11,1.0,1.0,0.0,304.45,303.15,285.15,0,0,300.03,1.0,1.0,0.0,304.49,303.15,285.15,0,0,299.9,1.0,1.0,0.0,300.32,303.15,296.15,295.42,302.81,302.91,298.75,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.2,410.0,0.0,0,0.0,0,283.93,290.01,296.08,296.08,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
