time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed (fraction, 0: fan speed is 0% to 1:fan speed is 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
16959900,303.04,297.15,293.15,0,0,296.37,1.0,1.0,0.53,303.35,297.15,293.15,0,0,296.37,1.0,1.0,0.56,303.31,297.15,293.15,0,0,296.37,1.0,1.0,0.41,303.19,297.15,293.15,0,0,296.37,1.0,1.0,0.56,303.06,297.15,293.15,0,0,296.37,1.0,1.0,2.66,296.37,291.15,296.3,295.47,296.3,303.19,296.37,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,0.0,0.0,0,298.63,410.0,0.0,0,13465.9,1,283.93,290.01,296.08,296.08,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16960200,302.7,297.15,293.15,0,0,296.45,1.0,1.0,0.53,302.93,297.15,293.15,0,0,296.45,1.0,1.0,0.56,302.88,297.15,293.15,0,0,296.45,1.0,1.0,0.41,302.77,297.15,293.15,0,0,296.45,1.0,1.0,0.56,302.54,297.15,293.15,0,0,296.45,1.0,1.0,2.66,296.45,291.15,296.46,295.51,296.46,302.77,296.45,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.0,0,298.63,410.0,47.05,0,13465.91,1,283.93,290.01,296.0,296.02,293.15,293.15,283.15,20478.83,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.7,0.0,5.29,4.13,1.16,0,0,0,0.48,0,39.55,2275.55,0,0.0,0.26,1,0,3,1,0
16960500,302.66,297.15,293.15,0,0,296.6,1.0,1.0,0.53,302.82,297.15,293.15,0,0,296.6,1.0,1.0,0.56,302.78,297.15,293.15,0,0,296.6,1.0,1.0,0.41,302.67,297.15,293.15,0,0,296.6,1.0,1.0,0.56,302.42,297.15,293.15,0,0,296.6,1.0,1.0,2.66,296.6,291.15,296.63,295.55,296.63,302.69,296.6,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.0,0,298.63,410.0,105.13,0,13465.92,1,283.93,290.01,295.86,295.87,293.15,293.15,283.15,18274.78,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.67,0.0,5.29,4.13,1.16,0,0,0,0.42,0,33.36,2275.33,0,0.0,0.25,1,0,3,1,0
16960800,302.68,297.15,293.15,0,0,296.77,1.0,1.0,0.53,302.8,297.15,293.15,0,0,296.77,1.0,1.0,0.56,302.76,297.15,293.15,0,0,296.77,1.0,1.0,0.41,302.65,297.15,293.15,0,0,296.77,1.0,1.0,0.56,302.39,297.15,293.15,0,0,296.77,1.0,1.0,2.66,296.77,291.15,296.8,295.58,296.8,302.68,296.77,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.0,0,298.63,410.0,114.32,0,13465.92,1,283.93,290.01,295.77,295.78,293.15,293.15,283.15,18033.87,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.42,0,32.7,2275.33,0,0.0,0.25,1,0,3,1,0
16961100,302.73,297.15,293.15,0,0,296.94,1.0,1.0,0.53,302.8,297.15,293.15,0,0,296.94,1.0,1.0,0.56,302.76,297.15,293.15,0,0,296.94,1.0,1.0,0.41,302.65,297.15,293.15,0,0,296.94,1.0,1.0,0.56,302.39,297.15,293.15,0,0,296.94,1.0,1.0,2.66,296.94,291.15,296.97,295.61,296.97,302.7,296.94,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.0,0,298.63,410.0,117.18,0,13465.94,1,283.93,290.01,295.72,295.73,293.15,293.15,283.15,18004.64,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.43,0,32.62,2275.33,0,0.0,0.25,1,0,3,1,0
16961400,302.78,297.15,293.15,0,0,297.12,1.0,1.0,0.53,302.81,297.15,293.15,0,0,297.12,1.0,1.0,0.56,302.76,297.15,293.15,0,0,297.12,1.0,1.0,0.41,302.66,297.15,293.15,0,0,297.12,1.0,1.0,0.56,302.41,297.15,293.15,0,0,297.12,1.0,1.0,2.66,297.12,291.15,297.15,295.64,297.15,302.72,297.12,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.0,0,298.62,410.0,118.44,0,13465.99,1,283.92,290.01,295.69,295.7,293.15,293.15,283.15,18000.63,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.43,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
16961700,302.83,297.15,293.15,0,0,297.29,1.0,1.0,0.53,302.82,297.15,293.15,0,0,297.29,1.0,1.0,0.56,302.78,297.15,293.15,0,0,297.29,1.0,1.0,0.41,302.68,297.15,293.15,0,0,297.29,1.0,1.0,0.56,302.42,297.15,293.15,0,0,297.29,1.0,1.0,2.66,297.29,291.15,297.32,295.67,297.32,302.75,297.29,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.0,0,298.6,410.0,118.59,0,13466.08,1,283.92,290.01,295.68,295.69,293.15,293.15,283.15,18000.08,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.44,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
16962000,302.88,297.15,293.15,0,0,297.47,1.0,1.0,0.53,302.84,297.15,293.15,0,0,297.47,1.0,1.0,0.56,302.8,297.15,293.15,0,0,297.47,1.0,1.0,0.41,302.7,297.15,293.15,0,0,297.47,1.0,1.0,0.56,302.44,297.15,293.15,0,0,297.47,1.0,1.0,2.66,297.47,291.15,297.5,295.71,297.5,302.77,297.47,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.0,0,298.57,410.0,117.72,0,13466.18,1,283.92,290.01,295.69,295.69,293.15,293.15,283.15,18000.01,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.44,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
16962300,302.93,297.15,293.15,0,0,297.64,1.0,1.0,0.53,302.86,297.15,293.15,0,0,297.64,1.0,1.0,0.56,302.82,297.15,293.15,0,0,297.64,1.0,1.0,0.41,302.72,297.15,293.15,0,0,297.64,1.0,1.0,0.56,302.46,297.15,293.15,0,0,297.64,1.0,1.0,2.66,297.64,291.15,297.67,295.75,297.67,302.8,297.64,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.0,0,298.55,410.0,115.78,0,13466.27,1,283.92,290.01,295.7,295.7,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.45,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
16962600,302.97,297.15,293.15,0,0,297.81,1.0,1.0,0.53,302.88,297.15,293.15,0,0,297.81,1.0,1.0,0.56,302.84,297.15,293.15,0,0,297.81,1.0,1.0,0.41,302.74,297.15,293.15,0,0,297.81,1.0,1.0,0.56,302.48,297.15,293.15,0,0,297.81,1.0,1.0,2.66,297.81,291.15,297.84,295.8,297.84,302.83,297.81,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.0,0,298.54,410.0,112.73,0,13466.32,1,283.92,290.01,295.73,295.72,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.45,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
16962900,303.0,297.15,293.15,0,0,297.97,1.0,1.0,0.53,302.9,297.15,293.15,0,0,297.97,1.0,1.0,0.56,302.86,297.15,293.15,0,0,297.97,1.0,1.0,0.41,302.76,297.15,293.15,0,0,297.97,1.0,1.0,0.56,302.51,297.15,293.15,0,0,297.97,1.0,1.0,2.66,297.97,291.15,298.0,295.86,298.0,302.86,297.97,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.0,0,298.53,410.0,108.72,0,13466.38,1,283.92,290.01,295.76,295.76,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.46,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
16963200,303.03,297.15,293.15,0,0,298.12,1.0,1.0,0.53,302.93,297.15,293.15,0,0,298.12,1.0,1.0,0.56,302.88,297.15,293.15,0,0,298.12,1.0,1.0,0.41,302.78,297.15,293.15,0,0,298.12,1.0,1.0,0.56,302.53,297.15,293.15,0,0,298.12,1.0,1.0,2.66,298.12,291.15,298.15,295.94,298.15,302.88,298.12,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.0,0,298.52,410.0,103.69,0,13466.42,1,283.92,290.01,295.81,295.8,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.46,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
16963500,303.05,297.15,293.15,0,0,298.27,1.0,1.0,0.53,302.95,297.15,293.15,0,0,298.27,1.0,1.0,0.56,302.91,297.15,293.15,0,0,298.27,1.0,1.0,0.41,302.81,297.15,293.15,0,0,298.27,1.0,1.0,0.56,302.56,297.15,293.15,0,0,298.27,1.0,1.0,2.66,298.27,291.15,298.3,296.02,298.3,302.91,298.27,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.0,0,298.52,410.0,100.88,0,13466.39,1,283.92,290.01,295.86,295.86,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.47,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
16963800,303.07,297.15,293.15,0,0,298.42,1.0,1.0,0.53,302.98,297.15,293.15,0,0,298.42,1.0,1.0,0.56,302.94,297.15,293.15,0,0,298.42,1.0,1.0,0.41,302.84,297.15,293.15,0,0,298.42,1.0,1.0,0.56,302.59,297.15,293.15,0,0,298.42,1.0,1.0,2.66,298.42,291.15,298.45,296.11,298.45,302.93,298.42,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.0,0,298.53,410.0,100.02,0,13466.37,1,283.92,290.01,295.93,295.92,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.48,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
16964100,303.09,297.15,293.15,0,0,298.57,1.0,1.0,0.53,303.02,297.15,293.15,0,0,298.57,1.0,1.0,0.56,302.97,297.15,293.15,0,0,298.57,1.0,1.0,0.41,302.88,297.15,293.15,0,0,298.57,1.0,1.0,0.56,302.62,297.15,293.15,0,0,298.57,1.0,1.0,2.66,298.57,291.15,298.59,296.21,298.59,302.96,298.57,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.0,0,298.53,410.0,99.36,0,13466.35,1,283.92,290.01,296.0,296.0,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.48,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
16964400,303.11,297.15,293.15,0,0,298.71,1.0,1.0,0.53,303.05,297.15,293.15,0,0,298.71,1.0,1.0,0.56,303.0,297.15,293.15,0,0,298.71,1.0,1.0,0.41,302.91,297.15,293.15,0,0,298.71,1.0,1.0,0.56,302.65,297.15,293.15,0,0,298.71,1.0,1.0,2.66,298.71,291.15,298.74,296.3,298.74,302.99,298.71,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.0,0,298.54,410.0,98.65,0,13466.34,1,283.92,290.01,296.08,296.07,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.49,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
16964700,303.13,297.15,293.15,0,0,298.86,1.0,1.0,0.53,303.08,297.15,293.15,0,0,298.86,1.0,1.0,0.56,303.04,297.15,293.15,0,0,298.86,1.0,1.0,0.41,302.95,297.15,293.15,0,0,298.86,1.0,1.0,0.56,302.69,297.15,293.15,0,0,298.86,1.0,1.0,2.66,298.86,291.15,298.88,296.39,298.88,303.02,298.86,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.0,0,298.54,410.0,97.91,0,13466.33,1,283.92,290.01,296.17,296.16,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.49,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
16965000,303.16,297.15,293.15,0,0,299.0,1.0,1.0,0.53,303.12,297.15,293.15,0,0,299.0,1.0,1.0,0.56,303.08,297.15,293.15,0,0,299.0,1.0,1.0,0.41,302.98,297.15,293.15,0,0,299.0,1.0,1.0,0.56,302.72,297.15,293.15,0,0,299.0,1.0,1.0,2.66,299.0,291.15,299.03,296.49,299.03,303.05,299.0,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.0,0,298.54,410.0,97.07,0,13466.32,1,283.92,290.01,296.26,296.25,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.5,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
16965300,303.19,297.15,293.15,0,0,299.14,1.0,1.0,0.53,303.16,297.15,293.15,0,0,299.14,1.0,1.0,0.56,303.11,297.15,293.15,0,0,299.14,1.0,1.0,0.41,303.02,297.15,293.15,0,0,299.14,1.0,1.0,0.56,302.76,297.15,293.15,0,0,299.14,1.0,1.0,2.66,299.14,291.15,299.17,296.58,299.17,303.09,299.14,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.0,0,298.54,410.0,96.14,0,13466.3,1,283.92,290.01,296.35,296.34,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.5,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
16965600,303.22,297.15,293.15,0,0,299.28,1.0,1.0,0.53,303.2,297.15,293.15,0,0,299.28,1.0,1.0,0.56,303.15,297.15,293.15,0,0,299.28,1.0,1.0,0.41,303.06,297.15,293.15,0,0,299.28,1.0,1.0,0.56,302.8,297.15,293.15,0,0,299.28,1.0,1.0,2.66,299.28,291.15,299.31,296.67,299.31,303.13,299.28,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.0,0,298.55,410.0,95.14,0,13466.29,1,283.92,290.01,296.44,296.43,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.51,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
16965900,303.26,297.15,293.15,0,0,299.42,1.0,1.0,0.53,303.24,297.15,293.15,0,0,299.42,1.0,1.0,0.56,303.2,297.15,293.15,0,0,299.42,1.0,1.0,0.41,303.11,297.15,293.15,0,0,299.42,1.0,1.0,0.56,302.84,297.15,293.15,0,0,299.42,1.0,1.0,2.66,299.42,291.15,299.45,296.76,299.45,303.17,299.42,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.0,0,298.55,410.0,94.06,0,13466.27,1,283.92,290.01,296.53,296.52,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.52,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
16966200,303.31,297.15,293.15,0,0,299.56,1.0,1.0,0.53,303.29,297.15,293.15,0,0,299.56,1.0,1.0,0.56,303.24,297.15,293.15,0,0,299.56,1.0,1.0,0.41,303.15,297.15,293.15,0,0,299.56,1.0,1.0,0.56,302.88,297.15,293.15,0,0,299.56,1.0,1.0,2.66,299.56,291.15,299.58,296.84,299.58,303.22,299.56,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.0,0,298.56,410.0,92.88,0,13466.24,1,283.92,290.01,296.61,296.61,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.52,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
16966500,303.36,297.15,293.15,0,0,299.69,1.0,1.0,0.53,303.33,297.15,293.15,0,0,299.69,1.0,1.0,0.56,303.28,297.15,293.15,0,0,299.69,1.0,1.0,0.41,303.2,297.15,293.15,0,0,299.69,1.0,1.0,0.56,302.92,297.15,293.15,0,0,299.69,1.0,1.0,2.66,299.69,291.15,299.72,296.92,299.72,303.27,299.7,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.0,0,298.56,410.0,91.6,0,13466.22,1,283.92,290.01,296.7,296.69,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.53,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
16966800,303.42,297.15,293.15,0,0,299.83,1.0,1.0,0.53,303.38,297.15,293.15,0,0,299.83,1.0,1.0,0.56,303.33,297.15,293.15,0,0,299.83,1.0,1.0,0.41,303.24,297.15,293.15,0,0,299.83,1.0,1.0,0.56,302.96,297.15,293.15,0,0,299.83,1.0,1.0,2.66,299.83,291.15,299.85,296.99,299.85,303.32,299.83,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.0,0,298.57,410.0,90.26,0,13466.19,1,283.92,290.01,296.78,296.77,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.53,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
16967100,303.48,297.15,293.15,0,0,299.95,1.0,1.0,0.53,303.43,297.15,293.15,0,0,299.95,1.0,1.0,0.56,303.37,297.15,293.15,0,0,299.95,1.0,1.0,0.41,303.29,297.15,293.15,0,0,299.95,1.0,1.0,0.56,303.0,297.15,293.15,0,0,299.95,1.0,1.0,2.66,299.95,291.15,299.98,297.04,299.98,303.37,299.96,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.0,0,298.57,410.0,86.41,0,13466.17,1,283.92,290.01,296.86,296.85,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.54,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
16967400,303.54,297.15,293.15,0,0,300.07,1.0,1.0,0.53,303.47,297.15,293.15,0,0,300.07,1.0,1.0,0.56,303.41,297.15,293.15,0,0,300.07,1.0,1.0,0.41,303.33,297.15,293.15,0,0,300.07,1.0,1.0,0.56,303.04,297.15,293.15,0,0,300.07,1.0,1.0,2.66,300.07,291.15,300.1,297.1,300.09,303.42,300.08,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.0,0,298.58,410.0,81.2,0,13466.14,1,283.92,290.01,296.93,296.92,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.54,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
16967700,303.59,297.15,293.15,0,0,300.19,1.0,1.0,0.53,303.52,297.15,293.15,0,0,300.19,1.0,1.0,0.56,303.45,297.15,293.15,0,0,300.19,1.0,1.0,0.41,303.37,297.15,293.15,0,0,300.19,1.0,1.0,0.56,303.07,297.15,293.15,0,0,300.19,1.0,1.0,2.66,300.19,291.15,300.21,297.14,300.21,303.46,300.19,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.0,0,298.59,410.0,76.57,0,13466.12,1,283.92,290.01,296.99,296.98,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.55,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
16968000,303.64,297.15,293.15,0,0,300.29,1.0,1.0,0.53,303.56,297.15,293.15,0,0,300.29,1.0,1.0,0.56,303.48,297.15,293.15,0,0,300.29,1.0,1.0,0.41,303.41,297.15,293.15,0,0,300.29,1.0,1.0,0.56,303.1,297.15,293.15,0,0,300.29,1.0,1.0,2.66,300.29,291.15,300.31,297.18,300.31,303.51,300.3,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.0,0,298.59,410.0,72.92,0,13466.1,1,283.92,290.01,297.04,297.04,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.55,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
16968300,303.7,297.15,293.15,0,0,300.4,1.0,1.0,0.53,303.6,297.15,293.15,0,0,300.4,1.0,1.0,0.56,303.52,297.15,293.15,0,0,300.4,1.0,1.0,0.41,303.44,297.15,293.15,0,0,300.4,1.0,1.0,0.56,303.13,297.15,293.15,0,0,300.4,1.0,1.0,2.66,300.4,291.15,300.42,297.21,300.42,303.56,300.4,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.0,0,298.6,410.0,70.22,0,13466.08,1,283.92,290.01,297.09,297.09,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.56,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
16968600,303.75,297.15,293.15,0,0,300.5,1.0,1.0,0.53,303.64,297.15,293.15,0,0,300.5,1.0,1.0,0.56,303.55,297.15,293.15,0,0,300.5,1.0,1.0,0.41,303.48,297.15,293.15,0,0,300.5,1.0,1.0,0.56,303.16,297.15,293.15,0,0,300.5,1.0,1.0,2.66,300.5,291.15,300.52,297.24,300.52,303.6,300.5,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.0,0,298.6,410.0,68.55,0,13466.06,1,283.92,290.01,297.13,297.13,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.56,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
16968900,303.8,297.15,293.15,0,0,300.6,1.0,1.0,0.53,303.69,297.15,293.15,0,0,300.6,1.0,1.0,0.56,303.59,297.15,293.15,0,0,300.6,1.0,1.0,0.41,303.51,297.15,293.15,0,0,300.6,1.0,1.0,0.56,303.19,297.15,293.15,0,0,300.6,1.0,1.0,2.66,300.6,291.15,300.61,297.27,300.61,303.65,300.6,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.0,0,298.6,410.0,67.85,0,13466.05,1,283.92,290.01,297.17,297.17,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.56,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
16969200,303.84,297.15,293.15,0,0,300.7,1.0,1.0,0.53,303.73,297.15,293.15,0,0,300.7,1.0,1.0,0.56,303.62,297.15,293.15,0,0,300.7,1.0,1.0,0.41,303.55,297.15,293.15,0,0,300.7,1.0,1.0,0.56,303.22,297.15,293.15,0,0,300.7,1.0,1.0,2.66,300.7,291.15,300.71,297.3,300.71,303.69,300.7,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.0,0,298.6,410.0,68.14,0,13466.04,1,283.91,290.01,297.21,297.2,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.57,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
16969500,303.88,297.15,293.15,0,0,300.8,1.0,1.0,0.53,303.77,297.15,293.15,0,0,300.8,1.0,1.0,0.56,303.66,297.15,293.15,0,0,300.8,1.0,1.0,0.41,303.58,297.15,293.15,0,0,300.8,1.0,1.0,0.56,303.25,297.15,293.15,0,0,300.8,1.0,1.0,2.66,300.8,291.15,300.82,297.33,300.82,303.73,300.8,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.0,0,298.6,410.0,69.4,0,13466.03,1,283.91,290.01,297.24,297.24,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.57,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
16969800,303.92,297.15,293.15,0,0,300.9,1.0,1.0,0.53,303.81,297.15,293.15,0,0,300.9,1.0,1.0,0.56,303.69,297.15,293.15,0,0,300.9,1.0,1.0,0.41,303.62,297.15,293.15,0,0,300.9,1.0,1.0,0.56,303.28,297.15,293.15,0,0,300.9,1.0,1.0,2.66,300.9,291.15,300.92,297.36,300.92,303.77,300.9,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.0,0,298.61,410.0,71.73,0,13466.03,1,283.91,290.01,297.28,297.27,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.58,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
16970100,303.96,297.15,293.15,0,0,301.01,1.0,1.0,0.53,303.85,297.15,293.15,0,0,301.01,1.0,1.0,0.56,303.73,297.15,293.15,0,0,301.01,1.0,1.0,0.41,303.66,297.15,293.15,0,0,301.01,1.0,1.0,0.56,303.32,297.15,293.15,0,0,301.01,1.0,1.0,2.66,301.01,291.15,301.03,297.4,301.03,303.81,301.01,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.0,0,298.61,410.0,75.1,0,13466.03,1,283.91,290.01,297.31,297.31,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.58,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
16970400,304.0,297.15,293.15,0,0,301.13,1.0,1.0,0.53,303.89,297.15,293.15,0,0,301.13,1.0,1.0,0.56,303.76,297.15,293.15,0,0,301.13,1.0,1.0,0.41,303.7,297.15,293.15,0,0,301.13,1.0,1.0,0.56,303.35,297.15,293.15,0,0,301.13,1.0,1.0,2.66,301.13,291.15,301.15,297.45,301.15,303.85,301.13,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.0,0,298.61,410.0,79.53,0,13466.03,1,283.91,290.02,297.35,297.35,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.58,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
16970700,304.04,297.15,293.15,0,0,301.26,1.0,1.0,0.53,303.94,297.15,293.15,0,0,301.26,1.0,1.0,0.56,303.8,297.15,293.15,0,0,301.26,1.0,1.0,0.41,303.74,297.15,293.15,0,0,301.26,1.0,1.0,0.56,303.38,297.15,293.15,0,0,301.26,1.0,1.0,2.66,301.26,291.15,301.29,297.52,301.28,303.89,301.26,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.0,0,298.61,410.0,91.84,0,13466.03,1,283.91,290.02,297.4,297.39,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.59,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
16971000,304.09,297.15,293.15,0,0,301.42,1.0,1.0,0.53,303.98,297.15,293.15,0,0,301.42,1.0,1.0,0.56,303.85,297.15,293.15,0,0,301.42,1.0,1.0,0.41,303.78,297.15,293.15,0,0,301.42,1.0,1.0,0.56,303.43,297.15,293.15,0,0,301.42,1.0,1.0,2.66,301.42,291.15,301.45,297.6,301.44,303.94,301.42,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.0,0,298.61,410.0,107.29,0,13466.03,1,283.91,290.02,297.45,297.45,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.6,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
16971300,304.14,297.15,293.15,0,0,301.59,1.0,1.0,0.53,304.04,297.15,293.15,0,0,301.59,1.0,1.0,0.56,303.9,297.15,293.15,0,0,301.59,1.0,1.0,0.41,303.83,297.15,293.15,0,0,301.59,1.0,1.0,0.56,303.47,297.15,293.15,0,0,301.59,1.0,1.0,2.66,301.59,291.15,301.62,297.71,301.62,303.99,301.59,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.0,0,298.61,410.0,119.98,0,13466.03,1,283.91,290.02,297.52,297.51,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.6,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
16971600,304.19,297.15,293.15,0,0,301.78,1.0,1.0,0.53,304.1,297.15,293.15,0,0,301.78,1.0,1.0,0.56,303.95,297.15,293.15,0,0,301.78,1.0,1.0,0.41,303.89,297.15,293.15,0,0,301.78,1.0,1.0,0.56,303.53,297.15,293.15,0,0,301.78,1.0,1.0,2.66,301.78,291.15,301.82,297.82,301.82,304.05,301.79,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.0,0,298.6,410.0,129.05,0,13466.04,1,283.91,290.02,297.6,297.6,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.61,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
16971900,304.25,297.15,293.15,0,0,301.98,1.0,1.0,0.53,304.16,297.15,293.15,0,0,301.98,1.0,1.0,0.56,304.01,297.15,293.15,0,0,301.98,1.0,1.0,0.41,303.94,297.15,293.15,0,0,301.98,1.0,1.0,0.56,303.58,297.15,293.15,0,0,301.98,1.0,1.0,2.66,301.98,291.15,302.02,297.94,302.02,304.11,301.98,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.0,0,298.6,410.0,134.39,0,13466.06,1,283.91,290.02,297.7,297.69,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.62,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
16972200,304.32,297.15,293.15,0,0,302.18,1.0,1.0,0.53,304.22,297.15,293.15,0,0,302.18,1.0,1.0,0.56,304.07,297.15,293.15,0,0,302.18,1.0,1.0,0.41,304.01,297.15,293.15,0,0,302.18,1.0,1.0,0.56,303.64,297.15,293.15,0,0,302.18,1.0,1.0,2.66,302.18,291.15,302.22,298.07,302.22,304.17,302.18,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.0,0,298.59,410.0,135.97,0,13466.1,1,283.91,290.02,297.81,297.79,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.63,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
16972500,304.38,297.15,293.15,0,0,302.38,1.0,1.0,0.53,304.29,297.15,293.15,0,0,302.38,1.0,1.0,0.56,304.14,297.15,293.15,0,0,302.38,1.0,1.0,0.41,304.07,297.15,293.15,0,0,302.38,1.0,1.0,0.56,303.71,297.15,293.15,0,0,302.38,1.0,1.0,2.66,302.38,291.15,302.42,298.19,302.42,304.23,302.38,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.0,0,298.58,410.0,133.84,0,13466.13,1,283.91,290.02,297.92,297.91,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.63,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
16972800,304.44,297.15,293.15,0,0,302.57,1.0,1.0,0.53,304.36,297.15,293.15,0,0,302.57,1.0,1.0,0.56,304.2,297.15,293.15,0,0,302.57,1.0,1.0,0.41,304.13,297.15,293.15,0,0,302.57,1.0,1.0,0.56,303.77,297.15,293.15,0,0,302.57,1.0,1.0,2.66,302.57,291.15,302.6,298.31,302.6,304.3,302.57,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.0,0,298.58,410.0,127.97,0,13466.16,1,283.91,290.02,298.03,298.02,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.64,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
16973100,304.51,297.15,293.15,0,0,302.75,1.0,1.0,0.53,304.43,297.15,293.15,0,0,302.75,1.0,1.0,0.56,304.26,297.15,293.15,0,0,302.75,1.0,1.0,0.41,304.2,297.15,293.15,0,0,302.75,1.0,1.0,0.56,303.84,297.15,293.15,0,0,302.75,1.0,1.0,2.66,302.75,291.15,302.78,298.42,302.78,304.37,302.75,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.0,0,298.57,410.0,118.22,0,13466.17,1,283.91,290.02,298.15,298.14,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.65,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
16973400,304.57,297.15,293.15,0,0,302.9,1.0,1.0,0.53,304.49,297.15,293.15,0,0,302.9,1.0,1.0,0.56,304.32,297.15,293.15,0,0,302.9,1.0,1.0,0.41,304.26,297.15,293.15,0,0,302.9,1.0,1.0,0.56,303.9,297.15,293.15,0,0,302.9,1.0,1.0,2.66,302.9,291.15,302.93,298.52,302.93,304.43,302.9,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.0,0,298.57,410.0,104.49,0,13466.17,1,283.91,290.02,298.26,298.25,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.66,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
16973700,304.63,297.15,293.15,0,0,303.03,1.0,1.0,0.53,304.56,297.15,293.15,0,0,303.03,1.0,1.0,0.56,304.38,297.15,293.15,0,0,303.03,1.0,1.0,0.41,304.31,297.15,293.15,0,0,303.03,1.0,1.0,0.56,303.96,297.15,293.15,0,0,303.03,1.0,1.0,2.66,303.03,291.15,303.06,298.6,303.06,304.49,303.04,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.0,0,298.57,410.0,86.8,0,13466.18,1,283.91,290.02,298.36,298.35,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.67,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
16974000,304.68,297.15,293.15,0,0,303.13,1.0,1.0,0.53,304.62,297.15,293.15,0,0,303.13,1.0,1.0,0.56,304.43,297.15,293.15,0,0,303.13,1.0,1.0,0.41,304.36,297.15,293.15,0,0,303.13,1.0,1.0,0.56,304.01,297.15,293.15,0,0,303.13,1.0,1.0,2.66,303.13,291.15,303.15,298.65,303.15,304.54,303.13,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.0,0,298.57,410.0,65.33,0,13466.18,1,283.91,290.02,298.45,298.44,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.67,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
16974300,304.72,297.15,293.15,0,0,303.21,1.0,1.0,0.53,304.67,297.15,293.15,0,0,303.21,1.0,1.0,0.56,304.47,297.15,293.15,0,0,303.21,1.0,1.0,0.41,304.4,297.15,293.15,0,0,303.21,1.0,1.0,0.56,304.05,297.15,293.15,0,0,303.21,1.0,1.0,2.66,303.21,291.15,303.22,298.69,303.22,304.58,303.21,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.0,0,298.57,410.0,52.2,0,13466.18,1,283.91,290.02,298.53,298.52,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.67,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
16974600,304.76,297.15,293.15,0,0,303.28,1.0,1.0,0.53,304.72,297.15,293.15,0,0,303.28,1.0,1.0,0.56,304.51,297.15,293.15,0,0,303.28,1.0,1.0,0.41,304.44,297.15,293.15,0,0,303.28,1.0,1.0,0.56,304.1,297.15,293.15,0,0,303.28,1.0,1.0,2.66,303.28,291.15,303.29,298.72,303.29,304.62,303.28,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.0,0,298.57,410.0,46.77,0,13466.18,1,283.91,290.02,298.59,298.58,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.68,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
16974900,304.79,297.15,293.15,0,0,303.34,1.0,1.0,0.53,304.77,297.15,293.15,0,0,303.34,1.0,1.0,0.56,304.54,297.15,293.15,0,0,303.34,1.0,1.0,0.41,304.47,297.15,293.15,0,0,303.34,1.0,1.0,0.56,304.14,297.15,293.15,0,0,303.34,1.0,1.0,2.66,303.34,291.15,303.35,298.75,303.35,304.66,303.34,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.0,0,298.57,410.0,42.84,0,13466.18,1,283.91,290.02,298.64,298.63,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.68,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
16975200,304.82,297.15,293.15,0,0,303.4,1.0,1.0,0.53,304.82,297.15,293.15,0,0,303.4,1.0,1.0,0.56,304.57,297.15,293.15,0,0,303.4,1.0,1.0,0.41,304.51,297.15,293.15,0,0,303.4,1.0,1.0,0.56,304.17,297.15,293.15,0,0,303.4,1.0,1.0,2.66,303.4,291.15,303.41,298.77,303.41,304.7,303.4,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.0,0,298.57,410.0,39.5,0,13466.18,1,283.91,290.02,298.68,298.68,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.68,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
16975500,304.84,297.15,293.15,0,0,303.45,1.0,1.0,0.53,304.86,297.15,293.15,0,0,303.45,1.0,1.0,0.56,304.6,297.15,293.15,0,0,303.45,1.0,1.0,0.41,304.54,297.15,293.15,0,0,303.45,1.0,1.0,0.56,304.2,297.15,293.15,0,0,303.45,1.0,1.0,2.66,303.45,291.15,303.46,298.79,303.46,304.73,303.45,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.0,0,298.57,410.0,36.59,0,13466.18,1,283.91,290.02,298.72,298.71,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.69,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
16975800,304.87,297.15,293.15,0,0,303.5,1.0,1.0,0.53,304.9,297.15,293.15,0,0,303.5,1.0,1.0,0.56,304.63,297.15,293.15,0,0,303.5,1.0,1.0,0.41,304.56,297.15,293.15,0,0,303.5,1.0,1.0,0.56,304.23,297.15,293.15,0,0,303.5,1.0,1.0,2.66,303.5,291.15,303.51,298.81,303.51,304.76,303.5,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.0,0,298.57,410.0,34.08,0,13466.18,1,283.91,290.02,298.75,298.74,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.69,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
16976100,304.89,297.15,293.15,0,0,303.54,1.0,1.0,0.53,304.94,297.15,293.15,0,0,303.54,1.0,1.0,0.56,304.66,297.15,293.15,0,0,303.54,1.0,1.0,0.41,304.59,297.15,293.15,0,0,303.54,1.0,1.0,0.56,304.26,297.15,293.15,0,0,303.54,1.0,1.0,2.66,303.54,291.15,303.55,298.82,303.55,304.79,303.54,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.0,0,298.57,410.0,31.96,0,13466.18,1,283.91,290.02,298.77,298.77,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.69,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
16976400,304.91,297.15,293.15,0,0,303.59,1.0,1.0,0.53,304.97,297.15,293.15,0,0,303.59,1.0,1.0,0.56,304.68,297.15,293.15,0,0,303.59,1.0,1.0,0.41,304.62,297.15,293.15,0,0,303.59,1.0,1.0,0.56,304.28,297.15,293.15,0,0,303.59,1.0,1.0,2.66,303.59,291.15,303.59,298.83,303.59,304.81,303.59,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.0,0,298.57,410.0,30.23,0,13466.18,1,283.91,290.02,298.79,298.79,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.69,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
16976700,304.92,297.15,293.15,0,0,303.63,1.0,1.0,0.53,305.01,297.15,293.15,0,0,303.63,1.0,1.0,0.56,304.7,297.15,293.15,0,0,303.63,1.0,1.0,0.41,304.64,297.15,293.15,0,0,303.63,1.0,1.0,0.56,304.3,297.15,293.15,0,0,303.63,1.0,1.0,2.66,303.63,291.15,303.63,298.84,303.63,304.84,303.63,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.0,0,298.57,410.0,28.91,0,13466.18,1,283.9,290.02,298.81,298.8,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.69,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
16977000,304.94,297.15,293.15,0,0,303.67,1.0,1.0,0.53,305.04,297.15,293.15,0,0,303.67,1.0,1.0,0.56,304.73,297.15,293.15,0,0,303.67,1.0,1.0,0.41,304.66,297.15,293.15,0,0,303.67,1.0,1.0,0.56,304.32,297.15,293.15,0,0,303.67,1.0,1.0,2.66,303.67,291.15,303.67,298.85,303.67,304.86,303.67,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.0,0,298.57,410.0,27.97,0,13466.18,1,283.9,290.02,298.82,298.82,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.7,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
16977300,304.96,297.15,293.15,0,0,303.7,1.0,1.0,0.53,305.07,297.15,293.15,0,0,303.7,1.0,1.0,0.56,304.75,297.15,293.15,0,0,303.7,1.0,1.0,0.41,304.69,297.15,293.15,0,0,303.7,1.0,1.0,0.56,304.35,297.15,293.15,0,0,303.7,1.0,1.0,2.66,303.7,291.15,303.71,298.86,303.71,304.89,303.71,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.0,0,298.57,410.0,27.43,0,13466.18,1,283.9,290.02,298.83,298.83,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.7,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
16977600,304.97,297.15,293.15,0,0,303.74,1.0,1.0,0.53,305.1,297.15,293.15,0,0,303.74,1.0,1.0,0.56,304.77,297.15,293.15,0,0,303.74,1.0,1.0,0.41,304.71,297.15,293.15,0,0,303.74,1.0,1.0,0.56,304.36,297.15,293.15,0,0,303.74,1.0,1.0,2.66,303.74,291.15,303.75,298.86,303.75,304.91,303.74,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.0,0,298.57,410.0,27.24,0,13466.18,1,283.9,290.02,298.84,298.84,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.7,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
16977900,304.98,297.15,293.15,0,0,303.78,1.0,1.0,0.53,305.13,297.15,293.15,0,0,303.78,1.0,1.0,0.56,304.79,297.15,293.15,0,0,303.78,1.0,1.0,0.41,304.72,297.15,293.15,0,0,303.78,1.0,1.0,0.56,304.37,297.15,293.15,0,0,303.78,1.0,1.0,2.66,303.78,291.15,303.79,298.87,303.79,304.92,303.78,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.0,0,298.57,410.0,26.55,0,13466.18,1,283.9,290.02,298.85,298.85,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.7,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
16978200,305.0,297.15,293.15,0,0,303.82,1.0,1.0,0.53,305.15,297.15,293.15,0,0,303.82,1.0,1.0,0.56,304.81,297.15,293.15,0,0,303.82,1.0,1.0,0.41,304.74,297.15,293.15,0,0,303.82,1.0,1.0,0.56,304.39,297.15,293.15,0,0,303.82,1.0,1.0,2.66,303.82,291.15,303.82,298.87,303.82,304.94,303.82,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.0,0,298.57,410.0,25.38,0,13466.18,1,283.9,290.02,298.86,298.86,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.7,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
16978500,305.01,297.15,293.15,0,0,303.85,1.0,1.0,0.53,305.18,297.15,293.15,0,0,303.85,1.0,1.0,0.56,304.83,297.15,293.15,0,0,303.85,1.0,1.0,0.41,304.76,297.15,293.15,0,0,303.85,1.0,1.0,0.56,304.4,297.15,293.15,0,0,303.85,1.0,1.0,2.66,303.85,291.15,303.86,298.87,303.86,304.97,303.85,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.0,0,298.57,410.0,24.3,0,13466.18,1,283.9,290.02,298.86,298.86,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.7,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
16978800,305.03,297.15,293.15,0,0,303.88,1.0,1.0,0.53,305.21,297.15,293.15,0,0,303.88,1.0,1.0,0.56,304.85,297.15,293.15,0,0,303.88,1.0,1.0,0.41,304.78,297.15,293.15,0,0,303.88,1.0,1.0,0.56,304.42,297.15,293.15,0,0,303.88,1.0,1.0,2.66,303.88,291.15,303.89,298.87,303.89,304.99,303.88,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.0,0,298.57,410.0,23.45,0,13466.18,1,283.9,290.02,298.87,298.87,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.7,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
16979100,305.05,297.15,293.15,0,0,303.91,1.0,1.0,0.53,305.23,297.15,293.15,0,0,303.91,1.0,1.0,0.56,304.88,297.15,293.15,0,0,303.91,1.0,1.0,0.41,304.8,297.15,293.15,0,0,303.91,1.0,1.0,0.56,304.44,297.15,293.15,0,0,303.91,1.0,1.0,2.66,303.91,291.15,303.92,298.87,303.92,305.01,303.91,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.0,0,298.57,410.0,22.85,0,13466.18,1,283.9,290.02,298.87,298.87,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.71,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
16979400,305.07,297.15,293.15,0,0,303.94,1.0,1.0,0.53,305.26,297.15,293.15,0,0,303.94,1.0,1.0,0.56,304.9,297.15,293.15,0,0,303.94,1.0,1.0,0.41,304.83,297.15,293.15,0,0,303.94,1.0,1.0,0.56,304.46,297.15,293.15,0,0,303.94,1.0,1.0,2.66,303.95,291.15,303.95,298.87,303.95,305.03,303.95,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.0,0,298.57,410.0,22.51,0,13466.18,1,283.9,290.02,298.87,298.87,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.71,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
16979700,305.08,297.15,293.15,0,0,303.98,1.0,1.0,0.53,305.28,297.15,293.15,0,0,303.98,1.0,1.0,0.56,304.93,297.15,293.15,0,0,303.98,1.0,1.0,0.41,304.85,297.15,293.15,0,0,303.98,1.0,1.0,0.56,304.47,297.15,293.15,0,0,303.98,1.0,1.0,2.66,303.98,291.15,303.98,298.87,303.98,305.05,303.98,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.0,0,298.57,410.0,22.43,0,13466.18,1,283.9,290.02,298.87,298.87,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.71,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
16980000,305.1,297.15,293.15,0,0,304.01,1.0,1.0,0.53,305.3,297.15,293.15,0,0,304.01,1.0,1.0,0.56,304.96,297.15,293.15,0,0,304.01,1.0,1.0,0.41,304.87,297.15,293.15,0,0,304.01,1.0,1.0,0.56,304.49,297.15,293.15,0,0,304.01,1.0,1.0,2.66,304.01,291.15,304.01,298.87,304.01,305.08,304.01,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.0,0,298.57,410.0,22.62,0,13466.18,1,283.9,290.02,298.87,298.87,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.71,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
16980300,305.12,297.15,293.15,0,0,304.04,1.0,1.0,0.53,305.32,297.15,293.15,0,0,304.04,1.0,1.0,0.56,304.98,297.15,293.15,0,0,304.04,1.0,1.0,0.41,304.89,297.15,293.15,0,0,304.04,1.0,1.0,0.56,304.51,297.15,293.15,0,0,304.04,1.0,1.0,2.66,304.04,291.15,304.05,298.87,304.05,305.09,304.04,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.0,0,298.57,410.0,23.06,0,13466.18,1,283.9,290.02,298.87,298.87,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.71,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
16980600,305.13,297.15,293.15,0,0,304.07,1.0,1.0,0.53,305.33,297.15,293.15,0,0,304.07,1.0,1.0,0.56,305.0,297.15,293.15,0,0,304.07,1.0,1.0,0.41,304.91,297.15,293.15,0,0,304.07,1.0,1.0,0.56,304.52,297.15,293.15,0,0,304.07,1.0,1.0,2.66,304.07,291.15,304.08,298.88,304.08,305.11,304.07,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.0,0,298.57,410.0,23.79,0,13466.18,1,283.9,290.02,298.87,298.87,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.71,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
16980900,305.15,297.15,293.15,0,0,304.11,1.0,1.0,0.53,305.35,297.15,293.15,0,0,304.11,1.0,1.0,0.56,305.03,297.15,293.15,0,0,304.11,1.0,1.0,0.41,304.92,297.15,293.15,0,0,304.11,1.0,1.0,0.56,304.54,297.15,293.15,0,0,304.11,1.0,1.0,2.66,304.11,291.15,304.11,298.88,304.11,305.13,304.11,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.0,0,298.57,410.0,24.79,0,13466.18,1,283.9,290.02,298.88,298.88,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.71,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
16981200,305.16,297.15,293.15,0,0,304.14,1.0,1.0,0.53,305.36,297.15,293.15,0,0,304.14,1.0,1.0,0.56,305.05,297.15,293.15,0,0,304.14,1.0,1.0,0.41,304.94,297.15,293.15,0,0,304.14,1.0,1.0,0.56,304.55,297.15,293.15,0,0,304.14,1.0,1.0,2.66,304.14,291.15,304.15,298.88,304.15,305.14,304.14,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.0,0,298.57,410.0,26.24,0,13466.18,1,283.9,290.02,298.88,298.88,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.71,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
16981500,305.2,297.15,293.15,0,0,304.19,1.0,1.0,0.53,305.39,297.15,293.15,0,0,304.19,1.0,1.0,0.56,305.09,297.15,293.15,0,0,304.19,1.0,1.0,0.41,304.98,297.15,293.15,0,0,304.19,1.0,1.0,0.56,304.59,297.15,293.15,0,0,304.19,1.0,1.0,2.66,304.19,291.15,304.2,298.87,304.2,305.18,304.19,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.0,0,298.57,410.0,35.31,0,13466.18,1,283.9,290.02,298.88,298.88,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.72,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
16981800,305.23,297.15,293.15,0,0,304.26,1.0,1.0,0.53,305.41,297.15,293.15,0,0,304.26,1.0,1.0,0.56,305.12,297.15,293.15,0,0,304.26,1.0,1.0,0.41,305.01,297.15,293.15,0,0,304.26,1.0,1.0,0.56,304.62,297.15,293.15,0,0,304.26,1.0,1.0,2.66,304.26,291.15,304.27,298.83,304.27,305.21,304.26,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.0,0,298.57,410.0,48.55,0,13466.18,1,283.9,290.02,298.87,298.87,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.72,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
16982100,305.25,297.15,293.15,0,0,304.34,1.0,1.0,0.53,305.43,297.15,293.15,0,0,304.34,1.0,1.0,0.56,305.15,297.15,293.15,0,0,304.34,1.0,1.0,0.41,305.04,297.15,293.15,0,0,304.34,1.0,1.0,0.56,304.65,297.15,293.15,0,0,304.34,1.0,1.0,2.66,304.34,291.15,304.36,298.76,304.36,305.23,304.34,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.0,0,298.57,410.0,59.62,0,13466.18,1,283.9,290.03,298.84,298.84,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.72,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
16982400,305.28,297.15,293.15,0,0,304.44,1.0,1.0,0.53,305.45,297.15,293.15,0,0,304.44,1.0,1.0,0.56,305.17,297.15,293.15,0,0,304.44,1.0,1.0,0.41,305.07,297.15,293.15,0,0,304.44,1.0,1.0,0.56,304.68,297.15,293.15,0,0,304.44,1.0,1.0,2.66,304.44,291.15,304.46,298.67,304.46,305.26,304.44,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.0,0,298.57,410.0,67.75,0,13466.18,1,283.9,290.03,298.79,298.8,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.72,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
16982700,305.32,297.15,293.15,0,0,304.55,1.0,1.0,0.53,305.47,297.15,293.15,0,0,304.55,1.0,1.0,0.56,305.2,297.15,293.15,0,0,304.55,1.0,1.0,0.41,305.11,297.15,293.15,0,0,304.55,1.0,1.0,0.56,304.71,297.15,293.15,0,0,304.55,1.0,1.0,2.66,304.55,291.15,304.57,298.56,304.56,305.29,304.55,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.0,0,298.57,410.0,72.93,0,13466.18,1,283.9,290.03,298.73,298.74,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.72,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
16983000,305.35,297.15,293.15,0,0,304.66,1.0,1.0,0.53,305.5,297.15,293.15,0,0,304.66,1.0,1.0,0.56,305.24,297.15,293.15,0,0,304.66,1.0,1.0,0.41,305.14,297.15,293.15,0,0,304.66,1.0,1.0,0.56,304.74,297.15,293.15,0,0,304.66,1.0,1.0,2.66,304.66,291.15,304.68,298.45,304.68,305.32,304.66,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.0,0,298.57,410.0,75.14,0,13466.18,1,283.9,290.03,298.65,298.66,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.73,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
16983300,305.39,297.15,293.15,0,0,304.77,1.0,1.0,0.53,305.53,297.15,293.15,0,0,304.77,1.0,1.0,0.56,305.27,297.15,293.15,0,0,304.77,1.0,1.0,0.41,305.18,297.15,293.15,0,0,304.77,1.0,1.0,0.56,304.78,297.15,293.15,0,0,304.77,1.0,1.0,2.66,304.77,291.15,304.78,298.33,304.78,305.35,304.77,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.0,0,298.57,410.0,74.39,0,13466.18,1,283.9,290.03,298.56,298.57,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.73,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
16983600,305.43,297.15,293.15,0,0,304.87,1.0,1.0,0.53,305.55,297.15,293.15,0,0,304.87,1.0,1.0,0.56,305.31,297.15,293.15,0,0,304.87,1.0,1.0,0.41,305.22,297.15,293.15,0,0,304.87,1.0,1.0,0.56,304.81,297.15,293.15,0,0,304.87,1.0,1.0,2.66,304.87,291.15,304.89,298.22,304.89,305.39,304.87,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.0,0,298.57,410.0,70.67,0,13466.18,1,283.9,290.03,298.46,298.47,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.73,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
16983900,305.46,297.15,293.15,0,0,304.96,1.0,1.0,0.53,305.58,297.15,293.15,0,0,304.96,1.0,1.0,0.56,305.34,297.15,293.15,0,0,304.96,1.0,1.0,0.41,305.26,297.15,293.15,0,0,304.96,1.0,1.0,0.56,304.85,297.15,293.15,0,0,304.96,1.0,1.0,2.66,304.96,291.15,304.98,298.12,304.98,305.42,304.96,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.0,0,298.57,410.0,63.96,0,13466.18,1,283.9,290.03,298.36,298.37,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.73,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
16984200,305.49,297.15,293.15,0,0,305.04,1.0,1.0,0.53,305.61,297.15,293.15,0,0,305.04,1.0,1.0,0.56,305.38,297.15,293.15,0,0,305.04,1.0,1.0,0.41,305.3,297.15,293.15,0,0,305.04,1.0,1.0,0.56,304.88,297.15,293.15,0,0,305.04,1.0,1.0,2.66,305.04,291.15,305.06,298.03,305.06,305.46,305.04,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.0,0,298.57,410.0,54.18,0,13466.18,1,283.9,290.03,298.27,298.28,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.73,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
16984500,305.52,297.15,293.15,0,0,305.11,1.0,1.0,0.53,305.64,297.15,293.15,0,0,305.11,1.0,1.0,0.56,305.41,297.15,293.15,0,0,305.11,1.0,1.0,0.41,305.33,297.15,293.15,0,0,305.11,1.0,1.0,0.56,304.91,297.15,293.15,0,0,305.11,1.0,1.0,2.66,305.11,291.15,305.12,297.98,305.12,305.49,305.11,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.0,0,298.57,410.0,41.17,0,13466.18,1,283.89,290.03,298.18,298.19,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.73,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
16984800,305.55,297.15,293.15,0,0,305.14,1.0,1.0,0.53,305.67,297.15,293.15,0,0,305.14,1.0,1.0,0.56,305.45,297.15,293.15,0,0,305.14,1.0,1.0,0.41,305.36,297.15,293.15,0,0,305.14,1.0,1.0,0.56,304.93,297.15,293.15,0,0,305.14,1.0,1.0,2.66,305.14,291.15,305.15,297.96,305.15,305.51,305.14,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.0,0,298.57,410.0,25.21,0,13466.18,1,283.89,290.03,298.11,298.12,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.73,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
16985100,305.56,297.15,293.15,0,0,305.15,1.0,1.0,0.53,305.69,297.15,293.15,0,0,305.15,1.0,1.0,0.56,305.48,297.15,293.15,0,0,305.15,1.0,1.0,0.41,305.37,297.15,293.15,0,0,305.15,1.0,1.0,0.56,304.95,297.15,293.15,0,0,305.15,1.0,1.0,2.66,305.15,291.15,305.15,297.98,305.15,305.54,305.15,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.0,0,298.57,410.0,1.37,0,13466.18,1,283.89,290.03,298.06,298.07,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.73,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
16985400,305.57,297.15,293.15,0,0,305.12,1.0,1.0,0.53,305.7,297.15,293.15,0,0,305.12,1.0,1.0,0.56,305.5,297.15,293.15,0,0,305.12,1.0,1.0,0.41,305.38,297.15,293.15,0,0,305.12,1.0,1.0,0.56,304.96,297.15,293.15,0,0,305.12,1.0,1.0,2.66,305.12,291.15,305.11,298.03,305.11,305.55,305.12,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.0,0,298.57,410.0,0.0,0,13466.2,1,283.89,290.03,298.05,298.05,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.73,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
16985700,305.56,297.15,293.15,0,0,305.05,1.0,1.0,0.53,305.71,297.15,293.15,0,0,305.05,1.0,1.0,0.56,305.52,297.15,293.15,0,0,305.05,1.0,1.0,0.41,305.38,297.15,293.15,0,0,305.05,1.0,1.0,0.56,304.95,297.15,293.15,0,0,305.05,1.0,1.0,2.66,305.05,291.15,305.04,298.11,305.04,305.55,305.05,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.0,0,298.56,410.0,0.0,0,13466.21,1,283.89,290.03,298.06,298.06,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.73,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
16986000,305.55,297.15,293.15,0,0,304.96,1.0,1.0,0.53,305.7,297.15,293.15,0,0,304.96,1.0,1.0,0.56,305.53,297.15,293.15,0,0,304.96,1.0,1.0,0.41,305.37,297.15,293.15,0,0,304.96,1.0,1.0,0.56,304.94,297.15,293.15,0,0,304.96,1.0,1.0,2.66,304.96,291.15,304.94,298.21,304.94,305.55,304.96,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.0,0,298.56,410.0,0.0,0,13466.24,1,283.89,290.03,298.1,298.09,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.73,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
