time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed (fraction, 0: fan speed is 0% to 1:fan speed is 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
16986300,305.53,297.15,293.15,0,0,304.85,1.0,1.0,0.53,305.69,297.15,293.15,0,0,304.85,1.0,1.0,0.56,305.53,297.15,293.15,0,0,304.85,1.0,1.0,0.41,305.36,297.15,293.15,0,0,304.85,1.0,1.0,0.56,304.93,297.15,293.15,0,0,304.85,1.0,1.0,2.66,304.85,291.15,304.83,298.32,304.83,305.54,304.84,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.0,0,298.55,410.0,0.0,0,13466.29,1,283.89,290.03,298.15,298.15,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.72,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
16986600,305.5,297.15,293.15,0,0,304.72,1.0,1.0,0.53,305.68,297.15,293.15,0,0,304.72,1.0,1.0,0.56,305.53,297.15,293.15,0,0,304.72,1.0,1.0,0.41,305.33,297.15,293.15,0,0,304.72,1.0,1.0,0.56,304.9,297.15,293.15,0,0,304.72,1.0,1.0,2.66,304.72,291.15,304.7,298.43,304.7,305.52,304.72,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.0,0,298.54,410.0,0.0,0,13466.32,1,283.89,290.03,298.23,298.22,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.72,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
16986900,305.47,297.15,293.15,0,0,304.6,1.0,1.0,0.53,305.65,297.15,293.15,0,0,304.6,1.0,1.0,0.56,305.52,297.15,293.15,0,0,304.6,1.0,1.0,0.41,305.31,297.15,293.15,0,0,304.6,1.0,1.0,0.56,304.88,297.15,293.15,0,0,304.6,1.0,1.0,2.66,304.6,291.15,304.58,298.54,304.58,305.5,304.6,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.0,0,298.54,410.0,0.0,0,13466.34,1,283.89,290.03,298.32,298.31,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.72,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
16987200,305.44,297.15,293.15,0,0,304.47,1.0,1.0,0.53,305.63,297.15,293.15,0,0,304.47,1.0,1.0,0.56,305.5,297.15,293.15,0,0,304.47,1.0,1.0,0.41,305.28,297.15,293.15,0,0,304.47,1.0,1.0,0.56,304.85,297.15,293.15,0,0,304.47,1.0,1.0,2.66,304.47,291.15,304.45,298.64,304.45,305.47,304.47,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.0,0,298.54,410.0,0.0,0,13466.34,1,283.89,290.03,298.41,298.41,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.72,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
16987500,305.41,297.15,293.15,0,0,304.36,1.0,1.0,0.53,305.6,297.15,293.15,0,0,304.36,1.0,1.0,0.56,305.49,297.15,293.15,0,0,304.36,1.0,1.0,0.41,305.25,297.15,293.15,0,0,304.36,1.0,1.0,0.56,304.82,297.15,293.15,0,0,304.36,1.0,1.0,2.66,304.36,291.15,304.34,298.73,304.34,305.45,304.36,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.0,0,298.53,410.0,0.0,0,13466.35,1,283.89,290.03,298.51,298.5,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.72,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
16987800,305.39,297.15,293.15,0,0,304.26,1.0,1.0,0.53,305.58,297.15,293.15,0,0,304.26,1.0,1.0,0.56,305.47,297.15,293.15,0,0,304.26,1.0,1.0,0.41,305.22,297.15,293.15,0,0,304.26,1.0,1.0,0.56,304.8,297.15,293.15,0,0,304.26,1.0,1.0,2.66,304.26,291.15,304.25,298.81,304.25,305.43,304.26,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.0,0,298.53,410.0,0.0,0,13466.36,1,283.89,290.03,298.6,298.59,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.71,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
16988100,305.36,297.15,293.15,0,0,304.19,1.0,1.0,0.53,305.56,297.15,293.15,0,0,304.19,1.0,1.0,0.56,305.46,297.15,293.15,0,0,304.19,1.0,1.0,0.41,305.2,297.15,293.15,0,0,304.19,1.0,1.0,0.56,304.77,297.15,293.15,0,0,304.19,1.0,1.0,2.66,304.19,291.15,304.18,298.86,304.18,305.41,304.19,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.0,0,298.53,410.0,0.0,0,13466.36,1,283.89,290.03,298.68,298.67,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.71,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
16988400,305.35,297.15,293.15,0,0,304.15,1.0,1.0,0.53,305.55,297.15,293.15,0,0,304.15,1.0,1.0,0.56,305.45,297.15,293.15,0,0,304.15,1.0,1.0,0.41,305.19,297.15,293.15,0,0,304.15,1.0,1.0,0.56,304.76,297.15,293.15,0,0,304.15,1.0,1.0,2.66,304.15,291.15,304.15,298.88,304.15,305.39,304.15,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.0,0,298.53,410.0,0.0,0,13466.36,1,283.89,290.03,298.74,298.74,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.71,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
16988700,305.34,297.15,293.15,0,0,304.14,1.0,1.0,0.53,305.54,297.15,293.15,0,0,304.14,1.0,1.0,0.56,305.45,297.15,293.15,0,0,304.14,1.0,1.0,0.41,305.19,297.15,293.15,0,0,304.14,1.0,1.0,0.56,304.75,297.15,293.15,0,0,304.14,1.0,1.0,2.66,304.14,291.15,304.14,298.89,304.14,305.39,304.14,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.0,0,298.53,410.0,0.0,0,13466.36,1,283.89,290.03,298.79,298.79,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.71,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
16989000,305.34,297.15,293.15,0,0,304.14,1.0,1.0,0.53,305.53,297.15,293.15,0,0,304.14,1.0,1.0,0.56,305.45,297.15,293.15,0,0,304.14,1.0,1.0,0.41,305.19,297.15,293.15,0,0,304.14,1.0,1.0,0.56,304.75,297.15,293.15,0,0,304.14,1.0,1.0,2.66,304.14,291.15,304.14,298.89,304.14,305.39,304.14,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.0,0,298.54,410.0,0.0,0,13466.35,1,283.89,290.03,298.83,298.82,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.71,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
16989300,305.34,297.15,293.15,0,0,304.14,1.0,1.0,0.53,305.53,297.15,293.15,0,0,304.14,1.0,1.0,0.56,305.45,297.15,293.15,0,0,304.14,1.0,1.0,0.41,305.19,297.15,293.15,0,0,304.14,1.0,1.0,0.56,304.75,297.15,293.15,0,0,304.14,1.0,1.0,2.66,304.14,291.15,304.14,298.89,304.14,305.39,304.14,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.0,0,298.54,410.0,3.82,0,13466.33,1,283.89,290.03,298.85,298.84,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.71,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
16989600,305.34,297.15,293.15,0,0,304.15,1.0,1.0,0.53,305.53,297.15,293.15,0,0,304.15,1.0,1.0,0.56,305.45,297.15,293.15,0,0,304.15,1.0,1.0,0.41,305.19,297.15,293.15,0,0,304.15,1.0,1.0,0.56,304.75,297.15,293.15,0,0,304.15,1.0,1.0,2.66,304.15,291.15,304.15,298.88,304.15,305.39,304.15,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.0,0,298.54,410.0,6.63,0,13466.31,1,283.89,290.03,298.86,298.86,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.71,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
16989900,305.35,297.15,293.15,0,0,304.16,1.0,1.0,0.53,305.54,297.15,293.15,0,0,304.16,1.0,1.0,0.56,305.46,297.15,293.15,0,0,304.16,1.0,1.0,0.41,305.2,297.15,293.15,0,0,304.16,1.0,1.0,0.56,304.76,297.15,293.15,0,0,304.16,1.0,1.0,2.66,304.16,291.15,304.16,298.87,304.16,305.39,304.16,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.0,0,298.55,410.0,8.24,0,13466.29,1,283.89,290.03,298.86,298.86,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.71,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
16990200,305.35,297.15,293.15,0,0,304.17,1.0,1.0,0.53,305.54,297.15,293.15,0,0,304.17,1.0,1.0,0.56,305.46,297.15,293.15,0,0,304.17,1.0,1.0,0.41,305.2,297.15,293.15,0,0,304.17,1.0,1.0,0.56,304.76,297.15,293.15,0,0,304.17,1.0,1.0,2.66,304.17,291.15,304.17,298.86,304.17,305.4,304.17,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.0,0,298.55,410.0,8.73,0,13466.27,1,283.89,290.03,298.86,298.86,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.71,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
16990500,305.36,297.15,293.15,0,0,304.18,1.0,1.0,0.53,305.54,297.15,293.15,0,0,304.18,1.0,1.0,0.56,305.47,297.15,293.15,0,0,304.18,1.0,1.0,0.41,305.21,297.15,293.15,0,0,304.18,1.0,1.0,0.56,304.77,297.15,293.15,0,0,304.18,1.0,1.0,2.66,304.18,291.15,304.18,298.85,304.18,305.4,304.18,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.0,0,298.56,410.0,8.07,0,13466.25,1,283.89,290.03,298.86,298.86,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.71,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
16990800,305.36,297.15,293.15,0,0,304.19,1.0,1.0,0.53,305.55,297.15,293.15,0,0,304.19,1.0,1.0,0.56,305.48,297.15,293.15,0,0,304.19,1.0,1.0,0.41,305.22,297.15,293.15,0,0,304.19,1.0,1.0,0.56,304.77,297.15,293.15,0,0,304.19,1.0,1.0,2.66,304.19,291.15,304.19,298.84,304.19,305.41,304.19,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.0,0,298.56,410.0,6.28,0,13466.23,1,283.89,290.03,298.86,298.86,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.71,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
16991100,305.37,297.15,293.15,0,0,304.19,1.0,1.0,0.53,305.55,297.15,293.15,0,0,304.19,1.0,1.0,0.56,305.48,297.15,293.15,0,0,304.19,1.0,1.0,0.41,305.22,297.15,293.15,0,0,304.19,1.0,1.0,0.56,304.78,297.15,293.15,0,0,304.19,1.0,1.0,2.66,304.19,291.15,304.19,298.84,304.19,305.41,304.19,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.0,0,298.56,410.0,3.32,0,13466.21,1,283.89,290.03,298.85,298.85,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.71,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
16991400,305.37,297.15,293.15,0,0,304.19,1.0,1.0,0.53,305.55,297.15,293.15,0,0,304.19,1.0,1.0,0.56,305.49,297.15,293.15,0,0,304.19,1.0,1.0,0.41,305.23,297.15,293.15,0,0,304.19,1.0,1.0,0.56,304.78,297.15,293.15,0,0,304.19,1.0,1.0,2.66,304.19,291.15,304.18,298.85,304.18,305.42,304.19,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.0,0,298.57,410.0,0.0,0,13466.2,1,283.89,290.03,298.85,298.85,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.71,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
16991700,305.37,297.15,293.15,0,0,304.17,1.0,1.0,0.53,305.55,297.15,293.15,0,0,304.17,1.0,1.0,0.56,305.49,297.15,293.15,0,0,304.17,1.0,1.0,0.41,305.23,297.15,293.15,0,0,304.17,1.0,1.0,0.56,304.78,297.15,293.15,0,0,304.17,1.0,1.0,2.66,304.17,291.15,304.17,298.86,304.17,305.42,304.17,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.0,0,298.57,410.0,0.0,0,13466.19,1,283.89,290.04,298.85,298.85,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.71,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
16992000,305.37,297.15,293.15,0,0,304.15,1.0,1.0,0.53,305.55,297.15,293.15,0,0,304.15,1.0,1.0,0.56,305.49,297.15,293.15,0,0,304.15,1.0,1.0,0.41,305.23,297.15,293.15,0,0,304.15,1.0,1.0,0.56,304.78,297.15,293.15,0,0,304.15,1.0,1.0,2.66,304.15,291.15,304.15,298.88,304.15,305.42,304.15,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.0,0,298.57,410.0,0.0,0,13466.18,1,283.88,290.04,298.86,298.86,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.71,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
16992300,305.36,297.15,293.15,0,0,304.13,1.0,1.0,0.53,305.55,297.15,293.15,0,0,304.13,1.0,1.0,0.56,305.49,297.15,293.15,0,0,304.13,1.0,1.0,0.41,305.23,297.15,293.15,0,0,304.13,1.0,1.0,0.56,304.78,297.15,293.15,0,0,304.13,1.0,1.0,2.66,304.13,291.15,304.12,298.91,304.12,305.41,304.13,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.0,0,298.57,410.0,0.0,0,13466.17,1,283.88,290.04,298.87,298.87,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.71,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
16992600,305.36,297.15,293.15,0,0,304.1,1.0,1.0,0.53,305.54,297.15,293.15,0,0,304.1,1.0,1.0,0.56,305.49,297.15,293.15,0,0,304.1,1.0,1.0,0.41,305.23,297.15,293.15,0,0,304.1,1.0,1.0,0.56,304.77,297.15,293.15,0,0,304.1,1.0,1.0,2.66,304.1,291.15,304.09,298.94,304.09,305.41,304.1,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.0,0,298.58,410.0,0.0,0,13466.17,1,283.88,290.04,298.89,298.89,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.71,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
16992900,305.35,297.15,293.15,0,0,304.07,1.0,1.0,0.53,305.53,297.15,293.15,0,0,304.07,1.0,1.0,0.56,305.49,297.15,293.15,0,0,304.07,1.0,1.0,0.41,305.22,297.15,293.15,0,0,304.07,1.0,1.0,0.56,304.77,297.15,293.15,0,0,304.07,1.0,1.0,2.66,304.07,291.15,304.06,298.96,304.06,305.4,304.07,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.0,0,298.58,410.0,0.0,0,13466.16,1,283.88,290.04,298.91,298.91,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.71,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
16993200,305.34,297.15,293.15,0,0,304.04,1.0,1.0,0.53,305.53,297.15,293.15,0,0,304.04,1.0,1.0,0.56,305.48,297.15,293.15,0,0,304.04,1.0,1.0,0.41,305.22,297.15,293.15,0,0,304.04,1.0,1.0,0.56,304.76,297.15,293.15,0,0,304.04,1.0,1.0,2.66,304.04,291.15,304.03,298.99,304.03,305.4,304.04,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.0,0,298.58,410.0,0.0,0,13466.16,1,283.88,290.04,298.93,298.93,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.71,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
16993500,305.33,297.15,293.15,0,0,304.01,1.0,1.0,0.53,305.52,297.15,293.15,0,0,304.01,1.0,1.0,0.56,305.48,297.15,293.15,0,0,304.01,1.0,1.0,0.41,305.21,297.15,293.15,0,0,304.01,1.0,1.0,0.56,304.75,297.15,293.15,0,0,304.01,1.0,1.0,2.66,304.01,291.15,304.0,299.01,304.0,305.39,304.01,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.0,0,298.58,410.0,0.0,0,13466.15,1,283.88,290.04,298.96,298.96,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.71,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
16993800,305.32,297.15,293.15,0,0,303.98,1.0,1.0,0.53,305.51,297.15,293.15,0,0,303.98,1.0,1.0,0.56,305.48,297.15,293.15,0,0,303.98,1.0,1.0,0.41,305.21,297.15,293.15,0,0,303.98,1.0,1.0,0.56,304.75,297.15,293.15,0,0,303.98,1.0,1.0,2.66,303.98,291.15,303.97,299.04,303.97,305.39,303.98,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.0,0,298.58,410.0,0.0,0,13466.15,1,283.88,290.04,298.98,298.98,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.71,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
16994100,305.31,297.15,293.15,0,0,303.94,1.0,1.0,0.53,305.5,297.15,293.15,0,0,303.94,1.0,1.0,0.56,305.47,297.15,293.15,0,0,303.94,1.0,1.0,0.41,305.2,297.15,293.15,0,0,303.94,1.0,1.0,0.56,304.74,297.15,293.15,0,0,303.94,1.0,1.0,2.66,303.94,291.15,303.94,299.06,303.94,305.38,303.94,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.0,0,298.58,410.0,0.0,0,13466.14,1,283.88,290.04,299.01,299.0,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.71,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
16994400,305.3,297.15,293.15,0,0,303.91,1.0,1.0,0.53,305.49,297.15,293.15,0,0,303.91,1.0,1.0,0.56,305.47,297.15,293.15,0,0,303.91,1.0,1.0,0.41,305.19,297.15,293.15,0,0,303.91,1.0,1.0,0.56,304.73,297.15,293.15,0,0,303.91,1.0,1.0,2.66,303.91,291.15,303.9,299.09,303.9,305.37,303.91,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.0,0,298.58,410.0,0.0,0,13466.14,1,283.88,290.04,299.03,299.03,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.71,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
16994700,305.29,297.15,293.15,0,0,303.87,1.0,1.0,0.53,305.48,297.15,293.15,0,0,303.87,1.0,1.0,0.56,305.46,297.15,293.15,0,0,303.87,1.0,1.0,0.41,305.18,297.15,293.15,0,0,303.87,1.0,1.0,0.56,304.72,297.15,293.15,0,0,303.87,1.0,1.0,2.66,303.87,291.15,303.87,299.11,303.87,305.36,303.87,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.0,0,298.58,410.0,0.0,0,13466.13,1,283.88,290.04,299.06,299.05,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.71,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
16995000,305.28,297.15,293.15,0,0,303.84,1.0,1.0,0.53,305.47,297.15,293.15,0,0,303.84,1.0,1.0,0.56,305.45,297.15,293.15,0,0,303.84,1.0,1.0,0.41,305.17,297.15,293.15,0,0,303.84,1.0,1.0,0.56,304.71,297.15,293.15,0,0,303.84,1.0,1.0,2.66,303.84,291.15,303.83,299.14,303.83,305.35,303.84,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.0,0,298.58,410.0,0.0,0,13466.13,1,283.88,290.04,299.08,299.08,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.71,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
16995300,305.26,297.15,293.15,0,0,303.8,1.0,1.0,0.53,305.45,297.15,293.15,0,0,303.8,1.0,1.0,0.56,305.44,297.15,293.15,0,0,303.8,1.0,1.0,0.41,305.16,297.15,293.15,0,0,303.8,1.0,1.0,0.56,304.7,297.15,293.15,0,0,303.8,1.0,1.0,2.66,303.8,291.15,303.79,299.17,303.79,305.34,303.8,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.0,0,298.59,410.0,0.0,0,13466.12,1,283.88,290.04,299.11,299.11,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.71,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
16995600,305.25,297.15,293.15,0,0,303.76,1.0,1.0,0.53,305.44,297.15,293.15,0,0,303.76,1.0,1.0,0.56,305.43,297.15,293.15,0,0,303.76,1.0,1.0,0.41,305.15,297.15,293.15,0,0,303.76,1.0,1.0,0.56,304.69,297.15,293.15,0,0,303.76,1.0,1.0,2.66,303.76,291.15,303.75,299.2,303.75,305.32,303.76,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.0,0,298.59,410.0,0.0,0,13466.11,1,283.88,290.04,299.14,299.13,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.71,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
16995900,305.23,297.15,293.15,0,0,303.72,1.0,1.0,0.53,305.42,297.15,293.15,0,0,303.72,1.0,1.0,0.56,305.42,297.15,293.15,0,0,303.72,1.0,1.0,0.41,305.14,297.15,293.15,0,0,303.72,1.0,1.0,0.56,304.67,297.15,293.15,0,0,303.72,1.0,1.0,2.66,303.72,291.15,303.71,299.23,303.71,305.31,303.72,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.0,0,298.59,410.0,0.0,0,13466.11,1,283.88,290.04,299.16,299.16,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.71,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
16996200,305.21,297.15,293.15,0,0,303.68,1.0,1.0,0.53,305.4,297.15,293.15,0,0,303.68,1.0,1.0,0.56,305.4,297.15,293.15,0,0,303.68,1.0,1.0,0.41,305.12,297.15,293.15,0,0,303.68,1.0,1.0,0.56,304.65,297.15,293.15,0,0,303.68,1.0,1.0,2.66,303.68,291.15,303.67,299.26,303.67,305.29,303.68,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.0,0,298.59,410.0,0.0,0,13466.1,1,283.88,290.04,299.19,299.19,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.7,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
16996500,305.18,297.15,293.15,0,0,303.64,1.0,1.0,0.53,305.38,297.15,293.15,0,0,303.64,1.0,1.0,0.56,305.38,297.15,293.15,0,0,303.64,1.0,1.0,0.41,305.1,297.15,293.15,0,0,303.64,1.0,1.0,0.56,304.63,297.15,293.15,0,0,303.64,1.0,1.0,2.66,303.64,291.15,303.63,299.3,303.63,305.27,303.64,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.0,0,298.59,410.0,0.0,0,13466.09,1,283.88,290.04,299.22,299.22,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.7,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
16996800,305.16,297.15,293.15,0,0,303.6,1.0,1.0,0.53,305.36,297.15,293.15,0,0,303.6,1.0,1.0,0.56,305.36,297.15,293.15,0,0,303.6,1.0,1.0,0.41,305.08,297.15,293.15,0,0,303.6,1.0,1.0,0.56,304.61,297.15,293.15,0,0,303.6,1.0,1.0,2.66,303.6,291.15,303.59,299.33,303.59,305.25,303.6,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.0,0,298.59,410.0,0.0,0,13466.08,1,283.88,290.04,299.26,299.25,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.7,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
16997100,305.14,297.15,293.15,0,0,303.56,1.0,1.0,0.53,305.33,297.15,293.15,0,0,303.56,1.0,1.0,0.56,305.34,297.15,293.15,0,0,303.56,1.0,1.0,0.41,305.06,297.15,293.15,0,0,303.56,1.0,1.0,0.56,304.59,297.15,293.15,0,0,303.56,1.0,1.0,2.66,303.56,291.15,303.55,299.36,303.55,305.22,303.56,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.0,0,298.59,410.0,0.0,0,13466.08,1,283.88,290.04,299.29,299.29,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.7,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
16997400,305.11,297.15,293.15,0,0,303.52,1.0,1.0,0.53,305.31,297.15,293.15,0,0,303.52,1.0,1.0,0.56,305.31,297.15,293.15,0,0,303.52,1.0,1.0,0.41,305.03,297.15,293.15,0,0,303.52,1.0,1.0,0.56,304.57,297.15,293.15,0,0,303.52,1.0,1.0,2.66,303.52,291.15,303.51,299.4,303.51,305.2,303.52,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.0,0,298.6,410.0,0.0,0,13466.07,1,283.88,290.04,299.32,299.32,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.7,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
16997700,305.08,297.15,293.15,0,0,303.47,1.0,1.0,0.53,305.28,297.15,293.15,0,0,303.47,1.0,1.0,0.56,305.29,297.15,293.15,0,0,303.47,1.0,1.0,0.41,305.01,297.15,293.15,0,0,303.47,1.0,1.0,0.56,304.54,297.15,293.15,0,0,303.47,1.0,1.0,2.66,303.47,291.15,303.47,299.42,303.47,305.17,303.47,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.0,0,298.6,410.0,0.0,0,13466.06,1,283.88,290.04,299.35,299.35,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.7,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
16998000,305.05,297.15,293.15,0,0,303.43,1.0,1.0,0.53,305.26,297.15,293.15,0,0,303.43,1.0,1.0,0.56,305.26,297.15,293.15,0,0,303.43,1.0,1.0,0.41,304.98,297.15,293.15,0,0,303.43,1.0,1.0,0.56,304.52,297.15,293.15,0,0,303.43,1.0,1.0,2.66,303.43,291.15,303.42,299.45,303.42,305.15,303.42,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.0,0,298.6,410.0,0.0,0,13466.05,1,283.88,290.04,299.38,299.38,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.7,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
16998300,305.02,297.15,293.15,0,0,303.37,1.0,1.0,0.53,305.23,297.15,293.15,0,0,303.37,1.0,1.0,0.56,305.23,297.15,293.15,0,0,303.37,1.0,1.0,0.41,304.96,297.15,293.15,0,0,303.37,1.0,1.0,0.56,304.49,297.15,293.15,0,0,303.37,1.0,1.0,2.66,303.37,291.15,303.36,299.46,303.36,305.12,303.37,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.0,0,298.6,410.0,0.0,0,13466.05,1,283.88,290.04,299.41,299.41,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.7,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
16998600,304.99,297.15,293.15,0,0,303.31,1.0,1.0,0.53,305.2,297.15,293.15,0,0,303.31,1.0,1.0,0.56,305.2,297.15,293.15,0,0,303.31,1.0,1.0,0.41,304.93,297.15,293.15,0,0,303.31,1.0,1.0,0.56,304.45,297.15,293.15,0,0,303.31,1.0,1.0,2.66,303.31,291.15,303.3,299.47,303.3,305.09,303.31,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.0,0,298.6,410.0,0.0,0,13466.04,1,283.88,290.04,299.43,299.43,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.7,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
16998900,304.96,297.15,293.15,0,0,303.24,1.0,1.0,0.53,305.16,297.15,293.15,0,0,303.24,1.0,1.0,0.56,305.16,297.15,293.15,0,0,303.24,1.0,1.0,0.41,304.9,297.15,293.15,0,0,303.24,1.0,1.0,0.56,304.41,297.15,293.15,0,0,303.24,1.0,1.0,2.66,303.24,291.15,303.23,299.47,303.23,305.05,303.24,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.0,0,298.61,410.0,0.0,0,13466.03,1,283.88,290.04,299.44,299.44,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.69,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
16999200,304.92,297.15,293.15,0,0,303.16,1.0,1.0,0.53,305.13,297.15,293.15,0,0,303.16,1.0,1.0,0.56,305.12,297.15,293.15,0,0,303.16,1.0,1.0,0.41,304.86,297.15,293.15,0,0,303.16,1.0,1.0,0.56,304.37,297.15,293.15,0,0,303.16,1.0,1.0,2.66,303.16,291.15,303.15,299.46,303.15,305.01,303.16,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.0,0,298.61,410.0,0.0,0,13466.03,1,283.88,290.04,299.45,299.45,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.69,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
16999500,304.88,297.15,293.15,0,0,303.08,1.0,1.0,0.53,305.09,297.15,293.15,0,0,303.08,1.0,1.0,0.56,305.08,297.15,293.15,0,0,303.08,1.0,1.0,0.41,304.82,297.15,293.15,0,0,303.08,1.0,1.0,0.56,304.33,297.15,293.15,0,0,303.08,1.0,1.0,2.66,303.08,291.15,303.07,299.44,303.07,304.97,303.08,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.0,0,298.61,410.0,0.0,0,13466.02,1,283.88,290.04,299.45,299.45,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.69,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
16999800,304.83,297.15,293.15,0,0,303.0,1.0,1.0,0.53,305.05,297.15,293.15,0,0,303.0,1.0,1.0,0.56,305.04,297.15,293.15,0,0,303.0,1.0,1.0,0.41,304.79,297.15,293.15,0,0,303.0,1.0,1.0,0.56,304.29,297.15,293.15,0,0,303.0,1.0,1.0,2.66,303.0,291.15,302.98,299.41,302.98,304.93,303.0,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.0,0,298.61,410.0,0.0,0,13466.02,1,283.87,290.04,299.44,299.44,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.69,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
17000100,304.79,297.15,293.15,0,0,302.91,1.0,1.0,0.53,305.01,297.15,293.15,0,0,302.91,1.0,1.0,0.56,304.99,297.15,293.15,0,0,302.91,1.0,1.0,0.41,304.75,297.15,293.15,0,0,302.91,1.0,1.0,0.56,304.25,297.15,293.15,0,0,302.91,1.0,1.0,2.66,302.91,291.15,302.9,299.39,302.9,304.89,302.91,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.0,0,298.61,410.0,0.0,0,13466.02,1,283.87,290.04,299.43,299.43,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.68,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
17000400,304.75,297.15,293.15,0,0,302.83,1.0,1.0,0.53,304.97,297.15,293.15,0,0,302.83,1.0,1.0,0.56,304.95,297.15,293.15,0,0,302.83,1.0,1.0,0.41,304.71,297.15,293.15,0,0,302.83,1.0,1.0,0.56,304.21,297.15,293.15,0,0,302.83,1.0,1.0,2.66,302.83,291.15,302.82,299.36,302.82,304.85,302.83,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.0,0,298.61,410.0,0.0,0,13466.02,1,283.87,290.04,299.41,299.41,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.68,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
17000700,304.71,297.15,293.15,0,0,302.75,1.0,1.0,0.53,304.93,297.15,293.15,0,0,302.75,1.0,1.0,0.56,304.91,297.15,293.15,0,0,302.75,1.0,1.0,0.41,304.67,297.15,293.15,0,0,302.75,1.0,1.0,0.56,304.17,297.15,293.15,0,0,302.75,1.0,1.0,2.66,302.75,291.15,302.73,299.33,302.73,304.81,302.75,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.0,0,298.61,410.0,0.0,0,13466.02,1,283.87,290.04,299.38,299.39,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.68,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
17001000,304.67,297.15,293.15,0,0,302.66,1.0,1.0,0.53,304.89,297.15,293.15,0,0,302.66,1.0,1.0,0.56,304.87,297.15,293.15,0,0,302.66,1.0,1.0,0.41,304.63,297.15,293.15,0,0,302.66,1.0,1.0,0.56,304.13,297.15,293.15,0,0,302.66,1.0,1.0,2.66,302.66,291.15,302.65,299.3,302.65,304.77,302.66,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.0,0,298.61,410.0,0.0,0,13466.02,1,283.87,290.04,299.36,299.36,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.67,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
17001300,304.63,297.15,293.15,0,0,302.58,1.0,1.0,0.53,304.86,297.15,293.15,0,0,302.58,1.0,1.0,0.56,304.83,297.15,293.15,0,0,302.58,1.0,1.0,0.41,304.6,297.15,293.15,0,0,302.58,1.0,1.0,0.56,304.1,297.15,293.15,0,0,302.58,1.0,1.0,2.66,302.58,291.15,302.57,299.27,302.57,304.73,302.58,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.0,0,298.61,410.0,0.0,0,13466.02,1,283.87,290.04,299.33,299.33,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.67,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
17001600,304.59,297.15,293.15,0,0,302.5,1.0,1.0,0.53,304.82,297.15,293.15,0,0,302.5,1.0,1.0,0.56,304.79,297.15,293.15,0,0,302.5,1.0,1.0,0.41,304.56,297.15,293.15,0,0,302.5,1.0,1.0,0.56,304.06,297.15,293.15,0,0,302.5,1.0,1.0,2.66,302.5,291.15,302.48,299.24,302.48,304.69,302.5,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.0,0,298.61,410.0,0.0,0,13466.02,1,283.87,290.04,299.3,299.31,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.67,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
17001900,304.55,297.15,293.15,0,0,302.41,1.0,1.0,0.53,304.78,297.15,293.15,0,0,302.41,1.0,1.0,0.56,304.75,297.15,293.15,0,0,302.41,1.0,1.0,0.41,304.52,297.15,293.15,0,0,302.41,1.0,1.0,0.56,304.02,297.15,293.15,0,0,302.41,1.0,1.0,2.66,302.41,291.15,302.4,299.21,302.4,304.66,302.41,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.0,0,298.61,410.0,0.0,0,13466.02,1,283.87,290.04,299.28,299.28,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.66,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
17002200,304.51,297.15,293.15,0,0,302.33,1.0,1.0,0.53,304.74,297.15,293.15,0,0,302.33,1.0,1.0,0.56,304.71,297.15,293.15,0,0,302.33,1.0,1.0,0.41,304.49,297.15,293.15,0,0,302.33,1.0,1.0,0.56,303.99,297.15,293.15,0,0,302.33,1.0,1.0,2.66,302.33,291.15,302.32,299.18,302.32,304.62,302.33,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.0,0,298.61,410.0,0.0,0,13466.02,1,283.87,290.04,299.25,299.25,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.66,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
17002500,304.47,297.15,293.15,0,0,302.25,1.0,1.0,0.53,304.71,297.15,293.15,0,0,302.25,1.0,1.0,0.56,304.67,297.15,293.15,0,0,302.25,1.0,1.0,0.41,304.45,297.15,293.15,0,0,302.25,1.0,1.0,0.56,303.95,297.15,293.15,0,0,302.25,1.0,1.0,2.66,302.25,291.15,302.23,299.16,302.23,304.58,302.25,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.0,0,298.61,410.0,0.0,0,13466.02,1,283.87,290.04,299.22,299.23,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.66,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
17002800,304.43,297.15,293.15,0,0,302.16,1.0,1.0,0.53,304.67,297.15,293.15,0,0,302.16,1.0,1.0,0.56,304.63,297.15,293.15,0,0,302.16,1.0,1.0,0.41,304.41,297.15,293.15,0,0,302.16,1.0,1.0,0.56,303.91,297.15,293.15,0,0,302.16,1.0,1.0,2.66,302.16,291.15,302.15,299.14,302.15,304.54,302.16,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.0,0,298.61,410.0,0.0,0,13466.01,1,283.87,290.04,299.2,299.2,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.65,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
17003100,304.87,303.15,285.15,0,0,303.35,1.0,1.0,0.0,305.01,303.15,285.15,0,0,303.4,1.0,1.0,0.0,305.01,303.15,285.15,0,0,303.4,1.0,1.0,0.0,304.74,303.15,285.15,0,0,303.33,1.0,1.0,0.0,304.3,303.15,285.15,0,0,303.19,1.0,1.0,0.0,303.4,303.15,302.07,299.13,304.16,304.21,302.42,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.3,401.81,4.86,0,0.0,0,283.87,290.04,299.2,299.2,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17003400,305.11,303.15,285.15,0,0,303.35,1.0,1.0,0.0,305.23,303.15,285.15,0,0,303.4,1.0,1.0,0.0,305.24,303.15,285.15,0,0,303.4,1.0,1.0,0.0,304.97,303.15,285.15,0,0,303.33,1.0,1.0,0.0,304.61,303.15,285.15,0,0,303.19,1.0,1.0,0.0,303.4,303.15,301.98,299.11,304.16,304.21,302.43,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.23,410.0,0.02,0,0.0,0,283.87,290.04,299.2,299.2,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17003700,305.23,303.15,285.15,0,0,303.35,1.0,1.0,0.0,305.35,303.15,285.15,0,0,303.4,1.0,1.0,0.0,305.36,303.15,285.15,0,0,303.4,1.0,1.0,0.0,305.09,303.15,285.15,0,0,303.33,1.0,1.0,0.0,304.76,303.15,285.15,0,0,303.19,1.0,1.0,0.0,303.4,303.15,301.9,299.1,304.16,304.21,302.44,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.16,410.0,0.0,0,0.0,0,283.87,290.04,299.2,299.2,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17004000,305.29,303.15,285.15,0,0,303.35,1.0,1.0,0.0,305.41,303.15,285.15,0,0,303.4,1.0,1.0,0.0,305.42,303.15,285.15,0,0,303.4,1.0,1.0,0.0,305.15,303.15,285.15,0,0,303.33,1.0,1.0,0.0,304.84,303.15,285.15,0,0,303.19,1.0,1.0,0.0,303.4,303.15,301.82,299.08,304.16,304.21,302.46,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.15,410.0,0.0,0,0.0,0,283.87,290.04,299.2,299.2,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17004300,305.32,303.15,285.15,0,0,303.35,1.0,1.0,0.0,305.45,303.15,285.15,0,0,303.4,1.0,1.0,0.0,305.45,303.15,285.15,0,0,303.4,1.0,1.0,0.0,305.18,303.15,285.15,0,0,303.33,1.0,1.0,0.0,304.87,303.15,285.15,0,0,303.19,1.0,1.0,0.0,303.4,303.15,301.73,299.06,304.16,304.21,302.47,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.14,410.0,0.09,0,0.0,0,283.87,290.04,299.2,299.2,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17004600,305.34,303.15,285.15,0,0,303.35,1.0,1.0,0.0,305.46,303.15,285.15,0,0,303.41,1.0,1.0,0.0,305.46,303.15,285.15,0,0,303.4,1.0,1.0,0.0,305.2,303.15,285.15,0,0,303.33,1.0,1.0,0.0,304.89,303.15,285.15,0,0,303.19,1.0,1.0,0.0,303.41,303.15,301.65,299.05,304.16,304.21,302.47,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.09,410.0,0.0,0,0.0,0,283.87,290.04,299.2,299.2,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17004900,305.34,303.15,285.15,0,0,303.35,1.0,1.0,0.0,305.47,303.15,285.15,0,0,303.4,1.0,1.0,0.0,305.47,303.15,285.15,0,0,303.4,1.0,1.0,0.0,305.2,303.15,285.15,0,0,303.33,1.0,1.0,0.0,304.9,303.15,285.15,0,0,303.19,1.0,1.0,0.0,303.4,303.15,301.57,299.03,304.16,304.21,302.48,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.04,410.0,0.0,0,0.0,0,283.87,290.04,299.2,299.2,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17005200,305.35,303.15,285.15,0,0,303.35,1.0,1.0,0.0,305.47,303.15,285.15,0,0,303.4,1.0,1.0,0.0,305.47,303.15,285.15,0,0,303.4,1.0,1.0,0.0,305.2,303.15,285.15,0,0,303.33,1.0,1.0,0.0,304.91,303.15,285.15,0,0,303.18,1.0,1.0,0.0,303.4,303.15,301.48,299.01,304.16,304.21,302.49,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.02,410.0,0.0,0,0.0,0,283.87,290.04,299.2,299.2,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17005500,305.35,303.15,285.15,0,0,303.35,1.0,1.0,0.0,305.47,303.15,285.15,0,0,303.4,1.0,1.0,0.0,305.47,303.15,285.15,0,0,303.4,1.0,1.0,0.0,305.2,303.15,285.15,0,0,303.33,1.0,1.0,0.0,304.91,303.15,285.15,0,0,303.18,1.0,1.0,0.0,303.4,303.15,301.4,298.99,304.16,304.21,302.49,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.01,410.0,0.0,0,0.0,0,283.87,290.04,299.2,299.2,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17005800,305.35,303.15,285.15,0,0,303.35,1.0,1.0,0.0,305.47,303.15,285.15,0,0,303.4,1.0,1.0,0.0,305.47,303.15,285.15,0,0,303.4,1.0,1.0,0.0,305.2,303.15,285.15,0,0,303.33,1.0,1.0,0.0,304.92,303.15,285.15,0,0,303.18,1.0,1.0,0.0,303.4,303.15,301.32,298.98,304.16,304.21,302.5,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,410.0,0.0,0,0.0,0,283.87,290.04,299.2,299.2,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17006100,305.35,303.15,285.15,0,0,303.35,1.0,1.0,0.0,305.46,303.15,285.15,0,0,303.4,1.0,1.0,0.0,305.46,303.15,285.15,0,0,303.4,1.0,1.0,0.0,305.2,303.15,285.15,0,0,303.33,1.0,1.0,0.0,304.92,303.15,285.15,0,0,303.18,1.0,1.0,0.0,303.4,303.15,301.23,298.96,304.16,304.21,302.5,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,410.0,0.0,0,0.0,0,283.87,290.04,299.2,299.2,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17006400,305.35,303.15,285.15,0,0,303.35,1.0,1.0,0.0,305.46,303.15,285.15,0,0,303.4,1.0,1.0,0.0,305.46,303.15,285.15,0,0,303.39,1.0,1.0,0.0,305.2,303.15,285.15,0,0,303.33,1.0,1.0,0.0,304.92,303.15,285.15,0,0,303.18,1.0,1.0,0.0,303.4,303.15,301.15,298.94,304.16,304.21,302.5,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,410.0,0.0,0,0.0,0,283.87,290.04,299.2,299.2,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17006700,305.34,303.15,285.15,0,0,303.35,1.0,1.0,0.0,305.46,303.15,285.15,0,0,303.4,1.0,1.0,0.0,305.46,303.15,285.15,0,0,303.39,1.0,1.0,0.0,305.19,303.15,285.15,0,0,303.33,1.0,1.0,0.0,304.92,303.15,285.15,0,0,303.18,1.0,1.0,0.0,303.4,303.15,301.07,298.92,304.16,304.21,302.51,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,410.0,0.0,0,0.0,0,283.87,290.04,299.2,299.2,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17007000,305.34,303.15,285.15,0,0,303.35,1.0,1.0,0.0,305.45,303.15,285.15,0,0,303.4,1.0,1.0,0.0,305.45,303.15,285.15,0,0,303.39,1.0,1.0,0.0,305.19,303.15,285.15,0,0,303.33,1.0,1.0,0.0,304.92,303.15,285.15,0,0,303.18,1.0,1.0,0.0,303.4,303.15,300.98,298.9,304.16,304.21,302.51,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,410.0,0.0,0,0.0,0,283.87,290.04,299.2,299.2,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17007300,305.34,303.15,285.15,0,0,303.35,1.0,1.0,0.0,305.45,303.15,285.15,0,0,303.4,1.0,1.0,0.0,305.45,303.15,285.15,0,0,303.39,1.0,1.0,0.0,305.19,303.15,285.15,0,0,303.33,1.0,1.0,0.0,304.92,303.15,285.15,0,0,303.18,1.0,1.0,0.0,303.4,303.15,300.9,298.88,304.16,304.21,302.51,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.01,410.0,0.0,0,0.0,0,283.87,290.04,299.2,299.2,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17007600,305.33,303.15,285.15,0,0,303.35,1.0,1.0,0.0,305.45,303.15,285.15,0,0,303.4,1.0,1.0,0.0,305.44,303.15,285.15,0,0,303.39,1.0,1.0,0.0,305.18,303.15,285.15,0,0,303.33,1.0,1.0,0.0,304.92,303.15,285.15,0,0,303.18,1.0,1.0,0.0,303.4,303.15,300.82,298.86,304.16,304.21,302.51,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.02,410.0,0.0,0,0.0,0,283.87,290.04,299.2,299.2,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17007900,305.33,303.15,285.15,0,0,303.35,1.0,1.0,0.0,305.44,303.15,285.15,0,0,303.4,1.0,1.0,0.0,305.44,303.15,285.15,0,0,303.39,1.0,1.0,0.0,305.18,303.15,285.15,0,0,303.33,1.0,1.0,0.0,304.92,303.15,285.15,0,0,303.18,1.0,1.0,0.0,303.4,303.15,300.73,298.84,304.16,304.21,302.51,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.04,410.0,0.0,0,0.0,0,283.87,290.04,299.2,299.2,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17008200,305.32,303.15,285.15,0,0,303.35,1.0,1.0,0.0,305.44,303.15,285.15,0,0,303.4,1.0,1.0,0.0,305.44,303.15,285.15,0,0,303.4,1.0,1.0,0.0,305.18,303.15,285.15,0,0,303.33,1.0,1.0,0.0,304.92,303.15,285.15,0,0,303.18,1.0,1.0,0.0,303.4,303.15,300.65,298.81,304.16,304.21,302.51,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.06,410.0,0.07,0,0.0,0,283.87,290.04,299.2,299.2,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17008500,305.32,303.15,285.15,0,0,303.34,1.0,1.0,0.0,305.43,303.15,285.15,0,0,303.4,1.0,1.0,0.0,305.43,303.15,285.15,0,0,303.39,1.0,1.0,0.0,305.18,303.15,285.15,0,0,303.32,1.0,1.0,0.0,304.92,303.15,285.15,0,0,303.18,1.0,1.0,0.0,303.4,303.15,300.57,298.79,304.16,304.21,302.51,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.09,410.0,0.0,0,0.0,0,283.87,290.04,299.2,299.2,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17008800,305.32,303.15,285.15,0,0,303.34,1.0,1.0,0.0,305.42,303.15,285.15,0,0,303.4,1.0,1.0,0.0,305.43,303.15,285.15,0,0,303.39,1.0,1.0,0.0,305.17,303.15,285.15,0,0,303.32,1.0,1.0,0.0,304.92,303.15,285.15,0,0,303.18,1.0,1.0,0.0,303.4,303.15,300.48,298.77,304.16,304.21,302.51,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.18,410.0,0.0,0,0.0,0,283.87,290.04,299.2,299.2,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17009100,305.32,303.15,285.15,0,0,303.34,1.0,1.0,0.0,305.41,303.15,285.15,0,0,303.4,1.0,1.0,0.0,305.42,303.15,285.15,0,0,303.39,1.0,1.0,0.0,305.17,303.15,285.15,0,0,303.32,1.0,1.0,0.0,304.91,303.15,285.15,0,0,303.18,1.0,1.0,0.0,303.4,303.15,300.4,298.75,304.16,304.21,302.51,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.21,410.0,0.0,0,0.0,0,283.87,290.04,299.2,299.2,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17009400,305.31,303.15,285.15,0,0,303.34,1.0,1.0,0.0,305.4,303.15,285.15,0,0,303.4,1.0,1.0,0.0,305.41,303.15,285.15,0,0,303.39,1.0,1.0,0.0,305.17,303.15,285.15,0,0,303.32,1.0,1.0,0.0,304.91,303.15,285.15,0,0,303.18,1.0,1.0,0.0,303.4,303.15,300.32,298.73,304.16,304.21,302.52,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.19,410.0,0.0,0,0.0,0,283.87,290.04,299.2,299.2,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17009700,305.31,303.15,285.15,0,0,303.34,1.0,1.0,0.0,305.4,303.15,285.15,0,0,303.4,1.0,1.0,0.0,305.4,303.15,285.15,0,0,303.39,1.0,1.0,0.0,305.16,303.15,285.15,0,0,303.32,1.0,1.0,0.0,304.91,303.15,285.15,0,0,303.18,1.0,1.0,0.0,303.39,303.15,300.23,298.7,304.16,304.21,302.52,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.25,410.0,0.0,0,0.0,0,283.87,290.04,299.2,299.2,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17010000,305.31,303.15,285.15,0,0,303.34,1.0,1.0,0.0,305.4,303.15,285.15,0,0,303.4,1.0,1.0,0.0,305.38,303.15,285.15,0,0,303.39,1.0,1.0,0.0,305.16,303.15,285.15,0,0,303.32,1.0,1.0,0.0,304.91,303.15,285.15,0,0,303.18,1.0,1.0,0.0,303.39,303.15,300.15,298.68,304.16,304.21,302.52,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.32,410.0,0.0,0,0.0,0,283.87,290.04,299.2,299.2,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17010300,305.3,303.15,285.15,0,0,303.34,1.0,1.0,0.0,305.4,303.15,285.15,0,0,303.4,1.0,1.0,0.0,305.38,303.15,285.15,0,0,303.39,1.0,1.0,0.0,305.16,303.15,285.15,0,0,303.32,1.0,1.0,0.0,304.91,303.15,285.15,0,0,303.18,1.0,1.0,0.0,303.39,303.15,300.07,298.64,304.16,304.21,302.52,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.37,410.0,0.0,0,0.0,0,283.87,290.04,299.2,299.2,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17010600,305.3,303.15,285.15,0,0,303.34,1.0,1.0,0.0,305.4,303.15,285.15,0,0,303.4,1.0,1.0,0.0,305.37,303.15,285.15,0,0,303.39,1.0,1.0,0.0,305.15,303.15,285.15,0,0,303.32,1.0,1.0,0.0,304.91,303.15,285.15,0,0,303.18,1.0,1.0,0.0,303.39,303.15,299.98,298.59,304.16,304.21,302.52,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.4,410.0,0.0,0,0.0,0,283.87,290.04,299.2,299.2,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17010900,305.29,303.15,285.15,0,0,303.34,1.0,1.0,0.0,305.4,303.15,285.15,0,0,303.4,1.0,1.0,0.0,305.36,303.15,285.15,0,0,303.39,1.0,1.0,0.0,305.15,303.15,285.15,0,0,303.32,1.0,1.0,0.0,304.91,303.15,285.15,0,0,303.18,1.0,1.0,0.0,303.39,303.15,299.9,298.52,304.16,304.21,302.52,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.42,410.0,0.0,0,0.0,0,283.87,290.04,299.2,299.2,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17011200,305.29,303.15,285.15,0,0,303.34,1.0,1.0,0.0,305.39,303.15,285.15,0,0,303.4,1.0,1.0,0.0,305.35,303.15,285.15,0,0,303.39,1.0,1.0,0.0,305.14,303.15,285.15,0,0,303.32,1.0,1.0,0.0,304.91,303.15,285.15,0,0,303.18,1.0,1.0,0.0,303.39,303.15,299.82,298.43,304.16,304.21,302.52,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.44,410.0,0.0,0,0.0,0,283.87,290.04,299.2,299.2,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17011500,305.28,303.15,285.15,0,0,303.34,1.0,1.0,0.0,305.39,303.15,285.15,0,0,303.4,1.0,1.0,0.0,305.35,303.15,285.15,0,0,303.39,1.0,1.0,0.0,305.14,303.15,285.15,0,0,303.32,1.0,1.0,0.0,304.9,303.15,285.15,0,0,303.18,1.0,1.0,0.0,303.39,303.15,299.73,298.34,304.16,304.21,302.52,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.44,410.0,0.0,0,0.0,0,283.87,290.04,299.2,299.2,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17011800,305.28,303.15,285.15,0,0,303.34,1.0,1.0,0.0,305.38,303.15,285.15,0,0,303.4,1.0,1.0,0.0,305.34,303.15,285.15,0,0,303.39,1.0,1.0,0.0,305.13,303.15,285.15,0,0,303.32,1.0,1.0,0.0,304.9,303.15,285.15,0,0,303.18,1.0,1.0,0.0,303.39,303.15,299.65,298.24,304.16,304.21,302.52,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.43,410.0,0.0,0,0.0,0,283.87,290.04,299.2,299.2,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17012100,305.28,303.15,285.15,0,0,303.34,1.0,1.0,0.0,305.37,303.15,285.15,0,0,303.4,1.0,1.0,0.0,305.34,303.15,285.15,0,0,303.39,1.0,1.0,0.0,305.13,303.15,285.15,0,0,303.32,1.0,1.0,0.0,304.9,303.15,285.15,0,0,303.18,1.0,1.0,0.0,303.39,303.15,299.57,298.13,304.16,304.21,302.52,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.4,410.0,0.0,0,0.0,0,283.87,290.04,299.2,299.2,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17012400,305.27,303.15,285.15,0,0,303.34,1.0,1.0,0.0,305.36,303.15,285.15,0,0,303.4,1.0,1.0,0.0,305.33,303.15,285.15,0,0,303.39,1.0,1.0,0.0,305.12,303.15,285.15,0,0,303.32,1.0,1.0,0.0,304.9,303.15,285.15,0,0,303.18,1.0,1.0,0.0,303.39,303.15,299.48,298.03,304.16,304.21,302.52,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.37,410.0,0.0,0,0.0,0,283.87,290.04,299.2,299.2,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17012700,305.26,303.15,285.15,0,0,303.34,1.0,1.0,0.0,305.35,303.15,285.15,0,0,303.4,1.0,1.0,0.0,305.33,303.15,285.15,0,0,303.39,1.0,1.0,0.0,305.12,303.15,285.15,0,0,303.32,1.0,1.0,0.0,304.9,303.15,285.15,0,0,303.18,1.0,1.0,0.0,303.39,303.15,299.4,297.94,304.16,304.21,302.52,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.32,410.0,0.0,0,0.0,0,283.87,290.04,299.2,299.2,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17013000,305.26,303.15,285.15,0,0,303.34,1.0,1.0,0.0,305.34,303.15,285.15,0,0,303.4,1.0,1.0,0.0,305.32,303.15,285.15,0,0,303.39,1.0,1.0,0.0,305.11,303.15,285.15,0,0,303.32,1.0,1.0,0.0,304.89,303.15,285.15,0,0,303.18,1.0,1.0,0.0,303.39,303.15,299.32,297.85,304.16,304.21,302.52,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.28,410.0,0.0,0,0.0,0,283.87,290.04,299.2,299.2,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17013300,305.25,303.15,285.15,0,0,303.34,1.0,1.0,0.0,305.33,303.15,285.15,0,0,303.4,1.0,1.0,0.0,305.32,303.15,285.15,0,0,303.39,1.0,1.0,0.0,305.11,303.15,285.15,0,0,303.32,1.0,1.0,0.0,304.89,303.15,285.15,0,0,303.18,1.0,1.0,0.0,303.39,303.15,299.23,297.77,304.16,304.21,302.52,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.25,410.0,0.0,0,0.0,0,283.87,290.04,299.2,299.2,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
