time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed (fraction, 0: fan speed is 0% to 1:fan speed is 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17013600,305.25,303.15,285.15,0,0,303.34,1.0,1.0,0.0,305.32,303.15,285.15,0,0,303.4,1.0,1.0,0.0,305.32,303.15,285.15,0,0,303.39,1.0,1.0,0.0,305.1,303.15,285.15,0,0,303.32,1.0,1.0,0.0,304.89,303.15,285.15,0,0,303.18,1.0,1.0,0.0,303.39,303.15,299.15,297.71,304.16,304.21,302.52,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.24,410.0,0.0,0,0.0,0,283.87,290.04,299.2,299.2,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17013900,305.24,303.15,285.15,0,0,303.34,1.0,1.0,0.0,305.31,303.15,285.15,0,0,303.4,1.0,1.0,0.0,305.32,303.15,285.15,0,0,303.39,1.0,1.0,0.0,305.1,303.15,285.15,0,0,303.32,1.0,1.0,0.0,304.89,303.15,285.15,0,0,303.18,1.0,1.0,0.0,303.39,303.15,299.07,297.66,304.16,304.21,302.52,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.27,410.0,0.0,0,0.0,0,283.87,290.04,299.2,299.2,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17014200,305.24,303.15,285.15,0,0,303.34,1.0,1.0,0.0,305.3,303.15,285.15,0,0,303.4,1.0,1.0,0.0,305.33,303.15,285.15,0,0,303.39,1.0,1.0,0.0,305.09,303.15,285.15,0,0,303.32,1.0,1.0,0.0,304.88,303.15,285.15,0,0,303.18,1.0,1.0,0.0,303.39,303.15,298.98,297.63,304.16,304.21,302.52,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.29,410.0,0.0,0,0.0,0,283.87,290.04,299.2,299.2,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17014500,305.23,303.15,285.15,0,0,303.34,1.0,1.0,0.0,305.29,303.15,285.15,0,0,303.4,1.0,1.0,0.0,305.33,303.15,285.15,0,0,303.39,1.0,1.0,0.0,305.09,303.15,285.15,0,0,303.32,1.0,1.0,0.0,304.88,303.15,285.15,0,0,303.18,1.0,1.0,0.0,303.39,303.15,298.9,297.6,304.16,304.21,302.52,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.25,410.0,0.01,0,0.0,0,283.87,290.04,299.2,299.2,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17014800,305.23,303.15,285.15,0,0,303.34,1.0,1.0,0.0,305.29,303.15,285.15,0,0,303.4,1.0,1.0,0.0,305.32,303.15,285.15,0,0,303.39,1.0,1.0,0.0,305.08,303.15,285.15,0,0,303.32,1.0,1.0,0.0,304.88,303.15,285.15,0,0,303.18,1.0,1.0,0.0,303.4,303.15,298.82,297.58,304.16,304.21,302.52,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.16,410.0,0.1,0,0.0,0,283.87,290.04,299.2,299.2,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17015100,305.21,303.15,285.15,0,0,303.34,1.0,1.0,0.0,305.3,303.15,285.15,0,0,303.39,1.0,1.0,0.0,305.32,303.15,285.15,0,0,303.39,1.0,1.0,0.0,305.08,303.15,285.15,0,0,303.32,1.0,1.0,0.0,304.88,303.15,285.15,0,0,303.18,1.0,1.0,0.0,303.39,303.15,298.73,297.57,304.16,304.21,302.52,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.09,410.0,0.0,0,0.0,0,283.87,290.04,299.2,299.2,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17015400,305.21,303.15,285.15,0,0,303.34,1.0,1.0,0.0,305.31,303.15,285.15,0,0,303.39,1.0,1.0,0.0,305.31,303.15,285.15,0,0,303.39,1.0,1.0,0.0,305.07,303.15,285.15,0,0,303.32,1.0,1.0,0.0,304.88,303.15,285.15,0,0,303.18,1.0,1.0,0.0,303.39,303.15,298.65,297.55,304.16,304.21,302.52,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.08,410.0,0.0,0,0.0,0,283.87,290.04,299.2,299.2,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17015700,305.2,303.15,285.15,0,0,303.34,1.0,1.0,0.0,305.31,303.15,285.15,0,0,303.39,1.0,1.0,0.0,305.31,303.15,285.15,0,0,303.39,1.0,1.0,0.0,305.07,303.15,285.15,0,0,303.32,1.0,1.0,0.0,304.88,303.15,285.15,0,0,303.18,1.0,1.0,0.0,303.39,303.15,298.57,297.54,304.16,304.21,302.52,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.06,410.0,0.0,0,0.0,0,283.87,290.04,299.2,299.2,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17016000,305.2,303.15,285.15,0,0,303.34,1.0,1.0,0.0,305.3,303.15,285.15,0,0,303.39,1.0,1.0,0.0,305.3,303.15,285.15,0,0,303.39,1.0,1.0,0.0,305.06,303.15,285.15,0,0,303.32,1.0,1.0,0.0,304.88,303.15,285.15,0,0,303.18,1.0,1.0,0.0,303.39,303.15,298.48,297.52,304.16,304.21,302.52,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.02,410.0,0.0,0,0.0,0,283.87,290.04,299.2,299.2,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17016300,305.2,303.15,285.15,0,0,303.34,1.0,1.0,0.0,305.3,303.15,285.15,0,0,303.39,1.0,1.0,0.0,305.3,303.15,285.15,0,0,303.39,1.0,1.0,0.0,305.05,303.15,285.15,0,0,303.32,1.0,1.0,0.0,304.88,303.15,285.15,0,0,303.18,1.0,1.0,0.0,303.39,303.15,298.4,297.5,304.16,304.21,302.52,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.01,410.0,0.0,0,0.0,0,283.87,290.04,299.2,299.2,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17016600,305.2,303.15,285.15,0,0,303.34,1.0,1.0,0.0,305.29,303.15,285.15,0,0,303.39,1.0,1.0,0.0,305.29,303.15,285.15,0,0,303.39,1.0,1.0,0.0,305.05,303.15,285.15,0,0,303.32,1.0,1.0,0.0,304.88,303.15,285.15,0,0,303.18,1.0,1.0,0.0,303.39,303.15,298.32,297.47,304.16,304.21,302.52,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,410.0,0.0,0,0.0,0,283.87,290.04,299.2,299.2,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17016900,305.19,303.15,285.15,0,0,303.34,1.0,1.0,0.0,305.29,303.15,285.15,0,0,303.39,1.0,1.0,0.0,305.29,303.15,285.15,0,0,303.39,1.0,1.0,0.0,305.04,303.15,285.15,0,0,303.32,1.0,1.0,0.0,304.87,303.15,285.15,0,0,303.18,1.0,1.0,0.0,303.39,303.15,298.23,297.44,304.16,304.21,302.52,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,410.0,0.0,0,0.0,0,283.87,290.04,299.2,299.2,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17017200,305.19,303.15,285.15,0,0,303.34,1.0,1.0,0.0,305.28,303.15,285.15,0,0,303.39,1.0,1.0,0.0,305.28,303.15,285.15,0,0,303.39,1.0,1.0,0.0,305.04,303.15,285.15,0,0,303.32,1.0,1.0,0.0,304.87,303.15,285.15,0,0,303.18,1.0,1.0,0.0,303.39,303.15,298.15,297.39,304.16,304.21,302.52,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,410.0,0.0,0,0.0,0,283.87,290.04,299.2,299.2,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17017500,305.18,303.15,285.15,0,0,303.34,1.0,1.0,0.0,305.28,303.15,285.15,0,0,303.39,1.0,1.0,0.0,305.27,303.15,285.15,0,0,303.39,1.0,1.0,0.0,305.03,303.15,285.15,0,0,303.32,1.0,1.0,0.0,304.87,303.15,285.15,0,0,303.18,1.0,1.0,0.0,303.39,303.15,298.08,297.35,304.16,304.21,302.52,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,410.0,0.0,0,0.0,0,283.87,290.04,299.2,299.2,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17017800,305.18,303.15,285.15,0,0,303.34,1.0,1.0,0.0,305.27,303.15,285.15,0,0,303.39,1.0,1.0,0.0,305.27,303.15,285.15,0,0,303.39,1.0,1.0,0.0,305.03,303.15,285.15,0,0,303.32,1.0,1.0,0.0,304.87,303.15,285.15,0,0,303.18,1.0,1.0,0.0,303.39,303.15,298.05,297.32,304.16,304.21,302.52,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,410.0,0.0,0,0.0,0,283.87,290.04,299.2,299.2,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17018100,305.17,303.15,285.15,0,0,303.34,1.0,1.0,0.0,305.26,303.15,285.15,0,0,303.39,1.0,1.0,0.0,305.26,303.15,285.15,0,0,303.39,1.0,1.0,0.0,305.02,303.15,285.15,0,0,303.32,1.0,1.0,0.0,304.87,303.15,285.15,0,0,303.18,1.0,1.0,0.0,303.39,303.15,298.03,297.31,304.16,304.21,302.52,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,410.0,0.0,0,0.0,0,283.87,290.04,299.2,299.2,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17018400,305.17,303.15,285.15,0,0,303.34,1.0,1.0,0.0,305.26,303.15,285.15,0,0,303.39,1.0,1.0,0.0,305.26,303.15,285.15,0,0,303.39,1.0,1.0,0.0,305.02,303.15,285.15,0,0,303.32,1.0,1.0,0.0,304.86,303.15,285.15,0,0,303.18,1.0,1.0,0.0,303.39,303.15,298.04,297.32,304.16,304.21,302.52,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.01,410.0,0.06,0,0.0,0,283.87,290.04,299.2,299.2,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17018700,305.16,303.15,285.15,0,0,303.34,1.0,1.0,0.0,305.26,303.15,285.15,0,0,303.39,1.0,1.0,0.0,305.25,303.15,285.15,0,0,303.39,1.0,1.0,0.0,305.01,303.15,285.15,0,0,303.32,1.0,1.0,0.0,304.86,303.15,285.15,0,0,303.18,1.0,1.0,0.0,303.39,303.15,298.06,297.33,304.16,304.21,302.52,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.03,410.0,0.0,0,0.0,0,283.87,290.04,299.2,299.2,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17019000,305.15,303.15,285.15,0,0,303.34,1.0,1.0,0.0,305.25,303.15,285.15,0,0,303.39,1.0,1.0,0.0,305.25,303.15,285.15,0,0,303.39,1.0,1.0,0.0,305.01,303.15,285.15,0,0,303.32,1.0,1.0,0.0,304.86,303.15,285.15,0,0,303.17,1.0,1.0,0.0,303.39,303.15,298.09,297.34,304.16,304.21,302.52,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.08,410.0,0.0,0,0.0,0,283.87,290.04,299.2,299.2,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17019300,305.14,303.15,285.15,0,0,303.34,1.0,1.0,0.0,305.25,303.15,285.15,0,0,303.39,1.0,1.0,0.0,305.24,303.15,285.15,0,0,303.38,1.0,1.0,0.0,305.01,303.15,285.15,0,0,303.32,1.0,1.0,0.0,304.86,303.15,285.15,0,0,303.17,1.0,1.0,0.0,303.39,303.15,298.12,297.36,304.16,304.21,302.52,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.11,410.0,0.0,0,0.0,0,283.87,290.04,299.2,299.2,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17019600,305.14,303.15,285.15,0,0,303.34,1.0,1.0,0.0,305.23,303.15,285.15,0,0,303.39,1.0,1.0,0.0,305.24,303.15,285.15,0,0,303.38,1.0,1.0,0.0,305.01,303.15,285.15,0,0,303.31,1.0,1.0,0.0,304.86,303.15,285.15,0,0,303.17,1.0,1.0,0.0,303.39,303.15,298.15,297.38,304.16,304.21,302.52,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.12,410.0,0.0,0,0.0,0,283.87,290.04,299.2,299.2,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17019900,305.13,303.15,285.15,0,0,303.34,1.0,1.0,0.0,305.21,303.15,285.15,0,0,303.39,1.0,1.0,0.0,305.24,303.15,285.15,0,0,303.38,1.0,1.0,0.0,305.0,303.15,285.15,0,0,303.31,1.0,1.0,0.0,304.85,303.15,285.15,0,0,303.17,1.0,1.0,0.0,303.39,303.15,298.17,297.4,304.16,304.21,302.52,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.19,410.0,0.0,0,0.0,0,283.87,290.04,299.2,299.2,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17020200,305.14,303.15,285.15,0,0,303.34,1.0,1.0,0.0,305.19,303.15,285.15,0,0,303.39,1.0,1.0,0.0,305.23,303.15,285.15,0,0,303.38,1.0,1.0,0.0,305.0,303.15,285.15,0,0,303.31,1.0,1.0,0.0,304.85,303.15,285.15,0,0,303.17,1.0,1.0,0.0,303.39,303.15,298.18,297.41,304.16,304.21,302.52,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.29,410.0,0.0,0,0.0,0,283.87,290.04,299.2,299.2,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17020500,305.14,303.15,285.15,0,0,303.34,1.0,1.0,0.0,305.18,303.15,285.15,0,0,303.39,1.0,1.0,0.0,305.23,303.15,285.15,0,0,303.38,1.0,1.0,0.0,305.0,303.15,285.15,0,0,303.32,1.0,1.0,0.0,304.85,303.15,285.15,0,0,303.17,1.0,1.0,0.0,303.39,303.15,298.18,297.41,304.16,304.21,302.52,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.36,410.0,0.01,0,0.0,0,283.87,290.04,299.2,299.2,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17020800,305.14,303.15,285.15,0,0,303.34,1.0,1.0,0.0,305.17,303.15,285.15,0,0,303.39,1.0,1.0,0.0,305.22,303.15,285.15,0,0,303.38,1.0,1.0,0.0,304.99,303.15,285.15,0,0,303.32,1.0,1.0,0.0,304.84,303.15,285.15,0,0,303.17,1.0,1.0,0.0,303.39,303.15,298.15,297.39,304.16,304.21,302.52,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.37,410.0,0.0,0,0.0,0,283.87,290.04,299.2,299.2,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17021100,305.13,303.15,285.15,0,0,303.34,1.0,1.0,0.0,305.16,303.15,285.15,0,0,303.39,1.0,1.0,0.0,305.22,303.15,285.15,0,0,303.39,1.0,1.0,0.0,304.99,303.15,285.15,0,0,303.32,1.0,1.0,0.0,304.84,303.15,285.15,0,0,303.18,1.0,1.0,0.0,303.39,303.15,298.1,297.37,304.16,304.21,302.52,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.33,410.0,0.03,0,0.0,0,283.87,290.04,299.2,299.2,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17021400,305.12,303.15,285.15,0,0,303.34,1.0,1.0,0.0,305.16,303.15,285.15,0,0,303.39,1.0,1.0,0.0,305.21,303.15,285.15,0,0,303.39,1.0,1.0,0.0,304.98,303.15,285.15,0,0,303.32,1.0,1.0,0.0,304.84,303.15,285.15,0,0,303.18,1.0,1.0,0.0,303.39,303.15,298.03,297.35,304.16,304.21,302.52,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.24,410.0,0.1,0,0.0,0,283.87,290.04,299.2,299.2,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17021700,305.11,303.15,285.15,0,0,303.34,1.0,1.0,0.0,305.17,303.15,285.15,0,0,303.39,1.0,1.0,0.0,305.21,303.15,285.15,0,0,303.39,1.0,1.0,0.0,304.98,303.15,285.15,0,0,303.32,1.0,1.0,0.0,304.84,303.15,285.15,0,0,303.18,1.0,1.0,0.0,303.39,303.15,297.95,297.33,304.16,304.21,302.52,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.17,410.0,0.01,0,0.0,0,283.87,290.04,299.2,299.2,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17022000,305.1,303.15,285.15,0,0,303.34,1.0,1.0,0.0,305.19,303.15,285.15,0,0,303.39,1.0,1.0,0.0,305.2,303.15,285.15,0,0,303.39,1.0,1.0,0.0,304.98,303.15,285.15,0,0,303.32,1.0,1.0,0.0,304.84,303.15,285.15,0,0,303.18,1.0,1.0,0.0,303.39,303.15,297.85,297.31,304.16,304.21,302.52,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.16,410.0,0.0,0,0.0,0,283.87,290.04,299.2,299.2,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17022300,305.09,303.15,285.15,0,0,303.34,1.0,1.0,0.0,305.2,303.15,285.15,0,0,303.39,1.0,1.0,0.0,305.2,303.15,285.15,0,0,303.39,1.0,1.0,0.0,304.97,303.15,285.15,0,0,303.32,1.0,1.0,0.0,304.84,303.15,285.15,0,0,303.18,1.0,1.0,0.0,303.39,303.15,297.75,297.29,304.16,304.21,302.52,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.14,410.0,0.02,0,0.0,0,283.87,290.04,299.2,299.2,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17022600,305.1,303.15,285.15,0,0,303.34,1.0,1.0,0.0,305.2,303.15,285.15,0,0,303.39,1.0,1.0,0.0,305.2,303.15,285.15,0,0,303.39,1.0,1.0,0.0,304.97,303.15,285.15,0,0,303.32,1.0,1.0,0.0,304.84,303.15,285.15,0,0,303.18,1.0,1.0,0.0,303.39,303.15,297.65,297.27,304.16,304.21,302.52,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.09,410.0,0.0,0,0.0,0,283.87,290.04,299.2,299.2,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17022900,305.1,303.15,285.15,0,0,303.34,1.0,1.0,0.0,305.2,303.15,285.15,0,0,303.39,1.0,1.0,0.0,305.19,303.15,285.15,0,0,303.39,1.0,1.0,0.0,304.96,303.15,285.15,0,0,303.32,1.0,1.0,0.0,304.84,303.15,285.15,0,0,303.18,1.0,1.0,0.0,303.39,303.15,297.55,297.25,304.16,304.21,302.52,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.04,410.0,0.0,0,0.0,0,283.87,290.04,299.2,299.2,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17023200,305.1,303.15,285.15,0,0,303.34,1.0,1.0,0.0,305.19,303.15,285.15,0,0,303.39,1.0,1.0,0.0,305.19,303.15,285.15,0,0,303.39,1.0,1.0,0.0,304.96,303.15,285.15,0,0,303.32,1.0,1.0,0.0,304.84,303.15,285.15,0,0,303.18,1.0,1.0,0.0,303.39,303.15,297.45,297.23,304.16,304.21,302.52,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.02,410.0,0.0,0,0.0,0,283.87,290.04,299.2,299.2,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17023500,305.1,303.15,285.15,0,0,303.34,1.0,1.0,0.0,305.19,303.15,285.15,0,0,303.39,1.0,1.0,0.0,305.19,303.15,285.15,0,0,303.39,1.0,1.0,0.0,304.96,303.15,285.15,0,0,303.32,1.0,1.0,0.0,304.84,303.15,285.15,0,0,303.18,1.0,1.0,0.0,303.39,303.15,297.35,297.21,304.16,304.21,302.52,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.01,410.0,0.0,0,0.0,0,283.87,290.04,299.2,299.2,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17023800,305.1,303.15,285.15,0,0,303.34,1.0,1.0,0.0,305.19,303.15,285.15,0,0,303.39,1.0,1.0,0.0,305.19,303.15,285.15,0,0,303.39,1.0,1.0,0.0,304.96,303.15,285.15,0,0,303.32,1.0,1.0,0.0,304.84,303.15,285.15,0,0,303.18,1.0,1.0,0.0,303.39,303.15,297.27,297.19,304.16,304.21,302.52,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,410.0,0.0,0,0.0,0,283.87,290.04,299.2,299.2,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17024100,305.1,303.15,285.15,0,0,303.34,1.0,1.0,0.0,305.19,303.15,285.15,0,0,303.39,1.0,1.0,0.0,305.18,303.15,285.15,0,0,303.39,1.0,1.0,0.0,304.96,303.15,285.15,0,0,303.32,1.0,1.0,0.0,304.84,303.15,285.15,0,0,303.18,1.0,1.0,0.0,303.39,303.15,297.2,297.17,304.16,304.21,302.52,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,410.0,0.0,0,0.0,0,283.87,290.04,299.2,299.2,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17024400,305.1,303.15,285.15,0,0,303.34,1.0,1.0,0.0,305.18,303.15,285.15,0,0,303.39,1.0,1.0,0.0,305.18,303.15,285.15,0,0,303.39,1.0,1.0,0.0,304.96,303.15,285.15,0,0,303.32,1.0,1.0,0.0,304.84,303.15,285.15,0,0,303.18,1.0,1.0,0.0,303.39,303.15,297.15,297.15,304.16,304.21,302.52,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,410.0,0.0,0,0.0,0,283.87,290.04,299.2,299.2,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17024700,305.1,303.15,285.15,0,0,303.34,1.0,1.0,0.0,305.18,303.15,285.15,0,0,303.39,1.0,1.0,0.0,305.18,303.15,285.15,0,0,303.39,1.0,1.0,0.0,304.95,303.15,285.15,0,0,303.32,1.0,1.0,0.0,304.84,303.15,285.15,0,0,303.18,1.0,1.0,0.0,303.39,303.15,297.12,297.12,304.16,304.21,302.52,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,410.0,0.0,0,0.0,0,283.87,290.04,299.2,299.2,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17025000,305.1,303.15,285.15,0,0,303.34,1.0,1.0,0.0,305.18,303.15,285.15,0,0,303.39,1.0,1.0,0.0,305.18,303.15,285.15,0,0,303.39,1.0,1.0,0.0,304.95,303.15,285.15,0,0,303.32,1.0,1.0,0.0,304.84,303.15,285.15,0,0,303.18,1.0,1.0,0.0,303.39,303.15,297.1,297.07,304.16,304.21,302.52,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,410.0,0.0,0,0.0,0,283.87,290.04,299.2,299.2,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17025300,305.09,303.15,285.15,0,0,303.34,1.0,1.0,0.0,305.18,303.15,285.15,0,0,303.39,1.0,1.0,0.0,305.17,303.15,285.15,0,0,303.39,1.0,1.0,0.0,304.95,303.15,285.15,0,0,303.32,1.0,1.0,0.0,304.84,303.15,285.15,0,0,303.18,1.0,1.0,0.0,303.39,303.15,297.1,297.01,304.16,304.21,302.52,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.01,410.0,0.0,0,0.0,0,283.87,290.04,299.2,299.2,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17025600,305.09,303.15,285.15,0,0,303.34,1.0,1.0,0.0,305.17,303.15,285.15,0,0,303.39,1.0,1.0,0.0,305.17,303.15,285.15,0,0,303.39,1.0,1.0,0.0,304.94,303.15,285.15,0,0,303.32,1.0,1.0,0.0,304.84,303.15,285.15,0,0,303.18,1.0,1.0,0.0,303.39,303.15,297.11,296.94,304.16,304.21,302.52,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.03,410.0,0.0,0,0.0,0,283.87,290.04,299.2,299.2,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17025900,305.09,303.15,285.15,0,0,303.34,1.0,1.0,0.0,305.17,303.15,285.15,0,0,303.39,1.0,1.0,0.0,305.17,303.15,285.15,0,0,303.39,1.0,1.0,0.0,304.93,303.15,285.15,0,0,303.32,1.0,1.0,0.0,304.83,303.15,285.15,0,0,303.18,1.0,1.0,0.0,303.39,303.15,297.13,296.86,304.16,304.21,302.52,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.06,410.0,0.0,0,0.0,0,283.87,290.04,299.2,299.2,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17026200,305.08,303.15,285.15,0,0,303.34,1.0,1.0,0.0,305.17,303.15,285.15,0,0,303.39,1.0,1.0,0.0,305.16,303.15,285.15,0,0,303.39,1.0,1.0,0.0,304.92,303.15,285.15,0,0,303.32,1.0,1.0,0.0,304.83,303.15,285.15,0,0,303.18,1.0,1.0,0.0,303.39,303.15,297.15,296.78,304.16,304.21,302.52,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.11,410.0,0.0,0,0.0,0,283.87,290.04,299.2,299.2,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17026500,305.08,303.15,285.15,0,0,303.34,1.0,1.0,0.0,305.16,303.15,285.15,0,0,303.39,1.0,1.0,0.0,305.16,303.15,285.15,0,0,303.39,1.0,1.0,0.0,304.9,303.15,285.15,0,0,303.32,1.0,1.0,0.0,304.83,303.15,285.15,0,0,303.18,1.0,1.0,0.0,303.39,303.15,297.17,296.7,304.16,304.21,302.52,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.16,410.0,0.0,0,0.0,0,283.87,290.04,299.2,299.2,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17026800,305.07,303.15,285.15,0,0,303.34,1.0,1.0,0.0,305.16,303.15,285.15,0,0,303.39,1.0,1.0,0.0,305.15,303.15,285.15,0,0,303.39,1.0,1.0,0.0,304.88,303.15,285.15,0,0,303.32,1.0,1.0,0.0,304.83,303.15,285.15,0,0,303.18,1.0,1.0,0.0,303.39,303.15,297.19,296.62,304.16,304.21,302.52,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.23,410.0,0.0,0,0.0,0,283.87,290.04,299.2,299.2,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17027100,305.07,303.15,285.15,0,0,303.34,1.0,1.0,0.0,305.15,303.15,285.15,0,0,303.39,1.0,1.0,0.0,305.15,303.15,285.15,0,0,303.39,1.0,1.0,0.0,304.86,303.15,285.15,0,0,303.32,1.0,1.0,0.0,304.83,303.15,285.15,0,0,303.18,1.0,1.0,0.0,303.39,303.15,297.2,296.55,304.16,304.21,302.52,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.29,410.0,0.01,0,0.0,0,283.87,290.04,299.2,299.2,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17027400,305.06,303.15,285.15,0,0,303.34,1.0,1.0,0.0,305.15,303.15,285.15,0,0,303.39,1.0,1.0,0.0,305.14,303.15,285.15,0,0,303.39,1.0,1.0,0.0,304.83,303.15,285.15,0,0,303.32,1.0,1.0,0.0,304.82,303.15,285.15,0,0,303.18,1.0,1.0,0.0,303.39,303.15,297.2,296.49,304.16,304.21,302.52,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.34,410.0,0.08,0,0.0,0,283.87,290.04,299.2,299.2,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17027700,305.06,303.15,285.15,0,0,303.34,1.0,1.0,0.0,305.14,303.15,285.15,0,0,303.39,1.0,1.0,0.0,305.14,303.15,285.15,0,0,303.39,1.0,1.0,0.0,304.81,303.15,285.15,0,0,303.32,1.0,1.0,0.0,304.82,303.15,285.15,0,0,303.18,1.0,1.0,0.0,303.39,303.15,297.18,296.44,304.16,304.21,302.52,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.37,410.0,0.04,0,0.0,0,283.87,290.04,299.2,299.2,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17028000,305.05,303.15,285.15,0,0,303.34,1.0,1.0,0.0,305.13,303.15,285.15,0,0,303.4,1.0,1.0,0.0,305.13,303.15,285.15,0,0,303.39,1.0,1.0,0.0,304.8,303.15,285.15,0,0,303.32,1.0,1.0,0.0,304.82,303.15,285.15,0,0,303.18,1.0,1.0,0.0,303.39,303.15,297.15,296.41,304.16,304.21,302.52,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.37,410.0,0.07,0,0.0,0,283.87,290.04,299.2,299.2,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17028300,305.05,303.15,285.15,0,0,303.34,1.0,1.0,0.0,305.13,303.15,285.15,0,0,303.4,1.0,1.0,0.0,305.13,303.15,285.15,0,0,303.39,1.0,1.0,0.0,304.8,303.15,285.15,0,0,303.32,1.0,1.0,0.0,304.81,303.15,285.15,0,0,303.18,1.0,1.0,0.0,303.39,303.15,297.1,296.39,304.16,304.21,302.52,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.34,410.0,0.02,0,0.0,0,283.87,290.04,299.2,299.2,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17028600,305.04,303.15,285.15,0,0,303.34,1.0,1.0,0.0,305.12,303.15,285.15,0,0,303.4,1.0,1.0,0.0,305.12,303.15,285.15,0,0,303.39,1.0,1.0,0.0,304.8,303.15,285.15,0,0,303.32,1.0,1.0,0.0,304.81,303.15,285.15,0,0,303.18,1.0,1.0,0.0,303.39,303.15,297.02,296.36,304.16,304.21,302.52,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.29,410.0,0.0,0,0.0,0,283.87,290.04,299.2,299.2,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17028900,305.04,303.15,285.15,0,0,303.34,1.0,1.0,0.0,305.12,303.15,285.15,0,0,303.4,1.0,1.0,0.0,305.11,303.15,285.15,0,0,303.39,1.0,1.0,0.0,304.8,303.15,285.15,0,0,303.32,1.0,1.0,0.0,304.81,303.15,285.15,0,0,303.18,1.0,1.0,0.0,303.4,303.15,296.92,296.34,304.16,304.21,302.52,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.24,410.0,0.01,0,0.0,0,283.87,290.04,299.2,299.2,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17029200,305.03,303.15,285.15,0,0,303.34,1.0,1.0,0.0,305.11,303.15,285.15,0,0,303.39,1.0,1.0,0.0,305.11,303.15,285.15,0,0,303.39,1.0,1.0,0.0,304.81,303.15,285.15,0,0,303.32,1.0,1.0,0.0,304.81,303.15,285.15,0,0,303.18,1.0,1.0,0.0,303.39,303.15,296.82,296.31,304.16,304.21,302.52,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.18,410.0,0.0,0,0.0,0,283.87,290.04,299.2,299.2,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17029500,305.03,303.15,285.15,0,0,303.34,1.0,1.0,0.0,305.1,303.15,285.15,0,0,303.39,1.0,1.0,0.0,305.1,303.15,285.15,0,0,303.39,1.0,1.0,0.0,304.82,303.15,285.15,0,0,303.32,1.0,1.0,0.0,304.81,303.15,285.15,0,0,303.18,1.0,1.0,0.0,303.39,303.15,296.7,296.28,304.16,304.21,302.52,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.12,410.0,0.0,0,0.0,0,283.87,290.04,299.2,299.2,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17029800,305.02,303.15,285.15,0,0,303.34,1.0,1.0,0.0,305.1,303.15,285.15,0,0,303.39,1.0,1.0,0.0,305.1,303.15,285.15,0,0,303.39,1.0,1.0,0.0,304.82,303.15,285.15,0,0,303.32,1.0,1.0,0.0,304.8,303.15,285.15,0,0,303.18,1.0,1.0,0.0,303.39,303.15,296.59,296.25,304.16,304.21,302.52,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.08,410.0,0.0,0,0.0,0,283.87,290.04,299.2,299.2,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17030100,305.01,303.15,285.15,0,0,303.34,1.0,1.0,0.0,305.09,303.15,285.15,0,0,303.39,1.0,1.0,0.0,305.09,303.15,285.15,0,0,303.39,1.0,1.0,0.0,304.83,303.15,285.15,0,0,303.32,1.0,1.0,0.0,304.8,303.15,285.15,0,0,303.18,1.0,1.0,0.0,303.39,303.15,296.48,296.23,304.16,304.21,302.52,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.05,410.0,0.0,0,0.0,0,283.87,290.04,299.2,299.2,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17030400,305.01,303.15,285.15,0,0,303.34,1.0,1.0,0.0,305.08,303.15,285.15,0,0,303.39,1.0,1.0,0.0,305.08,303.15,285.15,0,0,303.39,1.0,1.0,0.0,304.83,303.15,285.15,0,0,303.32,1.0,1.0,0.0,304.8,303.15,285.15,0,0,303.18,1.0,1.0,0.0,303.39,303.15,296.37,296.2,304.16,304.21,302.52,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.02,410.0,0.0,0,0.0,0,283.87,290.04,299.2,299.2,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17030700,305.0,303.15,285.15,0,0,303.34,1.0,1.0,0.0,305.08,303.15,285.15,0,0,303.39,1.0,1.0,0.0,305.08,303.15,285.15,0,0,303.39,1.0,1.0,0.0,304.83,303.15,285.15,0,0,303.32,1.0,1.0,0.0,304.8,303.15,285.15,0,0,303.18,1.0,1.0,0.0,303.39,303.15,296.28,296.18,304.16,304.21,302.52,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.01,410.0,0.0,0,0.0,0,283.87,290.04,299.2,299.2,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17031000,304.99,303.15,285.15,0,0,303.34,1.0,1.0,0.0,305.07,303.15,285.15,0,0,303.39,1.0,1.0,0.0,305.07,303.15,285.15,0,0,303.39,1.0,1.0,0.0,304.83,303.15,285.15,0,0,303.32,1.0,1.0,0.0,304.8,303.15,285.15,0,0,303.18,1.0,1.0,0.0,303.39,303.15,296.21,296.16,304.16,304.21,302.52,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,410.0,0.0,0,0.0,0,283.87,290.04,299.2,299.2,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17031300,304.99,303.15,285.15,0,0,303.34,1.0,1.0,0.0,305.06,303.15,285.15,0,0,303.39,1.0,1.0,0.0,305.06,303.15,285.15,0,0,303.39,1.0,1.0,0.0,304.82,303.15,285.15,0,0,303.32,1.0,1.0,0.0,304.79,303.15,285.15,0,0,303.18,1.0,1.0,0.0,303.39,303.15,296.17,296.15,304.16,304.21,302.52,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,410.0,0.0,0,0.0,0,283.87,290.04,299.2,299.2,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17031600,304.98,303.15,285.15,0,0,303.34,1.0,1.0,0.0,305.05,303.15,285.15,0,0,303.39,1.0,1.0,0.0,305.06,303.15,285.15,0,0,303.39,1.0,1.0,0.0,304.82,303.15,285.15,0,0,303.32,1.0,1.0,0.0,304.79,303.15,285.15,0,0,303.18,1.0,1.0,0.0,303.39,303.15,296.15,296.15,304.16,304.21,302.52,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,410.0,0.0,0,0.0,0,283.87,290.04,299.2,299.2,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17031900,304.97,303.15,285.15,0,0,303.34,1.0,1.0,0.0,305.05,303.15,285.15,0,0,303.39,1.0,1.0,0.0,305.05,303.15,285.15,0,0,303.39,1.0,1.0,0.0,304.81,303.15,285.15,0,0,303.32,1.0,1.0,0.0,304.79,303.15,285.15,0,0,303.18,1.0,1.0,0.0,303.39,303.15,296.15,296.15,304.16,304.21,302.52,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,410.0,0.0,0,0.0,0,283.87,290.04,299.2,299.2,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17032200,304.97,303.15,285.15,0,0,303.34,1.0,1.0,0.0,305.04,303.15,285.15,0,0,303.39,1.0,1.0,0.0,305.05,303.15,285.15,0,0,303.39,1.0,1.0,0.0,304.8,303.15,285.15,0,0,303.32,1.0,1.0,0.0,304.79,303.15,285.15,0,0,303.18,1.0,1.0,0.0,303.39,303.15,296.15,296.15,304.16,304.21,302.52,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,410.0,0.0,0,0.0,0,283.87,290.04,299.2,299.2,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17032500,304.97,303.15,285.15,0,0,303.34,1.0,1.0,0.0,305.04,303.15,285.15,0,0,303.39,1.0,1.0,0.0,305.04,303.15,285.15,0,0,303.39,1.0,1.0,0.0,304.8,303.15,285.15,0,0,303.32,1.0,1.0,0.0,304.78,303.15,285.15,0,0,303.18,1.0,1.0,0.0,303.39,303.15,296.15,296.15,304.16,304.21,302.52,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,410.0,0.0,0,0.0,0,283.87,290.04,299.2,299.2,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17032800,304.96,303.15,285.15,0,0,303.34,1.0,1.0,0.0,305.03,303.15,285.15,0,0,303.39,1.0,1.0,0.0,305.04,303.15,285.15,0,0,303.39,1.0,1.0,0.0,304.79,303.15,285.15,0,0,303.32,1.0,1.0,0.0,304.78,303.15,285.15,0,0,303.18,1.0,1.0,0.0,303.39,303.15,296.15,296.15,304.16,304.21,302.52,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,410.0,0.0,0,0.0,0,283.87,290.04,299.2,299.2,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17033100,304.96,303.15,285.15,0,0,303.34,1.0,1.0,0.0,305.03,303.15,285.15,0,0,303.39,1.0,1.0,0.0,305.04,303.15,285.15,0,0,303.39,1.0,1.0,0.0,304.79,303.15,285.15,0,0,303.32,1.0,1.0,0.0,304.78,303.15,285.15,0,0,303.18,1.0,1.0,0.0,303.39,303.15,296.15,296.15,304.16,304.21,302.52,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,410.0,0.0,0,0.0,0,283.87,290.04,299.2,299.2,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17033400,304.96,303.15,285.15,0,0,303.34,1.0,1.0,0.0,305.03,303.15,285.15,0,0,303.39,1.0,1.0,0.0,305.03,303.15,285.15,0,0,303.39,1.0,1.0,0.0,304.79,303.15,285.15,0,0,303.32,1.0,1.0,0.0,304.78,303.15,285.15,0,0,303.18,1.0,1.0,0.0,303.39,303.15,296.15,296.15,304.16,304.21,302.52,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,410.0,0.0,0,0.0,0,283.87,290.04,299.2,299.2,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17033700,304.95,303.15,285.15,0,0,303.34,1.0,1.0,0.0,305.03,303.15,285.15,0,0,303.39,1.0,1.0,0.0,305.03,303.15,285.15,0,0,303.39,1.0,1.0,0.0,304.79,303.15,285.15,0,0,303.32,1.0,1.0,0.0,304.78,303.15,285.15,0,0,303.18,1.0,1.0,0.0,303.39,303.15,296.15,296.15,304.16,304.21,302.52,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,410.0,0.0,0,0.0,0,283.87,290.04,299.2,299.2,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17034000,304.95,303.15,285.15,0,0,303.34,1.0,1.0,0.0,305.02,303.15,285.15,0,0,303.39,1.0,1.0,0.0,305.03,303.15,285.15,0,0,303.39,1.0,1.0,0.0,304.79,303.15,285.15,0,0,303.32,1.0,1.0,0.0,304.78,303.15,285.15,0,0,303.18,1.0,1.0,0.0,303.39,303.15,296.15,296.15,304.16,304.21,302.52,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,410.0,0.0,0,0.0,0,283.87,290.04,299.2,299.2,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17034300,304.95,303.15,285.15,0,0,303.34,1.0,1.0,0.0,305.02,303.15,285.15,0,0,303.39,1.0,1.0,0.0,305.03,303.15,285.15,0,0,303.39,1.0,1.0,0.0,304.78,303.15,285.15,0,0,303.32,1.0,1.0,0.0,304.78,303.15,285.15,0,0,303.18,1.0,1.0,0.0,303.39,303.15,296.15,296.15,304.16,304.21,302.52,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,410.0,0.0,0,0.0,0,283.87,290.04,299.2,299.2,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17034600,304.95,303.15,285.15,0,0,303.34,1.0,1.0,0.0,305.02,303.15,285.15,0,0,303.39,1.0,1.0,0.0,305.02,303.15,285.15,0,0,303.39,1.0,1.0,0.0,304.78,303.15,285.15,0,0,303.32,1.0,1.0,0.0,304.78,303.15,285.15,0,0,303.18,1.0,1.0,0.0,303.39,303.15,296.15,296.15,304.16,304.21,302.52,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,410.0,0.0,0,0.0,0,283.87,290.04,299.2,299.2,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17034900,304.95,303.15,285.15,0,0,303.34,1.0,1.0,0.0,305.02,303.15,285.15,0,0,303.39,1.0,1.0,0.0,305.02,303.15,285.15,0,0,303.39,1.0,1.0,0.0,304.78,303.15,285.15,0,0,303.32,1.0,1.0,0.0,304.78,303.15,285.15,0,0,303.18,1.0,1.0,0.0,303.39,303.15,296.15,296.15,304.16,304.21,302.52,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,410.0,0.0,0,0.0,0,283.87,290.04,299.2,299.2,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17035200,304.95,303.15,285.15,0,0,303.34,1.0,1.0,0.0,305.02,303.15,285.15,0,0,303.39,1.0,1.0,0.0,305.02,303.15,285.15,0,0,303.39,1.0,1.0,0.0,304.78,303.15,285.15,0,0,303.32,1.0,1.0,0.0,304.78,303.15,285.15,0,0,303.18,1.0,1.0,0.0,303.39,303.15,296.15,296.15,304.16,304.21,302.52,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,410.0,0.0,0,0.0,0,283.87,290.04,299.2,299.2,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17035500,304.95,303.15,285.15,0,0,303.34,1.0,1.0,0.0,305.02,303.15,285.15,0,0,303.39,1.0,1.0,0.0,305.02,303.15,285.15,0,0,303.39,1.0,1.0,0.0,304.78,303.15,285.15,0,0,303.32,1.0,1.0,0.0,304.78,303.15,285.15,0,0,303.18,1.0,1.0,0.0,303.39,303.15,296.15,296.15,304.16,304.21,302.52,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,410.0,0.0,0,0.0,0,283.87,290.04,299.2,299.2,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17035800,304.94,303.15,285.15,0,0,303.34,1.0,1.0,0.0,305.01,303.15,285.15,0,0,303.39,1.0,1.0,0.0,305.02,303.15,285.15,0,0,303.39,1.0,1.0,0.0,304.78,303.15,285.15,0,0,303.32,1.0,1.0,0.0,304.78,303.15,285.15,0,0,303.18,1.0,1.0,0.0,303.39,303.15,296.15,296.15,304.16,304.21,302.52,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,410.0,0.0,0,0.0,0,283.87,290.04,299.2,299.2,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17036100,304.94,303.15,285.15,0,0,303.34,1.0,1.0,0.0,305.01,303.15,285.15,0,0,303.39,1.0,1.0,0.0,305.01,303.15,285.15,0,0,303.39,1.0,1.0,0.0,304.78,303.15,285.15,0,0,303.32,1.0,1.0,0.0,304.78,303.15,285.15,0,0,303.18,1.0,1.0,0.0,303.39,303.15,296.15,296.15,304.16,304.21,302.52,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,410.0,0.0,0,0.0,0,283.87,290.04,299.2,299.2,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17036400,304.94,303.15,285.15,0,0,303.34,1.0,1.0,0.0,305.01,303.15,285.15,0,0,303.39,1.0,1.0,0.0,305.01,303.15,285.15,0,0,303.39,1.0,1.0,0.0,304.78,303.15,285.15,0,0,303.32,1.0,1.0,0.0,304.77,303.15,285.15,0,0,303.18,1.0,1.0,0.0,303.39,303.15,296.15,296.15,304.16,304.21,302.52,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,410.0,0.0,0,0.0,0,283.87,290.04,299.2,299.2,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17036700,304.94,303.15,285.15,0,0,303.34,1.0,1.0,0.0,305.01,303.15,285.15,0,0,303.39,1.0,1.0,0.0,305.01,303.15,285.15,0,0,303.39,1.0,1.0,0.0,304.77,303.15,285.15,0,0,303.32,1.0,1.0,0.0,304.77,303.15,285.15,0,0,303.18,1.0,1.0,0.0,303.39,303.15,296.15,296.15,304.16,304.21,302.52,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,410.0,0.0,0,0.0,0,283.87,290.04,299.2,299.2,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17037000,304.94,303.15,285.15,0,0,303.34,1.0,1.0,0.0,305.01,303.15,285.15,0,0,303.39,1.0,1.0,0.0,305.01,303.15,285.15,0,0,303.39,1.0,1.0,0.0,304.77,303.15,285.15,0,0,303.32,1.0,1.0,0.0,304.77,303.15,285.15,0,0,303.18,1.0,1.0,0.0,303.39,303.15,296.15,296.15,304.16,304.21,302.52,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,410.0,0.0,0,0.0,0,283.87,290.04,299.2,299.2,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17037300,304.93,303.15,285.15,0,0,303.34,1.0,1.0,0.0,305.0,303.15,285.15,0,0,303.39,1.0,1.0,0.0,305.01,303.15,285.15,0,0,303.39,1.0,1.0,0.0,304.77,303.15,285.15,0,0,303.32,1.0,1.0,0.0,304.77,303.15,285.15,0,0,303.18,1.0,1.0,0.0,303.39,303.15,296.15,296.15,304.16,304.21,302.52,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,410.0,0.0,0,0.0,0,283.87,290.04,299.2,299.2,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17037600,304.93,303.15,285.15,0,0,303.34,1.0,1.0,0.0,305.0,303.15,285.15,0,0,303.39,1.0,1.0,0.0,305.0,303.15,285.15,0,0,303.39,1.0,1.0,0.0,304.77,303.15,285.15,0,0,303.32,1.0,1.0,0.0,304.77,303.15,285.15,0,0,303.18,1.0,1.0,0.0,303.39,303.15,296.15,296.15,304.16,304.21,302.52,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,410.0,0.0,0,0.0,0,283.87,290.04,299.2,299.2,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17037900,304.93,303.15,285.15,0,0,303.34,1.0,1.0,0.0,305.0,303.15,285.15,0,0,303.39,1.0,1.0,0.0,305.0,303.15,285.15,0,0,303.39,1.0,1.0,0.0,304.77,303.15,285.15,0,0,303.32,1.0,1.0,0.0,304.77,303.15,285.15,0,0,303.18,1.0,1.0,0.0,303.39,303.15,296.15,296.15,304.16,304.21,302.52,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,410.0,0.0,0,0.0,0,283.87,290.04,299.2,299.2,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17038200,304.93,303.15,285.15,0,0,303.34,1.0,1.0,0.0,305.0,303.15,285.15,0,0,303.39,1.0,1.0,0.0,305.0,303.15,285.15,0,0,303.39,1.0,1.0,0.0,304.76,303.15,285.15,0,0,303.32,1.0,1.0,0.0,304.77,303.15,285.15,0,0,303.18,1.0,1.0,0.0,303.39,303.15,296.15,296.15,304.16,304.21,302.52,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,410.0,0.0,0,0.0,0,283.87,290.04,299.2,299.2,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17038500,304.93,303.15,285.15,0,0,303.34,1.0,1.0,0.0,304.99,303.15,285.15,0,0,303.39,1.0,1.0,0.0,305.0,303.15,285.15,0,0,303.39,1.0,1.0,0.0,304.76,303.15,285.15,0,0,303.32,1.0,1.0,0.0,304.77,303.15,285.15,0,0,303.18,1.0,1.0,0.0,303.39,303.15,296.15,296.15,304.16,304.21,302.52,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,410.0,0.0,0,0.0,0,283.87,290.04,299.2,299.2,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17038800,304.93,303.15,285.15,0,0,303.34,1.0,1.0,0.0,304.99,303.15,285.15,0,0,303.39,1.0,1.0,0.0,305.0,303.15,285.15,0,0,303.39,1.0,1.0,0.0,304.76,303.15,285.15,0,0,303.32,1.0,1.0,0.0,304.77,303.15,285.15,0,0,303.18,1.0,1.0,0.0,303.39,303.15,296.15,296.15,304.16,304.21,302.52,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,410.0,0.0,0,0.0,0,283.87,290.04,299.2,299.2,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17039100,304.93,303.15,285.15,0,0,303.34,1.0,1.0,0.0,304.99,303.15,285.15,0,0,303.39,1.0,1.0,0.0,304.99,303.15,285.15,0,0,303.39,1.0,1.0,0.0,304.76,303.15,285.15,0,0,303.32,1.0,1.0,0.0,304.77,303.15,285.15,0,0,303.18,1.0,1.0,0.0,303.39,303.15,296.18,296.17,304.16,304.21,302.52,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,410.0,0.0,0,0.0,0,283.87,290.04,299.2,299.2,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17039400,304.92,303.15,285.15,0,0,303.34,1.0,1.0,0.0,304.99,303.15,285.15,0,0,303.39,1.0,1.0,0.0,304.99,303.15,285.15,0,0,303.39,1.0,1.0,0.0,304.76,303.15,285.15,0,0,303.32,1.0,1.0,0.0,304.77,303.15,285.15,0,0,303.18,1.0,1.0,0.0,303.39,303.15,296.27,296.23,304.16,304.21,302.52,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,410.0,0.0,0,0.0,0,283.87,290.04,299.2,299.2,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17039700,304.92,303.15,285.15,0,0,303.34,1.0,1.0,0.0,304.99,303.15,285.15,0,0,303.39,1.0,1.0,0.0,304.99,303.15,285.15,0,0,303.39,1.0,1.0,0.0,304.76,303.15,285.15,0,0,303.32,1.0,1.0,0.0,304.77,303.15,285.15,0,0,303.18,1.0,1.0,0.0,303.39,303.15,296.4,296.32,304.16,304.21,302.52,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.01,410.0,0.0,0,0.0,0,283.87,290.04,299.2,299.2,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17040000,304.92,303.15,285.15,0,0,303.34,1.0,1.0,0.0,304.99,303.15,285.15,0,0,303.39,1.0,1.0,0.0,304.99,303.15,285.15,0,0,303.39,1.0,1.0,0.0,304.75,303.15,285.15,0,0,303.32,1.0,1.0,0.0,304.77,303.15,285.15,0,0,303.18,1.0,1.0,0.0,303.39,303.15,296.57,296.43,304.16,304.21,302.52,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.04,410.0,0.0,0,0.0,0,283.87,290.04,299.2,299.2,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17040300,304.92,303.15,285.15,0,0,303.34,1.0,1.0,0.0,304.99,303.15,285.15,0,0,303.39,1.0,1.0,0.0,304.99,303.15,285.15,0,0,303.39,1.0,1.0,0.0,304.75,303.15,285.15,0,0,303.32,1.0,1.0,0.0,304.77,303.15,285.15,0,0,303.18,1.0,1.0,0.0,303.39,303.15,296.77,296.56,304.16,304.21,302.52,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.07,410.0,0.0,0,0.0,0,283.87,290.04,299.2,299.2,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17040600,304.92,303.15,285.15,0,0,303.34,1.0,1.0,0.0,304.98,303.15,285.15,0,0,303.39,1.0,1.0,0.0,304.99,303.15,285.15,0,0,303.39,1.0,1.0,0.0,304.74,303.15,285.15,0,0,303.32,1.0,1.0,0.0,304.77,303.15,285.15,0,0,303.18,1.0,1.0,0.0,303.39,303.15,296.98,296.7,304.16,304.21,302.52,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.1,410.0,0.0,0,0.0,0,283.87,290.04,299.2,299.2,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17040900,304.91,303.15,285.15,0,0,303.34,1.0,1.0,0.0,304.98,303.15,285.15,0,0,303.39,1.0,1.0,0.0,304.99,303.15,285.15,0,0,303.39,1.0,1.0,0.0,304.73,303.15,285.15,0,0,303.32,1.0,1.0,0.0,304.77,303.15,285.15,0,0,303.18,1.0,1.0,0.0,303.39,303.15,297.21,296.84,304.16,304.21,302.52,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.15,410.0,0.0,0,0.0,0,283.87,290.04,299.2,299.2,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17041200,304.89,303.15,285.15,0,0,303.34,1.0,1.0,0.0,304.99,303.15,285.15,0,0,303.39,1.0,1.0,0.0,304.99,303.15,285.15,0,0,303.39,1.0,1.0,0.0,304.73,303.15,285.15,0,0,303.32,1.0,1.0,0.0,304.77,303.15,285.15,0,0,303.17,1.0,1.0,0.0,303.39,303.15,297.43,296.98,304.16,304.21,302.52,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.24,410.0,0.0,0,0.0,0,283.87,290.04,299.2,299.2,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17041500,304.88,303.15,285.15,0,0,303.34,1.0,1.0,0.0,304.99,303.15,285.15,0,0,303.39,1.0,1.0,0.0,304.99,303.15,285.15,0,0,303.39,1.0,1.0,0.0,304.74,303.15,285.15,0,0,303.32,1.0,1.0,0.0,304.76,303.15,285.15,0,0,303.17,1.0,1.0,0.0,303.39,303.15,297.65,297.11,304.16,304.21,302.52,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.37,410.0,0.0,0,0.0,0,283.87,290.04,299.2,299.2,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
