time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed (fraction, 0: fan speed is 0% to 1:fan speed is 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17041800,304.86,303.15,285.15,0,0,303.34,1.0,1.0,0.0,304.99,303.15,285.15,0,0,303.39,1.0,1.0,0.0,304.99,303.15,285.15,0,0,303.39,1.0,1.0,0.0,304.75,303.15,285.15,0,0,303.32,1.0,1.0,0.0,304.76,303.15,285.15,0,0,303.18,1.0,1.0,0.0,303.39,303.15,297.85,297.23,304.16,304.21,302.52,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.52,410.0,0.07,0,0.0,0,283.87,290.04,299.2,299.2,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17042100,304.85,303.15,285.15,0,0,303.34,1.0,1.0,0.0,304.99,303.15,285.15,0,0,303.39,1.0,1.0,0.0,304.99,303.15,285.15,0,0,303.39,1.0,1.0,0.0,304.77,303.15,285.15,0,0,303.32,1.0,1.0,0.0,304.76,303.15,285.15,0,0,303.18,1.0,1.0,0.0,303.39,303.15,298.02,297.32,304.16,304.21,302.52,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.64,410.0,0.05,0,0.0,0,283.87,290.04,299.2,299.2,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17042400,304.85,303.15,285.15,0,0,303.34,1.0,1.0,0.0,304.99,303.15,285.15,0,0,303.39,1.0,1.0,0.0,304.99,303.15,285.15,0,0,303.39,1.0,1.0,0.0,304.78,303.15,285.15,0,0,303.32,1.0,1.0,0.0,304.77,303.15,285.15,0,0,303.18,1.0,1.0,0.0,303.39,303.15,298.15,297.39,304.16,304.21,302.52,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.69,410.0,0.0,0,0.0,0,283.87,290.04,299.2,299.2,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17042700,304.86,303.15,285.15,0,0,303.34,1.0,1.0,0.0,305.0,303.15,285.15,0,0,303.4,1.0,1.0,0.0,305.0,303.15,285.15,0,0,303.39,1.0,1.0,0.0,304.78,303.15,285.15,0,0,303.32,1.0,1.0,0.0,304.77,303.15,285.15,0,0,303.18,1.0,1.0,0.0,303.4,303.15,298.26,297.44,304.16,304.21,302.52,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.64,410.0,0.05,0,0.0,0,283.87,290.04,299.2,299.2,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17043000,304.87,303.15,285.15,0,0,303.34,1.0,1.0,0.0,305.0,303.15,285.15,0,0,303.4,1.0,1.0,0.0,305.0,303.15,285.15,0,0,303.39,1.0,1.0,0.0,304.79,303.15,285.15,0,0,303.32,1.0,1.0,0.0,304.77,303.15,285.15,0,0,303.18,1.0,1.0,0.0,303.39,303.15,298.36,297.48,304.16,304.21,302.52,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.59,410.0,0.0,0,0.0,0,283.87,290.04,299.2,299.2,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17043300,304.88,303.15,285.15,0,0,303.34,1.0,1.0,0.0,305.0,303.15,285.15,0,0,303.4,1.0,1.0,0.0,305.0,303.15,285.15,0,0,303.39,1.0,1.0,0.0,304.8,303.15,285.15,0,0,303.32,1.0,1.0,0.0,304.77,303.15,285.15,0,0,303.18,1.0,1.0,0.0,303.39,303.15,298.46,297.52,304.16,304.21,302.52,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.54,410.0,0.0,0,0.0,0,283.87,290.04,299.2,299.2,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17043600,304.89,303.15,285.15,0,0,303.34,1.0,1.0,0.0,305.0,303.15,285.15,0,0,303.4,1.0,1.0,0.0,305.01,303.15,285.15,0,0,303.39,1.0,1.0,0.0,304.81,303.15,285.15,0,0,303.32,1.0,1.0,0.0,304.77,303.15,285.15,0,0,303.18,1.0,1.0,0.0,303.39,303.15,298.55,297.56,304.16,304.21,302.52,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.49,410.0,0.0,0,0.0,0,283.87,290.04,299.2,299.2,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17043900,304.9,303.15,285.15,0,0,303.34,1.0,1.0,0.0,305.0,303.15,285.15,0,0,303.4,1.0,1.0,0.0,305.01,303.15,285.15,0,0,303.39,1.0,1.0,0.0,304.82,303.15,285.15,0,0,303.32,1.0,1.0,0.0,304.78,303.15,285.15,0,0,303.18,1.0,1.0,0.0,303.39,303.15,298.64,297.59,304.16,304.21,302.52,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.44,410.0,0.0,0,0.0,0,283.87,290.04,299.2,299.2,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17044200,304.91,303.15,285.15,0,0,303.34,1.0,1.0,0.0,305.0,303.15,285.15,0,0,303.4,1.0,1.0,0.0,305.02,303.15,285.15,0,0,303.39,1.0,1.0,0.0,304.82,303.15,285.15,0,0,303.32,1.0,1.0,0.0,304.78,303.15,285.15,0,0,303.18,1.0,1.0,0.0,303.39,303.15,298.72,297.61,304.16,304.21,302.52,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.39,410.0,0.0,0,0.0,0,283.87,290.04,299.2,299.2,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17044500,304.92,303.15,285.15,0,0,303.34,1.0,1.0,0.0,305.0,303.15,285.15,0,0,303.4,1.0,1.0,0.0,305.02,303.15,285.15,0,0,303.39,1.0,1.0,0.0,304.83,303.15,285.15,0,0,303.32,1.0,1.0,0.0,304.78,303.15,285.15,0,0,303.18,1.0,1.0,0.0,303.39,303.15,298.8,297.64,304.16,304.21,302.52,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.34,410.0,0.0,0,0.0,0,283.87,290.04,299.2,299.2,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17044800,304.94,303.15,285.15,0,0,303.34,1.0,1.0,0.0,305.0,303.15,285.15,0,0,303.4,1.0,1.0,0.0,305.03,303.15,285.15,0,0,303.39,1.0,1.0,0.0,304.84,303.15,285.15,0,0,303.32,1.0,1.0,0.0,304.79,303.15,285.15,0,0,303.18,1.0,1.0,0.0,303.39,303.15,298.88,297.66,304.16,304.21,302.52,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.3,410.0,0.0,0,0.0,0,283.87,290.04,299.2,299.2,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17045100,304.95,303.15,285.15,0,0,303.34,1.0,1.0,0.0,305.01,303.15,285.15,0,0,303.4,1.0,1.0,0.0,305.03,303.15,285.15,0,0,303.39,1.0,1.0,0.0,304.85,303.15,285.15,0,0,303.32,1.0,1.0,0.0,304.79,303.15,285.15,0,0,303.18,1.0,1.0,0.0,303.39,303.15,298.95,297.68,304.16,304.21,302.52,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.27,410.0,0.0,0,0.0,0,283.87,290.04,299.2,299.2,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17045400,304.96,303.15,285.15,0,0,303.34,1.0,1.0,0.0,305.01,303.15,285.15,0,0,303.4,1.0,1.0,0.0,305.04,303.15,285.15,0,0,303.39,1.0,1.0,0.0,304.86,303.15,285.15,0,0,303.32,1.0,1.0,0.0,304.79,303.15,285.15,0,0,303.18,1.0,1.0,0.0,303.39,303.15,299.02,297.69,304.16,304.21,302.52,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.25,410.0,0.0,0,0.0,0,283.87,290.04,299.2,299.2,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17045700,304.98,303.15,285.15,0,0,303.34,1.0,1.0,0.0,305.01,303.15,285.15,0,0,303.4,1.0,1.0,0.0,305.04,303.15,285.15,0,0,303.39,1.0,1.0,0.0,304.87,303.15,285.15,0,0,303.32,1.0,1.0,0.0,304.8,303.15,285.15,0,0,303.18,1.0,1.0,0.0,303.39,303.15,299.09,297.7,304.16,304.21,302.52,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.24,410.0,0.0,0,0.0,0,283.87,290.04,299.2,299.2,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17046000,305.0,303.15,285.15,0,0,303.34,1.0,1.0,0.0,305.02,303.15,285.15,0,0,303.4,1.0,1.0,0.0,305.05,303.15,285.15,0,0,303.39,1.0,1.0,0.0,304.88,303.15,285.15,0,0,303.32,1.0,1.0,0.0,304.8,303.15,285.15,0,0,303.18,1.0,1.0,0.0,303.39,303.15,299.15,297.71,304.16,304.21,302.52,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.24,410.0,0.0,0,0.0,0,283.87,290.04,299.2,299.2,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17046300,303.86,297.15,293.15,0,0,299.31,1.0,1.0,0.53,304.17,297.15,293.15,0,0,299.31,1.0,1.0,0.56,304.08,297.15,293.15,0,0,299.31,1.0,1.0,0.41,304.01,297.15,293.15,0,0,299.31,1.0,1.0,0.56,303.84,297.15,293.15,0,0,299.31,1.0,1.0,2.66,299.31,291.15,299.19,297.71,299.19,303.99,299.31,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.0,0,298.63,410.0,0.0,0,13465.94,1,283.87,290.05,298.77,298.81,293.15,293.15,283.15,18886.33,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.68,0.0,5.29,4.13,1.16,0,0,0,0.58,0,35.04,2275.33,0,0.0,0.25,1,0,3,1,0
17046600,303.5,297.15,293.15,0,0,299.21,1.0,1.0,0.53,303.8,297.15,293.15,0,0,299.21,1.0,1.0,0.56,303.71,297.15,293.15,0,0,299.21,1.0,1.0,0.41,303.63,297.15,293.15,0,0,299.21,1.0,1.0,0.56,303.38,297.15,293.15,0,0,299.21,1.0,1.0,2.66,299.21,291.15,299.2,297.7,299.2,303.61,299.21,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.0,0,298.62,410.0,0.0,0,13465.95,1,283.87,290.05,298.42,298.45,293.15,293.15,283.15,18100.13,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.67,0.0,5.29,4.13,1.16,0,0,0,0.54,0,32.88,2275.33,0,0.0,0.25,1,0,3,1,0
17046900,303.41,297.15,293.15,0,0,299.19,1.0,1.0,0.53,303.68,297.15,293.15,0,0,299.19,1.0,1.0,0.56,303.59,297.15,293.15,0,0,299.19,1.0,1.0,0.41,303.52,297.15,293.15,0,0,299.19,1.0,1.0,0.56,303.24,297.15,293.15,0,0,299.19,1.0,1.0,2.66,299.19,291.15,299.19,297.68,299.19,303.5,299.19,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.0,0,298.62,410.0,0.0,0,13465.96,1,283.87,290.05,298.18,298.21,293.15,293.15,283.15,18012.32,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.54,0,32.64,2275.33,0,0.0,0.25,1,0,3,1,0
17047200,303.36,297.15,293.15,0,0,299.16,1.0,1.0,0.53,303.63,297.15,293.15,0,0,299.16,1.0,1.0,0.56,303.53,297.15,293.15,0,0,299.16,1.0,1.0,0.41,303.47,297.15,293.15,0,0,299.16,1.0,1.0,0.56,303.18,297.15,293.15,0,0,299.16,1.0,1.0,2.66,299.16,291.15,299.15,297.66,299.15,303.46,299.16,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.0,0,298.62,410.0,0.0,0,13465.96,1,283.87,290.05,298.02,298.03,293.15,293.15,283.15,18001.51,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.53,0,32.62,2275.33,0,0.0,0.25,1,0,3,1,0
17047500,303.34,297.15,293.15,0,0,299.11,1.0,1.0,0.53,303.6,297.15,293.15,0,0,299.11,1.0,1.0,0.56,303.5,297.15,293.15,0,0,299.11,1.0,1.0,0.41,303.44,297.15,293.15,0,0,299.11,1.0,1.0,0.56,303.15,297.15,293.15,0,0,299.11,1.0,1.0,2.66,299.11,291.15,299.1,297.64,299.1,303.43,299.11,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.0,0,298.62,410.0,0.0,0,13465.96,1,283.87,290.05,297.9,297.91,293.15,293.15,283.15,18000.2,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.53,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
17047800,303.32,297.15,293.15,0,0,299.06,1.0,1.0,0.53,303.57,297.15,293.15,0,0,299.06,1.0,1.0,0.56,303.47,297.15,293.15,0,0,299.06,1.0,1.0,0.41,303.41,297.15,293.15,0,0,299.06,1.0,1.0,0.56,303.12,297.15,293.15,0,0,299.06,1.0,1.0,2.66,299.06,291.15,299.06,297.62,299.06,303.4,299.06,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.0,0,298.62,410.0,0.0,0,13465.95,1,283.87,290.05,297.81,297.82,293.15,293.15,283.15,18000.03,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.53,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
17048100,303.3,297.15,293.15,0,0,299.02,1.0,1.0,0.53,303.54,297.15,293.15,0,0,299.02,1.0,1.0,0.56,303.44,297.15,293.15,0,0,299.02,1.0,1.0,0.41,303.39,297.15,293.15,0,0,299.02,1.0,1.0,0.56,303.09,297.15,293.15,0,0,299.02,1.0,1.0,2.66,299.02,291.15,299.01,297.6,299.01,303.38,299.02,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.0,0,298.63,410.0,0.0,0,13465.94,1,283.87,290.05,297.75,297.75,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.52,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
17048400,303.29,297.15,293.15,0,0,298.99,1.0,1.0,0.53,303.52,297.15,293.15,0,0,298.99,1.0,1.0,0.56,303.42,297.15,293.15,0,0,298.99,1.0,1.0,0.41,303.37,297.15,293.15,0,0,298.99,1.0,1.0,0.56,303.07,297.15,293.15,0,0,298.99,1.0,1.0,2.66,298.99,291.15,298.98,297.59,298.98,303.36,298.99,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.0,0,298.63,410.0,0.0,0,13465.94,1,283.87,290.05,297.7,297.71,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.52,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
17048700,303.28,297.15,293.15,0,0,298.98,1.0,1.0,0.53,303.51,297.15,293.15,0,0,298.98,1.0,1.0,0.56,303.4,297.15,293.15,0,0,298.98,1.0,1.0,0.41,303.35,297.15,293.15,0,0,298.98,1.0,1.0,0.56,303.05,297.15,293.15,0,0,298.98,1.0,1.0,2.66,298.98,291.15,298.97,297.6,298.97,303.34,298.98,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.0,0,298.63,410.0,0.0,0,13465.93,1,283.87,290.05,297.67,297.67,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.52,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
17049000,303.27,297.15,293.15,0,0,298.99,1.0,1.0,0.53,303.49,297.15,293.15,0,0,298.99,1.0,1.0,0.56,303.39,297.15,293.15,0,0,298.99,1.0,1.0,0.41,303.34,297.15,293.15,0,0,298.99,1.0,1.0,0.56,303.03,297.15,293.15,0,0,298.99,1.0,1.0,2.66,298.99,291.15,298.99,297.62,298.99,303.34,298.99,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.0,0,298.63,410.0,14.34,0,13465.91,1,283.87,290.05,297.65,297.65,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.52,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
17049300,303.28,297.15,293.15,0,0,299.04,1.0,1.0,0.53,303.49,297.15,293.15,0,0,299.04,1.0,1.0,0.56,303.38,297.15,293.15,0,0,299.04,1.0,1.0,0.41,303.34,297.15,293.15,0,0,299.04,1.0,1.0,0.56,303.03,297.15,293.15,0,0,299.04,1.0,1.0,2.66,299.04,291.15,299.05,297.65,299.05,303.34,299.04,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.0,0,298.64,410.0,38.61,0,13465.89,1,283.87,290.05,297.65,297.65,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.52,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
17049600,303.3,297.15,293.15,0,0,299.13,1.0,1.0,0.53,303.49,297.15,293.15,0,0,299.13,1.0,1.0,0.56,303.39,297.15,293.15,0,0,299.13,1.0,1.0,0.41,303.34,297.15,293.15,0,0,299.13,1.0,1.0,0.56,303.03,297.15,293.15,0,0,299.13,1.0,1.0,2.66,299.13,291.15,299.15,297.71,299.15,303.34,299.13,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.0,0,298.64,410.0,68.18,0,13465.88,1,283.87,290.05,297.66,297.66,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.52,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
17049900,303.34,297.15,293.15,0,0,299.27,1.0,1.0,0.53,303.51,297.15,293.15,0,0,299.27,1.0,1.0,0.56,303.41,297.15,293.15,0,0,299.27,1.0,1.0,0.41,303.36,297.15,293.15,0,0,299.27,1.0,1.0,0.56,303.05,297.15,293.15,0,0,299.27,1.0,1.0,2.66,299.27,291.15,299.3,297.77,299.3,303.37,299.27,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.0,0,298.64,410.0,99.36,0,13465.87,1,283.87,290.05,297.69,297.69,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.53,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
17050200,303.39,297.15,293.15,0,0,299.46,1.0,1.0,0.53,303.55,297.15,293.15,0,0,299.46,1.0,1.0,0.56,303.44,297.15,293.15,0,0,299.46,1.0,1.0,0.41,303.4,297.15,293.15,0,0,299.46,1.0,1.0,0.56,303.08,297.15,293.15,0,0,299.46,1.0,1.0,2.66,299.46,291.15,299.49,297.83,299.49,303.41,299.46,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.0,0,298.64,410.0,127.5,0,13465.87,1,283.87,290.05,297.73,297.72,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.54,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
17050500,303.46,297.15,293.15,0,0,299.68,1.0,1.0,0.53,303.59,297.15,293.15,0,0,299.68,1.0,1.0,0.56,303.49,297.15,293.15,0,0,299.68,1.0,1.0,0.41,303.44,297.15,293.15,0,0,299.68,1.0,1.0,0.56,303.13,297.15,293.15,0,0,299.68,1.0,1.0,2.66,299.68,291.15,299.72,297.87,299.72,303.46,299.68,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.0,0,298.64,410.0,151.24,0,13465.86,1,283.87,290.05,297.77,297.77,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.54,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
17050800,303.53,297.15,293.15,0,0,299.93,1.0,1.0,0.53,303.65,297.15,293.15,0,0,299.93,1.0,1.0,0.56,303.54,297.15,293.15,0,0,299.93,1.0,1.0,0.41,303.5,297.15,293.15,0,0,299.93,1.0,1.0,0.56,303.18,297.15,293.15,0,0,299.93,1.0,1.0,2.66,299.93,291.15,299.97,297.91,299.97,303.52,299.93,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.0,0,298.64,410.0,170.09,0,13465.86,1,283.86,290.05,297.81,297.81,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.55,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
17051100,303.62,297.15,293.15,0,0,300.2,1.0,1.0,0.53,303.71,297.15,293.15,0,0,300.2,1.0,1.0,0.56,303.61,297.15,293.15,0,0,300.2,1.0,1.0,0.41,303.56,297.15,293.15,0,0,300.2,1.0,1.0,0.56,303.25,297.15,293.15,0,0,300.2,1.0,1.0,2.66,300.2,291.15,300.25,297.95,300.25,303.59,300.2,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.0,0,298.64,410.0,184.24,0,13465.86,1,283.86,290.05,297.85,297.85,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.56,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
17051400,303.71,297.15,293.15,0,0,300.49,1.0,1.0,0.53,303.78,297.15,293.15,0,0,300.49,1.0,1.0,0.56,303.68,297.15,293.15,0,0,300.49,1.0,1.0,0.41,303.63,297.15,293.15,0,0,300.49,1.0,1.0,0.56,303.32,297.15,293.15,0,0,300.49,1.0,1.0,2.66,300.49,291.15,300.54,297.98,300.54,303.67,300.49,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.0,0,298.64,410.0,193.65,0,13465.86,1,283.86,290.05,297.89,297.89,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.57,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
17051700,303.8,297.15,293.15,0,0,300.78,1.0,1.0,0.53,303.86,297.15,293.15,0,0,300.78,1.0,1.0,0.56,303.76,297.15,293.15,0,0,300.78,1.0,1.0,0.41,303.71,297.15,293.15,0,0,300.78,1.0,1.0,0.56,303.39,297.15,293.15,0,0,300.78,1.0,1.0,2.66,300.78,291.15,300.83,298.02,300.83,303.75,300.78,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.0,0,298.64,410.0,198.33,0,13465.86,1,283.86,290.05,297.93,297.92,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.58,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
17052000,303.9,297.15,293.15,0,0,301.08,1.0,1.0,0.53,303.94,297.15,293.15,0,0,301.08,1.0,1.0,0.56,303.84,297.15,293.15,0,0,301.08,1.0,1.0,0.41,303.79,297.15,293.15,0,0,301.08,1.0,1.0,0.56,303.48,297.15,293.15,0,0,301.08,1.0,1.0,2.66,301.08,291.15,301.13,298.06,301.13,303.84,301.08,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.0,0,298.64,410.0,198.16,0,13465.86,1,283.86,290.05,297.96,297.96,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.59,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
17052300,304.0,297.15,293.15,0,0,301.36,1.0,1.0,0.53,304.03,297.15,293.15,0,0,301.36,1.0,1.0,0.56,303.93,297.15,293.15,0,0,301.36,1.0,1.0,0.41,303.87,297.15,293.15,0,0,301.36,1.0,1.0,0.56,303.56,297.15,293.15,0,0,301.36,1.0,1.0,2.66,301.36,291.15,301.41,298.11,301.41,303.93,301.37,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.0,0,298.64,410.0,193.1,0,13465.87,1,283.86,290.05,298.0,298.0,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.6,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
17052600,304.1,297.15,293.15,0,0,301.64,1.0,1.0,0.53,304.11,297.15,293.15,0,0,301.64,1.0,1.0,0.56,304.01,297.15,293.15,0,0,301.64,1.0,1.0,0.41,303.96,297.15,293.15,0,0,301.64,1.0,1.0,0.56,303.64,297.15,293.15,0,0,301.64,1.0,1.0,2.66,301.64,291.15,301.68,298.17,301.68,304.02,301.64,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.0,0,298.64,410.0,182.85,0,13465.88,1,283.86,290.05,298.05,298.05,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.61,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
17052900,304.19,297.15,293.15,0,0,301.89,1.0,1.0,0.53,304.2,297.15,293.15,0,0,301.89,1.0,1.0,0.56,304.1,297.15,293.15,0,0,301.89,1.0,1.0,0.41,304.04,297.15,293.15,0,0,301.89,1.0,1.0,0.56,303.73,297.15,293.15,0,0,301.89,1.0,1.0,2.66,301.89,291.15,301.93,298.26,301.93,304.11,301.89,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.0,0,298.64,410.0,167.8,0,13465.89,1,283.86,290.05,298.11,298.1,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.62,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
17053200,304.28,297.15,293.15,0,0,302.11,1.0,1.0,0.53,304.28,297.15,293.15,0,0,302.11,1.0,1.0,0.56,304.18,297.15,293.15,0,0,302.11,1.0,1.0,0.41,304.13,297.15,293.15,0,0,302.11,1.0,1.0,0.56,303.81,297.15,293.15,0,0,302.11,1.0,1.0,2.66,302.11,291.15,302.15,298.38,302.15,304.2,302.11,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.0,0,298.64,410.0,147.55,0,13465.9,1,283.86,290.05,298.18,298.17,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.63,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
17053500,304.36,297.15,293.15,0,0,302.32,1.0,1.0,0.53,304.36,297.15,293.15,0,0,302.32,1.0,1.0,0.56,304.25,297.15,293.15,0,0,302.32,1.0,1.0,0.41,304.2,297.15,293.15,0,0,302.32,1.0,1.0,0.56,303.88,297.15,293.15,0,0,302.32,1.0,1.0,2.66,302.32,291.15,302.35,298.51,302.35,304.27,302.32,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.0,0,298.63,410.0,137.82,0,13465.91,1,283.86,290.05,298.27,298.26,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.64,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
17053800,304.43,297.15,293.15,0,0,302.52,1.0,1.0,0.53,304.43,297.15,293.15,0,0,302.52,1.0,1.0,0.56,304.32,297.15,293.15,0,0,302.52,1.0,1.0,0.41,304.27,297.15,293.15,0,0,302.52,1.0,1.0,0.56,303.95,297.15,293.15,0,0,302.52,1.0,1.0,2.66,302.52,291.15,302.55,298.64,302.55,304.34,302.52,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.0,0,298.63,410.0,136.66,0,13465.93,1,283.86,290.05,298.38,298.37,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.65,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
17054100,304.5,297.15,293.15,0,0,302.72,1.0,1.0,0.53,304.5,297.15,293.15,0,0,302.72,1.0,1.0,0.56,304.39,297.15,293.15,0,0,302.72,1.0,1.0,0.41,304.34,297.15,293.15,0,0,302.72,1.0,1.0,0.56,304.02,297.15,293.15,0,0,302.72,1.0,1.0,2.66,302.72,291.15,302.75,298.77,302.75,304.41,302.72,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.0,0,298.62,410.0,135.58,0,13465.96,1,283.86,290.05,298.49,298.48,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.66,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
17054400,304.57,297.15,293.15,0,0,302.92,1.0,1.0,0.53,304.56,297.15,293.15,0,0,302.92,1.0,1.0,0.56,304.46,297.15,293.15,0,0,302.92,1.0,1.0,0.41,304.41,297.15,293.15,0,0,302.92,1.0,1.0,0.56,304.08,297.15,293.15,0,0,302.92,1.0,1.0,2.66,302.92,291.15,302.95,298.9,302.95,304.48,302.92,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.0,0,298.61,410.0,133.36,0,13466.0,1,283.86,290.05,298.61,298.6,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.67,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
17054700,304.64,297.15,293.15,0,0,303.11,1.0,1.0,0.53,304.63,297.15,293.15,0,0,303.11,1.0,1.0,0.56,304.53,297.15,293.15,0,0,303.11,1.0,1.0,0.41,304.48,297.15,293.15,0,0,303.11,1.0,1.0,0.56,304.15,297.15,293.15,0,0,303.11,1.0,1.0,2.66,303.11,291.15,303.14,299.02,303.14,304.55,303.11,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.0,0,298.6,410.0,129.81,0,13466.04,1,283.86,290.05,298.74,298.72,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.67,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
17055000,304.71,297.15,293.15,0,0,303.29,1.0,1.0,0.53,304.7,297.15,293.15,0,0,303.29,1.0,1.0,0.56,304.6,297.15,293.15,0,0,303.29,1.0,1.0,0.41,304.55,297.15,293.15,0,0,303.29,1.0,1.0,0.56,304.22,297.15,293.15,0,0,303.29,1.0,1.0,2.66,303.29,291.15,303.33,299.14,303.32,304.62,303.29,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.0,0,298.59,410.0,124.87,0,13466.09,1,283.86,290.05,298.86,298.84,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.68,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
17055300,304.77,297.15,293.15,0,0,303.47,1.0,1.0,0.53,304.77,297.15,293.15,0,0,303.47,1.0,1.0,0.56,304.67,297.15,293.15,0,0,303.47,1.0,1.0,0.41,304.62,297.15,293.15,0,0,303.47,1.0,1.0,0.56,304.28,297.15,293.15,0,0,303.47,1.0,1.0,2.66,303.47,291.15,303.5,299.24,303.5,304.69,303.47,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.0,0,298.58,410.0,118.44,0,13466.15,1,283.86,290.05,298.97,298.96,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.69,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
17055600,304.84,297.15,293.15,0,0,303.63,1.0,1.0,0.53,304.83,297.15,293.15,0,0,303.63,1.0,1.0,0.56,304.73,297.15,293.15,0,0,303.63,1.0,1.0,0.41,304.68,297.15,293.15,0,0,303.63,1.0,1.0,0.56,304.35,297.15,293.15,0,0,303.63,1.0,1.0,2.66,303.63,291.15,303.66,299.34,303.66,304.75,303.63,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.0,0,298.57,410.0,110.59,0,13466.2,1,283.86,290.05,299.08,299.07,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.7,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
17055900,304.9,297.15,293.15,0,0,303.78,1.0,1.0,0.53,304.89,297.15,293.15,0,0,303.78,1.0,1.0,0.56,304.8,297.15,293.15,0,0,303.78,1.0,1.0,0.41,304.75,297.15,293.15,0,0,303.78,1.0,1.0,0.56,304.42,297.15,293.15,0,0,303.78,1.0,1.0,2.66,303.78,291.15,303.81,299.42,303.81,304.81,303.78,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.0,0,298.56,410.0,101.3,0,13466.26,1,283.86,290.05,299.19,299.18,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.71,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
17056200,304.96,297.15,293.15,0,0,303.92,1.0,1.0,0.53,304.95,297.15,293.15,0,0,303.92,1.0,1.0,0.56,304.86,297.15,293.15,0,0,303.92,1.0,1.0,0.41,304.81,297.15,293.15,0,0,303.92,1.0,1.0,0.56,304.49,297.15,293.15,0,0,303.92,1.0,1.0,2.66,303.92,291.15,303.94,299.48,303.94,304.87,303.92,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.0,0,298.54,410.0,90.7,0,13466.3,1,283.86,290.05,299.28,299.27,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.71,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
17056500,305.02,297.15,293.15,0,0,304.04,1.0,1.0,0.53,305.01,297.15,293.15,0,0,304.04,1.0,1.0,0.56,304.92,297.15,293.15,0,0,304.04,1.0,1.0,0.41,304.87,297.15,293.15,0,0,304.04,1.0,1.0,0.56,304.55,297.15,293.15,0,0,304.04,1.0,1.0,2.66,304.04,291.15,304.06,299.53,304.06,304.93,304.04,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.0,0,298.54,410.0,78.62,0,13466.34,1,283.86,290.05,299.36,299.35,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.72,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
17056800,305.07,297.15,293.15,0,0,304.13,1.0,1.0,0.53,305.06,297.15,293.15,0,0,304.13,1.0,1.0,0.56,304.97,297.15,293.15,0,0,304.13,1.0,1.0,0.41,304.92,297.15,293.15,0,0,304.13,1.0,1.0,0.56,304.61,297.15,293.15,0,0,304.13,1.0,1.0,2.66,304.13,291.15,304.15,299.56,304.15,304.98,304.13,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.0,0,298.53,410.0,65.15,0,13466.36,1,283.86,290.05,299.43,299.42,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.72,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
17057100,305.11,297.15,293.15,0,0,304.2,1.0,1.0,0.53,305.1,297.15,293.15,0,0,304.2,1.0,1.0,0.56,305.02,297.15,293.15,0,0,304.2,1.0,1.0,0.41,304.96,297.15,293.15,0,0,304.2,1.0,1.0,0.56,304.65,297.15,293.15,0,0,304.2,1.0,1.0,2.66,304.2,291.15,304.21,299.56,304.21,305.02,304.2,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.0,0,298.53,410.0,44.3,0,13466.38,1,283.86,290.05,299.47,299.47,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.73,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
17057400,305.14,297.15,293.15,0,0,304.24,1.0,1.0,0.53,305.14,297.15,293.15,0,0,304.24,1.0,1.0,0.56,305.05,297.15,293.15,0,0,304.24,1.0,1.0,0.41,305.0,297.15,293.15,0,0,304.24,1.0,1.0,0.56,304.69,297.15,293.15,0,0,304.24,1.0,1.0,2.66,304.24,291.15,304.24,299.53,304.24,305.05,304.24,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.0,0,298.52,410.0,21.75,0,13466.41,1,283.86,290.05,299.5,299.5,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.73,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
17057700,305.16,297.15,293.15,0,0,304.24,1.0,1.0,0.53,305.16,297.15,293.15,0,0,304.24,1.0,1.0,0.56,305.07,297.15,293.15,0,0,304.24,1.0,1.0,0.41,305.02,297.15,293.15,0,0,304.24,1.0,1.0,0.56,304.71,297.15,293.15,0,0,304.24,1.0,1.0,2.66,304.24,291.15,304.24,299.48,304.24,305.07,304.24,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.0,0,298.51,410.0,3.45,0,13466.47,1,283.86,290.05,299.5,299.5,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.73,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
17058000,305.17,297.15,293.15,0,0,304.23,1.0,1.0,0.53,305.17,297.15,293.15,0,0,304.23,1.0,1.0,0.56,305.08,297.15,293.15,0,0,304.23,1.0,1.0,0.41,305.04,297.15,293.15,0,0,304.23,1.0,1.0,0.56,304.72,297.15,293.15,0,0,304.23,1.0,1.0,2.66,304.23,291.15,304.22,299.4,304.22,305.09,304.23,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.0,0,298.51,410.0,0.0,0,13466.46,1,283.86,290.05,299.48,299.48,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.73,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
17058300,305.17,297.15,293.15,0,0,304.2,1.0,1.0,0.53,305.18,297.15,293.15,0,0,304.2,1.0,1.0,0.56,305.09,297.15,293.15,0,0,304.2,1.0,1.0,0.41,305.04,297.15,293.15,0,0,304.2,1.0,1.0,0.56,304.72,297.15,293.15,0,0,304.2,1.0,1.0,2.66,304.2,291.15,304.19,299.32,304.19,305.09,304.2,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.0,0,298.51,410.0,0.0,0,13466.45,1,283.85,290.05,299.43,299.44,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.73,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
17058600,305.17,297.15,293.15,0,0,304.16,1.0,1.0,0.53,305.18,297.15,293.15,0,0,304.16,1.0,1.0,0.56,305.09,297.15,293.15,0,0,304.16,1.0,1.0,0.41,305.04,297.15,293.15,0,0,304.16,1.0,1.0,0.56,304.72,297.15,293.15,0,0,304.16,1.0,1.0,2.66,304.16,291.15,304.15,299.22,304.15,305.09,304.16,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.0,0,298.51,410.0,0.0,0,13466.44,1,283.85,290.05,299.38,299.38,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.72,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
17058900,305.16,297.15,293.15,0,0,304.12,1.0,1.0,0.53,305.18,297.15,293.15,0,0,304.12,1.0,1.0,0.56,305.08,297.15,293.15,0,0,304.12,1.0,1.0,0.41,305.04,297.15,293.15,0,0,304.12,1.0,1.0,0.56,304.71,297.15,293.15,0,0,304.12,1.0,1.0,2.66,304.12,291.15,304.11,299.13,304.11,305.09,304.12,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.0,0,298.52,410.0,0.0,0,13466.39,1,283.85,290.05,299.3,299.31,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.72,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
17059200,305.15,297.15,293.15,0,0,304.08,1.0,1.0,0.53,305.17,297.15,293.15,0,0,304.08,1.0,1.0,0.56,305.08,297.15,293.15,0,0,304.08,1.0,1.0,0.41,305.04,297.15,293.15,0,0,304.08,1.0,1.0,0.56,304.7,297.15,293.15,0,0,304.08,1.0,1.0,2.66,304.08,291.15,304.08,299.04,304.08,305.09,304.08,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.0,0,298.54,410.0,0.0,0,13466.32,1,283.85,290.05,299.23,299.24,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.72,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
17059500,305.15,297.15,293.15,0,0,304.06,1.0,1.0,0.53,305.17,297.15,293.15,0,0,304.06,1.0,1.0,0.56,305.08,297.15,293.15,0,0,304.06,1.0,1.0,0.41,305.03,297.15,293.15,0,0,304.06,1.0,1.0,0.56,304.7,297.15,293.15,0,0,304.06,1.0,1.0,2.66,304.06,291.15,304.06,298.97,304.06,305.08,304.06,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.0,0,298.55,410.0,0.0,0,13466.28,1,283.85,290.05,299.15,299.16,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.72,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
17059800,305.15,297.15,293.15,0,0,304.06,1.0,1.0,0.53,305.17,297.15,293.15,0,0,304.06,1.0,1.0,0.56,305.08,297.15,293.15,0,0,304.06,1.0,1.0,0.41,305.04,297.15,293.15,0,0,304.06,1.0,1.0,0.56,304.69,297.15,293.15,0,0,304.06,1.0,1.0,2.66,304.06,291.15,304.06,298.91,304.06,305.08,304.06,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.0,0,298.55,410.0,2.0,0,13466.27,1,283.85,290.05,299.08,299.09,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.71,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
17060100,305.15,297.15,293.15,0,0,304.08,1.0,1.0,0.53,305.18,297.15,293.15,0,0,304.08,1.0,1.0,0.56,305.08,297.15,293.15,0,0,304.08,1.0,1.0,0.41,305.04,297.15,293.15,0,0,304.08,1.0,1.0,0.56,304.7,297.15,293.15,0,0,304.08,1.0,1.0,2.66,304.08,291.15,304.09,298.88,304.09,305.09,304.08,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.0,0,298.55,410.0,20.37,0,13466.28,1,283.85,290.05,299.02,299.02,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.71,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
17060400,305.16,297.15,293.15,0,0,304.14,1.0,1.0,0.53,305.19,297.15,293.15,0,0,304.14,1.0,1.0,0.56,305.1,297.15,293.15,0,0,304.14,1.0,1.0,0.41,305.06,297.15,293.15,0,0,304.14,1.0,1.0,0.56,304.71,297.15,293.15,0,0,304.14,1.0,1.0,2.66,304.14,291.15,304.15,298.88,304.15,305.1,304.14,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.0,0,298.55,410.0,43.42,0,13466.29,1,283.85,290.05,298.97,298.98,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.72,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
17060700,305.19,297.15,293.15,0,0,304.22,1.0,1.0,0.53,305.21,297.15,293.15,0,0,304.22,1.0,1.0,0.56,305.12,297.15,293.15,0,0,304.22,1.0,1.0,0.41,305.08,297.15,293.15,0,0,304.22,1.0,1.0,0.56,304.73,297.15,293.15,0,0,304.22,1.0,1.0,2.66,304.22,291.15,304.23,298.89,304.23,305.13,304.22,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.0,0,298.54,410.0,55.39,0,13466.3,1,283.85,290.05,298.94,298.95,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.72,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
17061000,305.21,297.15,293.15,0,0,304.3,1.0,1.0,0.53,305.24,297.15,293.15,0,0,304.3,1.0,1.0,0.56,305.15,297.15,293.15,0,0,304.3,1.0,1.0,0.41,305.11,297.15,293.15,0,0,304.3,1.0,1.0,0.56,304.76,297.15,293.15,0,0,304.3,1.0,1.0,2.66,304.3,291.15,304.32,298.87,304.32,305.15,304.3,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.0,0,298.54,410.0,57.13,0,13466.32,1,283.85,290.06,298.92,298.93,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.72,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
17061300,305.24,297.15,293.15,0,0,304.39,1.0,1.0,0.53,305.27,297.15,293.15,0,0,304.39,1.0,1.0,0.56,305.17,297.15,293.15,0,0,304.39,1.0,1.0,0.41,305.14,297.15,293.15,0,0,304.39,1.0,1.0,0.56,304.79,297.15,293.15,0,0,304.39,1.0,1.0,2.66,304.39,291.15,304.4,298.84,304.4,305.18,304.39,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.0,0,298.53,410.0,57.39,0,13466.35,1,283.85,290.06,298.9,298.9,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.72,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
17061600,305.27,297.15,293.15,0,0,304.47,1.0,1.0,0.53,305.3,297.15,293.15,0,0,304.47,1.0,1.0,0.56,305.2,297.15,293.15,0,0,304.47,1.0,1.0,0.41,305.17,297.15,293.15,0,0,304.47,1.0,1.0,0.56,304.82,297.15,293.15,0,0,304.47,1.0,1.0,2.66,304.47,291.15,304.48,298.8,304.48,305.21,304.47,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.0,0,298.52,410.0,57.44,0,13466.43,1,283.85,290.06,298.87,298.88,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.72,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
17061900,305.3,297.15,293.15,0,0,304.55,1.0,1.0,0.53,305.33,297.15,293.15,0,0,304.55,1.0,1.0,0.56,305.24,297.15,293.15,0,0,304.55,1.0,1.0,0.41,305.2,297.15,293.15,0,0,304.55,1.0,1.0,0.56,304.85,297.15,293.15,0,0,304.55,1.0,1.0,2.66,304.55,291.15,304.57,298.75,304.57,305.24,304.55,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.0,0,298.49,410.0,57.45,0,13466.54,1,283.85,290.06,298.84,298.84,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.73,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
17062200,305.33,297.15,293.15,0,0,304.64,1.0,1.0,0.53,305.36,297.15,293.15,0,0,304.64,1.0,1.0,0.56,305.27,297.15,293.15,0,0,304.64,1.0,1.0,0.41,305.23,297.15,293.15,0,0,304.64,1.0,1.0,0.56,304.88,297.15,293.15,0,0,304.64,1.0,1.0,2.66,304.64,291.15,304.65,298.69,304.65,305.27,304.64,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.0,0,298.47,410.0,57.46,0,13466.64,1,283.85,290.06,298.8,298.8,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.73,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
17062500,305.36,297.15,293.15,0,0,304.72,1.0,1.0,0.53,305.39,297.15,293.15,0,0,304.72,1.0,1.0,0.56,305.3,297.15,293.15,0,0,304.72,1.0,1.0,0.41,305.26,297.15,293.15,0,0,304.72,1.0,1.0,0.56,304.91,297.15,293.15,0,0,304.72,1.0,1.0,2.66,304.72,291.15,304.73,298.64,304.73,305.3,304.72,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.0,0,298.46,410.0,57.46,0,13466.7,1,283.85,290.06,298.75,298.76,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.73,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
17062800,305.4,297.15,293.15,0,0,304.8,1.0,1.0,0.53,305.42,297.15,293.15,0,0,304.8,1.0,1.0,0.56,305.33,297.15,293.15,0,0,304.8,1.0,1.0,0.41,305.29,297.15,293.15,0,0,304.8,1.0,1.0,0.56,304.94,297.15,293.15,0,0,304.8,1.0,1.0,2.66,304.8,291.15,304.82,298.59,304.82,305.34,304.8,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.0,0,298.45,410.0,57.47,0,13466.75,1,283.85,290.06,298.7,298.71,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.73,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
17063100,305.43,297.15,293.15,0,0,304.89,1.0,1.0,0.53,305.45,297.15,293.15,0,0,304.89,1.0,1.0,0.56,305.36,297.15,293.15,0,0,304.89,1.0,1.0,0.41,305.33,297.15,293.15,0,0,304.89,1.0,1.0,0.56,304.97,297.15,293.15,0,0,304.89,1.0,1.0,2.66,304.89,291.15,304.9,298.54,304.9,305.37,304.89,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.0,0,298.42,410.0,57.48,0,13466.84,1,283.85,290.06,298.66,298.66,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.73,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
17063400,305.46,297.15,293.15,0,0,304.97,1.0,1.0,0.53,305.48,297.15,293.15,0,0,304.97,1.0,1.0,0.56,305.39,297.15,293.15,0,0,304.97,1.0,1.0,0.41,305.36,297.15,293.15,0,0,304.97,1.0,1.0,0.56,305.0,297.15,293.15,0,0,304.97,1.0,1.0,2.66,304.97,291.15,304.98,298.51,304.98,305.4,304.97,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.0,0,298.43,410.0,57.48,0,13466.83,1,283.85,290.06,298.61,298.62,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.74,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
17063700,305.49,297.15,293.15,0,0,305.05,1.0,1.0,0.53,305.51,297.15,293.15,0,0,305.05,1.0,1.0,0.56,305.42,297.15,293.15,0,0,305.05,1.0,1.0,0.41,305.39,297.15,293.15,0,0,305.05,1.0,1.0,0.56,305.03,297.15,293.15,0,0,305.05,1.0,1.0,2.66,305.05,291.15,305.07,298.5,305.07,305.43,305.05,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.0,0,298.43,410.0,57.49,0,13466.81,1,283.85,290.06,298.58,298.58,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.74,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
17064000,305.52,297.15,293.15,0,0,305.14,1.0,1.0,0.53,305.54,297.15,293.15,0,0,305.14,1.0,1.0,0.56,305.46,297.15,293.15,0,0,305.14,1.0,1.0,0.41,305.43,297.15,293.15,0,0,305.14,1.0,1.0,0.56,305.06,297.15,293.15,0,0,305.14,1.0,1.0,2.66,305.14,291.15,305.15,298.52,305.15,305.47,305.14,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.0,0,298.43,410.0,57.5,0,13466.82,1,283.85,290.06,298.56,298.56,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.74,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
17064300,305.55,297.15,293.15,0,0,305.22,1.0,1.0,0.53,305.56,297.15,293.15,0,0,305.22,1.0,1.0,0.56,305.48,297.15,293.15,0,0,305.22,1.0,1.0,0.41,305.45,297.15,293.15,0,0,305.22,1.0,1.0,0.56,305.08,297.15,293.15,0,0,305.22,1.0,1.0,2.66,305.22,291.15,305.23,298.54,305.23,305.49,305.22,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.0,0,298.43,410.0,57.5,0,13466.83,1,283.85,290.06,298.55,298.55,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.74,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
17064600,305.58,297.15,293.15,0,0,305.3,1.0,1.0,0.53,305.59,297.15,293.15,0,0,305.3,1.0,1.0,0.56,305.51,297.15,293.15,0,0,305.3,1.0,1.0,0.41,305.48,297.15,293.15,0,0,305.3,1.0,1.0,0.56,305.1,297.15,293.15,0,0,305.3,1.0,1.0,2.66,305.3,291.15,305.32,298.57,305.32,305.52,305.3,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.0,0,298.43,410.0,57.51,0,13466.83,1,283.85,290.06,298.55,298.55,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.75,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
17064900,305.61,297.15,293.15,0,0,305.39,1.0,1.0,0.53,305.62,297.15,293.15,0,0,305.39,1.0,1.0,0.56,305.54,297.15,293.15,0,0,305.39,1.0,1.0,0.41,305.51,297.15,293.15,0,0,305.39,1.0,1.0,0.56,305.13,297.15,293.15,0,0,305.39,1.0,1.0,2.66,305.39,291.15,305.4,298.6,305.4,305.55,305.39,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.0,0,298.43,410.0,57.52,0,13466.83,1,283.85,290.06,298.57,298.56,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.75,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
17065200,305.64,297.15,293.15,0,0,305.47,1.0,1.0,0.53,305.65,297.15,293.15,0,0,305.47,1.0,1.0,0.56,305.57,297.15,293.15,0,0,305.47,1.0,1.0,0.41,305.55,297.15,293.15,0,0,305.47,1.0,1.0,0.56,305.16,297.15,293.15,0,0,305.47,1.0,1.0,2.66,305.47,291.15,305.48,298.62,305.48,305.59,305.47,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.0,0,298.43,410.0,57.52,0,13466.82,1,283.85,290.06,298.58,298.58,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.75,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
17065500,305.67,297.15,293.15,0,0,305.55,1.0,1.0,0.53,305.69,297.15,293.15,0,0,305.55,1.0,1.0,0.56,305.6,297.15,293.15,0,0,305.55,1.0,1.0,0.41,305.58,297.15,293.15,0,0,305.55,1.0,1.0,0.56,305.19,297.15,293.15,0,0,305.55,1.0,1.0,2.66,305.55,291.15,305.57,298.65,305.57,305.62,305.55,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.0,0,298.43,410.0,57.53,0,13466.8,1,283.85,290.06,298.6,298.6,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.76,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
17065800,305.71,297.15,293.15,0,0,305.64,1.0,1.0,0.53,305.72,297.15,293.15,0,0,305.64,1.0,1.0,0.56,305.64,297.15,293.15,0,0,305.64,1.0,1.0,0.41,305.61,297.15,293.15,0,0,305.64,1.0,1.0,0.56,305.22,297.15,293.15,0,0,305.64,1.0,1.0,2.66,305.64,291.15,305.65,298.67,305.65,305.65,305.64,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.0,0,298.44,410.0,57.54,0,13466.79,1,283.85,290.06,298.62,298.62,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.76,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
17066100,305.74,297.15,293.15,0,0,305.72,1.0,1.0,0.53,305.75,297.15,293.15,0,0,305.72,1.0,1.0,0.56,305.67,297.15,293.15,0,0,305.72,1.0,1.0,0.41,305.65,297.15,293.15,0,0,305.72,1.0,1.0,0.56,305.25,297.15,293.15,0,0,305.72,1.0,1.0,2.66,305.72,291.15,305.73,298.69,305.73,305.69,305.72,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.0,0,298.44,410.0,57.54,0,13466.77,1,283.84,290.06,298.64,298.64,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.76,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
17066400,305.77,297.15,293.15,0,0,305.8,1.0,1.0,0.53,305.79,297.15,293.15,0,0,305.8,1.0,1.0,0.56,305.7,297.15,293.15,0,0,305.8,1.0,1.0,0.41,305.68,297.15,293.15,0,0,305.8,1.0,1.0,0.56,305.28,297.15,293.15,0,0,305.8,1.0,1.0,2.66,305.8,291.15,305.82,298.72,305.82,305.72,305.8,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.0,0,298.44,410.0,57.55,0,13466.76,1,283.84,290.06,298.67,298.66,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.76,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
17066700,305.79,297.15,293.15,0,0,305.77,1.0,1.0,0.53,305.8,297.15,293.15,0,0,305.77,1.0,1.0,0.56,305.72,297.15,293.15,0,0,305.77,1.0,1.0,0.41,305.7,297.15,293.15,0,0,305.77,1.0,1.0,0.56,305.29,297.15,293.15,0,0,305.77,1.0,1.0,2.66,305.77,291.15,305.9,298.74,305.78,305.74,305.77,1,1.0,0.12,0.12,0.88,0.12,5.68,0.7,4.98,-0.54,1.0,0.0,0,283.72,410.0,14.51,0,13474.69,1,283.84,290.06,298.69,298.69,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.77,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
17067000,305.81,297.15,293.15,0,0,305.81,1.0,1.0,0.53,305.82,297.15,293.15,0,0,305.81,1.0,1.0,0.56,305.74,297.15,293.15,0,0,305.81,1.0,1.0,0.41,305.72,297.15,293.15,0,0,305.81,1.0,1.0,0.56,305.31,297.15,293.15,0,0,305.81,1.0,1.0,2.66,305.81,291.15,305.98,298.77,305.81,305.76,305.81,1,1.0,0.14,0.14,0.86,0.14,5.69,0.82,4.87,-0.45,1.0,0.0,0,292.12,410.0,23.82,0,13482.1,1,283.84,290.06,298.71,298.71,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.77,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
17067300,305.82,297.15,293.15,0,0,305.84,1.0,1.0,0.53,305.84,297.15,293.15,0,0,305.84,1.0,1.0,0.56,305.76,297.15,293.15,0,0,305.84,1.0,1.0,0.41,305.74,297.15,293.15,0,0,305.84,1.0,1.0,0.56,305.32,297.15,293.15,0,0,305.84,1.0,1.0,2.66,305.84,291.15,306.07,298.79,305.84,305.78,305.84,1,1.0,0.16,0.16,0.84,0.16,5.69,0.91,4.78,-0.36,1.0,0.0,0,294.11,410.0,23.42,0,13484.2,1,283.84,290.06,298.74,298.73,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.77,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
17067600,305.84,297.15,293.15,0,0,305.87,1.0,1.0,0.53,305.86,297.15,293.15,0,0,305.87,1.0,1.0,0.56,305.77,297.15,293.15,0,0,305.87,1.0,1.0,0.41,305.76,297.15,293.15,0,0,305.87,1.0,1.0,0.56,305.34,297.15,293.15,0,0,305.87,1.0,1.0,2.66,305.87,291.15,306.15,298.81,305.88,305.8,305.87,1,1.0,0.19,0.19,0.81,0.19,5.69,0.97,4.72,-0.3,1.0,0.0,0,294.78,410.0,23.57,0,13485.0,1,283.84,290.06,298.76,298.76,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.77,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
17067900,305.88,297.15,293.15,0,0,305.92,1.0,1.0,0.53,305.9,297.15,293.15,0,0,305.92,1.0,1.0,0.56,305.82,297.15,293.15,0,0,305.92,1.0,1.0,0.41,305.8,297.15,293.15,0,0,305.92,1.0,1.0,0.56,305.38,297.15,293.15,0,0,305.92,1.0,1.0,2.66,305.92,291.15,306.23,298.84,305.93,305.84,305.92,1,1.0,0.21,0.21,0.79,0.21,5.69,1.04,4.65,-0.24,1.0,0.0,0,295.24,410.0,33.87,0,13485.67,1,283.84,290.06,298.78,298.78,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.77,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
17068200,305.91,297.15,293.15,0,0,305.96,1.0,1.0,0.53,305.93,297.15,293.15,0,0,305.96,1.0,1.0,0.56,305.85,297.15,293.15,0,0,305.96,1.0,1.0,0.41,305.83,297.15,293.15,0,0,305.96,1.0,1.0,0.56,305.4,297.15,293.15,0,0,305.96,1.0,1.0,2.66,305.96,291.15,306.32,298.86,305.97,305.87,305.96,1,1.0,0.23,0.23,0.77,0.23,5.69,1.1,4.59,-0.17,1.0,0.0,0,295.57,410.0,30.48,0,13486.25,1,283.84,290.06,298.81,298.8,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.77,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
