time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed (fraction, 0: fan speed is 0% to 1:fan speed is 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17068500,305.93,297.15,293.15,0,0,306.0,1.0,1.0,0.53,305.95,297.15,293.15,0,0,306.0,1.0,1.0,0.56,305.87,297.15,293.15,0,0,306.0,1.0,1.0,0.41,305.86,297.15,293.15,0,0,306.0,1.0,1.0,0.56,305.42,297.15,293.15,0,0,306.0,1.0,1.0,2.66,306.0,291.15,306.4,298.88,306.01,305.9,306.0,1,1.0,0.25,0.25,0.75,0.25,5.69,1.17,4.52,-0.11,1.0,0.0,0,295.79,410.0,27.73,0,13486.76,1,283.84,290.06,298.83,298.83,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.78,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
17068800,305.95,297.15,293.15,0,0,306.04,1.0,1.0,0.53,305.98,297.15,293.15,0,0,306.04,1.0,1.0,0.56,305.89,297.15,293.15,0,0,306.04,1.0,1.0,0.41,305.88,297.15,293.15,0,0,306.04,1.0,1.0,0.56,305.44,297.15,293.15,0,0,306.04,1.0,1.0,2.66,306.04,291.15,306.48,298.9,306.05,305.92,306.04,1,1.0,0.27,0.27,0.73,0.27,5.69,1.24,4.45,-0.04,1.0,0.0,0,295.98,410.0,26.21,0,13487.06,1,283.84,290.06,298.85,298.85,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.78,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
17069100,305.97,297.15,293.15,0,0,306.08,1.0,1.0,0.53,306.0,297.15,293.15,0,0,306.08,1.0,1.0,0.56,305.91,297.15,293.15,0,0,306.08,1.0,1.0,0.41,305.9,297.15,293.15,0,0,306.08,1.0,1.0,0.56,305.46,297.15,293.15,0,0,306.08,1.0,1.0,2.66,306.08,291.15,306.57,298.93,306.08,305.94,306.08,1,1.0,0.28,0.28,0.72,0.28,5.69,1.31,4.39,0.03,1.0,0.0,0,296.12,410.0,27.79,0,13487.36,1,283.84,290.06,298.87,298.87,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.78,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
17069400,305.99,297.15,293.15,0,0,306.12,1.0,1.0,0.53,306.02,297.15,293.15,0,0,306.12,1.0,1.0,0.56,305.93,297.15,293.15,0,0,306.12,1.0,1.0,0.41,305.92,297.15,293.15,0,0,306.12,1.0,1.0,0.56,305.48,297.15,293.15,0,0,306.12,1.0,1.0,2.66,306.12,291.15,306.65,298.95,306.13,305.96,306.12,1,1.0,0.29,0.29,0.71,0.29,5.69,1.37,4.32,0.09,1.0,0.0,0,296.22,410.0,30.5,0,13487.62,1,283.84,290.06,298.9,298.89,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.78,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
17069700,306.01,297.15,293.15,0,0,306.16,1.0,1.0,0.53,306.04,297.15,293.15,0,0,306.16,1.0,1.0,0.56,305.96,297.15,293.15,0,0,306.16,1.0,1.0,0.41,305.94,297.15,293.15,0,0,306.16,1.0,1.0,0.56,305.5,297.15,293.15,0,0,306.16,1.0,1.0,2.66,306.16,291.15,306.73,298.97,306.17,305.99,306.17,1,1.0,0.31,0.31,0.69,0.31,5.69,1.43,4.26,0.15,1.0,0.0,0,296.3,410.0,31.81,0,13487.79,1,283.84,290.07,298.92,298.92,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.78,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
17070000,306.04,297.15,293.15,0,0,306.21,1.0,1.0,0.53,306.06,297.15,293.15,0,0,306.21,1.0,1.0,0.56,305.98,297.15,293.15,0,0,306.21,1.0,1.0,0.41,305.96,297.15,293.15,0,0,306.21,1.0,1.0,0.56,305.51,297.15,293.15,0,0,306.21,1.0,1.0,2.66,306.21,291.15,306.82,298.99,306.22,306.01,306.21,1,1.0,0.32,0.32,0.68,0.32,5.69,1.48,4.21,0.2,1.0,0.0,0,296.38,410.0,32.78,0,13487.9,1,283.84,290.07,298.94,298.94,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.79,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
17070300,306.06,297.15,293.15,0,0,306.26,1.0,1.0,0.53,306.08,297.15,293.15,0,0,306.26,1.0,1.0,0.56,306.0,297.15,293.15,0,0,306.26,1.0,1.0,0.41,305.99,297.15,293.15,0,0,306.26,1.0,1.0,0.56,305.53,297.15,293.15,0,0,306.26,1.0,1.0,2.66,306.26,291.15,306.9,299.01,306.27,306.03,306.26,1,1.0,0.33,0.33,0.67,0.33,5.69,1.53,4.16,0.25,1.0,0.0,0,296.44,410.0,33.66,0,13487.97,1,283.84,290.07,298.96,298.96,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.79,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
17070600,306.08,297.15,293.15,0,0,306.31,1.0,1.0,0.53,306.11,297.15,293.15,0,0,306.31,1.0,1.0,0.56,306.03,297.15,293.15,0,0,306.31,1.0,1.0,0.41,306.01,297.15,293.15,0,0,306.31,1.0,1.0,0.56,305.55,297.15,293.15,0,0,306.31,1.0,1.0,2.66,306.31,291.15,306.98,299.03,306.32,306.06,306.31,1,1.0,0.34,0.34,0.66,0.34,5.69,1.58,4.11,0.3,1.0,0.0,0,296.49,410.0,34.4,0,13488.04,1,283.84,290.07,298.98,298.98,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.79,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
17070900,306.11,297.15,293.15,0,0,306.36,1.0,1.0,0.53,306.13,297.15,293.15,0,0,306.36,1.0,1.0,0.56,306.05,297.15,293.15,0,0,306.36,1.0,1.0,0.41,306.04,297.15,293.15,0,0,306.36,1.0,1.0,0.56,305.57,297.15,293.15,0,0,306.36,1.0,1.0,2.66,306.36,291.15,307.07,299.05,306.36,306.08,306.36,1,1.0,0.34,0.34,0.66,0.34,5.69,1.62,4.07,0.35,1.0,0.0,0,296.52,410.0,34.52,0,13488.13,1,283.84,290.07,299.0,299.0,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.79,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
17071200,306.13,297.15,293.15,0,0,306.41,1.0,1.0,0.53,306.16,297.15,293.15,0,0,306.41,1.0,1.0,0.56,306.08,297.15,293.15,0,0,306.41,1.0,1.0,0.41,306.06,297.15,293.15,0,0,306.41,1.0,1.0,0.56,305.6,297.15,293.15,0,0,306.41,1.0,1.0,2.66,306.41,291.15,307.15,299.07,306.41,306.11,306.41,1,1.0,0.35,0.35,0.65,0.35,5.69,1.66,4.03,0.38,1.0,0.0,0,296.55,410.0,34.77,0,13488.23,1,283.84,290.07,299.02,299.02,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.79,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
17071500,306.16,297.15,293.15,0,0,306.44,1.0,1.0,0.53,306.18,297.15,293.15,0,0,306.44,1.0,1.0,0.56,306.11,297.15,293.15,0,0,306.44,1.0,1.0,0.41,306.09,297.15,293.15,0,0,306.44,1.0,1.0,0.56,305.61,297.15,293.15,0,0,306.44,1.0,1.0,2.66,306.44,291.15,307.16,299.06,306.44,306.14,306.44,1,1.0,0.36,0.36,0.64,0.36,5.69,1.7,3.99,0.42,1.0,0.0,0,296.56,410.0,20.29,0,13488.33,1,283.84,290.07,299.04,299.04,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.8,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
17071800,306.17,297.15,293.15,0,0,306.43,1.0,1.0,0.53,306.2,297.15,293.15,0,0,306.43,1.0,1.0,0.56,306.13,297.15,293.15,0,0,306.43,1.0,1.0,0.41,306.11,297.15,293.15,0,0,306.43,1.0,1.0,0.56,305.63,297.15,293.15,0,0,306.43,1.0,1.0,2.66,306.43,291.15,307.06,299.01,306.43,306.15,306.43,1,1.0,0.36,0.36,0.64,0.36,5.69,1.73,3.96,0.45,1.0,0.0,0,296.57,410.0,0.0,0,13488.45,1,283.84,290.07,299.04,299.04,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.8,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
17072100,306.17,297.15,293.15,0,0,306.38,1.0,1.0,0.53,306.21,297.15,293.15,0,0,306.38,1.0,1.0,0.56,306.14,297.15,293.15,0,0,306.38,1.0,1.0,0.41,306.11,297.15,293.15,0,0,306.38,1.0,1.0,0.56,305.63,297.15,293.15,0,0,306.38,1.0,1.0,2.66,306.38,291.15,306.85,298.91,306.37,306.16,306.38,1,1.0,0.37,0.37,0.63,0.37,5.69,1.76,3.93,0.48,1.0,0.0,0,296.56,410.0,0.0,0,13488.59,1,283.84,290.07,299.01,299.01,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.79,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
17072400,306.16,297.15,293.15,0,0,306.3,1.0,1.0,0.53,306.21,297.15,293.15,0,0,306.3,1.0,1.0,0.56,306.13,297.15,293.15,0,0,306.3,1.0,1.0,0.41,306.1,297.15,293.15,0,0,306.3,1.0,1.0,0.56,305.63,297.15,293.15,0,0,306.3,1.0,1.0,2.66,306.3,291.15,306.56,298.78,306.28,306.15,306.3,1,1.0,0.37,0.37,0.63,0.37,5.69,1.79,3.9,0.51,1.0,0.0,0,296.55,410.0,0.0,0,13488.76,1,283.84,290.07,298.95,298.96,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.79,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
17072700,306.14,297.15,293.15,0,0,306.18,1.0,1.0,0.53,306.19,297.15,293.15,0,0,306.18,1.0,1.0,0.56,306.12,297.15,293.15,0,0,306.18,1.0,1.0,0.41,306.09,297.15,293.15,0,0,306.18,1.0,1.0,0.56,305.61,297.15,293.15,0,0,306.18,1.0,1.0,2.66,306.18,291.15,306.21,298.63,306.16,306.14,306.18,1,1.0,0.38,0.38,0.62,0.38,5.69,1.82,3.88,0.53,1.0,0.0,0,296.52,410.0,0.0,0,13488.94,1,283.84,290.07,298.86,298.87,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.78,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
17073000,306.1,297.15,293.15,0,0,305.9,1.0,1.0,0.53,306.16,297.15,293.15,0,0,305.9,1.0,1.0,0.56,306.09,297.15,293.15,0,0,305.9,1.0,1.0,0.41,306.05,297.15,293.15,0,0,305.9,1.0,1.0,0.56,305.58,297.15,293.15,0,0,305.9,1.0,1.0,2.66,305.9,291.15,305.84,298.46,305.84,306.1,305.9,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.0,0,298.26,410.0,0.0,0,13467.56,1,283.84,290.07,298.75,298.76,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.77,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
17073300,306.01,297.15,293.15,0,0,305.52,1.0,1.0,0.53,306.08,297.15,293.15,0,0,305.52,1.0,1.0,0.56,306.01,297.15,293.15,0,0,305.52,1.0,1.0,0.41,305.97,297.15,293.15,0,0,305.52,1.0,1.0,0.56,305.5,297.15,293.15,0,0,305.52,1.0,1.0,2.66,305.52,291.15,305.45,298.28,305.45,306.02,305.51,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.0,0,298.23,410.0,0.0,0,13467.71,1,283.84,290.07,298.62,298.63,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.76,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
17073600,305.91,297.15,293.15,0,0,305.14,1.0,1.0,0.53,305.99,297.15,293.15,0,0,305.14,1.0,1.0,0.56,305.92,297.15,293.15,0,0,305.14,1.0,1.0,0.41,305.87,297.15,293.15,0,0,305.14,1.0,1.0,0.56,305.41,297.15,293.15,0,0,305.14,1.0,1.0,2.66,305.14,291.15,305.08,298.11,305.08,305.92,305.14,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.0,0,298.2,410.0,0.0,0,13467.83,1,283.84,290.07,298.47,298.49,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.74,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
17073900,305.8,297.15,293.15,0,0,304.79,1.0,1.0,0.53,305.89,297.15,293.15,0,0,304.79,1.0,1.0,0.56,305.83,297.15,293.15,0,0,304.79,1.0,1.0,0.41,305.77,297.15,293.15,0,0,304.79,1.0,1.0,0.56,305.31,297.15,293.15,0,0,304.79,1.0,1.0,2.66,304.79,291.15,304.74,297.95,304.74,305.83,304.79,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.0,0,298.18,410.0,0.0,0,13467.92,1,283.83,290.07,298.32,298.34,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.73,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
17074200,305.71,297.15,293.15,0,0,304.5,1.0,1.0,0.53,305.81,297.15,293.15,0,0,304.5,1.0,1.0,0.56,305.75,297.15,293.15,0,0,304.5,1.0,1.0,0.41,305.68,297.15,293.15,0,0,304.5,1.0,1.0,0.56,305.21,297.15,293.15,0,0,304.5,1.0,1.0,2.66,304.5,291.15,304.45,297.81,304.45,305.74,304.5,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.0,0,298.17,410.0,0.0,0,13468.0,1,283.83,290.07,298.17,298.19,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.71,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
17074500,305.63,297.15,293.15,0,0,304.28,1.0,1.0,0.53,305.74,297.15,293.15,0,0,304.28,1.0,1.0,0.56,305.68,297.15,293.15,0,0,304.28,1.0,1.0,0.41,305.6,297.15,293.15,0,0,304.28,1.0,1.0,0.56,305.13,297.15,293.15,0,0,304.28,1.0,1.0,2.66,304.28,291.15,304.25,297.71,304.25,305.67,304.28,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.0,0,298.15,410.0,0.0,0,13468.08,1,283.83,290.07,298.03,298.05,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.7,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
17074800,305.57,297.15,293.15,0,0,304.17,1.0,1.0,0.53,305.69,297.15,293.15,0,0,304.17,1.0,1.0,0.56,305.64,297.15,293.15,0,0,304.17,1.0,1.0,0.41,305.55,297.15,293.15,0,0,304.17,1.0,1.0,0.56,305.07,297.15,293.15,0,0,304.17,1.0,1.0,2.66,304.17,291.15,304.15,297.65,304.15,305.61,304.16,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.0,0,298.14,410.0,0.0,0,13468.14,1,283.83,290.07,297.92,297.93,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.7,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
17075100,305.54,297.15,293.15,0,0,304.14,1.0,1.0,0.53,305.66,297.15,293.15,0,0,304.14,1.0,1.0,0.56,305.62,297.15,293.15,0,0,304.14,1.0,1.0,0.41,305.52,297.15,293.15,0,0,304.14,1.0,1.0,0.56,305.04,297.15,293.15,0,0,304.14,1.0,1.0,2.66,304.14,291.15,304.14,297.65,304.14,305.59,304.14,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.0,0,298.12,410.0,0.0,0,13468.19,1,283.83,290.07,297.83,297.84,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.69,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
17075400,305.54,297.15,293.15,0,0,304.19,1.0,1.0,0.53,305.66,297.15,293.15,0,0,304.19,1.0,1.0,0.56,305.62,297.15,293.15,0,0,304.19,1.0,1.0,0.41,305.52,297.15,293.15,0,0,304.19,1.0,1.0,0.56,305.03,297.15,293.15,0,0,304.19,1.0,1.0,2.66,304.19,291.15,304.2,297.7,304.2,305.58,304.19,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.0,0,298.12,410.0,34.95,0,13468.23,1,283.83,290.07,297.78,297.79,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.69,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
17075700,305.55,297.15,293.15,0,0,304.28,1.0,1.0,0.53,305.67,297.15,293.15,0,0,304.28,1.0,1.0,0.56,305.64,297.15,293.15,0,0,304.28,1.0,1.0,0.41,305.53,297.15,293.15,0,0,304.28,1.0,1.0,0.56,305.04,297.15,293.15,0,0,304.28,1.0,1.0,2.66,304.28,291.15,304.3,297.79,304.3,305.6,304.28,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.0,0,298.11,410.0,66.8,0,13468.26,1,283.83,290.07,297.77,297.77,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.7,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
17076000,305.58,297.15,293.15,0,0,304.41,1.0,1.0,0.53,305.69,297.15,293.15,0,0,304.41,1.0,1.0,0.56,305.67,297.15,293.15,0,0,304.41,1.0,1.0,0.41,305.56,297.15,293.15,0,0,304.41,1.0,1.0,0.56,305.07,297.15,293.15,0,0,304.41,1.0,1.0,2.66,304.41,291.15,304.43,297.9,304.43,305.63,304.41,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.0,0,298.11,410.0,89.79,0,13468.27,1,283.83,290.07,297.8,297.8,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.7,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
17076300,305.62,297.15,293.15,0,0,304.56,1.0,1.0,0.53,305.73,297.15,293.15,0,0,304.56,1.0,1.0,0.56,305.72,297.15,293.15,0,0,304.56,1.0,1.0,0.41,305.6,297.15,293.15,0,0,304.56,1.0,1.0,0.56,305.11,297.15,293.15,0,0,304.56,1.0,1.0,2.66,304.56,291.15,304.59,298.03,304.58,305.67,304.56,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.0,0,298.1,410.0,103.98,0,13468.28,1,283.83,290.07,297.86,297.85,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.71,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
17076600,305.67,297.15,293.15,0,0,304.72,1.0,1.0,0.53,305.77,297.15,293.15,0,0,304.72,1.0,1.0,0.56,305.77,297.15,293.15,0,0,304.72,1.0,1.0,0.41,305.64,297.15,293.15,0,0,304.72,1.0,1.0,0.56,305.16,297.15,293.15,0,0,304.72,1.0,1.0,2.66,304.72,291.15,304.75,298.16,304.75,305.71,304.72,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.0,0,298.1,410.0,109.63,0,13468.28,1,283.83,290.07,297.94,297.93,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.71,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
17076900,305.72,297.15,293.15,0,0,304.88,1.0,1.0,0.53,305.82,297.15,293.15,0,0,304.88,1.0,1.0,0.56,305.82,297.15,293.15,0,0,304.88,1.0,1.0,0.41,305.69,297.15,293.15,0,0,304.88,1.0,1.0,0.56,305.21,297.15,293.15,0,0,304.88,1.0,1.0,2.66,304.88,291.15,304.91,298.29,304.9,305.76,304.88,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.0,0,298.11,410.0,106.57,0,13468.27,1,283.83,290.07,298.04,298.03,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.72,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
17077200,305.77,297.15,293.15,0,0,305.02,1.0,1.0,0.53,305.86,297.15,293.15,0,0,305.02,1.0,1.0,0.56,305.87,297.15,293.15,0,0,305.02,1.0,1.0,0.41,305.74,297.15,293.15,0,0,305.02,1.0,1.0,0.56,305.26,297.15,293.15,0,0,305.02,1.0,1.0,2.66,305.02,291.15,305.04,298.41,305.04,305.81,305.02,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.0,0,298.11,410.0,94.79,0,13468.25,1,283.83,290.07,298.15,298.14,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.73,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
17077500,305.81,297.15,293.15,0,0,305.13,1.0,1.0,0.53,305.9,297.15,293.15,0,0,305.13,1.0,1.0,0.56,305.92,297.15,293.15,0,0,305.13,1.0,1.0,0.41,305.78,297.15,293.15,0,0,305.13,1.0,1.0,0.56,305.3,297.15,293.15,0,0,305.13,1.0,1.0,2.66,305.13,291.15,305.15,298.5,305.15,305.85,305.13,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.0,0,298.12,410.0,73.85,0,13468.23,1,283.83,290.07,298.26,298.24,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.73,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
17077800,305.85,297.15,293.15,0,0,305.2,1.0,1.0,0.53,305.94,297.15,293.15,0,0,305.2,1.0,1.0,0.56,305.95,297.15,293.15,0,0,305.2,1.0,1.0,0.41,305.81,297.15,293.15,0,0,305.2,1.0,1.0,0.56,305.34,297.15,293.15,0,0,305.2,1.0,1.0,2.66,305.2,291.15,305.21,298.56,305.21,305.89,305.2,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.0,0,298.12,410.0,44.12,0,13468.2,1,283.83,290.07,298.35,298.34,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.74,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
17078100,305.87,297.15,293.15,0,0,305.22,1.0,1.0,0.53,305.96,297.15,293.15,0,0,305.22,1.0,1.0,0.56,305.97,297.15,293.15,0,0,305.22,1.0,1.0,0.41,305.84,297.15,293.15,0,0,305.22,1.0,1.0,0.56,305.36,297.15,293.15,0,0,305.22,1.0,1.0,2.66,305.22,291.15,305.22,298.57,305.22,305.91,305.22,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.0,0,298.13,410.0,5.28,0,13468.17,1,283.83,290.07,298.42,298.41,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.74,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
17078400,305.87,297.15,293.15,0,0,305.16,1.0,1.0,0.53,305.96,297.15,293.15,0,0,305.16,1.0,1.0,0.56,305.97,297.15,293.15,0,0,305.16,1.0,1.0,0.41,305.84,297.15,293.15,0,0,305.16,1.0,1.0,0.56,305.36,297.15,293.15,0,0,305.16,1.0,1.0,2.66,305.16,291.15,305.15,298.52,305.15,305.91,305.16,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.0,0,298.14,410.0,0.0,0,13468.14,1,283.83,290.07,298.46,298.46,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.74,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
17078700,305.85,297.15,293.15,0,0,305.06,1.0,1.0,0.53,305.94,297.15,293.15,0,0,305.06,1.0,1.0,0.56,305.95,297.15,293.15,0,0,305.06,1.0,1.0,0.41,305.83,297.15,293.15,0,0,305.06,1.0,1.0,0.56,305.35,297.15,293.15,0,0,305.06,1.0,1.0,2.66,305.06,291.15,305.04,298.44,305.04,305.89,305.06,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.0,0,298.14,410.0,0.0,0,13468.11,1,283.83,290.08,298.46,298.46,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.74,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
17079000,305.82,297.15,293.15,0,0,304.95,1.0,1.0,0.53,305.92,297.15,293.15,0,0,304.95,1.0,1.0,0.56,305.92,297.15,293.15,0,0,304.95,1.0,1.0,0.41,305.8,297.15,293.15,0,0,304.95,1.0,1.0,0.56,305.33,297.15,293.15,0,0,304.95,1.0,1.0,2.66,304.95,291.15,304.93,298.36,304.93,305.87,304.95,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.0,0,298.15,410.0,0.0,0,13468.07,1,283.83,290.08,298.44,298.44,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.73,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
17079300,305.79,297.15,293.15,0,0,304.84,1.0,1.0,0.53,305.89,297.15,293.15,0,0,304.84,1.0,1.0,0.56,305.89,297.15,293.15,0,0,304.84,1.0,1.0,0.41,305.77,297.15,293.15,0,0,304.84,1.0,1.0,0.56,305.3,297.15,293.15,0,0,304.84,1.0,1.0,2.66,304.84,291.15,304.82,298.28,304.82,305.84,304.84,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.0,0,298.16,410.0,0.0,0,13468.04,1,283.83,290.08,298.4,298.4,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.73,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
17079600,305.76,297.15,293.15,0,0,304.73,1.0,1.0,0.53,305.86,297.15,293.15,0,0,304.73,1.0,1.0,0.56,305.86,297.15,293.15,0,0,304.73,1.0,1.0,0.41,305.74,297.15,293.15,0,0,304.73,1.0,1.0,0.56,305.27,297.15,293.15,0,0,304.73,1.0,1.0,2.66,304.73,291.15,304.71,298.19,304.71,305.8,304.73,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.0,0,298.17,410.0,0.0,0,13468.0,1,283.83,290.08,298.34,298.35,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.72,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
17079900,305.72,297.15,293.15,0,0,304.62,1.0,1.0,0.53,305.82,297.15,293.15,0,0,304.62,1.0,1.0,0.56,305.82,297.15,293.15,0,0,304.62,1.0,1.0,0.41,305.71,297.15,293.15,0,0,304.62,1.0,1.0,0.56,305.24,297.15,293.15,0,0,304.62,1.0,1.0,2.66,304.62,291.15,304.6,298.11,304.6,305.77,304.62,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.0,0,298.17,410.0,0.0,0,13467.96,1,283.83,290.08,298.27,298.28,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.72,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
17080200,305.68,297.15,293.15,0,0,304.51,1.0,1.0,0.53,305.79,297.15,293.15,0,0,304.51,1.0,1.0,0.56,305.78,297.15,293.15,0,0,304.51,1.0,1.0,0.41,305.68,297.15,293.15,0,0,304.51,1.0,1.0,0.56,305.2,297.15,293.15,0,0,304.51,1.0,1.0,2.66,304.51,291.15,304.49,298.03,304.49,305.73,304.5,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.0,0,298.18,410.0,0.0,0,13467.93,1,283.83,290.08,298.2,298.21,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.71,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
17080500,305.64,297.15,293.15,0,0,304.39,1.0,1.0,0.53,305.76,297.15,293.15,0,0,304.39,1.0,1.0,0.56,305.75,297.15,293.15,0,0,304.39,1.0,1.0,0.41,305.64,297.15,293.15,0,0,304.39,1.0,1.0,0.56,305.17,297.15,293.15,0,0,304.39,1.0,1.0,2.66,304.39,291.15,304.37,297.94,304.37,305.7,304.39,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.0,0,298.19,410.0,0.0,0,13467.89,1,283.83,290.08,298.13,298.14,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.71,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
17080800,305.6,297.15,293.15,0,0,304.27,1.0,1.0,0.53,305.72,297.15,293.15,0,0,304.27,1.0,1.0,0.56,305.71,297.15,293.15,0,0,304.27,1.0,1.0,0.41,305.61,297.15,293.15,0,0,304.27,1.0,1.0,0.56,305.13,297.15,293.15,0,0,304.27,1.0,1.0,2.66,304.27,291.15,304.25,297.85,304.25,305.66,304.27,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.0,0,298.2,410.0,0.0,0,13467.85,1,283.83,290.08,298.05,298.06,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.7,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
17081100,305.56,297.15,293.15,0,0,304.15,1.0,1.0,0.53,305.68,297.15,293.15,0,0,304.15,1.0,1.0,0.56,305.67,297.15,293.15,0,0,304.15,1.0,1.0,0.41,305.57,297.15,293.15,0,0,304.15,1.0,1.0,0.56,305.09,297.15,293.15,0,0,304.15,1.0,1.0,2.66,304.15,291.15,304.13,297.76,304.13,305.62,304.15,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.0,0,298.21,410.0,0.0,0,13467.82,1,283.83,290.08,297.97,297.98,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.7,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
17081400,305.52,297.15,293.15,0,0,304.03,1.0,1.0,0.53,305.64,297.15,293.15,0,0,304.03,1.0,1.0,0.56,305.63,297.15,293.15,0,0,304.03,1.0,1.0,0.41,305.53,297.15,293.15,0,0,304.03,1.0,1.0,0.56,305.05,297.15,293.15,0,0,304.03,1.0,1.0,2.66,304.03,291.15,304.01,297.67,304.01,305.58,304.03,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.0,0,298.21,410.0,0.0,0,13467.78,1,283.83,290.08,297.88,297.89,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.69,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
17081700,305.48,297.15,293.15,0,0,303.9,1.0,1.0,0.53,305.61,297.15,293.15,0,0,303.9,1.0,1.0,0.56,305.59,297.15,293.15,0,0,303.9,1.0,1.0,0.41,305.49,297.15,293.15,0,0,303.9,1.0,1.0,0.56,305.01,297.15,293.15,0,0,303.9,1.0,1.0,2.66,303.9,291.15,303.88,297.58,303.88,305.54,303.9,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.0,0,298.22,410.0,0.0,0,13467.75,1,283.82,290.08,297.8,297.81,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.69,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
17082000,305.43,297.15,293.15,0,0,303.77,1.0,1.0,0.53,305.56,297.15,293.15,0,0,303.77,1.0,1.0,0.56,305.55,297.15,293.15,0,0,303.77,1.0,1.0,0.41,305.45,297.15,293.15,0,0,303.77,1.0,1.0,0.56,304.96,297.15,293.15,0,0,303.77,1.0,1.0,2.66,303.77,291.15,303.75,297.48,303.75,305.5,303.77,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.0,0,298.23,410.0,0.0,0,13467.72,1,283.82,290.08,297.71,297.72,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.68,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
17082300,305.38,297.15,293.15,0,0,303.64,1.0,1.0,0.53,305.52,297.15,293.15,0,0,303.64,1.0,1.0,0.56,305.5,297.15,293.15,0,0,303.64,1.0,1.0,0.41,305.41,297.15,293.15,0,0,303.64,1.0,1.0,0.56,304.9,297.15,293.15,0,0,303.64,1.0,1.0,2.66,303.64,291.15,303.62,297.38,303.62,305.45,303.64,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.0,0,298.24,410.0,0.0,0,13467.69,1,283.82,290.08,297.62,297.63,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.67,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
17082600,305.33,297.15,293.15,0,0,303.52,1.0,1.0,0.53,305.47,297.15,293.15,0,0,303.52,1.0,1.0,0.56,305.45,297.15,293.15,0,0,303.52,1.0,1.0,0.41,305.36,297.15,293.15,0,0,303.52,1.0,1.0,0.56,304.85,297.15,293.15,0,0,303.52,1.0,1.0,2.66,303.52,291.15,303.5,297.28,303.5,305.4,303.52,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.0,0,298.24,410.0,0.0,0,13467.67,1,283.82,290.08,297.52,297.53,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.67,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
17082900,305.27,297.15,293.15,0,0,303.39,1.0,1.0,0.53,305.42,297.15,293.15,0,0,303.39,1.0,1.0,0.56,305.39,297.15,293.15,0,0,303.39,1.0,1.0,0.41,305.31,297.15,293.15,0,0,303.39,1.0,1.0,0.56,304.79,297.15,293.15,0,0,303.39,1.0,1.0,2.66,303.39,291.15,303.37,297.17,303.37,305.35,303.39,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.0,0,298.25,410.0,0.0,0,13467.64,1,283.82,290.08,297.42,297.43,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.66,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
17083200,305.22,297.15,293.15,0,0,303.27,1.0,1.0,0.53,305.37,297.15,293.15,0,0,303.27,1.0,1.0,0.56,305.34,297.15,293.15,0,0,303.27,1.0,1.0,0.41,305.26,297.15,293.15,0,0,303.27,1.0,1.0,0.56,304.73,297.15,293.15,0,0,303.27,1.0,1.0,2.66,303.27,291.15,303.25,297.06,303.25,305.3,303.27,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.0,0,298.25,410.0,0.0,0,13467.62,1,283.82,290.08,297.32,297.33,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.66,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
17083500,305.17,297.15,293.15,0,0,303.15,1.0,1.0,0.53,305.32,297.15,293.15,0,0,303.15,1.0,1.0,0.56,305.29,297.15,293.15,0,0,303.15,1.0,1.0,0.41,305.22,297.15,293.15,0,0,303.15,1.0,1.0,0.56,304.68,297.15,293.15,0,0,303.15,1.0,1.0,2.66,303.15,291.15,303.13,296.96,303.13,305.25,303.15,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.0,0,298.25,410.0,0.0,0,13467.61,1,283.82,290.08,297.22,297.23,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.65,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
17083800,305.11,297.15,293.15,0,0,303.02,1.0,1.0,0.53,305.28,297.15,293.15,0,0,303.02,1.0,1.0,0.56,305.25,297.15,293.15,0,0,303.02,1.0,1.0,0.41,305.17,297.15,293.15,0,0,303.02,1.0,1.0,0.56,304.63,297.15,293.15,0,0,303.02,1.0,1.0,2.66,303.02,291.15,303.0,296.86,303.0,305.2,303.02,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.0,0,298.26,410.0,0.0,0,13467.6,1,283.82,290.08,297.12,297.13,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.64,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
17084100,305.06,297.15,293.15,0,0,302.9,1.0,1.0,0.53,305.23,297.15,293.15,0,0,302.9,1.0,1.0,0.56,305.2,297.15,293.15,0,0,302.9,1.0,1.0,0.41,305.12,297.15,293.15,0,0,302.9,1.0,1.0,0.56,304.58,297.15,293.15,0,0,302.9,1.0,1.0,2.66,302.9,291.15,302.88,296.76,302.88,305.15,302.9,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.0,0,298.26,410.0,0.0,0,13467.59,1,283.82,290.08,297.02,297.03,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.64,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
17084400,305.01,297.15,293.15,0,0,302.77,1.0,1.0,0.53,305.18,297.15,293.15,0,0,302.77,1.0,1.0,0.56,305.15,297.15,293.15,0,0,302.77,1.0,1.0,0.41,305.08,297.15,293.15,0,0,302.77,1.0,1.0,0.56,304.53,297.15,293.15,0,0,302.77,1.0,1.0,2.66,302.77,291.15,302.74,296.67,302.75,305.11,302.77,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.0,0,298.26,410.0,0.0,0,13467.6,1,283.82,290.08,296.92,296.93,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.63,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
17084700,304.96,297.15,293.15,0,0,302.63,1.0,1.0,0.53,305.14,297.15,293.15,0,0,302.63,1.0,1.0,0.56,305.1,297.15,293.15,0,0,302.63,1.0,1.0,0.41,305.03,297.15,293.15,0,0,302.63,1.0,1.0,0.56,304.48,297.15,293.15,0,0,302.63,1.0,1.0,2.66,302.63,291.15,302.61,296.59,302.61,305.06,302.63,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.0,0,298.25,410.0,0.0,0,13467.61,1,283.82,290.08,296.83,296.84,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.63,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
17085000,304.9,297.15,293.15,0,0,302.49,1.0,1.0,0.53,305.09,297.15,293.15,0,0,302.49,1.0,1.0,0.56,305.05,297.15,293.15,0,0,302.49,1.0,1.0,0.41,304.98,297.15,293.15,0,0,302.49,1.0,1.0,0.56,304.43,297.15,293.15,0,0,302.49,1.0,1.0,2.66,302.49,291.15,302.46,296.53,302.46,305.01,302.49,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.0,0,298.25,410.0,0.0,0,13467.61,1,283.82,290.08,296.74,296.75,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.62,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
17085300,304.85,297.15,293.15,0,0,302.34,1.0,1.0,0.53,305.03,297.15,293.15,0,0,302.34,1.0,1.0,0.56,305.0,297.15,293.15,0,0,302.34,1.0,1.0,0.41,304.93,297.15,293.15,0,0,302.34,1.0,1.0,0.56,304.37,297.15,293.15,0,0,302.34,1.0,1.0,2.66,302.34,291.15,302.31,296.47,302.31,304.95,302.34,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.0,0,298.26,410.0,0.0,0,13467.58,1,283.82,290.08,296.67,296.67,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.61,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
17085600,304.79,297.15,293.15,0,0,302.18,1.0,1.0,0.53,304.98,297.15,293.15,0,0,302.18,1.0,1.0,0.56,304.94,297.15,293.15,0,0,302.18,1.0,1.0,0.41,304.88,297.15,293.15,0,0,302.18,1.0,1.0,0.56,304.32,297.15,293.15,0,0,302.18,1.0,1.0,2.66,302.18,291.15,302.15,296.43,302.15,304.9,302.18,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.0,0,298.27,410.0,0.0,0,13467.55,1,283.82,290.08,296.6,296.61,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.61,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
17085900,304.73,297.15,293.15,0,0,302.01,1.0,1.0,0.53,304.93,297.15,293.15,0,0,302.01,1.0,1.0,0.56,304.88,297.15,293.15,0,0,302.01,1.0,1.0,0.41,304.82,297.15,293.15,0,0,302.01,1.0,1.0,0.56,304.26,297.15,293.15,0,0,302.01,1.0,1.0,2.66,302.01,291.15,301.98,296.39,301.98,304.84,302.01,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.0,0,298.27,410.0,0.0,0,13467.52,1,283.82,290.08,296.54,296.55,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.6,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
17086200,304.67,297.15,293.15,0,0,301.85,1.0,1.0,0.53,304.87,297.15,293.15,0,0,301.85,1.0,1.0,0.56,304.83,297.15,293.15,0,0,301.85,1.0,1.0,0.41,304.77,297.15,293.15,0,0,301.85,1.0,1.0,0.56,304.21,297.15,293.15,0,0,301.85,1.0,1.0,2.66,301.85,291.15,301.82,296.36,301.82,304.78,301.84,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.0,0,298.28,410.0,0.0,0,13467.48,1,283.82,290.08,296.49,296.49,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.6,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
17086500,304.6,297.15,293.15,0,0,301.68,1.0,1.0,0.53,304.81,297.15,293.15,0,0,301.68,1.0,1.0,0.56,304.77,297.15,293.15,0,0,301.68,1.0,1.0,0.41,304.71,297.15,293.15,0,0,301.68,1.0,1.0,0.56,304.15,297.15,293.15,0,0,301.68,1.0,1.0,2.66,301.68,291.15,301.65,296.32,301.65,304.73,301.68,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.0,0,298.29,410.0,0.0,0,13467.42,1,283.82,290.08,296.44,296.45,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.59,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
17086800,304.54,297.15,293.15,0,0,301.51,1.0,1.0,0.53,304.76,297.15,293.15,0,0,301.51,1.0,1.0,0.56,304.71,297.15,293.15,0,0,301.51,1.0,1.0,0.41,304.66,297.15,293.15,0,0,301.51,1.0,1.0,0.56,304.09,297.15,293.15,0,0,301.51,1.0,1.0,2.66,301.51,291.15,301.48,296.28,301.48,304.67,301.51,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.0,0,298.31,410.0,0.0,0,13467.35,1,283.82,290.08,296.4,296.4,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.58,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
17087100,304.48,297.15,293.15,0,0,301.35,1.0,1.0,0.53,304.7,297.15,293.15,0,0,301.35,1.0,1.0,0.56,304.65,297.15,293.15,0,0,301.35,1.0,1.0,0.41,304.6,297.15,293.15,0,0,301.35,1.0,1.0,0.56,304.04,297.15,293.15,0,0,301.35,1.0,1.0,2.66,301.35,291.15,301.32,296.24,301.32,304.61,301.34,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.0,0,298.33,410.0,0.0,0,13467.26,1,283.82,290.08,296.36,296.36,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.58,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
17087400,304.41,297.15,293.15,0,0,301.18,1.0,1.0,0.53,304.64,297.15,293.15,0,0,301.18,1.0,1.0,0.56,304.59,297.15,293.15,0,0,301.18,1.0,1.0,0.41,304.54,297.15,293.15,0,0,301.18,1.0,1.0,0.56,303.98,297.15,293.15,0,0,301.18,1.0,1.0,2.66,301.18,291.15,301.15,296.2,301.15,304.55,301.18,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.0,0,298.35,410.0,0.0,0,13467.17,1,283.82,290.08,296.31,296.32,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.57,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
17087700,304.35,297.15,293.15,0,0,301.01,1.0,1.0,0.53,304.58,297.15,293.15,0,0,301.01,1.0,1.0,0.56,304.53,297.15,293.15,0,0,301.01,1.0,1.0,0.41,304.48,297.15,293.15,0,0,301.01,1.0,1.0,0.56,303.92,297.15,293.15,0,0,301.01,1.0,1.0,2.66,301.01,291.15,300.98,296.16,300.98,304.49,301.01,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.0,0,298.37,410.0,0.0,0,13467.1,1,283.82,290.08,296.27,296.28,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.57,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
17088000,304.29,297.15,293.15,0,0,300.85,1.0,1.0,0.53,304.52,297.15,293.15,0,0,300.85,1.0,1.0,0.56,304.47,297.15,293.15,0,0,300.85,1.0,1.0,0.41,304.43,297.15,293.15,0,0,300.85,1.0,1.0,0.56,303.87,297.15,293.15,0,0,300.85,1.0,1.0,2.66,300.85,291.15,300.82,296.11,300.82,304.43,300.84,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.0,0,298.38,410.0,0.0,0,13467.04,1,283.82,290.08,296.23,296.23,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.56,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
17088300,304.22,297.15,293.15,0,0,300.68,1.0,1.0,0.53,304.47,297.15,293.15,0,0,300.68,1.0,1.0,0.56,304.41,297.15,293.15,0,0,300.68,1.0,1.0,0.41,304.37,297.15,293.15,0,0,300.68,1.0,1.0,0.56,303.81,297.15,293.15,0,0,300.68,1.0,1.0,2.66,300.68,291.15,300.65,296.07,300.65,304.37,300.68,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.0,0,298.39,410.0,0.0,0,13466.98,1,283.82,290.08,296.19,296.19,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.55,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
17088600,304.16,297.15,293.15,0,0,300.51,1.0,1.0,0.53,304.41,297.15,293.15,0,0,300.51,1.0,1.0,0.56,304.35,297.15,293.15,0,0,300.51,1.0,1.0,0.41,304.31,297.15,293.15,0,0,300.51,1.0,1.0,0.56,303.75,297.15,293.15,0,0,300.51,1.0,1.0,2.66,300.51,291.15,300.48,296.02,300.48,304.31,300.51,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.0,0,298.41,410.0,0.0,0,13466.92,1,283.82,290.08,296.14,296.15,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.55,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
17088900,304.09,297.15,293.15,0,0,300.35,1.0,1.0,0.53,304.35,297.15,293.15,0,0,300.35,1.0,1.0,0.56,304.29,297.15,293.15,0,0,300.35,1.0,1.0,0.41,304.25,297.15,293.15,0,0,300.35,1.0,1.0,0.56,303.7,297.15,293.15,0,0,300.35,1.0,1.0,2.66,300.35,291.15,300.32,295.98,300.32,304.25,300.34,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.0,0,298.42,410.0,0.0,0,13466.87,1,283.82,290.08,296.1,296.1,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.54,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
17089200,304.03,297.15,293.15,0,0,300.18,1.0,1.0,0.53,304.29,297.15,293.15,0,0,300.18,1.0,1.0,0.56,304.22,297.15,293.15,0,0,300.18,1.0,1.0,0.41,304.19,297.15,293.15,0,0,300.18,1.0,1.0,0.56,303.64,297.15,293.15,0,0,300.18,1.0,1.0,2.66,300.18,291.15,300.15,295.93,300.15,304.19,300.18,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.0,0,298.43,410.0,0.0,0,13466.82,1,283.81,290.08,296.05,296.06,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.54,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
17089500,304.8,303.15,285.15,0,0,301.48,1.0,1.0,0.0,304.84,303.15,285.15,0,0,301.52,1.0,1.0,0.0,304.88,303.15,285.15,0,0,301.51,1.0,1.0,0.0,304.79,303.15,285.15,0,0,301.5,1.0,1.0,0.0,304.3,303.15,285.15,0,0,301.4,1.0,1.0,0.0,301.66,303.15,299.98,295.88,303.84,303.92,300.5,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-1.83,410.0,5.88,0,0.0,0,283.81,290.08,296.05,296.05,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17089800,305.12,303.15,285.15,0,0,301.48,1.0,1.0,0.0,305.12,303.15,285.15,0,0,301.52,1.0,1.0,0.0,305.19,303.15,285.15,0,0,301.51,1.0,1.0,0.0,305.09,303.15,285.15,0,0,301.5,1.0,1.0,0.0,304.67,303.15,285.15,0,0,301.4,1.0,1.0,0.0,301.66,303.15,299.82,295.83,303.84,303.92,300.52,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-1.78,410.0,0.01,0,0.0,0,283.81,290.08,296.05,296.05,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17090100,305.27,303.15,285.15,0,0,301.48,1.0,1.0,0.0,305.25,303.15,285.15,0,0,301.52,1.0,1.0,0.0,305.34,303.15,285.15,0,0,301.51,1.0,1.0,0.0,305.24,303.15,285.15,0,0,301.5,1.0,1.0,0.0,304.88,303.15,285.15,0,0,301.4,1.0,1.0,0.0,301.66,303.15,299.65,295.77,303.84,303.92,300.55,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-1.73,410.0,0.0,0,0.0,0,283.81,290.08,296.05,296.05,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17090400,305.36,303.15,285.15,0,0,301.48,1.0,1.0,0.0,305.32,303.15,285.15,0,0,301.52,1.0,1.0,0.0,305.43,303.15,285.15,0,0,301.51,1.0,1.0,0.0,305.32,303.15,285.15,0,0,301.5,1.0,1.0,0.0,304.99,303.15,285.15,0,0,301.4,1.0,1.0,0.0,301.66,303.15,299.48,295.72,303.84,303.92,300.57,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-1.69,410.0,0.02,0,0.0,0,283.81,290.08,296.05,296.05,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17090700,305.41,303.15,285.15,0,0,301.48,1.0,1.0,0.0,305.37,303.15,285.15,0,0,301.52,1.0,1.0,0.0,305.48,303.15,285.15,0,0,301.51,1.0,1.0,0.0,305.37,303.15,285.15,0,0,301.51,1.0,1.0,0.0,305.05,303.15,285.15,0,0,301.41,1.0,1.0,0.0,301.67,303.15,299.32,295.66,303.84,303.92,300.59,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-1.51,410.0,0.31,0,0.0,0,283.81,290.08,296.05,296.05,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17091000,305.44,303.15,285.15,0,0,301.49,1.0,1.0,0.0,305.39,303.15,285.15,0,0,301.53,1.0,1.0,0.0,305.5,303.15,285.15,0,0,301.52,1.0,1.0,0.0,305.39,303.15,285.15,0,0,301.51,1.0,1.0,0.0,305.08,303.15,285.15,0,0,301.42,1.0,1.0,0.0,301.67,303.15,299.15,295.61,303.83,303.92,300.61,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-1.21,410.0,0.0,0,0.0,0,283.81,290.08,296.05,296.05,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17091300,305.45,303.15,285.15,0,0,301.48,1.0,1.0,0.0,305.4,303.15,285.15,0,0,301.52,1.0,1.0,0.0,305.51,303.15,285.15,0,0,301.51,1.0,1.0,0.0,305.41,303.15,285.15,0,0,301.5,1.0,1.0,0.0,305.1,303.15,285.15,0,0,301.41,1.0,1.0,0.0,301.66,303.15,298.98,295.55,303.84,303.92,300.62,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.96,410.0,0.0,0,0.0,0,283.81,290.08,296.05,296.05,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17091600,305.46,303.15,285.15,0,0,301.47,1.0,1.0,0.0,305.41,303.15,285.15,0,0,301.51,1.0,1.0,0.0,305.52,303.15,285.15,0,0,301.5,1.0,1.0,0.0,305.41,303.15,285.15,0,0,301.49,1.0,1.0,0.0,305.11,303.15,285.15,0,0,301.4,1.0,1.0,0.0,301.65,303.15,298.82,295.49,303.84,303.92,300.63,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.77,410.0,0.0,0,0.0,0,283.81,290.08,296.05,296.05,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17091900,305.46,303.15,285.15,0,0,301.46,1.0,1.0,0.0,305.42,303.15,285.15,0,0,301.5,1.0,1.0,0.0,305.52,303.15,285.15,0,0,301.49,1.0,1.0,0.0,305.41,303.15,285.15,0,0,301.49,1.0,1.0,0.0,305.12,303.15,285.15,0,0,301.39,1.0,1.0,0.0,301.64,303.15,298.65,295.44,303.84,303.92,300.64,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.64,410.0,0.0,0,0.0,0,283.81,290.08,296.05,296.05,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17092200,305.46,303.15,285.15,0,0,301.46,1.0,1.0,0.0,305.42,303.15,285.15,0,0,301.5,1.0,1.0,0.0,305.52,303.15,285.15,0,0,301.49,1.0,1.0,0.0,305.41,303.15,285.15,0,0,301.48,1.0,1.0,0.0,305.13,303.15,285.15,0,0,301.39,1.0,1.0,0.0,301.64,303.15,298.48,295.38,303.84,303.92,300.65,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.56,410.0,0.0,0,0.0,0,283.81,290.08,296.05,296.05,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17092500,305.46,303.15,285.15,0,0,301.46,1.0,1.0,0.0,305.42,303.15,285.15,0,0,301.5,1.0,1.0,0.0,305.52,303.15,285.15,0,0,301.49,1.0,1.0,0.0,305.41,303.15,285.15,0,0,301.48,1.0,1.0,0.0,305.13,303.15,285.15,0,0,301.39,1.0,1.0,0.0,301.63,303.15,298.32,295.31,303.84,303.92,300.65,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.51,410.0,0.0,0,0.0,0,283.81,290.08,296.05,296.05,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17092800,305.46,303.15,285.15,0,0,301.46,1.0,1.0,0.0,305.42,303.15,285.15,0,0,301.5,1.0,1.0,0.0,305.52,303.15,285.15,0,0,301.49,1.0,1.0,0.0,305.41,303.15,285.15,0,0,301.48,1.0,1.0,0.0,305.13,303.15,285.15,0,0,301.39,1.0,1.0,0.0,301.63,303.15,298.15,295.25,303.84,303.92,300.66,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.49,410.0,0.0,0,0.0,0,283.81,290.08,296.05,296.05,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17093100,305.46,303.15,285.15,0,0,301.46,1.0,1.0,0.0,305.42,303.15,285.15,0,0,301.5,1.0,1.0,0.0,305.52,303.15,285.15,0,0,301.49,1.0,1.0,0.0,305.41,303.15,285.15,0,0,301.48,1.0,1.0,0.0,305.13,303.15,285.15,0,0,301.39,1.0,1.0,0.0,301.63,303.15,298.02,295.2,303.84,303.92,300.66,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.48,410.0,0.0,0,0.0,0,283.81,290.08,296.05,296.05,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17093400,305.45,303.15,285.15,0,0,301.46,1.0,1.0,0.0,305.41,303.15,285.15,0,0,301.5,1.0,1.0,0.0,305.51,303.15,285.15,0,0,301.49,1.0,1.0,0.0,305.41,303.15,285.15,0,0,301.48,1.0,1.0,0.0,305.13,303.15,285.15,0,0,301.39,1.0,1.0,0.0,301.63,303.15,297.94,295.18,303.84,303.92,300.67,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.47,410.0,0.0,0,0.0,0,283.81,290.08,296.05,296.05,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17093700,305.45,303.15,285.15,0,0,301.46,1.0,1.0,0.0,305.41,303.15,285.15,0,0,301.5,1.0,1.0,0.0,305.51,303.15,285.15,0,0,301.49,1.0,1.0,0.0,305.4,303.15,285.15,0,0,301.48,1.0,1.0,0.0,305.13,303.15,285.15,0,0,301.39,1.0,1.0,0.0,301.63,303.15,297.92,295.17,303.84,303.92,300.67,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.47,410.0,0.0,0,0.0,0,283.81,290.08,296.05,296.05,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17094000,305.45,303.15,285.15,0,0,301.46,1.0,1.0,0.0,305.41,303.15,285.15,0,0,301.5,1.0,1.0,0.0,305.51,303.15,285.15,0,0,301.49,1.0,1.0,0.0,305.4,303.15,285.15,0,0,301.48,1.0,1.0,0.0,305.13,303.15,285.15,0,0,301.39,1.0,1.0,0.0,301.63,303.15,297.93,295.18,303.84,303.92,300.67,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.47,410.0,0.0,0,0.0,0,283.81,290.08,296.05,296.05,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17094300,305.44,303.15,285.15,0,0,301.46,1.0,1.0,0.0,305.4,303.15,285.15,0,0,301.5,1.0,1.0,0.0,305.5,303.15,285.15,0,0,301.49,1.0,1.0,0.0,305.4,303.15,285.15,0,0,301.48,1.0,1.0,0.0,305.13,303.15,285.15,0,0,301.39,1.0,1.0,0.0,301.63,303.15,297.97,295.2,303.84,303.92,300.67,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.47,410.0,0.0,0,0.0,0,283.81,290.08,296.05,296.05,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17094600,305.44,303.15,285.15,0,0,301.46,1.0,1.0,0.0,305.4,303.15,285.15,0,0,301.5,1.0,1.0,0.0,305.5,303.15,285.15,0,0,301.49,1.0,1.0,0.0,305.39,303.15,285.15,0,0,301.48,1.0,1.0,0.0,305.13,303.15,285.15,0,0,301.39,1.0,1.0,0.0,301.63,303.15,298.02,295.22,303.84,303.92,300.68,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.48,410.0,0.0,0,0.0,0,283.81,290.08,296.05,296.05,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17094900,305.44,303.15,285.15,0,0,301.46,1.0,1.0,0.0,305.4,303.15,285.15,0,0,301.5,1.0,1.0,0.0,305.5,303.15,285.15,0,0,301.49,1.0,1.0,0.0,305.39,303.15,285.15,0,0,301.48,1.0,1.0,0.0,305.13,303.15,285.15,0,0,301.39,1.0,1.0,0.0,301.63,303.15,298.09,295.25,303.84,303.92,300.68,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.48,410.0,0.0,0,0.0,0,283.81,290.08,296.05,296.05,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
