time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed (fraction, 0: fan speed is 0% to 1:fan speed is 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17095200,305.44,303.15,285.15,0,0,301.46,1.0,1.0,0.0,305.39,303.15,285.15,0,0,301.5,1.0,1.0,0.0,305.5,303.15,285.15,0,0,301.49,1.0,1.0,0.0,305.39,303.15,285.15,0,0,301.48,1.0,1.0,0.0,305.13,303.15,285.15,0,0,301.39,1.0,1.0,0.0,301.63,303.15,298.15,295.28,303.84,303.92,300.68,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.48,410.0,0.0,0,0.0,0,283.81,290.08,296.05,296.05,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17095500,305.44,303.15,285.15,0,0,301.46,1.0,1.0,0.0,305.39,303.15,285.15,0,0,301.5,1.0,1.0,0.0,305.49,303.15,285.15,0,0,301.49,1.0,1.0,0.0,305.39,303.15,285.15,0,0,301.48,1.0,1.0,0.0,305.13,303.15,285.15,0,0,301.39,1.0,1.0,0.0,301.63,303.15,298.2,295.29,303.84,303.92,300.68,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.49,410.0,0.0,0,0.0,0,283.81,290.08,296.05,296.05,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17095800,305.43,303.15,285.15,0,0,301.46,1.0,1.0,0.0,305.39,303.15,285.15,0,0,301.5,1.0,1.0,0.0,305.49,303.15,285.15,0,0,301.49,1.0,1.0,0.0,305.38,303.15,285.15,0,0,301.48,1.0,1.0,0.0,305.13,303.15,285.15,0,0,301.39,1.0,1.0,0.0,301.63,303.15,298.22,295.3,303.84,303.92,300.68,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.49,410.0,0.01,0,0.0,0,283.81,290.08,296.05,296.05,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17096100,305.43,303.15,285.15,0,0,301.46,1.0,1.0,0.0,305.38,303.15,285.15,0,0,301.5,1.0,1.0,0.0,305.49,303.15,285.15,0,0,301.49,1.0,1.0,0.0,305.38,303.15,285.15,0,0,301.48,1.0,1.0,0.0,305.13,303.15,285.15,0,0,301.39,1.0,1.0,0.0,301.63,303.15,298.21,295.28,303.84,303.92,300.68,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.49,410.0,0.0,0,0.0,0,283.81,290.08,296.05,296.05,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17096400,305.43,303.15,285.15,0,0,301.46,1.0,1.0,0.0,305.38,303.15,285.15,0,0,301.5,1.0,1.0,0.0,305.48,303.15,285.15,0,0,301.49,1.0,1.0,0.0,305.38,303.15,285.15,0,0,301.48,1.0,1.0,0.0,305.13,303.15,285.15,0,0,301.39,1.0,1.0,0.0,301.63,303.15,298.15,295.25,303.84,303.92,300.68,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.49,410.0,0.01,0,0.0,0,283.81,290.08,296.05,296.05,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17096700,305.43,303.15,285.15,0,0,301.46,1.0,1.0,0.0,305.38,303.15,285.15,0,0,301.5,1.0,1.0,0.0,305.48,303.15,285.15,0,0,301.49,1.0,1.0,0.0,305.38,303.15,285.15,0,0,301.48,1.0,1.0,0.0,305.13,303.15,285.15,0,0,301.39,1.0,1.0,0.0,301.63,303.15,298.07,295.21,303.84,303.92,300.68,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.48,410.0,0.0,0,0.0,0,283.81,290.08,296.05,296.05,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17097000,305.42,303.15,285.15,0,0,301.46,1.0,1.0,0.0,305.37,303.15,285.15,0,0,301.5,1.0,1.0,0.0,305.48,303.15,285.15,0,0,301.49,1.0,1.0,0.0,305.37,303.15,285.15,0,0,301.48,1.0,1.0,0.0,305.13,303.15,285.15,0,0,301.39,1.0,1.0,0.0,301.63,303.15,297.98,295.17,303.84,303.92,300.68,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.47,410.0,0.0,0,0.0,0,283.81,290.08,296.05,296.05,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17097300,305.41,303.15,285.15,0,0,301.46,1.0,1.0,0.0,305.37,303.15,285.15,0,0,301.5,1.0,1.0,0.0,305.47,303.15,285.15,0,0,301.49,1.0,1.0,0.0,305.37,303.15,285.15,0,0,301.48,1.0,1.0,0.0,305.13,303.15,285.15,0,0,301.39,1.0,1.0,0.0,301.63,303.15,297.9,295.14,303.84,303.92,300.68,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.46,410.0,0.0,0,0.0,0,283.81,290.08,296.05,296.05,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17097600,305.41,303.15,285.15,0,0,301.46,1.0,1.0,0.0,305.36,303.15,285.15,0,0,301.5,1.0,1.0,0.0,305.47,303.15,285.15,0,0,301.49,1.0,1.0,0.0,305.36,303.15,285.15,0,0,301.48,1.0,1.0,0.0,305.13,303.15,285.15,0,0,301.39,1.0,1.0,0.0,301.63,303.15,297.82,295.11,303.84,303.92,300.68,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.44,410.0,0.0,0,0.0,0,283.81,290.08,296.05,296.05,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17097900,305.4,303.15,285.15,0,0,301.46,1.0,1.0,0.0,305.36,303.15,285.15,0,0,301.5,1.0,1.0,0.0,305.46,303.15,285.15,0,0,301.49,1.0,1.0,0.0,305.36,303.15,285.15,0,0,301.48,1.0,1.0,0.0,305.13,303.15,285.15,0,0,301.39,1.0,1.0,0.0,301.63,303.15,297.73,295.08,303.84,303.92,300.68,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.43,410.0,0.0,0,0.0,0,283.81,290.08,296.05,296.05,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17098200,305.39,303.15,285.15,0,0,301.46,1.0,1.0,0.0,305.35,303.15,285.15,0,0,301.5,1.0,1.0,0.0,305.46,303.15,285.15,0,0,301.49,1.0,1.0,0.0,305.35,303.15,285.15,0,0,301.48,1.0,1.0,0.0,305.13,303.15,285.15,0,0,301.39,1.0,1.0,0.0,301.63,303.15,297.65,295.06,303.84,303.92,300.68,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.41,410.0,0.0,0,0.0,0,283.81,290.08,296.05,296.05,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17098500,305.38,303.15,285.15,0,0,301.46,1.0,1.0,0.0,305.35,303.15,285.15,0,0,301.5,1.0,1.0,0.0,305.46,303.15,285.15,0,0,301.49,1.0,1.0,0.0,305.35,303.15,285.15,0,0,301.48,1.0,1.0,0.0,305.12,303.15,285.15,0,0,301.39,1.0,1.0,0.0,301.63,303.15,297.57,295.04,303.84,303.92,300.68,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.4,410.0,0.0,0,0.0,0,283.81,290.08,296.05,296.05,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17098800,305.38,303.15,285.15,0,0,301.46,1.0,1.0,0.0,305.35,303.15,285.15,0,0,301.5,1.0,1.0,0.0,305.45,303.15,285.15,0,0,301.49,1.0,1.0,0.0,305.35,303.15,285.15,0,0,301.48,1.0,1.0,0.0,305.12,303.15,285.15,0,0,301.39,1.0,1.0,0.0,301.63,303.15,297.48,295.02,303.84,303.92,300.68,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.38,410.0,0.0,0,0.0,0,283.81,290.08,296.05,296.05,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17099100,305.37,303.15,285.15,0,0,301.46,1.0,1.0,0.0,305.34,303.15,285.15,0,0,301.5,1.0,1.0,0.0,305.45,303.15,285.15,0,0,301.49,1.0,1.0,0.0,305.34,303.15,285.15,0,0,301.48,1.0,1.0,0.0,305.12,303.15,285.15,0,0,301.39,1.0,1.0,0.0,301.63,303.15,297.4,295.01,303.84,303.92,300.68,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.37,410.0,0.0,0,0.0,0,283.81,290.08,296.05,296.05,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17099400,305.36,303.15,285.15,0,0,301.46,1.0,1.0,0.0,305.34,303.15,285.15,0,0,301.5,1.0,1.0,0.0,305.44,303.15,285.15,0,0,301.49,1.0,1.0,0.0,305.34,303.15,285.15,0,0,301.48,1.0,1.0,0.0,305.12,303.15,285.15,0,0,301.39,1.0,1.0,0.0,301.63,303.15,297.32,295.0,303.84,303.92,300.68,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.36,410.0,0.0,0,0.0,0,283.81,290.08,296.05,296.05,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17099700,305.35,303.15,285.15,0,0,301.46,1.0,1.0,0.0,305.34,303.15,285.15,0,0,301.5,1.0,1.0,0.0,305.44,303.15,285.15,0,0,301.49,1.0,1.0,0.0,305.33,303.15,285.15,0,0,301.48,1.0,1.0,0.0,305.12,303.15,285.15,0,0,301.39,1.0,1.0,0.0,301.63,303.15,297.23,294.99,303.84,303.92,300.68,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.35,410.0,0.0,0,0.0,0,283.81,290.08,296.05,296.05,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17100000,305.34,303.15,285.15,0,0,301.46,1.0,1.0,0.0,305.33,303.15,285.15,0,0,301.5,1.0,1.0,0.0,305.43,303.15,285.15,0,0,301.49,1.0,1.0,0.0,305.33,303.15,285.15,0,0,301.48,1.0,1.0,0.0,305.12,303.15,285.15,0,0,301.39,1.0,1.0,0.0,301.63,303.15,297.15,294.99,303.84,303.92,300.68,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.34,410.0,0.0,0,0.0,0,283.81,290.08,296.05,296.05,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17100300,305.33,303.15,285.15,0,0,301.46,1.0,1.0,0.0,305.33,303.15,285.15,0,0,301.5,1.0,1.0,0.0,305.43,303.15,285.15,0,0,301.49,1.0,1.0,0.0,305.33,303.15,285.15,0,0,301.48,1.0,1.0,0.0,305.11,303.15,285.15,0,0,301.39,1.0,1.0,0.0,301.63,303.15,297.06,295.0,303.84,303.92,300.68,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.33,410.0,0.0,0,0.0,0,283.81,290.08,296.05,296.05,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17100600,305.32,303.15,285.15,0,0,301.46,1.0,1.0,0.0,305.34,303.15,285.15,0,0,301.5,1.0,1.0,0.0,305.42,303.15,285.15,0,0,301.49,1.0,1.0,0.0,305.32,303.15,285.15,0,0,301.48,1.0,1.0,0.0,305.11,303.15,285.15,0,0,301.39,1.0,1.0,0.0,301.63,303.15,296.97,295.03,303.84,303.92,300.68,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.32,410.0,0.0,0,0.0,0,283.81,290.08,296.05,296.05,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17100900,305.31,303.15,285.15,0,0,301.46,1.0,1.0,0.0,305.35,303.15,285.15,0,0,301.5,1.0,1.0,0.0,305.42,303.15,285.15,0,0,301.49,1.0,1.0,0.0,305.32,303.15,285.15,0,0,301.48,1.0,1.0,0.0,305.11,303.15,285.15,0,0,301.39,1.0,1.0,0.0,301.63,303.15,296.88,295.08,303.84,303.92,300.68,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.32,410.0,0.0,0,0.0,0,283.81,290.08,296.05,296.05,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17101200,305.3,303.15,285.15,0,0,301.46,1.0,1.0,0.0,305.37,303.15,285.15,0,0,301.5,1.0,1.0,0.0,305.41,303.15,285.15,0,0,301.49,1.0,1.0,0.0,305.31,303.15,285.15,0,0,301.48,1.0,1.0,0.0,305.11,303.15,285.15,0,0,301.39,1.0,1.0,0.0,301.63,303.15,296.78,295.14,303.84,303.92,300.68,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.31,410.0,0.0,0,0.0,0,283.81,290.08,296.05,296.05,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17101500,305.31,303.15,285.15,0,0,301.46,1.0,1.0,0.0,305.38,303.15,285.15,0,0,301.5,1.0,1.0,0.0,305.41,303.15,285.15,0,0,301.49,1.0,1.0,0.0,305.31,303.15,285.15,0,0,301.48,1.0,1.0,0.0,305.11,303.15,285.15,0,0,301.39,1.0,1.0,0.0,301.63,303.15,296.68,295.21,303.84,303.92,300.68,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.26,410.0,0.0,0,0.0,0,283.81,290.08,296.05,296.05,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17101800,305.31,303.15,285.15,0,0,301.46,1.0,1.0,0.0,305.38,303.15,285.15,0,0,301.5,1.0,1.0,0.0,305.4,303.15,285.15,0,0,301.49,1.0,1.0,0.0,305.3,303.15,285.15,0,0,301.48,1.0,1.0,0.0,305.11,303.15,285.15,0,0,301.39,1.0,1.0,0.0,301.63,303.15,296.59,295.27,303.84,303.92,300.68,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.15,410.0,0.01,0,0.0,0,283.81,290.08,296.05,296.05,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17102100,305.32,303.15,285.15,0,0,301.46,1.0,1.0,0.0,305.38,303.15,285.15,0,0,301.5,1.0,1.0,0.0,305.4,303.15,285.15,0,0,301.49,1.0,1.0,0.0,305.29,303.15,285.15,0,0,301.48,1.0,1.0,0.0,305.11,303.15,285.15,0,0,301.39,1.0,1.0,0.0,301.63,303.15,296.5,295.33,303.84,303.92,300.68,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.07,410.0,0.01,0,0.0,0,283.81,290.08,296.05,296.05,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17102400,305.33,303.15,285.15,0,0,301.46,1.0,1.0,0.0,305.37,303.15,285.15,0,0,301.5,1.0,1.0,0.0,305.4,303.15,285.15,0,0,301.49,1.0,1.0,0.0,305.28,303.15,285.15,0,0,301.48,1.0,1.0,0.0,305.11,303.15,285.15,0,0,301.39,1.0,1.0,0.0,301.63,303.15,296.41,295.39,303.84,303.92,300.68,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.03,410.0,0.0,0,0.0,0,283.81,290.08,296.05,296.05,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17102700,305.33,303.15,285.15,0,0,301.46,1.0,1.0,0.0,305.37,303.15,285.15,0,0,301.5,1.0,1.0,0.0,305.39,303.15,285.15,0,0,301.49,1.0,1.0,0.0,305.28,303.15,285.15,0,0,301.48,1.0,1.0,0.0,305.11,303.15,285.15,0,0,301.39,1.0,1.0,0.0,301.63,303.15,296.33,295.43,303.84,303.92,300.68,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.02,410.0,0.0,0,0.0,0,283.81,290.08,296.05,296.05,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17103000,305.33,303.15,285.15,0,0,301.46,1.0,1.0,0.0,305.36,303.15,285.15,0,0,301.5,1.0,1.0,0.0,305.39,303.15,285.15,0,0,301.49,1.0,1.0,0.0,305.27,303.15,285.15,0,0,301.48,1.0,1.0,0.0,305.11,303.15,285.15,0,0,301.39,1.0,1.0,0.0,301.63,303.15,296.26,295.45,303.84,303.92,300.68,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.01,410.0,0.0,0,0.0,0,283.81,290.08,296.05,296.05,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17103300,305.33,303.15,285.15,0,0,301.46,1.0,1.0,0.0,305.36,303.15,285.15,0,0,301.5,1.0,1.0,0.0,305.38,303.15,285.15,0,0,301.49,1.0,1.0,0.0,305.27,303.15,285.15,0,0,301.48,1.0,1.0,0.0,305.11,303.15,285.15,0,0,301.39,1.0,1.0,0.0,301.63,303.15,296.2,295.45,303.84,303.92,300.68,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,410.0,0.0,0,0.0,0,283.81,290.08,296.05,296.05,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17103600,305.32,303.15,285.15,0,0,301.46,1.0,1.0,0.0,305.35,303.15,285.15,0,0,301.5,1.0,1.0,0.0,305.37,303.15,285.15,0,0,301.49,1.0,1.0,0.0,305.27,303.15,285.15,0,0,301.48,1.0,1.0,0.0,305.11,303.15,285.15,0,0,301.39,1.0,1.0,0.0,301.63,303.15,296.15,295.42,303.84,303.92,300.68,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,410.0,0.0,0,0.0,0,283.81,290.08,296.05,296.05,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17103900,305.32,303.15,285.15,0,0,301.45,1.0,1.0,0.0,305.35,303.15,285.15,0,0,301.5,1.0,1.0,0.0,305.37,303.15,285.15,0,0,301.49,1.0,1.0,0.0,305.26,303.15,285.15,0,0,301.48,1.0,1.0,0.0,305.1,303.15,285.15,0,0,301.38,1.0,1.0,0.0,301.63,303.15,296.11,295.39,303.84,303.92,300.68,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,410.0,0.0,0,0.0,0,283.81,290.08,296.05,296.05,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17104200,305.31,303.15,285.15,0,0,301.45,1.0,1.0,0.0,305.34,303.15,285.15,0,0,301.5,1.0,1.0,0.0,305.36,303.15,285.15,0,0,301.49,1.0,1.0,0.0,305.26,303.15,285.15,0,0,301.48,1.0,1.0,0.0,305.1,303.15,285.15,0,0,301.38,1.0,1.0,0.0,301.63,303.15,296.09,295.37,303.84,303.92,300.68,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,410.0,0.0,0,0.0,0,283.81,290.08,296.05,296.05,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17104500,305.31,303.15,285.15,0,0,301.45,1.0,1.0,0.0,305.34,303.15,285.15,0,0,301.5,1.0,1.0,0.0,305.36,303.15,285.15,0,0,301.49,1.0,1.0,0.0,305.25,303.15,285.15,0,0,301.48,1.0,1.0,0.0,305.1,303.15,285.15,0,0,301.38,1.0,1.0,0.0,301.63,303.15,296.08,295.35,303.84,303.92,300.68,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,410.0,0.0,0,0.0,0,283.81,290.08,296.05,296.05,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17104800,305.3,303.15,285.15,0,0,301.45,1.0,1.0,0.0,305.33,303.15,285.15,0,0,301.5,1.0,1.0,0.0,305.35,303.15,285.15,0,0,301.49,1.0,1.0,0.0,305.24,303.15,285.15,0,0,301.48,1.0,1.0,0.0,305.1,303.15,285.15,0,0,301.38,1.0,1.0,0.0,301.63,303.15,296.08,295.35,303.84,303.92,300.68,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.01,410.0,0.0,0,0.0,0,283.81,290.08,296.05,296.05,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17105100,305.29,303.15,285.15,0,0,301.45,1.0,1.0,0.0,305.32,303.15,285.15,0,0,301.5,1.0,1.0,0.0,305.35,303.15,285.15,0,0,301.49,1.0,1.0,0.0,305.23,303.15,285.15,0,0,301.48,1.0,1.0,0.0,305.09,303.15,285.15,0,0,301.38,1.0,1.0,0.0,301.63,303.15,296.08,295.35,303.84,303.92,300.68,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.04,410.0,0.0,0,0.0,0,283.81,290.08,296.05,296.05,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17105400,305.28,303.15,285.15,0,0,301.46,1.0,1.0,0.0,305.32,303.15,285.15,0,0,301.5,1.0,1.0,0.0,305.34,303.15,285.15,0,0,301.49,1.0,1.0,0.0,305.23,303.15,285.15,0,0,301.48,1.0,1.0,0.0,305.09,303.15,285.15,0,0,301.38,1.0,1.0,0.0,301.63,303.15,296.09,295.36,303.84,303.92,300.68,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.09,410.0,0.0,0,0.0,0,283.81,290.08,296.05,296.05,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17105700,305.26,303.15,285.15,0,0,301.46,1.0,1.0,0.0,305.31,303.15,285.15,0,0,301.5,1.0,1.0,0.0,305.33,303.15,285.15,0,0,301.49,1.0,1.0,0.0,305.22,303.15,285.15,0,0,301.48,1.0,1.0,0.0,305.09,303.15,285.15,0,0,301.38,1.0,1.0,0.0,301.63,303.15,296.1,295.37,303.84,303.92,300.68,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.12,410.0,0.0,0,0.0,0,283.81,290.08,296.05,296.05,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17106000,305.25,303.15,285.15,0,0,301.46,1.0,1.0,0.0,305.28,303.15,285.15,0,0,301.5,1.0,1.0,0.0,305.33,303.15,285.15,0,0,301.49,1.0,1.0,0.0,305.22,303.15,285.15,0,0,301.48,1.0,1.0,0.0,305.08,303.15,285.15,0,0,301.38,1.0,1.0,0.0,301.63,303.15,296.11,295.39,303.84,303.92,300.68,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.15,410.0,0.0,0,0.0,0,283.81,290.08,296.05,296.05,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17106300,305.26,303.15,285.15,0,0,301.45,1.0,1.0,0.0,305.25,303.15,285.15,0,0,301.5,1.0,1.0,0.0,305.32,303.15,285.15,0,0,301.49,1.0,1.0,0.0,305.21,303.15,285.15,0,0,301.48,1.0,1.0,0.0,305.08,303.15,285.15,0,0,301.38,1.0,1.0,0.0,301.63,303.15,296.13,295.4,303.84,303.92,300.68,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.25,410.0,0.0,0,0.0,0,283.81,290.08,296.05,296.05,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17106600,305.26,303.15,285.15,0,0,301.45,1.0,1.0,0.0,305.22,303.15,285.15,0,0,301.5,1.0,1.0,0.0,305.31,303.15,285.15,0,0,301.49,1.0,1.0,0.0,305.2,303.15,285.15,0,0,301.48,1.0,1.0,0.0,305.07,303.15,285.15,0,0,301.38,1.0,1.0,0.0,301.63,303.15,296.14,295.41,303.84,303.92,300.68,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.35,410.0,0.0,0,0.0,0,283.81,290.08,296.05,296.05,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17106900,305.26,303.15,285.15,0,0,301.45,1.0,1.0,0.0,305.2,303.15,285.15,0,0,301.5,1.0,1.0,0.0,305.31,303.15,285.15,0,0,301.49,1.0,1.0,0.0,305.2,303.15,285.15,0,0,301.48,1.0,1.0,0.0,305.07,303.15,285.15,0,0,301.38,1.0,1.0,0.0,301.63,303.15,296.15,295.42,303.84,303.92,300.68,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.43,410.0,0.0,0,0.0,0,283.81,290.08,296.05,296.05,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17107200,305.25,303.15,285.15,0,0,301.46,1.0,1.0,0.0,305.18,303.15,285.15,0,0,301.5,1.0,1.0,0.0,305.3,303.15,285.15,0,0,301.49,1.0,1.0,0.0,305.19,303.15,285.15,0,0,301.48,1.0,1.0,0.0,305.06,303.15,285.15,0,0,301.38,1.0,1.0,0.0,301.63,303.15,296.15,295.42,303.84,303.92,300.68,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.42,410.0,0.0,0,0.0,0,283.81,290.08,296.05,296.05,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17107500,305.25,303.15,285.15,0,0,301.46,1.0,1.0,0.0,305.18,303.15,285.15,0,0,301.5,1.0,1.0,0.0,305.3,303.15,285.15,0,0,301.49,1.0,1.0,0.0,305.19,303.15,285.15,0,0,301.49,1.0,1.0,0.0,305.06,303.15,285.15,0,0,301.39,1.0,1.0,0.0,301.64,303.15,296.15,295.42,303.84,303.92,300.68,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.35,410.0,0.11,0,0.0,0,283.81,290.08,296.05,296.05,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17107800,305.24,303.15,285.15,0,0,301.46,1.0,1.0,0.0,305.18,303.15,285.15,0,0,301.5,1.0,1.0,0.0,305.29,303.15,285.15,0,0,301.49,1.0,1.0,0.0,305.18,303.15,285.15,0,0,301.49,1.0,1.0,0.0,305.06,303.15,285.15,0,0,301.39,1.0,1.0,0.0,301.64,303.15,296.15,295.42,303.84,303.92,300.68,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.26,410.0,0.01,0,0.0,0,283.81,290.08,296.05,296.05,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17108100,305.23,303.15,285.15,0,0,301.47,1.0,1.0,0.0,305.2,303.15,285.15,0,0,301.51,1.0,1.0,0.0,305.29,303.15,285.15,0,0,301.5,1.0,1.0,0.0,305.18,303.15,285.15,0,0,301.49,1.0,1.0,0.0,305.06,303.15,285.15,0,0,301.39,1.0,1.0,0.0,301.64,303.15,296.15,295.42,303.84,303.92,300.68,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.17,410.0,0.03,0,0.0,0,283.81,290.08,296.05,296.05,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17108400,305.21,303.15,285.15,0,0,301.47,1.0,1.0,0.0,305.21,303.15,285.15,0,0,301.51,1.0,1.0,0.0,305.28,303.15,285.15,0,0,301.5,1.0,1.0,0.0,305.17,303.15,285.15,0,0,301.49,1.0,1.0,0.0,305.06,303.15,285.15,0,0,301.39,1.0,1.0,0.0,301.64,303.15,296.15,295.42,303.84,303.92,300.68,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.12,410.0,0.01,0,0.0,0,283.81,290.08,296.05,296.05,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17108700,305.21,303.15,285.15,0,0,301.47,1.0,1.0,0.0,305.23,303.15,285.15,0,0,301.51,1.0,1.0,0.0,305.28,303.15,285.15,0,0,301.5,1.0,1.0,0.0,305.17,303.15,285.15,0,0,301.49,1.0,1.0,0.0,305.06,303.15,285.15,0,0,301.39,1.0,1.0,0.0,301.64,303.15,296.15,295.42,303.84,303.92,300.68,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.11,410.0,0.0,0,0.0,0,283.81,290.08,296.05,296.05,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17109000,305.21,303.15,285.15,0,0,301.47,1.0,1.0,0.0,305.24,303.15,285.15,0,0,301.51,1.0,1.0,0.0,305.27,303.15,285.15,0,0,301.5,1.0,1.0,0.0,305.16,303.15,285.15,0,0,301.49,1.0,1.0,0.0,305.06,303.15,285.15,0,0,301.39,1.0,1.0,0.0,301.64,303.15,296.15,295.42,303.84,303.92,300.68,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.08,410.0,0.0,0,0.0,0,283.81,290.08,296.05,296.05,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17109300,305.21,303.15,285.15,0,0,301.46,1.0,1.0,0.0,305.24,303.15,285.15,0,0,301.5,1.0,1.0,0.0,305.27,303.15,285.15,0,0,301.49,1.0,1.0,0.0,305.16,303.15,285.15,0,0,301.48,1.0,1.0,0.0,305.06,303.15,285.15,0,0,301.39,1.0,1.0,0.0,301.64,303.15,296.15,295.42,303.84,303.92,300.68,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.03,410.0,0.0,0,0.0,0,283.81,290.08,296.05,296.05,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17109600,305.21,303.15,285.15,0,0,301.46,1.0,1.0,0.0,305.24,303.15,285.15,0,0,301.5,1.0,1.0,0.0,305.27,303.15,285.15,0,0,301.49,1.0,1.0,0.0,305.15,303.15,285.15,0,0,301.48,1.0,1.0,0.0,305.06,303.15,285.15,0,0,301.39,1.0,1.0,0.0,301.63,303.15,296.15,295.42,303.84,303.92,300.68,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.01,410.0,0.0,0,0.0,0,283.81,290.08,296.05,296.05,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17109900,305.21,303.15,285.15,0,0,301.46,1.0,1.0,0.0,305.23,303.15,285.15,0,0,301.5,1.0,1.0,0.0,305.26,303.15,285.15,0,0,301.49,1.0,1.0,0.0,305.15,303.15,285.15,0,0,301.48,1.0,1.0,0.0,305.05,303.15,285.15,0,0,301.39,1.0,1.0,0.0,301.63,303.15,296.15,295.42,303.84,303.92,300.68,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.01,410.0,0.0,0,0.0,0,283.81,290.08,296.05,296.05,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17110200,305.21,303.15,285.15,0,0,301.46,1.0,1.0,0.0,305.23,303.15,285.15,0,0,301.5,1.0,1.0,0.0,305.26,303.15,285.15,0,0,301.49,1.0,1.0,0.0,305.14,303.15,285.15,0,0,301.48,1.0,1.0,0.0,305.05,303.15,285.15,0,0,301.39,1.0,1.0,0.0,301.63,303.15,296.15,295.42,303.84,303.92,300.68,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,410.0,0.0,0,0.0,0,283.81,290.08,296.05,296.05,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17110500,305.21,303.15,285.15,0,0,301.46,1.0,1.0,0.0,305.23,303.15,285.15,0,0,301.5,1.0,1.0,0.0,305.26,303.15,285.15,0,0,301.49,1.0,1.0,0.0,305.14,303.15,285.15,0,0,301.48,1.0,1.0,0.0,305.05,303.15,285.15,0,0,301.39,1.0,1.0,0.0,301.63,303.15,296.15,295.42,303.84,303.92,300.68,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,410.0,0.0,0,0.0,0,283.81,290.08,296.05,296.05,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17110800,305.2,303.15,285.15,0,0,301.46,1.0,1.0,0.0,305.22,303.15,285.15,0,0,301.5,1.0,1.0,0.0,305.25,303.15,285.15,0,0,301.49,1.0,1.0,0.0,305.14,303.15,285.15,0,0,301.48,1.0,1.0,0.0,305.05,303.15,285.15,0,0,301.39,1.0,1.0,0.0,301.63,303.15,296.15,295.42,303.84,303.92,300.68,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,410.0,0.0,0,0.0,0,283.81,290.08,296.05,296.05,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17111100,305.2,303.15,285.15,0,0,301.46,1.0,1.0,0.0,305.22,303.15,285.15,0,0,301.5,1.0,1.0,0.0,305.25,303.15,285.15,0,0,301.49,1.0,1.0,0.0,305.13,303.15,285.15,0,0,301.48,1.0,1.0,0.0,305.05,303.15,285.15,0,0,301.39,1.0,1.0,0.0,301.63,303.15,296.13,295.42,303.84,303.92,300.68,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,410.0,0.0,0,0.0,0,283.81,290.08,296.05,296.05,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17111400,305.19,303.15,285.15,0,0,301.46,1.0,1.0,0.0,305.21,303.15,285.15,0,0,301.5,1.0,1.0,0.0,305.24,303.15,285.15,0,0,301.49,1.0,1.0,0.0,305.13,303.15,285.15,0,0,301.48,1.0,1.0,0.0,305.05,303.15,285.15,0,0,301.39,1.0,1.0,0.0,301.63,303.15,296.08,295.41,303.84,303.92,300.68,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,410.0,0.0,0,0.0,0,283.81,290.08,296.05,296.05,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17111700,305.19,303.15,285.15,0,0,301.46,1.0,1.0,0.0,305.21,303.15,285.15,0,0,301.5,1.0,1.0,0.0,305.24,303.15,285.15,0,0,301.49,1.0,1.0,0.0,305.12,303.15,285.15,0,0,301.48,1.0,1.0,0.0,305.05,303.15,285.15,0,0,301.39,1.0,1.0,0.0,301.63,303.15,295.99,295.38,303.84,303.92,300.68,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,410.0,0.0,0,0.0,0,283.81,290.08,296.05,296.05,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17112000,305.18,303.15,285.15,0,0,301.46,1.0,1.0,0.0,305.2,303.15,285.15,0,0,301.5,1.0,1.0,0.0,305.23,303.15,285.15,0,0,301.49,1.0,1.0,0.0,305.12,303.15,285.15,0,0,301.48,1.0,1.0,0.0,305.04,303.15,285.15,0,0,301.39,1.0,1.0,0.0,301.63,303.15,295.89,295.36,303.84,303.92,300.68,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,410.0,0.0,0,0.0,0,283.81,290.08,296.05,296.05,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17112300,305.18,303.15,285.15,0,0,301.46,1.0,1.0,0.0,305.2,303.15,285.15,0,0,301.5,1.0,1.0,0.0,305.23,303.15,285.15,0,0,301.49,1.0,1.0,0.0,305.11,303.15,285.15,0,0,301.48,1.0,1.0,0.0,305.04,303.15,285.15,0,0,301.39,1.0,1.0,0.0,301.63,303.15,295.77,295.33,303.84,303.92,300.68,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,410.0,0.0,0,0.0,0,283.81,290.08,296.05,296.05,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17112600,305.17,303.15,285.15,0,0,301.46,1.0,1.0,0.0,305.19,303.15,285.15,0,0,301.5,1.0,1.0,0.0,305.22,303.15,285.15,0,0,301.49,1.0,1.0,0.0,305.1,303.15,285.15,0,0,301.48,1.0,1.0,0.0,305.04,303.15,285.15,0,0,301.39,1.0,1.0,0.0,301.63,303.15,295.65,295.29,303.84,303.92,300.68,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,410.0,0.0,0,0.0,0,283.81,290.08,296.05,296.05,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17112900,305.17,303.15,285.15,0,0,301.46,1.0,1.0,0.0,305.18,303.15,285.15,0,0,301.5,1.0,1.0,0.0,305.22,303.15,285.15,0,0,301.49,1.0,1.0,0.0,305.1,303.15,285.15,0,0,301.48,1.0,1.0,0.0,305.04,303.15,285.15,0,0,301.39,1.0,1.0,0.0,301.63,303.15,295.53,295.26,303.84,303.92,300.68,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,410.0,0.0,0,0.0,0,283.81,290.08,296.05,296.05,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17113200,305.16,303.15,285.15,0,0,301.46,1.0,1.0,0.0,305.18,303.15,285.15,0,0,301.5,1.0,1.0,0.0,305.21,303.15,285.15,0,0,301.49,1.0,1.0,0.0,305.09,303.15,285.15,0,0,301.48,1.0,1.0,0.0,305.03,303.15,285.15,0,0,301.39,1.0,1.0,0.0,301.63,303.15,295.41,295.23,303.84,303.92,300.68,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,410.0,0.0,0,0.0,0,283.81,290.08,296.05,296.05,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17113500,305.15,303.15,285.15,0,0,301.46,1.0,1.0,0.0,305.17,303.15,285.15,0,0,301.5,1.0,1.0,0.0,305.2,303.15,285.15,0,0,301.49,1.0,1.0,0.0,305.08,303.15,285.15,0,0,301.48,1.0,1.0,0.0,305.03,303.15,285.15,0,0,301.39,1.0,1.0,0.0,301.63,303.15,295.31,295.2,303.84,303.92,300.68,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,410.0,0.0,0,0.0,0,283.81,290.08,296.05,296.05,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17113800,305.15,303.15,285.15,0,0,301.46,1.0,1.0,0.0,305.16,303.15,285.15,0,0,301.5,1.0,1.0,0.0,305.2,303.15,285.15,0,0,301.49,1.0,1.0,0.0,305.07,303.15,285.15,0,0,301.48,1.0,1.0,0.0,305.03,303.15,285.15,0,0,301.39,1.0,1.0,0.0,301.63,303.15,295.22,295.17,303.84,303.92,300.68,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,410.0,0.0,0,0.0,0,283.81,290.08,296.05,296.05,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17114100,305.14,303.15,285.15,0,0,301.46,1.0,1.0,0.0,305.16,303.15,285.15,0,0,301.5,1.0,1.0,0.0,305.19,303.15,285.15,0,0,301.49,1.0,1.0,0.0,305.07,303.15,285.15,0,0,301.48,1.0,1.0,0.0,305.03,303.15,285.15,0,0,301.39,1.0,1.0,0.0,301.63,303.15,295.17,295.16,303.84,303.92,300.68,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,410.0,0.0,0,0.0,0,283.81,290.08,296.05,296.05,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17114400,305.14,303.15,285.15,0,0,301.46,1.0,1.0,0.0,305.15,303.15,285.15,0,0,301.5,1.0,1.0,0.0,305.19,303.15,285.15,0,0,301.49,1.0,1.0,0.0,305.06,303.15,285.15,0,0,301.48,1.0,1.0,0.0,305.02,303.15,285.15,0,0,301.39,1.0,1.0,0.0,301.63,303.15,295.15,295.15,303.84,303.92,300.68,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,410.0,0.0,0,0.0,0,283.81,290.08,296.05,296.05,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17114700,305.13,303.15,285.15,0,0,301.46,1.0,1.0,0.0,305.15,303.15,285.15,0,0,301.5,1.0,1.0,0.0,305.18,303.15,285.15,0,0,301.49,1.0,1.0,0.0,305.05,303.15,285.15,0,0,301.48,1.0,1.0,0.0,305.02,303.15,285.15,0,0,301.39,1.0,1.0,0.0,301.63,303.15,295.15,295.15,303.84,303.92,300.68,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,410.0,0.0,0,0.0,0,283.81,290.08,296.05,296.05,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17115000,305.13,303.15,285.15,0,0,301.46,1.0,1.0,0.0,305.14,303.15,285.15,0,0,301.5,1.0,1.0,0.0,305.18,303.15,285.15,0,0,301.49,1.0,1.0,0.0,305.05,303.15,285.15,0,0,301.48,1.0,1.0,0.0,305.02,303.15,285.15,0,0,301.39,1.0,1.0,0.0,301.63,303.15,295.15,295.15,303.84,303.92,300.68,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,410.0,0.0,0,0.0,0,283.81,290.08,296.05,296.05,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17115300,305.12,303.15,285.15,0,0,301.46,1.0,1.0,0.0,305.14,303.15,285.15,0,0,301.5,1.0,1.0,0.0,305.17,303.15,285.15,0,0,301.49,1.0,1.0,0.0,305.04,303.15,285.15,0,0,301.48,1.0,1.0,0.0,305.02,303.15,285.15,0,0,301.39,1.0,1.0,0.0,301.63,303.15,295.15,295.15,303.84,303.92,300.68,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,410.0,0.0,0,0.0,0,283.81,290.08,296.05,296.05,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17115600,305.12,303.15,285.15,0,0,301.46,1.0,1.0,0.0,305.13,303.15,285.15,0,0,301.5,1.0,1.0,0.0,305.17,303.15,285.15,0,0,301.49,1.0,1.0,0.0,305.04,303.15,285.15,0,0,301.48,1.0,1.0,0.0,305.02,303.15,285.15,0,0,301.39,1.0,1.0,0.0,301.63,303.15,295.15,295.15,303.84,303.92,300.68,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,410.0,0.0,0,0.0,0,283.81,290.08,296.05,296.05,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17115900,305.12,303.15,285.15,0,0,301.46,1.0,1.0,0.0,305.13,303.15,285.15,0,0,301.5,1.0,1.0,0.0,305.17,303.15,285.15,0,0,301.49,1.0,1.0,0.0,305.04,303.15,285.15,0,0,301.48,1.0,1.0,0.0,305.02,303.15,285.15,0,0,301.39,1.0,1.0,0.0,301.63,303.15,295.15,295.15,303.84,303.92,300.68,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,410.0,0.0,0,0.0,0,283.81,290.08,296.05,296.05,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17116200,305.11,303.15,285.15,0,0,301.46,1.0,1.0,0.0,305.13,303.15,285.15,0,0,301.5,1.0,1.0,0.0,305.16,303.15,285.15,0,0,301.49,1.0,1.0,0.0,305.03,303.15,285.15,0,0,301.48,1.0,1.0,0.0,305.01,303.15,285.15,0,0,301.39,1.0,1.0,0.0,301.63,303.15,295.15,295.15,303.84,303.92,300.68,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,410.0,0.0,0,0.0,0,283.81,290.08,296.05,296.05,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17116500,305.11,303.15,285.15,0,0,301.46,1.0,1.0,0.0,305.13,303.15,285.15,0,0,301.5,1.0,1.0,0.0,305.16,303.15,285.15,0,0,301.49,1.0,1.0,0.0,305.03,303.15,285.15,0,0,301.48,1.0,1.0,0.0,305.01,303.15,285.15,0,0,301.39,1.0,1.0,0.0,301.63,303.15,295.15,295.15,303.84,303.92,300.68,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,410.0,0.0,0,0.0,0,283.81,290.08,296.05,296.05,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17116800,305.11,303.15,285.15,0,0,301.46,1.0,1.0,0.0,305.13,303.15,285.15,0,0,301.5,1.0,1.0,0.0,305.16,303.15,285.15,0,0,301.49,1.0,1.0,0.0,305.03,303.15,285.15,0,0,301.48,1.0,1.0,0.0,305.01,303.15,285.15,0,0,301.39,1.0,1.0,0.0,301.63,303.15,295.15,295.15,303.84,303.92,300.68,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,410.0,0.0,0,0.0,0,283.81,290.08,296.05,296.05,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17117100,305.11,303.15,285.15,0,0,301.46,1.0,1.0,0.0,305.13,303.15,285.15,0,0,301.5,1.0,1.0,0.0,305.16,303.15,285.15,0,0,301.49,1.0,1.0,0.0,305.03,303.15,285.15,0,0,301.48,1.0,1.0,0.0,305.01,303.15,285.15,0,0,301.39,1.0,1.0,0.0,301.63,303.15,295.15,295.15,303.84,303.92,300.68,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,410.0,0.0,0,0.0,0,283.81,290.08,296.05,296.05,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17117400,305.11,303.15,285.15,0,0,301.46,1.0,1.0,0.0,305.12,303.15,285.15,0,0,301.5,1.0,1.0,0.0,305.16,303.15,285.15,0,0,301.49,1.0,1.0,0.0,305.03,303.15,285.15,0,0,301.48,1.0,1.0,0.0,305.01,303.15,285.15,0,0,301.39,1.0,1.0,0.0,301.63,303.15,295.15,295.15,303.84,303.92,300.68,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,410.0,0.0,0,0.0,0,283.81,290.08,296.05,296.05,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17117700,305.11,303.15,285.15,0,0,301.46,1.0,1.0,0.0,305.12,303.15,285.15,0,0,301.5,1.0,1.0,0.0,305.16,303.15,285.15,0,0,301.49,1.0,1.0,0.0,305.03,303.15,285.15,0,0,301.48,1.0,1.0,0.0,305.01,303.15,285.15,0,0,301.39,1.0,1.0,0.0,301.63,303.15,295.15,295.15,303.84,303.92,300.68,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,410.0,0.0,0,0.0,0,283.81,290.08,296.05,296.05,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17118000,305.11,303.15,285.15,0,0,301.46,1.0,1.0,0.0,305.12,303.15,285.15,0,0,301.5,1.0,1.0,0.0,305.16,303.15,285.15,0,0,301.49,1.0,1.0,0.0,305.03,303.15,285.15,0,0,301.48,1.0,1.0,0.0,305.01,303.15,285.15,0,0,301.38,1.0,1.0,0.0,301.63,303.15,295.15,295.15,303.84,303.92,300.68,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,410.0,0.0,0,0.0,0,283.81,290.08,296.05,296.05,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17118300,305.11,303.15,285.15,0,0,301.46,1.0,1.0,0.0,305.12,303.15,285.15,0,0,301.5,1.0,1.0,0.0,305.16,303.15,285.15,0,0,301.49,1.0,1.0,0.0,305.03,303.15,285.15,0,0,301.48,1.0,1.0,0.0,305.01,303.15,285.15,0,0,301.38,1.0,1.0,0.0,301.63,303.15,295.15,295.15,303.84,303.92,300.68,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,410.0,0.0,0,0.0,0,283.81,290.08,296.05,296.05,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17118600,305.11,303.15,285.15,0,0,301.46,1.0,1.0,0.0,305.12,303.15,285.15,0,0,301.5,1.0,1.0,0.0,305.15,303.15,285.15,0,0,301.49,1.0,1.0,0.0,305.02,303.15,285.15,0,0,301.48,1.0,1.0,0.0,305.01,303.15,285.15,0,0,301.38,1.0,1.0,0.0,301.63,303.15,295.15,295.15,303.84,303.92,300.68,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,410.0,0.0,0,0.0,0,283.81,290.08,296.05,296.05,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17118900,305.1,303.15,285.15,0,0,301.46,1.0,1.0,0.0,305.12,303.15,285.15,0,0,301.5,1.0,1.0,0.0,305.15,303.15,285.15,0,0,301.49,1.0,1.0,0.0,305.02,303.15,285.15,0,0,301.48,1.0,1.0,0.0,305.01,303.15,285.15,0,0,301.38,1.0,1.0,0.0,301.63,303.15,295.15,295.15,303.84,303.92,300.68,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.01,410.0,0.0,0,0.0,0,283.81,290.08,296.05,296.05,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17119200,305.1,303.15,285.15,0,0,301.45,1.0,1.0,0.0,305.11,303.15,285.15,0,0,301.49,1.0,1.0,0.0,305.15,303.15,285.15,0,0,301.48,1.0,1.0,0.0,305.01,303.15,285.15,0,0,301.48,1.0,1.0,0.0,305.01,303.15,285.15,0,0,301.38,1.0,1.0,0.0,301.62,303.15,295.15,295.15,303.84,303.92,300.68,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.04,410.0,0.0,0,0.0,0,283.81,290.08,296.05,296.05,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17119500,305.09,303.15,285.15,0,0,301.45,1.0,1.0,0.0,305.11,303.15,285.15,0,0,301.49,1.0,1.0,0.0,305.14,303.15,285.15,0,0,301.48,1.0,1.0,0.0,304.99,303.15,285.15,0,0,301.48,1.0,1.0,0.0,305.01,303.15,285.15,0,0,301.38,1.0,1.0,0.0,301.62,303.15,295.15,295.15,303.84,303.92,300.68,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.07,410.0,0.0,0,0.0,0,283.81,290.08,296.05,296.05,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17119800,305.07,303.15,285.15,0,0,301.45,1.0,1.0,0.0,305.1,303.15,285.15,0,0,301.49,1.0,1.0,0.0,305.13,303.15,285.15,0,0,301.48,1.0,1.0,0.0,304.97,303.15,285.15,0,0,301.48,1.0,1.0,0.0,305.0,303.15,285.15,0,0,301.38,1.0,1.0,0.0,301.62,303.15,295.15,295.15,303.84,303.92,300.68,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.11,410.0,0.0,0,0.0,0,283.81,290.08,296.05,296.05,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17120100,305.05,303.15,285.15,0,0,301.45,1.0,1.0,0.0,305.09,303.15,285.15,0,0,301.49,1.0,1.0,0.0,305.13,303.15,285.15,0,0,301.48,1.0,1.0,0.0,304.95,303.15,285.15,0,0,301.48,1.0,1.0,0.0,305.0,303.15,285.15,0,0,301.38,1.0,1.0,0.0,301.62,303.15,295.15,295.15,303.84,303.92,300.68,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.15,410.0,0.0,0,0.0,0,283.81,290.08,296.05,296.05,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17120400,305.02,303.15,285.15,0,0,301.45,1.0,1.0,0.0,305.09,303.15,285.15,0,0,301.49,1.0,1.0,0.0,305.12,303.15,285.15,0,0,301.48,1.0,1.0,0.0,304.94,303.15,285.15,0,0,301.47,1.0,1.0,0.0,305.0,303.15,285.15,0,0,301.38,1.0,1.0,0.0,301.62,303.15,295.15,295.15,303.84,303.92,300.68,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.22,410.0,0.0,0,0.0,0,283.81,290.08,296.05,296.05,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17120700,304.97,303.15,285.15,0,0,301.45,1.0,1.0,0.0,305.08,303.15,285.15,0,0,301.49,1.0,1.0,0.0,305.11,303.15,285.15,0,0,301.48,1.0,1.0,0.0,304.93,303.15,285.15,0,0,301.47,1.0,1.0,0.0,304.99,303.15,285.15,0,0,301.38,1.0,1.0,0.0,301.62,303.15,295.15,295.15,303.84,303.92,300.68,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.33,410.0,0.0,0,0.0,0,283.81,290.08,296.05,296.05,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17121000,304.94,303.15,285.15,0,0,301.45,1.0,1.0,0.0,305.07,303.15,285.15,0,0,301.49,1.0,1.0,0.0,305.11,303.15,285.15,0,0,301.48,1.0,1.0,0.0,304.93,303.15,285.15,0,0,301.47,1.0,1.0,0.0,304.99,303.15,285.15,0,0,301.38,1.0,1.0,0.0,301.62,303.15,295.15,295.15,303.84,303.92,300.68,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.46,410.0,0.0,0,0.0,0,283.81,290.08,296.05,296.05,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17121300,304.91,303.15,285.15,0,0,301.45,1.0,1.0,0.0,305.07,303.15,285.15,0,0,301.49,1.0,1.0,0.0,305.1,303.15,285.15,0,0,301.48,1.0,1.0,0.0,304.94,303.15,285.15,0,0,301.48,1.0,1.0,0.0,304.98,303.15,285.15,0,0,301.38,1.0,1.0,0.0,301.62,303.15,295.15,295.15,303.84,303.92,300.68,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.57,410.0,0.0,0,0.0,0,283.81,290.08,296.05,296.05,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17121600,304.89,303.15,285.15,0,0,301.45,1.0,1.0,0.0,305.06,303.15,285.15,0,0,301.49,1.0,1.0,0.0,305.09,303.15,285.15,0,0,301.49,1.0,1.0,0.0,304.94,303.15,285.15,0,0,301.48,1.0,1.0,0.0,304.98,303.15,285.15,0,0,301.38,1.0,1.0,0.0,301.63,303.15,295.15,295.15,303.84,303.92,300.68,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.62,410.0,0.06,0,0.0,0,283.81,290.08,296.05,296.05,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17121900,304.88,303.15,285.15,0,0,301.45,1.0,1.0,0.0,305.05,303.15,285.15,0,0,301.49,1.0,1.0,0.0,305.09,303.15,285.15,0,0,301.49,1.0,1.0,0.0,304.94,303.15,285.15,0,0,301.48,1.0,1.0,0.0,304.97,303.15,285.15,0,0,301.38,1.0,1.0,0.0,301.63,303.15,295.15,295.15,303.84,303.92,300.68,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.62,410.0,0.0,0,0.0,0,283.81,290.08,296.05,296.05,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17122200,304.87,303.15,285.15,0,0,301.45,1.0,1.0,0.0,305.05,303.15,285.15,0,0,301.49,1.0,1.0,0.0,305.08,303.15,285.15,0,0,301.49,1.0,1.0,0.0,304.94,303.15,285.15,0,0,301.48,1.0,1.0,0.0,304.97,303.15,285.15,0,0,301.38,1.0,1.0,0.0,301.63,303.15,295.15,295.15,303.84,303.92,300.68,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.61,410.0,0.0,0,0.0,0,283.81,290.08,296.05,296.05,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17122500,304.87,303.15,285.15,0,0,301.45,1.0,1.0,0.0,305.04,303.15,285.15,0,0,301.49,1.0,1.0,0.0,305.08,303.15,285.15,0,0,301.49,1.0,1.0,0.0,304.94,303.15,285.15,0,0,301.48,1.0,1.0,0.0,304.97,303.15,285.15,0,0,301.38,1.0,1.0,0.0,301.63,303.15,295.15,295.15,303.84,303.92,300.68,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.59,410.0,0.0,0,0.0,0,283.81,290.08,296.05,296.05,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17122800,304.86,303.15,285.15,0,0,301.45,1.0,1.0,0.0,305.04,303.15,285.15,0,0,301.49,1.0,1.0,0.0,305.07,303.15,285.15,0,0,301.49,1.0,1.0,0.0,304.93,303.15,285.15,0,0,301.48,1.0,1.0,0.0,304.97,303.15,285.15,0,0,301.38,1.0,1.0,0.0,301.63,303.15,295.15,295.15,303.84,303.92,300.68,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.57,410.0,0.0,0,0.0,0,283.81,290.08,296.05,296.05,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17123100,304.86,303.15,285.15,0,0,301.45,1.0,1.0,0.0,305.03,303.15,285.15,0,0,301.49,1.0,1.0,0.0,305.07,303.15,285.15,0,0,301.49,1.0,1.0,0.0,304.93,303.15,285.15,0,0,301.48,1.0,1.0,0.0,304.96,303.15,285.15,0,0,301.38,1.0,1.0,0.0,301.63,303.15,295.15,295.15,303.84,303.92,300.68,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.55,410.0,0.0,0,0.0,0,283.81,290.08,296.05,296.05,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
