time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed (fraction, 0: fan speed is 0% to 1:fan speed is 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17123400,304.86,303.15,285.15,0,0,301.45,1.0,1.0,0.0,305.03,303.15,285.15,0,0,301.49,1.0,1.0,0.0,305.06,303.15,285.15,0,0,301.49,1.0,1.0,0.0,304.92,303.15,285.15,0,0,301.48,1.0,1.0,0.0,304.96,303.15,285.15,0,0,301.38,1.0,1.0,0.0,301.63,303.15,295.15,295.15,303.84,303.92,300.68,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.53,410.0,0.0,0,0.0,0,283.81,290.08,296.05,296.05,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17123700,304.85,303.15,285.15,0,0,301.45,1.0,1.0,0.0,305.02,303.15,285.15,0,0,301.49,1.0,1.0,0.0,305.06,303.15,285.15,0,0,301.49,1.0,1.0,0.0,304.92,303.15,285.15,0,0,301.48,1.0,1.0,0.0,304.96,303.15,285.15,0,0,301.38,1.0,1.0,0.0,301.63,303.15,295.15,295.15,303.84,303.92,300.68,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.51,410.0,0.0,0,0.0,0,283.81,290.08,296.05,296.05,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17124000,304.85,303.15,285.15,0,0,301.45,1.0,1.0,0.0,305.02,303.15,285.15,0,0,301.49,1.0,1.0,0.0,305.06,303.15,285.15,0,0,301.49,1.0,1.0,0.0,304.92,303.15,285.15,0,0,301.48,1.0,1.0,0.0,304.96,303.15,285.15,0,0,301.38,1.0,1.0,0.0,301.63,303.15,295.15,295.15,303.84,303.92,300.68,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.49,410.0,0.0,0,0.0,0,283.81,290.08,296.05,296.05,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17124300,304.85,303.15,285.15,0,0,301.45,1.0,1.0,0.0,305.01,303.15,285.15,0,0,301.49,1.0,1.0,0.0,305.05,303.15,285.15,0,0,301.49,1.0,1.0,0.0,304.91,303.15,285.15,0,0,301.48,1.0,1.0,0.0,304.96,303.15,285.15,0,0,301.38,1.0,1.0,0.0,301.63,303.15,295.15,295.15,303.84,303.92,300.68,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.47,410.0,0.0,0,0.0,0,283.81,290.08,296.05,296.05,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17124600,304.86,303.15,285.15,0,0,301.45,1.0,1.0,0.0,305.01,303.15,285.15,0,0,301.49,1.0,1.0,0.0,305.05,303.15,285.15,0,0,301.49,1.0,1.0,0.0,304.91,303.15,285.15,0,0,301.48,1.0,1.0,0.0,304.96,303.15,285.15,0,0,301.38,1.0,1.0,0.0,301.63,303.15,295.15,295.15,303.84,303.92,300.68,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.45,410.0,0.0,0,0.0,0,283.81,290.08,296.05,296.05,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17124900,304.86,303.15,285.15,0,0,301.45,1.0,1.0,0.0,305.01,303.15,285.15,0,0,301.49,1.0,1.0,0.0,305.05,303.15,285.15,0,0,301.49,1.0,1.0,0.0,304.91,303.15,285.15,0,0,301.48,1.0,1.0,0.0,304.96,303.15,285.15,0,0,301.38,1.0,1.0,0.0,301.63,303.15,295.15,295.15,303.84,303.92,300.68,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.43,410.0,0.0,0,0.0,0,283.81,290.08,296.05,296.05,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17125200,304.87,303.15,285.15,0,0,301.45,1.0,1.0,0.0,305.0,303.15,285.15,0,0,301.49,1.0,1.0,0.0,305.04,303.15,285.15,0,0,301.49,1.0,1.0,0.0,304.91,303.15,285.15,0,0,301.48,1.0,1.0,0.0,304.96,303.15,285.15,0,0,301.38,1.0,1.0,0.0,301.63,303.15,295.15,295.15,303.84,303.92,300.68,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.41,410.0,0.0,0,0.0,0,283.81,290.08,296.05,296.05,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17125500,304.88,303.15,285.15,0,0,301.45,1.0,1.0,0.0,305.0,303.15,285.15,0,0,301.49,1.0,1.0,0.0,305.04,303.15,285.15,0,0,301.49,1.0,1.0,0.0,304.92,303.15,285.15,0,0,301.48,1.0,1.0,0.0,304.96,303.15,285.15,0,0,301.38,1.0,1.0,0.0,301.63,303.15,295.18,295.16,303.84,303.92,300.68,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.39,410.0,0.0,0,0.0,0,283.81,290.08,296.05,296.05,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17125800,304.9,303.15,285.15,0,0,301.45,1.0,1.0,0.0,305.0,303.15,285.15,0,0,301.49,1.0,1.0,0.0,305.04,303.15,285.15,0,0,301.49,1.0,1.0,0.0,304.92,303.15,285.15,0,0,301.48,1.0,1.0,0.0,304.96,303.15,285.15,0,0,301.38,1.0,1.0,0.0,301.63,303.15,295.27,295.2,303.84,303.92,300.68,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.36,410.0,0.0,0,0.0,0,283.81,290.08,296.05,296.05,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17126100,304.92,303.15,285.15,0,0,301.45,1.0,1.0,0.0,305.0,303.15,285.15,0,0,301.49,1.0,1.0,0.0,305.04,303.15,285.15,0,0,301.48,1.0,1.0,0.0,304.93,303.15,285.15,0,0,301.48,1.0,1.0,0.0,304.96,303.15,285.15,0,0,301.38,1.0,1.0,0.0,301.62,303.15,295.42,295.26,303.84,303.92,300.68,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.33,410.0,0.0,0,0.0,0,283.81,290.08,296.05,296.05,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17126400,304.94,303.15,285.15,0,0,301.45,1.0,1.0,0.0,305.0,303.15,285.15,0,0,301.49,1.0,1.0,0.0,305.04,303.15,285.15,0,0,301.48,1.0,1.0,0.0,304.93,303.15,285.15,0,0,301.48,1.0,1.0,0.0,304.96,303.15,285.15,0,0,301.38,1.0,1.0,0.0,301.62,303.15,295.59,295.33,303.84,303.92,300.68,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.3,410.0,0.0,0,0.0,0,283.81,290.08,296.05,296.05,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17126700,304.97,303.15,285.15,0,0,301.45,1.0,1.0,0.0,304.99,303.15,285.15,0,0,301.49,1.0,1.0,0.0,305.04,303.15,285.15,0,0,301.48,1.0,1.0,0.0,304.94,303.15,285.15,0,0,301.47,1.0,1.0,0.0,304.97,303.15,285.15,0,0,301.38,1.0,1.0,0.0,301.62,303.15,295.8,295.4,303.84,303.92,300.68,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.27,410.0,0.0,0,0.0,0,283.81,290.08,296.05,296.05,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17127000,305.01,303.15,285.15,0,0,301.45,1.0,1.0,0.0,304.99,303.15,285.15,0,0,301.49,1.0,1.0,0.0,305.04,303.15,285.15,0,0,301.48,1.0,1.0,0.0,304.95,303.15,285.15,0,0,301.47,1.0,1.0,0.0,304.97,303.15,285.15,0,0,301.38,1.0,1.0,0.0,301.62,303.15,296.02,295.48,303.84,303.92,300.68,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.25,410.0,0.0,0,0.0,0,283.81,290.08,296.05,296.05,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17127300,305.05,303.15,285.15,0,0,301.45,1.0,1.0,0.0,304.99,303.15,285.15,0,0,301.49,1.0,1.0,0.0,305.04,303.15,285.15,0,0,301.48,1.0,1.0,0.0,304.95,303.15,285.15,0,0,301.47,1.0,1.0,0.0,304.97,303.15,285.15,0,0,301.38,1.0,1.0,0.0,301.62,303.15,296.26,295.56,303.84,303.92,300.68,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.22,410.0,0.0,0,0.0,0,283.81,290.08,296.05,296.05,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17127600,305.08,303.15,285.15,0,0,301.45,1.0,1.0,0.0,304.98,303.15,285.15,0,0,301.49,1.0,1.0,0.0,305.04,303.15,285.15,0,0,301.48,1.0,1.0,0.0,304.96,303.15,285.15,0,0,301.47,1.0,1.0,0.0,304.97,303.15,285.15,0,0,301.38,1.0,1.0,0.0,301.62,303.15,296.48,295.63,303.84,303.92,300.68,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.2,410.0,0.0,0,0.0,0,283.81,290.08,296.05,296.05,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17127900,305.11,303.15,285.15,0,0,301.45,1.0,1.0,0.0,304.98,303.15,285.15,0,0,301.49,1.0,1.0,0.0,305.05,303.15,285.15,0,0,301.48,1.0,1.0,0.0,304.98,303.15,285.15,0,0,301.47,1.0,1.0,0.0,304.98,303.15,285.15,0,0,301.38,1.0,1.0,0.0,301.62,303.15,296.7,295.69,303.84,303.92,300.68,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.17,410.0,0.0,0,0.0,0,283.81,290.08,296.05,296.05,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17128200,305.15,303.15,285.15,0,0,301.45,1.0,1.0,0.0,304.98,303.15,285.15,0,0,301.49,1.0,1.0,0.0,305.05,303.15,285.15,0,0,301.48,1.0,1.0,0.0,304.99,303.15,285.15,0,0,301.47,1.0,1.0,0.0,304.99,303.15,285.15,0,0,301.38,1.0,1.0,0.0,301.62,303.15,296.89,295.74,303.84,303.92,300.68,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.15,410.0,0.0,0,0.0,0,283.81,290.08,296.05,296.05,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17128500,305.18,303.15,285.15,0,0,301.45,1.0,1.0,0.0,304.99,303.15,285.15,0,0,301.49,1.0,1.0,0.0,305.06,303.15,285.15,0,0,301.48,1.0,1.0,0.0,305.0,303.15,285.15,0,0,301.47,1.0,1.0,0.0,304.99,303.15,285.15,0,0,301.38,1.0,1.0,0.0,301.62,303.15,297.04,295.76,303.84,303.92,300.68,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.13,410.0,0.0,0,0.0,0,283.81,290.08,296.05,296.05,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17128800,305.22,303.15,285.15,0,0,301.45,1.0,1.0,0.0,304.99,303.15,285.15,0,0,301.49,1.0,1.0,0.0,305.07,303.15,285.15,0,0,301.48,1.0,1.0,0.0,305.02,303.15,285.15,0,0,301.47,1.0,1.0,0.0,305.0,303.15,285.15,0,0,301.38,1.0,1.0,0.0,301.62,303.15,297.15,295.77,303.84,303.92,300.68,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.12,410.0,0.0,0,0.0,0,283.81,290.08,296.05,296.05,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17129100,305.26,303.15,285.15,0,0,301.45,1.0,1.0,0.0,304.99,303.15,285.15,0,0,301.49,1.0,1.0,0.0,305.07,303.15,285.15,0,0,301.48,1.0,1.0,0.0,305.03,303.15,285.15,0,0,301.47,1.0,1.0,0.0,305.01,303.15,285.15,0,0,301.38,1.0,1.0,0.0,301.62,303.15,297.23,295.77,303.84,303.92,300.68,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.11,410.0,0.0,0,0.0,0,283.81,290.08,296.05,296.05,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17129400,305.29,303.15,285.15,0,0,301.45,1.0,1.0,0.0,305.0,303.15,285.15,0,0,301.49,1.0,1.0,0.0,305.08,303.15,285.15,0,0,301.48,1.0,1.0,0.0,305.05,303.15,285.15,0,0,301.47,1.0,1.0,0.0,305.02,303.15,285.15,0,0,301.38,1.0,1.0,0.0,301.62,303.15,297.32,295.77,303.84,303.92,300.68,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.12,410.0,0.0,0,0.0,0,283.81,290.08,296.05,296.05,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17129700,305.33,303.15,285.15,0,0,301.45,1.0,1.0,0.0,305.0,303.15,285.15,0,0,301.49,1.0,1.0,0.0,305.09,303.15,285.15,0,0,301.48,1.0,1.0,0.0,305.06,303.15,285.15,0,0,301.47,1.0,1.0,0.0,305.03,303.15,285.15,0,0,301.38,1.0,1.0,0.0,301.62,303.15,297.4,295.77,303.84,303.92,300.68,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.13,410.0,0.0,0,0.0,0,283.81,290.08,296.05,296.05,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17130000,305.37,303.15,285.15,0,0,301.45,1.0,1.0,0.0,305.01,303.15,285.15,0,0,301.49,1.0,1.0,0.0,305.1,303.15,285.15,0,0,301.48,1.0,1.0,0.0,305.07,303.15,285.15,0,0,301.47,1.0,1.0,0.0,305.04,303.15,285.15,0,0,301.38,1.0,1.0,0.0,301.62,303.15,297.48,295.78,303.84,303.92,300.68,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.14,410.0,0.0,0,0.0,0,283.81,290.08,296.05,296.05,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17130300,305.4,303.15,285.15,0,0,301.45,1.0,1.0,0.0,305.02,303.15,285.15,0,0,301.49,1.0,1.0,0.0,305.11,303.15,285.15,0,0,301.48,1.0,1.0,0.0,305.09,303.15,285.15,0,0,301.47,1.0,1.0,0.0,305.05,303.15,285.15,0,0,301.38,1.0,1.0,0.0,301.62,303.15,297.57,295.78,303.84,303.93,300.68,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.15,410.0,0.0,0,0.0,0,283.81,290.08,296.05,296.05,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17130600,305.43,303.15,285.15,0,0,301.45,1.0,1.0,0.0,305.03,303.15,285.15,0,0,301.49,1.0,1.0,0.0,305.12,303.15,285.15,0,0,301.48,1.0,1.0,0.0,305.1,303.15,285.15,0,0,301.47,1.0,1.0,0.0,305.06,303.15,285.15,0,0,301.38,1.0,1.0,0.0,301.62,303.15,297.65,295.79,303.84,303.93,300.68,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.14,410.0,0.0,0,0.0,0,283.81,290.08,296.05,296.05,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17130900,305.47,303.15,285.15,0,0,301.45,1.0,1.0,0.0,305.04,303.15,285.15,0,0,301.49,1.0,1.0,0.0,305.13,303.15,285.15,0,0,301.48,1.0,1.0,0.0,305.11,303.15,285.15,0,0,301.47,1.0,1.0,0.0,305.07,303.15,285.15,0,0,301.38,1.0,1.0,0.0,301.62,303.15,297.73,295.81,303.84,303.92,300.68,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.13,410.0,0.03,0,0.0,0,283.81,290.08,296.05,296.05,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17131200,305.5,303.15,285.15,0,0,301.45,1.0,1.0,0.0,305.06,303.15,285.15,0,0,301.49,1.0,1.0,0.0,305.13,303.15,285.15,0,0,301.48,1.0,1.0,0.0,305.12,303.15,285.15,0,0,301.47,1.0,1.0,0.0,305.08,303.15,285.15,0,0,301.38,1.0,1.0,0.0,301.62,303.15,297.82,295.83,303.84,303.92,300.68,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.12,410.0,0.0,0,0.0,0,283.81,290.08,296.05,296.05,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17131500,305.53,303.15,285.15,0,0,301.45,1.0,1.0,0.0,305.07,303.15,285.15,0,0,301.49,1.0,1.0,0.0,305.14,303.15,285.15,0,0,301.48,1.0,1.0,0.0,305.14,303.15,285.15,0,0,301.47,1.0,1.0,0.0,305.09,303.15,285.15,0,0,301.38,1.0,1.0,0.0,301.62,303.15,297.9,295.85,303.84,303.92,300.68,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.1,410.0,0.0,0,0.0,0,283.81,290.08,296.05,296.05,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17131800,305.56,303.15,285.15,0,0,301.44,1.0,1.0,0.0,305.09,303.15,285.15,0,0,301.49,1.0,1.0,0.0,305.15,303.15,285.15,0,0,301.48,1.0,1.0,0.0,305.15,303.15,285.15,0,0,301.47,1.0,1.0,0.0,305.1,303.15,285.15,0,0,301.37,1.0,1.0,0.0,301.61,303.15,297.98,295.88,303.84,303.93,300.68,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.1,410.0,0.0,0,0.0,0,283.81,290.08,296.05,296.05,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17132100,305.59,303.15,285.15,0,0,301.44,1.0,1.0,0.0,305.11,303.15,285.15,0,0,301.49,1.0,1.0,0.0,305.15,303.15,285.15,0,0,301.48,1.0,1.0,0.0,305.16,303.15,285.15,0,0,301.47,1.0,1.0,0.0,305.11,303.15,285.15,0,0,301.37,1.0,1.0,0.0,301.61,303.15,298.07,295.9,303.84,303.93,300.68,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.12,410.0,0.0,0,0.0,0,283.81,290.08,296.05,296.05,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17132400,305.62,303.15,285.15,0,0,301.44,1.0,1.0,0.0,305.12,303.15,285.15,0,0,301.49,1.0,1.0,0.0,305.16,303.15,285.15,0,0,301.48,1.0,1.0,0.0,305.17,303.15,285.15,0,0,301.47,1.0,1.0,0.0,305.12,303.15,285.15,0,0,301.37,1.0,1.0,0.0,301.61,303.15,298.15,295.94,303.84,303.93,300.68,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.14,410.0,0.0,0,0.0,0,283.81,290.08,296.05,296.05,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17132700,304.23,297.15,293.15,0,0,298.31,1.0,1.0,0.53,304.08,297.15,293.15,0,0,298.31,1.0,1.0,0.56,303.98,297.15,293.15,0,0,298.31,1.0,1.0,0.41,304.09,297.15,293.15,0,0,298.31,1.0,1.0,0.56,303.89,297.15,293.15,0,0,298.31,1.0,1.0,2.66,298.31,291.15,298.23,295.99,298.23,304.05,298.31,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.0,0,298.64,410.0,0.0,0,13465.86,1,283.81,290.08,296.03,296.03,293.15,293.15,283.15,18884.96,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.68,0.0,5.29,4.13,1.16,0,0,0,0.51,0,35.04,2275.33,0,0.0,0.25,1,0,3,1,0
17133000,303.86,297.15,293.15,0,0,298.31,1.0,1.0,0.53,303.69,297.15,293.15,0,0,298.31,1.0,1.0,0.56,303.6,297.15,293.15,0,0,298.31,1.0,1.0,0.41,303.69,297.15,293.15,0,0,298.31,1.0,1.0,0.56,303.41,297.15,293.15,0,0,298.31,1.0,1.0,2.66,298.31,291.15,298.32,296.06,298.32,303.67,298.31,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.0,0,298.64,410.0,0.79,0,13465.88,1,283.81,290.08,296.03,296.03,293.15,293.15,283.15,18100.53,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.67,0.0,5.29,4.13,1.16,0,0,0,0.48,0,32.88,2275.33,0,0.0,0.25,1,0,3,1,0
17133300,303.76,297.15,293.15,0,0,298.39,1.0,1.0,0.53,303.59,297.15,293.15,0,0,298.39,1.0,1.0,0.56,303.5,297.15,293.15,0,0,298.39,1.0,1.0,0.41,303.59,297.15,293.15,0,0,298.39,1.0,1.0,0.56,303.28,297.15,293.15,0,0,298.39,1.0,1.0,2.66,298.39,291.15,298.4,296.16,298.4,303.58,298.39,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.0,0,298.63,410.0,50.06,0,13465.9,1,283.81,290.08,296.06,296.05,293.15,293.15,283.15,18012.47,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.48,0,32.65,2275.33,0,0.0,0.25,1,0,3,1,0
17133600,303.74,297.15,293.15,0,0,298.47,1.0,1.0,0.53,303.56,297.15,293.15,0,0,298.47,1.0,1.0,0.56,303.47,297.15,293.15,0,0,298.47,1.0,1.0,0.41,303.56,297.15,293.15,0,0,298.47,1.0,1.0,0.56,303.25,297.15,293.15,0,0,298.47,1.0,1.0,2.66,298.47,291.15,298.48,296.26,298.48,303.55,298.47,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.0,0,298.63,410.0,56.13,0,13465.93,1,283.81,290.08,296.11,296.1,293.15,293.15,283.15,18001.53,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.48,0,32.62,2275.33,0,0.0,0.25,1,0,3,1,0
17133900,303.74,297.15,293.15,0,0,298.55,1.0,1.0,0.53,303.55,297.15,293.15,0,0,298.55,1.0,1.0,0.56,303.46,297.15,293.15,0,0,298.55,1.0,1.0,0.41,303.55,297.15,293.15,0,0,298.55,1.0,1.0,0.56,303.23,297.15,293.15,0,0,298.55,1.0,1.0,2.66,298.55,291.15,298.57,296.38,298.57,303.55,298.55,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.0,0,298.62,410.0,56.86,0,13465.95,1,283.81,290.08,296.18,296.17,293.15,293.15,283.15,18000.2,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.48,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
17134200,303.74,297.15,293.15,0,0,298.64,1.0,1.0,0.53,303.55,297.15,293.15,0,0,298.64,1.0,1.0,0.56,303.46,297.15,293.15,0,0,298.64,1.0,1.0,0.41,303.55,297.15,293.15,0,0,298.64,1.0,1.0,0.56,303.23,297.15,293.15,0,0,298.64,1.0,1.0,2.66,298.64,291.15,298.65,296.5,298.65,303.55,298.64,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.0,0,298.62,410.0,56.96,0,13465.97,1,283.81,290.08,296.26,296.25,293.15,293.15,283.15,18000.03,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.49,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
17134500,303.75,297.15,293.15,0,0,298.72,1.0,1.0,0.53,303.55,297.15,293.15,0,0,298.72,1.0,1.0,0.56,303.46,297.15,293.15,0,0,298.72,1.0,1.0,0.41,303.55,297.15,293.15,0,0,298.72,1.0,1.0,0.56,303.23,297.15,293.15,0,0,298.72,1.0,1.0,2.66,298.72,291.15,298.73,296.62,298.73,303.55,298.72,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.0,0,298.61,410.0,56.98,0,13465.99,1,283.81,290.08,296.36,296.35,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.49,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
17134800,303.76,297.15,293.15,0,0,298.8,1.0,1.0,0.53,303.56,297.15,293.15,0,0,298.8,1.0,1.0,0.56,303.47,297.15,293.15,0,0,298.8,1.0,1.0,0.41,303.55,297.15,293.15,0,0,298.8,1.0,1.0,0.56,303.23,297.15,293.15,0,0,298.8,1.0,1.0,2.66,298.8,291.15,298.82,296.74,298.82,303.56,298.8,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.0,0,298.61,410.0,56.99,0,13466.01,1,283.81,290.08,296.46,296.45,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.5,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
17135100,303.77,297.15,293.15,0,0,298.89,1.0,1.0,0.53,303.57,297.15,293.15,0,0,298.89,1.0,1.0,0.56,303.47,297.15,293.15,0,0,298.89,1.0,1.0,0.41,303.56,297.15,293.15,0,0,298.89,1.0,1.0,0.56,303.23,297.15,293.15,0,0,298.89,1.0,1.0,2.66,298.89,291.15,298.9,296.84,298.9,303.57,298.89,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.0,0,298.61,410.0,57.0,0,13466.03,1,283.81,290.08,296.57,296.56,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.5,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
17135400,303.78,297.15,293.15,0,0,298.97,1.0,1.0,0.53,303.58,297.15,293.15,0,0,298.97,1.0,1.0,0.56,303.48,297.15,293.15,0,0,298.97,1.0,1.0,0.41,303.57,297.15,293.15,0,0,298.97,1.0,1.0,0.56,303.24,297.15,293.15,0,0,298.97,1.0,1.0,2.66,298.97,291.15,298.98,296.93,298.98,303.58,298.97,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.0,0,298.6,410.0,57.0,0,13466.04,1,283.81,290.08,296.67,296.66,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.5,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
17135700,303.8,297.15,293.15,0,0,299.05,1.0,1.0,0.53,303.59,297.15,293.15,0,0,299.05,1.0,1.0,0.56,303.49,297.15,293.15,0,0,299.05,1.0,1.0,0.41,303.58,297.15,293.15,0,0,299.05,1.0,1.0,0.56,303.24,297.15,293.15,0,0,299.05,1.0,1.0,2.66,299.05,291.15,299.07,296.99,299.07,303.59,299.05,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.0,0,298.6,410.0,57.01,0,13466.05,1,283.81,290.08,296.76,296.76,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.51,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
17136000,303.81,297.15,293.15,0,0,299.14,1.0,1.0,0.53,303.6,297.15,293.15,0,0,299.14,1.0,1.0,0.56,303.5,297.15,293.15,0,0,299.14,1.0,1.0,0.41,303.59,297.15,293.15,0,0,299.14,1.0,1.0,0.56,303.25,297.15,293.15,0,0,299.14,1.0,1.0,2.66,299.14,291.15,299.15,297.03,299.15,303.61,299.14,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.0,0,298.6,410.0,57.03,0,13466.06,1,283.81,290.08,296.84,296.84,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.51,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
17136300,303.84,297.15,293.15,0,0,299.25,1.0,1.0,0.53,303.62,297.15,293.15,0,0,299.25,1.0,1.0,0.56,303.52,297.15,293.15,0,0,299.25,1.0,1.0,0.41,303.61,297.15,293.15,0,0,299.25,1.0,1.0,0.56,303.27,297.15,293.15,0,0,299.25,1.0,1.0,2.66,299.25,291.15,299.27,297.07,299.27,303.63,299.25,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.0,0,298.6,410.0,84.86,0,13466.07,1,283.81,290.08,296.91,296.9,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.52,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
17136600,303.88,297.15,293.15,0,0,299.43,1.0,1.0,0.53,303.65,297.15,293.15,0,0,299.43,1.0,1.0,0.56,303.55,297.15,293.15,0,0,299.43,1.0,1.0,0.41,303.64,297.15,293.15,0,0,299.43,1.0,1.0,0.56,303.3,297.15,293.15,0,0,299.43,1.0,1.0,2.66,299.43,291.15,299.46,297.16,299.46,303.66,299.43,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.0,0,298.59,410.0,128.11,0,13466.08,1,283.81,290.08,296.98,296.97,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.52,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
17136900,303.94,297.15,293.15,0,0,299.67,1.0,1.0,0.53,303.7,297.15,293.15,0,0,299.67,1.0,1.0,0.56,303.6,297.15,293.15,0,0,299.67,1.0,1.0,0.41,303.68,297.15,293.15,0,0,299.67,1.0,1.0,0.56,303.34,297.15,293.15,0,0,299.67,1.0,1.0,2.66,299.67,291.15,299.71,297.28,299.71,303.71,299.67,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.0,0,298.59,410.0,164.57,0,13466.09,1,283.81,290.09,297.06,297.05,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.53,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
17137200,304.01,297.15,293.15,0,0,299.95,1.0,1.0,0.53,303.76,297.15,293.15,0,0,299.95,1.0,1.0,0.56,303.66,297.15,293.15,0,0,299.95,1.0,1.0,0.41,303.74,297.15,293.15,0,0,299.95,1.0,1.0,0.56,303.4,297.15,293.15,0,0,299.95,1.0,1.0,2.66,299.95,291.15,300.0,297.43,300.0,303.78,299.95,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.0,0,298.59,410.0,192.64,0,13466.11,1,283.81,290.09,297.16,297.15,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.54,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
17137500,304.09,297.15,293.15,0,0,300.26,1.0,1.0,0.53,303.83,297.15,293.15,0,0,300.26,1.0,1.0,0.56,303.73,297.15,293.15,0,0,300.26,1.0,1.0,0.41,303.81,297.15,293.15,0,0,300.26,1.0,1.0,0.56,303.47,297.15,293.15,0,0,300.26,1.0,1.0,2.66,300.26,291.15,300.32,297.58,300.32,303.85,300.27,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.0,0,298.58,410.0,211.48,0,13466.14,1,283.81,290.09,297.28,297.26,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.55,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
17137800,304.18,297.15,293.15,0,0,300.59,1.0,1.0,0.53,303.9,297.15,293.15,0,0,300.59,1.0,1.0,0.56,303.81,297.15,293.15,0,0,300.59,1.0,1.0,0.41,303.89,297.15,293.15,0,0,300.59,1.0,1.0,0.56,303.55,297.15,293.15,0,0,300.59,1.0,1.0,2.66,300.59,291.15,300.65,297.74,300.65,303.93,300.6,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.0,0,298.57,410.0,221.25,0,13466.19,1,283.81,290.09,297.41,297.39,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.57,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
17138100,304.27,297.15,293.15,0,0,300.92,1.0,1.0,0.53,303.99,297.15,293.15,0,0,300.92,1.0,1.0,0.56,303.9,297.15,293.15,0,0,300.92,1.0,1.0,0.41,303.97,297.15,293.15,0,0,300.92,1.0,1.0,0.56,303.64,297.15,293.15,0,0,300.92,1.0,1.0,2.66,300.92,291.15,300.98,297.9,300.98,304.02,300.93,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.0,0,298.56,410.0,222.09,0,13466.25,1,283.81,290.09,297.55,297.53,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.58,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
17138400,304.38,297.15,293.15,0,0,301.24,1.0,1.0,0.53,304.08,297.15,293.15,0,0,301.24,1.0,1.0,0.56,303.99,297.15,293.15,0,0,301.24,1.0,1.0,0.41,304.05,297.15,293.15,0,0,301.24,1.0,1.0,0.56,303.73,297.15,293.15,0,0,301.24,1.0,1.0,2.66,301.24,291.15,301.3,298.05,301.3,304.12,301.25,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.0,0,298.54,410.0,213.7,0,13466.32,1,283.81,290.09,297.69,297.68,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.59,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
17138700,304.48,297.15,293.15,0,0,301.54,1.0,1.0,0.53,304.16,297.15,293.15,0,0,301.54,1.0,1.0,0.56,304.07,297.15,293.15,0,0,301.54,1.0,1.0,0.41,304.14,297.15,293.15,0,0,301.54,1.0,1.0,0.56,303.81,297.15,293.15,0,0,301.54,1.0,1.0,2.66,301.54,291.15,301.59,298.17,301.59,304.21,301.54,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.0,0,298.53,410.0,195.65,0,13466.39,1,283.81,290.09,297.83,297.82,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.6,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
17139000,304.58,297.15,293.15,0,0,301.79,1.0,1.0,0.53,304.25,297.15,293.15,0,0,301.79,1.0,1.0,0.56,304.16,297.15,293.15,0,0,301.79,1.0,1.0,0.41,304.22,297.15,293.15,0,0,301.79,1.0,1.0,0.56,303.9,297.15,293.15,0,0,301.79,1.0,1.0,2.66,301.79,291.15,301.84,298.28,301.83,304.3,301.79,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.0,0,298.51,410.0,167.99,0,13466.45,1,283.81,290.09,297.97,297.95,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.62,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
17139300,304.68,297.15,293.15,0,0,301.99,1.0,1.0,0.53,304.33,297.15,293.15,0,0,301.99,1.0,1.0,0.56,304.23,297.15,293.15,0,0,301.99,1.0,1.0,0.41,304.29,297.15,293.15,0,0,301.99,1.0,1.0,0.56,303.97,297.15,293.15,0,0,301.99,1.0,1.0,2.66,301.99,291.15,302.03,298.35,302.03,304.38,302.0,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.0,0,298.5,410.0,131.28,0,13466.5,1,283.81,290.09,298.08,298.07,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.62,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
17139600,304.76,297.15,293.15,0,0,302.13,1.0,1.0,0.53,304.4,297.15,293.15,0,0,302.13,1.0,1.0,0.56,304.3,297.15,293.15,0,0,302.13,1.0,1.0,0.41,304.35,297.15,293.15,0,0,302.13,1.0,1.0,0.56,304.04,297.15,293.15,0,0,302.13,1.0,1.0,2.66,302.13,291.15,302.15,298.38,302.15,304.46,302.13,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.0,0,298.49,410.0,84.73,0,13466.54,1,283.81,290.09,298.18,298.17,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.63,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
17139900,304.83,297.15,293.15,0,0,302.22,1.0,1.0,0.53,304.45,297.15,293.15,0,0,302.22,1.0,1.0,0.56,304.34,297.15,293.15,0,0,302.22,1.0,1.0,0.41,304.4,297.15,293.15,0,0,302.22,1.0,1.0,0.56,304.09,297.15,293.15,0,0,302.22,1.0,1.0,2.66,302.22,291.15,302.23,298.39,302.23,304.51,302.22,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.0,0,298.49,410.0,61.27,0,13466.57,1,283.81,290.09,298.24,298.24,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.64,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
17140200,304.89,297.15,293.15,0,0,302.3,1.0,1.0,0.53,304.49,297.15,293.15,0,0,302.3,1.0,1.0,0.56,304.38,297.15,293.15,0,0,302.3,1.0,1.0,0.41,304.44,297.15,293.15,0,0,302.3,1.0,1.0,0.56,304.13,297.15,293.15,0,0,302.3,1.0,1.0,2.66,302.3,291.15,302.32,298.41,302.32,304.56,302.3,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.0,0,298.49,410.0,57.89,0,13466.57,1,283.8,290.09,298.29,298.29,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.64,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
17140500,304.94,297.15,293.15,0,0,302.39,1.0,1.0,0.53,304.54,297.15,293.15,0,0,302.39,1.0,1.0,0.56,304.41,297.15,293.15,0,0,302.39,1.0,1.0,0.41,304.47,297.15,293.15,0,0,302.39,1.0,1.0,0.56,304.16,297.15,293.15,0,0,302.39,1.0,1.0,2.66,302.39,291.15,302.4,298.43,302.4,304.61,302.39,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.0,0,298.49,410.0,57.38,0,13466.55,1,283.8,290.09,298.34,298.33,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.64,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
17140800,305.0,297.15,293.15,0,0,302.47,1.0,1.0,0.53,304.58,297.15,293.15,0,0,302.47,1.0,1.0,0.56,304.44,297.15,293.15,0,0,302.47,1.0,1.0,0.41,304.5,297.15,293.15,0,0,302.47,1.0,1.0,0.56,304.19,297.15,293.15,0,0,302.47,1.0,1.0,2.66,302.47,291.15,302.48,298.47,302.48,304.65,302.47,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.0,0,298.5,410.0,57.3,0,13466.51,1,283.8,290.09,298.38,298.37,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.65,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
17141100,305.05,297.15,293.15,0,0,302.55,1.0,1.0,0.53,304.62,297.15,293.15,0,0,302.55,1.0,1.0,0.56,304.48,297.15,293.15,0,0,302.55,1.0,1.0,0.41,304.53,297.15,293.15,0,0,302.55,1.0,1.0,0.56,304.22,297.15,293.15,0,0,302.55,1.0,1.0,2.66,302.55,291.15,302.57,298.5,302.57,304.69,302.55,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.0,0,298.51,410.0,57.29,0,13466.46,1,283.8,290.09,298.41,298.41,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.65,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
17141400,305.09,297.15,293.15,0,0,302.64,1.0,1.0,0.53,304.66,297.15,293.15,0,0,302.64,1.0,1.0,0.56,304.51,297.15,293.15,0,0,302.64,1.0,1.0,0.41,304.56,297.15,293.15,0,0,302.64,1.0,1.0,0.56,304.25,297.15,293.15,0,0,302.64,1.0,1.0,2.66,302.64,291.15,302.65,298.53,302.65,304.73,302.64,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.0,0,298.52,410.0,57.3,0,13466.4,1,283.8,290.09,298.45,298.44,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.65,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
17141700,305.14,297.15,293.15,0,0,302.72,1.0,1.0,0.53,304.7,297.15,293.15,0,0,302.72,1.0,1.0,0.56,304.54,297.15,293.15,0,0,302.72,1.0,1.0,0.41,304.59,297.15,293.15,0,0,302.72,1.0,1.0,0.56,304.28,297.15,293.15,0,0,302.72,1.0,1.0,2.66,302.72,291.15,302.73,298.57,302.73,304.77,302.72,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.0,0,298.54,410.0,57.3,0,13466.34,1,283.8,290.09,298.48,298.48,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.66,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
17142000,305.18,297.15,293.15,0,0,302.8,1.0,1.0,0.53,304.73,297.15,293.15,0,0,302.8,1.0,1.0,0.56,304.57,297.15,293.15,0,0,302.8,1.0,1.0,0.41,304.62,297.15,293.15,0,0,302.8,1.0,1.0,0.56,304.31,297.15,293.15,0,0,302.8,1.0,1.0,2.66,302.8,291.15,302.82,298.6,302.82,304.81,302.8,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.0,0,298.55,410.0,57.31,0,13466.29,1,283.8,290.09,298.52,298.51,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.66,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
17142300,305.22,297.15,293.15,0,0,302.89,1.0,1.0,0.53,304.77,297.15,293.15,0,0,302.89,1.0,1.0,0.56,304.6,297.15,293.15,0,0,302.89,1.0,1.0,0.41,304.65,297.15,293.15,0,0,302.89,1.0,1.0,0.56,304.34,297.15,293.15,0,0,302.89,1.0,1.0,2.66,302.89,291.15,302.9,298.62,302.9,304.84,302.89,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.0,0,298.56,410.0,57.32,0,13466.24,1,283.8,290.09,298.55,298.55,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.66,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
17142600,305.25,297.15,293.15,0,0,302.97,1.0,1.0,0.53,304.81,297.15,293.15,0,0,302.97,1.0,1.0,0.56,304.63,297.15,293.15,0,0,302.97,1.0,1.0,0.41,304.68,297.15,293.15,0,0,302.97,1.0,1.0,0.56,304.37,297.15,293.15,0,0,302.97,1.0,1.0,2.66,302.97,291.15,302.98,298.64,302.98,304.88,302.97,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.0,0,298.57,410.0,57.32,0,13466.21,1,283.8,290.09,298.58,298.57,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.67,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
17142900,305.29,297.15,293.15,0,0,303.05,1.0,1.0,0.53,304.85,297.15,293.15,0,0,303.05,1.0,1.0,0.56,304.66,297.15,293.15,0,0,303.05,1.0,1.0,0.41,304.71,297.15,293.15,0,0,303.05,1.0,1.0,0.56,304.4,297.15,293.15,0,0,303.05,1.0,1.0,2.66,303.05,291.15,303.07,298.65,303.07,304.91,303.05,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.0,0,298.57,410.0,57.33,0,13466.19,1,283.8,290.09,298.6,298.6,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.67,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
17143200,305.32,297.15,293.15,0,0,303.14,1.0,1.0,0.53,304.89,297.15,293.15,0,0,303.14,1.0,1.0,0.56,304.69,297.15,293.15,0,0,303.14,1.0,1.0,0.41,304.74,297.15,293.15,0,0,303.14,1.0,1.0,0.56,304.43,297.15,293.15,0,0,303.14,1.0,1.0,2.66,303.14,291.15,303.15,298.65,303.15,304.95,303.14,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.0,0,298.57,410.0,57.34,0,13466.18,1,283.8,290.09,298.62,298.62,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.67,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
17143500,305.35,297.15,293.15,0,0,303.22,1.0,1.0,0.53,304.93,297.15,293.15,0,0,303.22,1.0,1.0,0.56,304.72,297.15,293.15,0,0,303.22,1.0,1.0,0.41,304.77,297.15,293.15,0,0,303.22,1.0,1.0,0.56,304.46,297.15,293.15,0,0,303.22,1.0,1.0,2.66,303.22,291.15,303.23,298.64,303.23,304.98,303.22,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.0,0,298.57,410.0,57.34,0,13466.21,1,283.8,290.09,298.63,298.63,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.68,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
17143800,305.38,297.15,293.15,0,0,303.3,1.0,1.0,0.53,304.96,297.15,293.15,0,0,303.3,1.0,1.0,0.56,304.75,297.15,293.15,0,0,303.3,1.0,1.0,0.41,304.8,297.15,293.15,0,0,303.3,1.0,1.0,0.56,304.5,297.15,293.15,0,0,303.3,1.0,1.0,2.66,303.3,291.15,303.32,298.62,303.32,305.01,303.3,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.0,0,298.55,410.0,57.35,0,13466.28,1,283.8,290.09,298.63,298.63,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.68,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
17144100,305.41,297.15,293.15,0,0,303.39,1.0,1.0,0.53,305.0,297.15,293.15,0,0,303.39,1.0,1.0,0.56,304.78,297.15,293.15,0,0,303.39,1.0,1.0,0.41,304.83,297.15,293.15,0,0,303.39,1.0,1.0,0.56,304.53,297.15,293.15,0,0,303.39,1.0,1.0,2.66,303.39,291.15,303.4,298.6,303.4,305.04,303.39,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.0,0,298.52,410.0,57.36,0,13466.39,1,283.8,290.09,298.62,298.62,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.68,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
17144400,305.43,297.15,293.15,0,0,303.47,1.0,1.0,0.53,305.04,297.15,293.15,0,0,303.47,1.0,1.0,0.56,304.81,297.15,293.15,0,0,303.47,1.0,1.0,0.41,304.86,297.15,293.15,0,0,303.47,1.0,1.0,0.56,304.56,297.15,293.15,0,0,303.47,1.0,1.0,2.66,303.47,291.15,303.48,298.58,303.48,305.07,303.47,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.0,0,298.49,410.0,57.36,0,13466.55,1,283.8,290.09,298.61,298.61,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.69,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
17144700,305.46,297.15,293.15,0,0,303.55,1.0,1.0,0.53,305.07,297.15,293.15,0,0,303.55,1.0,1.0,0.56,304.84,297.15,293.15,0,0,303.55,1.0,1.0,0.41,304.88,297.15,293.15,0,0,303.55,1.0,1.0,0.56,304.59,297.15,293.15,0,0,303.55,1.0,1.0,2.66,303.55,291.15,303.57,298.55,303.57,305.1,303.55,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.0,0,298.44,410.0,57.37,0,13466.76,1,283.8,290.09,298.59,298.6,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.69,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
17145000,305.49,297.15,293.15,0,0,303.64,1.0,1.0,0.53,305.11,297.15,293.15,0,0,303.64,1.0,1.0,0.56,304.87,297.15,293.15,0,0,303.64,1.0,1.0,0.41,304.92,297.15,293.15,0,0,303.64,1.0,1.0,0.56,304.62,297.15,293.15,0,0,303.64,1.0,1.0,2.66,303.64,291.15,303.65,298.51,303.65,305.13,303.64,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.0,0,298.39,410.0,57.38,0,13467.0,1,283.8,290.09,298.57,298.57,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.69,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
17145300,305.51,297.15,293.15,0,0,303.72,1.0,1.0,0.53,305.15,297.15,293.15,0,0,303.72,1.0,1.0,0.56,304.9,297.15,293.15,0,0,303.72,1.0,1.0,0.41,304.95,297.15,293.15,0,0,303.72,1.0,1.0,0.56,304.66,297.15,293.15,0,0,303.72,1.0,1.0,2.66,303.72,291.15,303.73,298.48,303.73,305.16,303.72,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.0,0,298.33,410.0,57.38,0,13467.28,1,283.8,290.09,298.55,298.55,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.69,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
17145600,305.54,297.15,293.15,0,0,303.8,1.0,1.0,0.53,305.19,297.15,293.15,0,0,303.8,1.0,1.0,0.56,304.94,297.15,293.15,0,0,303.8,1.0,1.0,0.41,304.98,297.15,293.15,0,0,303.8,1.0,1.0,0.56,304.69,297.15,293.15,0,0,303.8,1.0,1.0,2.66,303.8,291.15,303.82,298.45,303.82,305.19,303.8,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.0,0,298.26,410.0,57.39,0,13467.57,1,283.8,290.09,298.52,298.52,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.69,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
17145900,305.57,297.15,293.15,0,0,303.89,1.0,1.0,0.53,305.23,297.15,293.15,0,0,303.89,1.0,1.0,0.56,304.97,297.15,293.15,0,0,303.89,1.0,1.0,0.41,305.01,297.15,293.15,0,0,303.89,1.0,1.0,0.56,304.73,297.15,293.15,0,0,303.89,1.0,1.0,2.66,303.89,291.15,303.9,298.42,303.9,305.23,303.89,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.0,0,298.2,410.0,57.4,0,13467.87,1,283.8,290.09,298.49,298.49,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.7,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
17146200,305.6,297.15,293.15,0,0,303.97,1.0,1.0,0.53,305.27,297.15,293.15,0,0,303.97,1.0,1.0,0.56,305.01,297.15,293.15,0,0,303.97,1.0,1.0,0.41,305.04,297.15,293.15,0,0,303.97,1.0,1.0,0.56,304.77,297.15,293.15,0,0,303.97,1.0,1.0,2.66,303.97,291.15,303.98,298.4,303.98,305.26,303.97,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.0,0,298.14,410.0,57.4,0,13468.12,1,283.8,290.09,298.46,298.47,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.7,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
17146500,305.63,297.15,293.15,0,0,304.05,1.0,1.0,0.53,305.31,297.15,293.15,0,0,304.05,1.0,1.0,0.56,305.04,297.15,293.15,0,0,304.05,1.0,1.0,0.41,305.08,297.15,293.15,0,0,304.05,1.0,1.0,0.56,304.81,297.15,293.15,0,0,304.05,1.0,1.0,2.66,304.05,291.15,304.07,298.38,304.07,305.29,304.05,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.0,0,298.1,410.0,57.41,0,13468.3,1,283.8,290.09,298.44,298.44,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.7,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
17146800,305.66,297.15,293.15,0,0,304.14,1.0,1.0,0.53,305.36,297.15,293.15,0,0,304.14,1.0,1.0,0.56,305.08,297.15,293.15,0,0,304.14,1.0,1.0,0.41,305.11,297.15,293.15,0,0,304.14,1.0,1.0,0.56,304.85,297.15,293.15,0,0,304.14,1.0,1.0,2.66,304.14,291.15,304.15,298.36,304.15,305.33,304.14,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.0,0,298.08,410.0,57.42,0,13468.37,1,283.8,290.09,298.41,298.42,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.7,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
17147100,305.69,297.15,293.15,0,0,304.22,1.0,1.0,0.53,305.4,297.15,293.15,0,0,304.22,1.0,1.0,0.56,305.12,297.15,293.15,0,0,304.22,1.0,1.0,0.41,305.15,297.15,293.15,0,0,304.22,1.0,1.0,0.56,304.89,297.15,293.15,0,0,304.22,1.0,1.0,2.66,304.22,291.15,304.23,298.35,304.23,305.37,304.22,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.0,0,298.09,410.0,57.42,0,13468.34,1,283.8,290.09,298.4,298.4,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.71,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
17147400,305.72,297.15,293.15,0,0,304.3,1.0,1.0,0.53,305.45,297.15,293.15,0,0,304.3,1.0,1.0,0.56,305.15,297.15,293.15,0,0,304.3,1.0,1.0,0.41,305.19,297.15,293.15,0,0,304.3,1.0,1.0,0.56,304.93,297.15,293.15,0,0,304.3,1.0,1.0,2.66,304.3,291.15,304.32,298.35,304.32,305.4,304.3,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.0,0,298.12,410.0,57.43,0,13468.2,1,283.8,290.09,298.38,298.38,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.71,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
17147700,305.75,297.15,293.15,0,0,304.39,1.0,1.0,0.53,305.5,297.15,293.15,0,0,304.39,1.0,1.0,0.56,305.19,297.15,293.15,0,0,304.39,1.0,1.0,0.41,305.22,297.15,293.15,0,0,304.39,1.0,1.0,0.56,304.96,297.15,293.15,0,0,304.39,1.0,1.0,2.66,304.39,291.15,304.4,298.35,304.4,305.44,304.39,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.0,0,298.17,410.0,57.44,0,13467.98,1,283.8,290.09,298.37,298.37,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.71,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
17148000,305.78,297.15,293.15,0,0,304.47,1.0,1.0,0.53,305.54,297.15,293.15,0,0,304.47,1.0,1.0,0.56,305.23,297.15,293.15,0,0,304.47,1.0,1.0,0.41,305.26,297.15,293.15,0,0,304.47,1.0,1.0,0.56,305.0,297.15,293.15,0,0,304.47,1.0,1.0,2.66,304.47,291.15,304.48,298.35,304.48,305.48,304.47,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.0,0,298.24,410.0,57.44,0,13467.66,1,283.79,290.09,298.37,298.37,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.71,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
17148300,305.81,297.15,293.15,0,0,304.55,1.0,1.0,0.53,305.59,297.15,293.15,0,0,304.55,1.0,1.0,0.56,305.26,297.15,293.15,0,0,304.55,1.0,1.0,0.41,305.29,297.15,293.15,0,0,304.55,1.0,1.0,0.56,305.03,297.15,293.15,0,0,304.55,1.0,1.0,2.66,304.55,291.15,304.57,298.36,304.57,305.51,304.55,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.0,0,298.31,410.0,57.45,0,13467.36,1,283.79,290.09,298.36,298.36,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.72,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
17148600,305.83,297.15,293.15,0,0,304.64,1.0,1.0,0.53,305.63,297.15,293.15,0,0,304.64,1.0,1.0,0.56,305.3,297.15,293.15,0,0,304.64,1.0,1.0,0.41,305.33,297.15,293.15,0,0,304.64,1.0,1.0,0.56,305.06,297.15,293.15,0,0,304.64,1.0,1.0,2.66,304.64,291.15,304.65,298.37,304.65,305.55,304.64,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.0,0,298.37,410.0,57.46,0,13467.09,1,283.79,290.09,298.36,298.36,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.72,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
17148900,305.86,297.15,293.15,0,0,304.72,1.0,1.0,0.53,305.68,297.15,293.15,0,0,304.72,1.0,1.0,0.56,305.34,297.15,293.15,0,0,304.72,1.0,1.0,0.41,305.36,297.15,293.15,0,0,304.72,1.0,1.0,0.56,305.1,297.15,293.15,0,0,304.72,1.0,1.0,2.66,304.72,291.15,304.73,298.38,304.73,305.58,304.72,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.0,0,298.42,410.0,57.46,0,13466.86,1,283.79,290.09,298.37,298.37,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.72,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
17149200,305.89,297.15,293.15,0,0,304.8,1.0,1.0,0.53,305.72,297.15,293.15,0,0,304.8,1.0,1.0,0.56,305.37,297.15,293.15,0,0,304.8,1.0,1.0,0.41,305.4,297.15,293.15,0,0,304.8,1.0,1.0,0.56,305.13,297.15,293.15,0,0,304.8,1.0,1.0,2.66,304.8,291.15,304.82,298.4,304.82,305.62,304.8,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.0,0,298.46,410.0,57.47,0,13466.67,1,283.79,290.1,298.38,298.38,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.73,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
17149500,305.91,297.15,293.15,0,0,304.89,1.0,1.0,0.53,305.77,297.15,293.15,0,0,304.89,1.0,1.0,0.56,305.41,297.15,293.15,0,0,304.89,1.0,1.0,0.41,305.44,297.15,293.15,0,0,304.89,1.0,1.0,0.56,305.16,297.15,293.15,0,0,304.89,1.0,1.0,2.66,304.89,291.15,304.9,298.43,304.9,305.66,304.89,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.0,0,298.5,410.0,57.48,0,13466.51,1,283.79,290.1,298.39,298.39,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.73,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
17149800,305.94,297.15,293.15,0,0,304.97,1.0,1.0,0.53,305.81,297.15,293.15,0,0,304.97,1.0,1.0,0.56,305.44,297.15,293.15,0,0,304.97,1.0,1.0,0.41,305.47,297.15,293.15,0,0,304.97,1.0,1.0,0.56,305.19,297.15,293.15,0,0,304.97,1.0,1.0,2.66,304.97,291.15,304.98,298.45,304.98,305.69,304.97,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.0,0,298.52,410.0,57.48,0,13466.4,1,283.79,290.1,298.41,298.41,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.73,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
17150100,305.97,297.15,293.15,0,0,305.05,1.0,1.0,0.53,305.85,297.15,293.15,0,0,305.05,1.0,1.0,0.56,305.48,297.15,293.15,0,0,305.05,1.0,1.0,0.41,305.51,297.15,293.15,0,0,305.05,1.0,1.0,0.56,305.23,297.15,293.15,0,0,305.05,1.0,1.0,2.66,305.05,291.15,305.07,298.48,305.07,305.73,305.05,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.0,0,298.54,410.0,57.49,0,13466.34,1,283.79,290.1,298.43,298.43,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.73,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
