time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed (fraction, 0: fan speed is 0% to 1:fan speed is 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17150400,305.99,297.15,293.15,0,0,305.13,1.0,1.0,0.53,305.89,297.15,293.15,0,0,305.13,1.0,1.0,0.56,305.51,297.15,293.15,0,0,305.13,1.0,1.0,0.41,305.54,297.15,293.15,0,0,305.13,1.0,1.0,0.56,305.26,297.15,293.15,0,0,305.13,1.0,1.0,2.66,305.14,291.15,305.15,298.52,305.15,305.76,305.14,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.0,0,298.54,410.0,57.17,0,13466.34,1,283.79,290.1,298.46,298.45,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.74,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
17150700,306.01,297.15,293.15,0,0,305.19,1.0,1.0,0.53,305.91,297.15,293.15,0,0,305.19,1.0,1.0,0.56,305.54,297.15,293.15,0,0,305.19,1.0,1.0,0.41,305.56,297.15,293.15,0,0,305.19,1.0,1.0,0.56,305.27,297.15,293.15,0,0,305.19,1.0,1.0,2.66,305.19,291.15,305.19,298.53,305.19,305.78,305.19,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.0,0,298.53,410.0,29.01,0,13466.37,1,283.79,290.1,298.48,298.48,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.74,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
17151000,306.02,297.15,293.15,0,0,305.17,1.0,1.0,0.53,305.93,297.15,293.15,0,0,305.17,1.0,1.0,0.56,305.55,297.15,293.15,0,0,305.17,1.0,1.0,0.41,305.58,297.15,293.15,0,0,305.17,1.0,1.0,0.56,305.28,297.15,293.15,0,0,305.17,1.0,1.0,2.66,305.17,291.15,305.16,298.49,305.16,305.8,305.17,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.0,0,298.52,410.0,0.0,0,13466.41,1,283.79,290.1,298.49,298.49,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.74,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
17151300,306.01,297.15,293.15,0,0,305.1,1.0,1.0,0.53,305.93,297.15,293.15,0,0,305.1,1.0,1.0,0.56,305.55,297.15,293.15,0,0,305.1,1.0,1.0,0.41,305.58,297.15,293.15,0,0,305.1,1.0,1.0,0.56,305.28,297.15,293.15,0,0,305.1,1.0,1.0,2.66,305.1,291.15,305.08,298.42,305.08,305.8,305.09,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.0,0,298.51,410.0,0.0,0,13466.47,1,283.79,290.1,298.48,298.48,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.74,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
17151600,305.99,297.15,293.15,0,0,304.98,1.0,1.0,0.53,305.92,297.15,293.15,0,0,304.98,1.0,1.0,0.56,305.54,297.15,293.15,0,0,304.98,1.0,1.0,0.41,305.56,297.15,293.15,0,0,304.98,1.0,1.0,0.56,305.27,297.15,293.15,0,0,304.98,1.0,1.0,2.66,304.98,291.15,304.95,298.32,304.95,305.78,304.97,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.0,0,298.49,410.0,0.0,0,13466.54,1,283.79,290.1,298.44,298.44,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.73,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
17151900,305.96,297.15,293.15,0,0,304.83,1.0,1.0,0.53,305.9,297.15,293.15,0,0,304.83,1.0,1.0,0.56,305.51,297.15,293.15,0,0,304.83,1.0,1.0,0.41,305.54,297.15,293.15,0,0,304.83,1.0,1.0,0.56,305.24,297.15,293.15,0,0,304.83,1.0,1.0,2.66,304.83,291.15,304.8,298.2,304.8,305.76,304.82,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.0,0,298.48,410.0,0.0,0,13466.61,1,283.79,290.1,298.38,298.38,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.73,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
17152200,305.92,297.15,293.15,0,0,304.66,1.0,1.0,0.53,305.87,297.15,293.15,0,0,304.66,1.0,1.0,0.56,305.48,297.15,293.15,0,0,304.66,1.0,1.0,0.41,305.5,297.15,293.15,0,0,304.66,1.0,1.0,0.56,305.2,297.15,293.15,0,0,304.66,1.0,1.0,2.66,304.66,291.15,304.63,298.08,304.63,305.72,304.66,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.0,0,298.46,410.0,0.0,0,13466.68,1,283.79,290.1,298.29,298.3,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.72,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
17152500,305.87,297.15,293.15,0,0,304.49,1.0,1.0,0.53,305.84,297.15,293.15,0,0,304.49,1.0,1.0,0.56,305.44,297.15,293.15,0,0,304.49,1.0,1.0,0.41,305.46,297.15,293.15,0,0,304.49,1.0,1.0,0.56,305.15,297.15,293.15,0,0,304.49,1.0,1.0,2.66,304.49,291.15,304.46,297.95,304.46,305.69,304.49,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.0,0,298.44,410.0,0.0,0,13466.76,1,283.79,290.1,298.2,298.21,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.71,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
17152800,305.83,297.15,293.15,0,0,304.34,1.0,1.0,0.53,305.81,297.15,293.15,0,0,304.34,1.0,1.0,0.56,305.41,297.15,293.15,0,0,304.34,1.0,1.0,0.41,305.42,297.15,293.15,0,0,304.34,1.0,1.0,0.56,305.1,297.15,293.15,0,0,304.34,1.0,1.0,2.66,304.34,291.15,304.31,297.83,304.31,305.65,304.34,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.0,0,298.43,410.0,0.0,0,13466.84,1,283.79,290.1,298.09,298.1,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.71,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
17153100,305.79,297.15,293.15,0,0,304.21,1.0,1.0,0.53,305.78,297.15,293.15,0,0,304.21,1.0,1.0,0.56,305.37,297.15,293.15,0,0,304.21,1.0,1.0,0.41,305.38,297.15,293.15,0,0,304.21,1.0,1.0,0.56,305.06,297.15,293.15,0,0,304.21,1.0,1.0,2.66,304.21,291.15,304.19,297.73,304.19,305.62,304.21,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.0,0,298.41,410.0,0.0,0,13466.91,1,283.79,290.1,297.99,298.0,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.7,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
17153400,305.75,297.15,293.15,0,0,304.13,1.0,1.0,0.53,305.75,297.15,293.15,0,0,304.13,1.0,1.0,0.56,305.35,297.15,293.15,0,0,304.13,1.0,1.0,0.41,305.35,297.15,293.15,0,0,304.13,1.0,1.0,0.56,305.02,297.15,293.15,0,0,304.13,1.0,1.0,2.66,304.13,291.15,304.11,297.67,304.11,305.59,304.13,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.0,0,298.4,410.0,0.0,0,13466.96,1,283.79,290.1,297.89,297.9,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.69,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
17153700,305.73,297.15,293.15,0,0,304.1,1.0,1.0,0.53,305.74,297.15,293.15,0,0,304.1,1.0,1.0,0.56,305.34,297.15,293.15,0,0,304.1,1.0,1.0,0.41,305.33,297.15,293.15,0,0,304.1,1.0,1.0,0.56,305.0,297.15,293.15,0,0,304.1,1.0,1.0,2.66,304.1,291.15,304.1,297.63,304.1,305.57,304.1,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.0,0,298.39,410.0,0.0,0,13467.01,1,283.79,290.1,297.81,297.82,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.69,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
17154000,305.72,297.15,293.15,0,0,304.14,1.0,1.0,0.53,305.75,297.15,293.15,0,0,304.14,1.0,1.0,0.56,305.35,297.15,293.15,0,0,304.14,1.0,1.0,0.41,305.33,297.15,293.15,0,0,304.14,1.0,1.0,0.56,304.99,297.15,293.15,0,0,304.14,1.0,1.0,2.66,304.14,291.15,304.15,297.65,304.15,305.57,304.14,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.0,0,298.38,410.0,36.44,0,13467.04,1,283.79,290.1,297.76,297.76,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.69,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
17154300,305.76,297.15,293.15,0,0,304.24,1.0,1.0,0.53,305.79,297.15,293.15,0,0,304.24,1.0,1.0,0.56,305.4,297.15,293.15,0,0,304.24,1.0,1.0,0.41,305.37,297.15,293.15,0,0,304.24,1.0,1.0,0.56,305.03,297.15,293.15,0,0,304.24,1.0,1.0,2.66,304.24,291.15,304.26,297.7,304.26,305.61,304.24,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.0,0,298.38,410.0,68.8,0,13467.05,1,283.79,290.1,297.73,297.74,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.69,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
17154600,305.79,297.15,293.15,0,0,304.36,1.0,1.0,0.53,305.83,297.15,293.15,0,0,304.36,1.0,1.0,0.56,305.45,297.15,293.15,0,0,304.36,1.0,1.0,0.41,305.41,297.15,293.15,0,0,304.36,1.0,1.0,0.56,305.07,297.15,293.15,0,0,304.36,1.0,1.0,2.66,304.36,291.15,304.38,297.75,304.38,305.65,304.36,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.0,0,298.37,410.0,84.41,0,13467.07,1,283.79,290.1,297.74,297.73,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.7,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
17154900,305.84,297.15,293.15,0,0,304.5,1.0,1.0,0.53,305.88,297.15,293.15,0,0,304.5,1.0,1.0,0.56,305.51,297.15,293.15,0,0,304.5,1.0,1.0,0.41,305.45,297.15,293.15,0,0,304.5,1.0,1.0,0.56,305.12,297.15,293.15,0,0,304.5,1.0,1.0,2.66,304.5,291.15,304.52,297.82,304.52,305.7,304.5,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.0,0,298.37,410.0,95.45,0,13467.08,1,283.79,290.1,297.75,297.75,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.7,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
17155200,305.88,297.15,293.15,0,0,304.65,1.0,1.0,0.53,305.93,297.15,293.15,0,0,304.65,1.0,1.0,0.56,305.57,297.15,293.15,0,0,304.65,1.0,1.0,0.41,305.5,297.15,293.15,0,0,304.65,1.0,1.0,0.56,305.17,297.15,293.15,0,0,304.65,1.0,1.0,2.66,304.65,291.15,304.68,297.88,304.68,305.75,304.65,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.0,0,298.37,410.0,103.98,0,13467.1,1,283.79,290.1,297.79,297.79,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.71,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
17155500,305.93,297.15,293.15,0,0,304.81,1.0,1.0,0.53,305.99,297.15,293.15,0,0,304.81,1.0,1.0,0.56,305.64,297.15,293.15,0,0,304.81,1.0,1.0,0.41,305.55,297.15,293.15,0,0,304.81,1.0,1.0,0.56,305.23,297.15,293.15,0,0,304.81,1.0,1.0,2.66,304.81,291.15,304.84,297.95,304.84,305.81,304.82,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.0,0,298.36,410.0,110.11,0,13467.11,1,283.79,290.1,297.83,297.83,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.71,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
17155800,305.98,297.15,293.15,0,0,304.98,1.0,1.0,0.53,306.04,297.15,293.15,0,0,304.98,1.0,1.0,0.56,305.71,297.15,293.15,0,0,304.98,1.0,1.0,0.41,305.6,297.15,293.15,0,0,304.98,1.0,1.0,0.56,305.28,297.15,293.15,0,0,304.98,1.0,1.0,2.66,304.98,291.15,305.01,298.03,305.01,305.86,304.98,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.0,0,298.36,410.0,114.03,0,13467.13,1,283.78,290.1,297.89,297.88,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.72,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
17156100,306.04,297.15,293.15,0,0,305.15,1.0,1.0,0.53,306.1,297.15,293.15,0,0,305.15,1.0,1.0,0.56,305.79,297.15,293.15,0,0,305.15,1.0,1.0,0.41,305.66,297.15,293.15,0,0,305.15,1.0,1.0,0.56,305.34,297.15,293.15,0,0,305.15,1.0,1.0,2.66,305.15,291.15,305.18,298.1,305.18,305.92,305.15,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.0,0,298.36,410.0,115.73,0,13467.14,1,283.78,290.1,297.95,297.94,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.73,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
17156400,306.09,297.15,293.15,0,0,305.32,1.0,1.0,0.53,306.16,297.15,293.15,0,0,305.32,1.0,1.0,0.56,305.86,297.15,293.15,0,0,305.32,1.0,1.0,0.41,305.72,297.15,293.15,0,0,305.32,1.0,1.0,0.56,305.4,297.15,293.15,0,0,305.32,1.0,1.0,2.66,305.32,291.15,305.35,298.18,305.35,305.98,305.32,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.0,0,298.35,410.0,115.25,0,13467.16,1,283.78,290.1,298.02,298.01,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.73,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
17156700,306.15,297.15,293.15,0,0,305.49,1.0,1.0,0.53,306.22,297.15,293.15,0,0,305.49,1.0,1.0,0.56,305.94,297.15,293.15,0,0,305.49,1.0,1.0,0.41,305.79,297.15,293.15,0,0,305.49,1.0,1.0,0.56,305.45,297.15,293.15,0,0,305.49,1.0,1.0,2.66,305.49,291.15,305.52,298.25,305.52,306.05,305.49,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.0,0,298.35,410.0,112.55,0,13467.17,1,283.78,290.1,298.08,298.08,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.74,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
17157000,306.2,297.15,293.15,0,0,305.65,1.0,1.0,0.53,306.27,297.15,293.15,0,0,305.65,1.0,1.0,0.56,306.01,297.15,293.15,0,0,305.65,1.0,1.0,0.41,305.85,297.15,293.15,0,0,305.65,1.0,1.0,0.56,305.51,297.15,293.15,0,0,305.65,1.0,1.0,2.66,305.65,291.15,305.67,298.32,305.67,306.11,305.65,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.0,0,298.35,410.0,107.5,0,13467.18,1,283.78,290.1,298.15,298.15,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.75,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
17157300,306.26,297.15,293.15,0,0,305.79,1.0,1.0,0.53,306.33,297.15,293.15,0,0,305.79,1.0,1.0,0.56,306.09,297.15,293.15,0,0,305.79,1.0,1.0,0.41,305.91,297.15,293.15,0,0,305.79,1.0,1.0,0.56,305.56,297.15,293.15,0,0,305.79,1.0,1.0,2.66,305.79,291.15,305.82,298.39,305.82,306.17,305.8,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.0,0,298.35,410.0,100.01,0,13467.19,1,283.78,290.1,298.22,298.21,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.75,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
17157600,306.31,297.15,293.15,0,0,305.93,1.0,1.0,0.53,306.38,297.15,293.15,0,0,305.93,1.0,1.0,0.56,306.16,297.15,293.15,0,0,305.93,1.0,1.0,0.41,305.97,297.15,293.15,0,0,305.93,1.0,1.0,0.56,305.61,297.15,293.15,0,0,305.93,1.0,1.0,2.66,305.93,291.15,305.95,298.45,305.95,306.22,305.93,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.0,0,298.34,410.0,90.4,0,13467.2,1,283.78,290.1,298.29,298.28,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.76,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
17157900,306.36,297.15,293.15,0,0,306.05,1.0,1.0,0.53,306.42,297.15,293.15,0,0,306.05,1.0,1.0,0.56,306.22,297.15,293.15,0,0,306.05,1.0,1.0,0.41,306.02,297.15,293.15,0,0,306.05,1.0,1.0,0.56,305.66,297.15,293.15,0,0,306.05,1.0,1.0,2.66,306.05,291.15,306.07,298.51,306.07,306.27,306.05,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.0,0,298.34,410.0,85.92,0,13467.22,1,283.78,290.1,298.35,298.35,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.77,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
17158200,306.4,297.15,293.15,0,0,306.18,1.0,1.0,0.53,306.47,297.15,293.15,0,0,306.18,1.0,1.0,0.56,306.28,297.15,293.15,0,0,306.18,1.0,1.0,0.41,306.07,297.15,293.15,0,0,306.18,1.0,1.0,0.56,305.7,297.15,293.15,0,0,306.18,1.0,1.0,2.66,306.18,291.15,306.2,298.57,306.2,306.32,306.18,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.0,0,298.34,410.0,86.05,0,13467.23,1,283.78,290.1,298.42,298.41,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.77,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
17158500,306.45,297.15,293.15,0,0,306.3,1.0,1.0,0.53,306.52,297.15,293.15,0,0,306.3,1.0,1.0,0.56,306.35,297.15,293.15,0,0,306.3,1.0,1.0,0.41,306.13,297.15,293.15,0,0,306.3,1.0,1.0,0.56,305.75,297.15,293.15,0,0,306.3,1.0,1.0,2.66,306.3,291.15,306.33,298.64,306.33,306.38,306.3,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.0,0,298.33,410.0,86.19,0,13467.25,1,283.78,290.11,298.48,298.48,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.78,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
17158800,306.5,297.15,293.15,0,0,306.43,1.0,1.0,0.53,306.56,297.15,293.15,0,0,306.43,1.0,1.0,0.56,306.41,297.15,293.15,0,0,306.43,1.0,1.0,0.41,306.18,297.15,293.15,0,0,306.43,1.0,1.0,0.56,305.79,297.15,293.15,0,0,306.43,1.0,1.0,2.66,306.43,291.15,306.45,298.7,306.45,306.43,306.43,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.0,0,298.33,410.0,85.22,0,13467.27,1,283.78,290.11,298.55,298.54,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.78,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
17159100,306.54,297.15,293.15,0,0,306.55,1.0,1.0,0.53,306.61,297.15,293.15,0,0,306.55,1.0,1.0,0.56,306.47,297.15,293.15,0,0,306.55,1.0,1.0,0.41,306.23,297.15,293.15,0,0,306.55,1.0,1.0,0.56,305.84,297.15,293.15,0,0,306.55,1.0,1.0,2.66,306.55,291.15,306.57,298.76,306.57,306.48,306.55,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.0,0,298.33,410.0,83.03,0,13467.29,1,283.78,290.11,298.61,298.6,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.79,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
17159400,306.57,297.15,293.15,0,0,306.54,1.0,1.0,0.53,306.63,297.15,293.15,0,0,306.54,1.0,1.0,0.56,306.51,297.15,293.15,0,0,306.54,1.0,1.0,0.41,306.26,297.15,293.15,0,0,306.54,1.0,1.0,0.56,305.86,297.15,293.15,0,0,306.54,1.0,1.0,2.66,306.54,291.15,306.69,298.81,306.55,306.51,306.54,1,1.0,0.12,0.12,0.88,0.12,5.68,0.71,4.97,-0.54,1.0,0.0,0,284.91,410.0,31.24,0,13476.33,1,283.78,290.11,298.67,298.66,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.79,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
17159700,306.59,297.15,293.15,0,0,306.59,1.0,1.0,0.53,306.66,297.15,293.15,0,0,306.59,1.0,1.0,0.56,306.55,297.15,293.15,0,0,306.59,1.0,1.0,0.41,306.3,297.15,293.15,0,0,306.59,1.0,1.0,0.56,305.89,297.15,293.15,0,0,306.59,1.0,1.0,2.66,306.59,291.15,306.79,298.87,306.6,306.54,306.59,1,1.0,0.14,0.14,0.86,0.14,5.69,0.83,4.86,-0.44,1.0,0.0,0,292.27,410.0,33.63,0,13482.92,1,283.78,290.11,298.73,298.72,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.79,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
17160000,306.62,297.15,293.15,0,0,306.63,1.0,1.0,0.53,306.68,297.15,293.15,0,0,306.63,1.0,1.0,0.56,306.59,297.15,293.15,0,0,306.63,1.0,1.0,0.41,306.32,297.15,293.15,0,0,306.63,1.0,1.0,0.56,305.91,297.15,293.15,0,0,306.63,1.0,1.0,2.66,306.63,291.15,306.89,298.92,306.64,306.57,306.63,1,1.0,0.17,0.17,0.83,0.17,5.69,0.92,4.77,-0.36,1.0,0.0,0,294.06,410.0,30.79,0,13484.82,1,283.78,290.11,298.79,298.78,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.8,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
17160300,306.64,297.15,293.15,0,0,306.67,1.0,1.0,0.53,306.7,297.15,293.15,0,0,306.67,1.0,1.0,0.56,306.63,297.15,293.15,0,0,306.67,1.0,1.0,0.41,306.35,297.15,293.15,0,0,306.67,1.0,1.0,0.56,305.93,297.15,293.15,0,0,306.67,1.0,1.0,2.66,306.67,291.15,306.98,298.96,306.68,306.59,306.67,1,1.0,0.19,0.19,0.81,0.19,5.69,0.98,4.71,-0.3,1.0,0.0,0,294.7,410.0,28.61,0,13485.59,1,283.78,290.11,298.84,298.84,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.8,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
17160600,306.66,297.15,293.15,0,0,306.71,1.0,1.0,0.53,306.72,297.15,293.15,0,0,306.71,1.0,1.0,0.56,306.67,297.15,293.15,0,0,306.71,1.0,1.0,0.41,306.37,297.15,293.15,0,0,306.71,1.0,1.0,0.56,305.95,297.15,293.15,0,0,306.71,1.0,1.0,2.66,306.71,291.15,307.05,299.01,306.71,306.62,306.71,1,1.0,0.21,0.21,0.79,0.21,5.69,1.04,4.65,-0.23,1.0,0.0,0,295.16,410.0,26.26,0,13486.21,1,283.78,290.11,298.89,298.89,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.8,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
17160900,306.68,297.15,293.15,0,0,306.74,1.0,1.0,0.53,306.74,297.15,293.15,0,0,306.74,1.0,1.0,0.56,306.71,297.15,293.15,0,0,306.74,1.0,1.0,0.41,306.39,297.15,293.15,0,0,306.74,1.0,1.0,0.56,305.97,297.15,293.15,0,0,306.74,1.0,1.0,2.66,306.74,291.15,307.11,299.04,306.75,306.64,306.74,1,1.0,0.23,0.23,0.77,0.23,5.69,1.11,4.58,-0.17,1.0,0.0,0,295.49,410.0,23.45,0,13486.71,1,283.78,290.11,298.94,298.93,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.8,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
17161200,306.69,297.15,293.15,0,0,306.77,1.0,1.0,0.53,306.76,297.15,293.15,0,0,306.77,1.0,1.0,0.56,306.75,297.15,293.15,0,0,306.77,1.0,1.0,0.41,306.41,297.15,293.15,0,0,306.77,1.0,1.0,0.56,305.99,297.15,293.15,0,0,306.77,1.0,1.0,2.66,306.77,291.15,307.15,299.07,306.77,306.67,306.77,1,1.0,0.25,0.25,0.75,0.25,5.69,1.18,4.51,-0.1,1.0,0.0,0,295.73,410.0,20.18,0,13487.13,1,283.78,290.11,298.98,298.98,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.81,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
17161500,306.71,297.15,293.15,0,0,306.79,1.0,1.0,0.53,306.77,297.15,293.15,0,0,306.79,1.0,1.0,0.56,306.79,297.15,293.15,0,0,306.79,1.0,1.0,0.41,306.43,297.15,293.15,0,0,306.79,1.0,1.0,0.56,306.01,297.15,293.15,0,0,306.79,1.0,1.0,2.66,306.79,291.15,307.16,299.08,306.79,306.69,306.79,1,1.0,0.27,0.27,0.73,0.27,5.69,1.25,4.45,-0.03,1.0,0.0,0,295.91,410.0,14.68,0,13487.48,1,283.78,290.11,299.01,299.01,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.81,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
17161800,306.72,297.15,293.15,0,0,306.8,1.0,1.0,0.53,306.79,297.15,293.15,0,0,306.8,1.0,1.0,0.56,306.82,297.15,293.15,0,0,306.8,1.0,1.0,0.41,306.44,297.15,293.15,0,0,306.8,1.0,1.0,0.56,306.02,297.15,293.15,0,0,306.8,1.0,1.0,2.66,306.8,291.15,307.13,299.05,306.8,306.71,306.8,1,1.0,0.28,0.28,0.72,0.28,5.69,1.31,4.38,0.03,1.0,0.0,0,296.04,410.0,9.39,0,13487.76,1,283.78,290.11,299.03,299.03,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.81,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
17162100,306.73,297.15,293.15,0,0,306.8,1.0,1.0,0.53,306.79,297.15,293.15,0,0,306.8,1.0,1.0,0.56,306.86,297.15,293.15,0,0,306.8,1.0,1.0,0.41,306.45,297.15,293.15,0,0,306.8,1.0,1.0,0.56,306.03,297.15,293.15,0,0,306.8,1.0,1.0,2.66,306.8,291.15,307.06,299.0,306.8,306.72,306.8,1,1.0,0.29,0.29,0.71,0.29,5.69,1.37,4.32,0.09,1.0,0.0,0,296.14,410.0,3.16,0,13487.99,1,283.78,290.11,299.03,299.03,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.81,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
17162400,306.74,297.15,293.15,0,0,306.8,1.0,1.0,0.53,306.8,297.15,293.15,0,0,306.8,1.0,1.0,0.56,306.89,297.15,293.15,0,0,306.8,1.0,1.0,0.41,306.46,297.15,293.15,0,0,306.8,1.0,1.0,0.56,306.04,297.15,293.15,0,0,306.8,1.0,1.0,2.66,306.8,291.15,306.97,298.92,306.8,306.74,306.8,1,1.0,0.31,0.31,0.69,0.31,5.69,1.43,4.26,0.15,1.0,0.0,0,296.22,410.0,0.0,0,13488.18,1,283.78,290.11,299.0,299.0,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.81,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
17162700,306.74,297.15,293.15,0,0,306.78,1.0,1.0,0.53,306.8,297.15,293.15,0,0,306.78,1.0,1.0,0.56,306.92,297.15,293.15,0,0,306.78,1.0,1.0,0.41,306.47,297.15,293.15,0,0,306.78,1.0,1.0,0.56,306.05,297.15,293.15,0,0,306.78,1.0,1.0,2.66,306.78,291.15,306.86,298.83,306.78,306.75,306.78,1,1.0,0.32,0.32,0.68,0.32,5.69,1.49,4.2,0.21,1.0,0.0,0,296.29,410.0,0.0,0,13488.32,1,283.78,290.11,298.95,298.96,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.81,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
17163000,306.74,297.15,293.15,0,0,306.75,1.0,1.0,0.53,306.8,297.15,293.15,0,0,306.75,1.0,1.0,0.56,306.94,297.15,293.15,0,0,306.75,1.0,1.0,0.41,306.47,297.15,293.15,0,0,306.75,1.0,1.0,0.56,306.05,297.15,293.15,0,0,306.75,1.0,1.0,2.66,306.75,291.15,306.74,298.72,306.75,306.75,306.75,1,1.0,0.33,0.33,0.67,0.33,5.69,1.54,4.15,0.26,1.0,0.0,0,296.34,410.0,0.0,0,13488.43,1,283.78,290.11,298.89,298.9,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.8,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
17163300,306.73,297.15,293.15,0,0,306.63,1.0,1.0,0.53,306.79,297.15,293.15,0,0,306.63,1.0,1.0,0.56,306.96,297.15,293.15,0,0,306.63,1.0,1.0,0.41,306.46,297.15,293.15,0,0,306.63,1.0,1.0,0.56,306.05,297.15,293.15,0,0,306.63,1.0,1.0,2.66,306.63,291.15,306.61,298.61,306.61,306.75,306.63,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.0,0,298.32,410.0,0.0,0,13467.31,1,283.78,290.11,298.81,298.82,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.8,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
17163600,306.7,297.15,293.15,0,0,306.51,1.0,1.0,0.53,306.76,297.15,293.15,0,0,306.51,1.0,1.0,0.56,306.96,297.15,293.15,0,0,306.51,1.0,1.0,0.41,306.43,297.15,293.15,0,0,306.51,1.0,1.0,0.56,306.03,297.15,293.15,0,0,306.51,1.0,1.0,2.66,306.5,291.15,306.48,298.51,306.48,306.73,306.5,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.0,0,298.33,410.0,0.0,0,13467.26,1,283.77,290.11,298.73,298.73,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.79,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
17163900,306.67,297.15,293.15,0,0,306.39,1.0,1.0,0.53,306.73,297.15,293.15,0,0,306.39,1.0,1.0,0.56,306.95,297.15,293.15,0,0,306.39,1.0,1.0,0.41,306.4,297.15,293.15,0,0,306.39,1.0,1.0,0.56,306.0,297.15,293.15,0,0,306.39,1.0,1.0,2.66,306.39,291.15,306.37,298.41,306.37,306.71,306.39,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.0,0,298.34,410.0,0.0,0,13467.2,1,283.77,290.11,298.63,298.64,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.79,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
17164200,306.64,297.15,293.15,0,0,306.29,1.0,1.0,0.53,306.7,297.15,293.15,0,0,306.29,1.0,1.0,0.56,306.95,297.15,293.15,0,0,306.29,1.0,1.0,0.41,306.37,297.15,293.15,0,0,306.29,1.0,1.0,0.56,305.98,297.15,293.15,0,0,306.29,1.0,1.0,2.66,306.29,291.15,306.27,298.33,306.27,306.69,306.28,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.0,0,298.35,410.0,0.0,0,13467.16,1,283.77,290.11,298.54,298.55,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.78,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
17164500,306.61,297.15,293.15,0,0,306.21,1.0,1.0,0.53,306.68,297.15,293.15,0,0,306.21,1.0,1.0,0.56,306.95,297.15,293.15,0,0,306.21,1.0,1.0,0.41,306.34,297.15,293.15,0,0,306.21,1.0,1.0,0.56,305.96,297.15,293.15,0,0,306.21,1.0,1.0,2.66,306.21,291.15,306.19,298.27,306.19,306.67,306.21,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.0,0,298.36,410.0,0.0,0,13467.12,1,283.77,290.11,298.46,298.47,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.78,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
17164800,306.6,297.15,293.15,0,0,306.16,1.0,1.0,0.53,306.66,297.15,293.15,0,0,306.16,1.0,1.0,0.56,306.95,297.15,293.15,0,0,306.16,1.0,1.0,0.41,306.33,297.15,293.15,0,0,306.16,1.0,1.0,0.56,305.95,297.15,293.15,0,0,306.16,1.0,1.0,2.66,306.16,291.15,306.15,298.23,306.15,306.66,306.16,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.0,0,298.36,410.0,0.0,0,13467.11,1,283.77,290.11,298.39,298.4,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.77,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
17165100,306.59,297.15,293.15,0,0,306.13,1.0,1.0,0.53,306.65,297.15,293.15,0,0,306.13,1.0,1.0,0.56,306.96,297.15,293.15,0,0,306.13,1.0,1.0,0.41,306.31,297.15,293.15,0,0,306.13,1.0,1.0,0.56,305.94,297.15,293.15,0,0,306.13,1.0,1.0,2.66,306.13,291.15,306.13,298.21,306.13,306.65,306.13,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.0,0,298.37,410.0,0.0,0,13467.08,1,283.77,290.11,298.33,298.34,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.77,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
17165400,306.58,297.15,293.15,0,0,306.13,1.0,1.0,0.53,306.64,297.15,293.15,0,0,306.13,1.0,1.0,0.56,306.97,297.15,293.15,0,0,306.13,1.0,1.0,0.41,306.31,297.15,293.15,0,0,306.13,1.0,1.0,0.56,305.94,297.15,293.15,0,0,306.13,1.0,1.0,2.66,306.13,291.15,306.13,298.21,306.13,306.66,306.13,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.0,0,298.38,410.0,0.0,0,13467.02,1,283.77,290.11,298.29,298.3,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.77,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
17165700,306.58,297.15,293.15,0,0,306.13,1.0,1.0,0.53,306.64,297.15,293.15,0,0,306.13,1.0,1.0,0.56,306.99,297.15,293.15,0,0,306.13,1.0,1.0,0.41,306.31,297.15,293.15,0,0,306.13,1.0,1.0,0.56,305.94,297.15,293.15,0,0,306.13,1.0,1.0,2.66,306.13,291.15,306.13,298.21,306.13,306.66,306.13,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.0,0,298.41,410.0,3.98,0,13466.93,1,283.77,290.11,298.27,298.27,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.77,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
17166000,306.58,297.15,293.15,0,0,306.14,1.0,1.0,0.53,306.65,297.15,293.15,0,0,306.14,1.0,1.0,0.56,307.01,297.15,293.15,0,0,306.14,1.0,1.0,0.41,306.32,297.15,293.15,0,0,306.14,1.0,1.0,0.56,305.95,297.15,293.15,0,0,306.14,1.0,1.0,2.66,306.14,291.15,306.14,298.22,306.14,306.67,306.14,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.0,0,298.43,410.0,8.83,0,13466.82,1,283.77,290.11,298.25,298.25,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.77,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
17166300,306.59,297.15,293.15,0,0,306.15,1.0,1.0,0.53,306.65,297.15,293.15,0,0,306.15,1.0,1.0,0.56,307.03,297.15,293.15,0,0,306.15,1.0,1.0,0.41,306.32,297.15,293.15,0,0,306.15,1.0,1.0,0.56,305.96,297.15,293.15,0,0,306.15,1.0,1.0,2.66,306.15,291.15,306.16,298.23,306.16,306.68,306.15,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.0,0,298.46,410.0,11.84,0,13466.69,1,283.77,290.11,298.25,298.25,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.77,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
17166600,306.59,297.15,293.15,0,0,306.17,1.0,1.0,0.53,306.65,297.15,293.15,0,0,306.17,1.0,1.0,0.56,307.05,297.15,293.15,0,0,306.17,1.0,1.0,0.41,306.33,297.15,293.15,0,0,306.17,1.0,1.0,0.56,305.97,297.15,293.15,0,0,306.17,1.0,1.0,2.66,306.17,291.15,306.17,298.25,306.17,306.69,306.17,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.0,0,298.48,410.0,13.02,0,13466.57,1,283.77,290.12,298.25,298.25,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.77,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
17166900,306.6,297.15,293.15,0,0,306.19,1.0,1.0,0.53,306.66,297.15,293.15,0,0,306.19,1.0,1.0,0.56,307.08,297.15,293.15,0,0,306.19,1.0,1.0,0.41,306.34,297.15,293.15,0,0,306.19,1.0,1.0,0.56,305.98,297.15,293.15,0,0,306.19,1.0,1.0,2.66,306.19,291.15,306.19,298.26,306.19,306.7,306.19,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.0,0,298.51,410.0,12.4,0,13466.46,1,283.77,290.12,298.25,298.25,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.77,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
17167200,306.61,297.15,293.15,0,0,306.2,1.0,1.0,0.53,306.67,297.15,293.15,0,0,306.2,1.0,1.0,0.56,307.1,297.15,293.15,0,0,306.2,1.0,1.0,0.41,306.35,297.15,293.15,0,0,306.2,1.0,1.0,0.56,305.98,297.15,293.15,0,0,306.2,1.0,1.0,2.66,306.2,291.15,306.2,298.27,306.2,306.72,306.2,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.0,0,298.53,410.0,9.88,0,13466.35,1,283.77,290.12,298.26,298.26,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.77,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
17167500,306.61,297.15,293.15,0,0,306.2,1.0,1.0,0.53,306.67,297.15,293.15,0,0,306.2,1.0,1.0,0.56,307.11,297.15,293.15,0,0,306.2,1.0,1.0,0.41,306.36,297.15,293.15,0,0,306.2,1.0,1.0,0.56,305.99,297.15,293.15,0,0,306.2,1.0,1.0,2.66,306.2,291.15,306.21,298.28,306.21,306.72,306.2,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.0,0,298.55,410.0,5.46,0,13466.27,1,283.77,290.12,298.26,298.26,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.77,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
17167800,306.61,297.15,293.15,0,0,306.2,1.0,1.0,0.53,306.67,297.15,293.15,0,0,306.2,1.0,1.0,0.56,307.12,297.15,293.15,0,0,306.2,1.0,1.0,0.41,306.36,297.15,293.15,0,0,306.2,1.0,1.0,0.56,306.0,297.15,293.15,0,0,306.2,1.0,1.0,2.66,306.2,291.15,306.2,298.27,306.2,306.73,306.2,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.0,0,298.57,410.0,0.0,0,13466.21,1,283.77,290.12,298.27,298.27,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.77,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
17168100,306.61,297.15,293.15,0,0,306.19,1.0,1.0,0.53,306.67,297.15,293.15,0,0,306.19,1.0,1.0,0.56,307.13,297.15,293.15,0,0,306.19,1.0,1.0,0.41,306.37,297.15,293.15,0,0,306.19,1.0,1.0,0.56,306.0,297.15,293.15,0,0,306.19,1.0,1.0,2.66,306.19,291.15,306.18,298.26,306.18,306.73,306.19,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.0,0,298.57,410.0,0.0,0,13466.17,1,283.77,290.12,298.27,298.27,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.77,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
17168400,306.61,297.15,293.15,0,0,306.16,1.0,1.0,0.53,306.67,297.15,293.15,0,0,306.16,1.0,1.0,0.56,307.14,297.15,293.15,0,0,306.16,1.0,1.0,0.41,306.37,297.15,293.15,0,0,306.16,1.0,1.0,0.56,306.0,297.15,293.15,0,0,306.16,1.0,1.0,2.66,306.16,291.15,306.15,298.23,306.15,306.73,306.16,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.0,0,298.58,410.0,0.0,0,13466.16,1,283.77,290.12,298.26,298.26,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.77,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
17168700,306.59,297.15,293.15,0,0,306.11,1.0,1.0,0.53,306.66,297.15,293.15,0,0,306.11,1.0,1.0,0.56,307.14,297.15,293.15,0,0,306.11,1.0,1.0,0.41,306.36,297.15,293.15,0,0,306.11,1.0,1.0,0.56,305.99,297.15,293.15,0,0,306.11,1.0,1.0,2.66,306.11,291.15,306.1,298.19,306.11,306.72,306.11,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.0,0,298.58,410.0,0.0,0,13466.17,1,283.77,290.12,298.24,298.24,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.77,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
17169000,306.58,297.15,293.15,0,0,306.06,1.0,1.0,0.53,306.64,297.15,293.15,0,0,306.06,1.0,1.0,0.56,307.13,297.15,293.15,0,0,306.06,1.0,1.0,0.41,306.34,297.15,293.15,0,0,306.06,1.0,1.0,0.56,305.98,297.15,293.15,0,0,306.06,1.0,1.0,2.66,306.06,291.15,306.05,298.16,306.05,306.71,306.06,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.0,0,298.57,410.0,0.0,0,13466.17,1,283.77,290.12,298.22,298.22,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.77,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
17169300,306.56,297.15,293.15,0,0,306.0,1.0,1.0,0.53,306.62,297.15,293.15,0,0,306.0,1.0,1.0,0.56,307.12,297.15,293.15,0,0,306.0,1.0,1.0,0.41,306.32,297.15,293.15,0,0,306.0,1.0,1.0,0.56,305.97,297.15,293.15,0,0,306.0,1.0,1.0,2.66,306.0,291.15,305.99,298.12,305.99,306.7,306.0,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.0,0,298.57,410.0,0.0,0,13466.17,1,283.77,290.12,298.19,298.19,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.76,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
17169600,306.53,297.15,293.15,0,0,305.94,1.0,1.0,0.53,306.6,297.15,293.15,0,0,305.94,1.0,1.0,0.56,307.1,297.15,293.15,0,0,305.94,1.0,1.0,0.41,306.3,297.15,293.15,0,0,305.94,1.0,1.0,0.56,305.95,297.15,293.15,0,0,305.94,1.0,1.0,2.66,305.94,291.15,305.93,298.09,305.93,306.68,305.94,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.0,0,298.57,410.0,0.0,0,13466.17,1,283.77,290.12,298.16,298.17,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.76,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
17169900,306.51,297.15,293.15,0,0,305.87,1.0,1.0,0.53,306.57,297.15,293.15,0,0,305.87,1.0,1.0,0.56,307.08,297.15,293.15,0,0,305.87,1.0,1.0,0.41,306.28,297.15,293.15,0,0,305.87,1.0,1.0,0.56,305.93,297.15,293.15,0,0,305.87,1.0,1.0,2.66,305.87,291.15,305.85,298.06,305.86,306.65,305.87,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.0,0,298.57,410.0,0.0,0,13466.18,1,283.77,290.12,298.13,298.14,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.76,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
17170200,306.48,297.15,293.15,0,0,305.79,1.0,1.0,0.53,306.55,297.15,293.15,0,0,305.79,1.0,1.0,0.56,307.06,297.15,293.15,0,0,305.79,1.0,1.0,0.41,306.25,297.15,293.15,0,0,305.79,1.0,1.0,0.56,305.9,297.15,293.15,0,0,305.79,1.0,1.0,2.66,305.79,291.15,305.77,298.03,305.78,306.63,305.79,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.0,0,298.57,410.0,0.0,0,13466.18,1,283.77,290.12,298.1,298.11,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.75,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
17170500,306.45,297.15,293.15,0,0,305.7,1.0,1.0,0.53,306.52,297.15,293.15,0,0,305.7,1.0,1.0,0.56,307.04,297.15,293.15,0,0,305.7,1.0,1.0,0.41,306.22,297.15,293.15,0,0,305.7,1.0,1.0,0.56,305.87,297.15,293.15,0,0,305.7,1.0,1.0,2.66,305.7,291.15,305.69,298.01,305.69,306.6,305.7,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.0,0,298.57,410.0,0.0,0,13466.18,1,283.77,290.12,298.08,298.08,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.75,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
17170800,306.41,297.15,293.15,0,0,305.61,1.0,1.0,0.53,306.49,297.15,293.15,0,0,305.61,1.0,1.0,0.56,307.01,297.15,293.15,0,0,305.61,1.0,1.0,0.41,306.19,297.15,293.15,0,0,305.61,1.0,1.0,0.56,305.84,297.15,293.15,0,0,305.61,1.0,1.0,2.66,305.61,291.15,305.59,297.99,305.59,306.57,305.61,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.0,0,298.57,410.0,0.0,0,13466.18,1,283.77,290.12,298.05,298.05,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.75,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
17171100,306.37,297.15,293.15,0,0,305.51,1.0,1.0,0.53,306.45,297.15,293.15,0,0,305.51,1.0,1.0,0.56,306.97,297.15,293.15,0,0,305.51,1.0,1.0,0.41,306.15,297.15,293.15,0,0,305.51,1.0,1.0,0.56,305.81,297.15,293.15,0,0,305.51,1.0,1.0,2.66,305.51,291.15,305.49,297.97,305.49,306.53,305.51,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.0,0,298.57,410.0,0.0,0,13466.19,1,283.77,290.12,298.03,298.03,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.74,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
17171400,306.33,297.15,293.15,0,0,305.4,1.0,1.0,0.53,306.42,297.15,293.15,0,0,305.4,1.0,1.0,0.56,306.94,297.15,293.15,0,0,305.4,1.0,1.0,0.41,306.12,297.15,293.15,0,0,305.4,1.0,1.0,0.56,305.78,297.15,293.15,0,0,305.4,1.0,1.0,2.66,305.4,291.15,305.39,297.96,305.39,306.49,305.4,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.0,0,298.57,410.0,0.0,0,13466.2,1,283.76,290.12,298.01,298.01,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.74,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
17171700,306.29,297.15,293.15,0,0,305.29,1.0,1.0,0.53,306.38,297.15,293.15,0,0,305.29,1.0,1.0,0.56,306.89,297.15,293.15,0,0,305.29,1.0,1.0,0.41,306.08,297.15,293.15,0,0,305.29,1.0,1.0,0.56,305.74,297.15,293.15,0,0,305.29,1.0,1.0,2.66,305.29,291.15,305.27,297.96,305.27,306.45,305.29,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.0,0,298.56,410.0,0.0,0,13466.22,1,283.76,290.12,297.99,297.99,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.74,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
17172000,306.25,297.15,293.15,0,0,305.17,1.0,1.0,0.53,306.33,297.15,293.15,0,0,305.17,1.0,1.0,0.56,306.85,297.15,293.15,0,0,305.17,1.0,1.0,0.41,306.03,297.15,293.15,0,0,305.17,1.0,1.0,0.56,305.7,297.15,293.15,0,0,305.17,1.0,1.0,2.66,305.17,291.15,305.15,297.96,305.15,306.41,305.17,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.0,0,298.56,410.0,0.0,0,13466.22,1,283.76,290.12,297.98,297.98,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.73,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
17172300,306.2,297.15,293.15,0,0,305.04,1.0,1.0,0.53,306.29,297.15,293.15,0,0,305.04,1.0,1.0,0.56,306.8,297.15,293.15,0,0,305.04,1.0,1.0,0.41,305.99,297.15,293.15,0,0,305.04,1.0,1.0,0.56,305.65,297.15,293.15,0,0,305.04,1.0,1.0,2.66,305.04,291.15,305.02,297.97,305.02,306.36,305.04,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.0,0,298.56,410.0,0.0,0,13466.22,1,283.76,290.12,297.98,297.98,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.73,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
17172600,306.15,297.15,293.15,0,0,304.91,1.0,1.0,0.53,306.24,297.15,293.15,0,0,304.91,1.0,1.0,0.56,306.74,297.15,293.15,0,0,304.91,1.0,1.0,0.41,305.94,297.15,293.15,0,0,304.91,1.0,1.0,0.56,305.61,297.15,293.15,0,0,304.91,1.0,1.0,2.66,304.91,291.15,304.88,298.01,304.88,306.31,304.9,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.0,0,298.57,410.0,0.0,0,13466.2,1,283.76,290.12,297.98,297.98,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.72,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
17172900,306.09,297.15,293.15,0,0,304.76,1.0,1.0,0.53,306.19,297.15,293.15,0,0,304.76,1.0,1.0,0.56,306.68,297.15,293.15,0,0,304.76,1.0,1.0,0.41,305.89,297.15,293.15,0,0,304.76,1.0,1.0,0.56,305.55,297.15,293.15,0,0,304.76,1.0,1.0,2.66,304.76,291.15,304.74,298.06,304.74,306.26,304.76,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.0,0,298.57,410.0,0.0,0,13466.19,1,283.76,290.12,298.0,298.0,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.72,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
17173200,306.03,297.15,293.15,0,0,304.61,1.0,1.0,0.53,306.14,297.15,293.15,0,0,304.61,1.0,1.0,0.56,306.62,297.15,293.15,0,0,304.61,1.0,1.0,0.41,305.84,297.15,293.15,0,0,304.61,1.0,1.0,0.56,305.5,297.15,293.15,0,0,304.61,1.0,1.0,2.66,304.61,291.15,304.58,298.12,304.58,306.2,304.61,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.0,0,298.57,410.0,0.0,0,13466.18,1,283.76,290.12,298.03,298.03,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.71,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
17173500,305.97,297.15,293.15,0,0,304.45,1.0,1.0,0.53,306.08,297.15,293.15,0,0,304.45,1.0,1.0,0.56,306.55,297.15,293.15,0,0,304.45,1.0,1.0,0.41,305.78,297.15,293.15,0,0,304.45,1.0,1.0,0.56,305.44,297.15,293.15,0,0,304.45,1.0,1.0,2.66,304.45,291.15,304.42,298.19,304.42,306.14,304.45,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.0,0,298.57,410.0,0.0,0,13466.18,1,283.76,290.12,298.08,298.07,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.71,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
17173800,305.91,297.15,293.15,0,0,304.28,1.0,1.0,0.53,306.02,297.15,293.15,0,0,304.28,1.0,1.0,0.56,306.49,297.15,293.15,0,0,304.28,1.0,1.0,0.41,305.72,297.15,293.15,0,0,304.28,1.0,1.0,0.56,305.37,297.15,293.15,0,0,304.28,1.0,1.0,2.66,304.28,291.15,304.25,298.26,304.25,306.07,304.28,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.0,0,298.57,410.0,0.0,0,13466.18,1,283.76,290.12,298.13,298.12,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.71,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
17174100,305.84,297.15,293.15,0,0,304.11,1.0,1.0,0.53,305.96,297.15,293.15,0,0,304.11,1.0,1.0,0.56,306.41,297.15,293.15,0,0,304.11,1.0,1.0,0.41,305.66,297.15,293.15,0,0,304.11,1.0,1.0,0.56,305.29,297.15,293.15,0,0,304.11,1.0,1.0,2.66,304.11,291.15,304.08,298.34,304.08,306.0,304.11,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.0,0,298.57,410.0,0.0,0,13466.17,1,283.76,290.12,298.19,298.18,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.7,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
17174400,305.76,297.15,293.15,0,0,303.93,1.0,1.0,0.53,305.89,297.15,293.15,0,0,303.93,1.0,1.0,0.56,306.33,297.15,293.15,0,0,303.93,1.0,1.0,0.41,305.59,297.15,293.15,0,0,303.93,1.0,1.0,0.56,305.21,297.15,293.15,0,0,303.93,1.0,1.0,2.66,303.93,291.15,303.9,298.41,303.9,305.93,303.93,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.0,0,298.58,410.0,0.0,0,13466.17,1,283.76,290.12,298.25,298.25,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.7,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
17174700,305.69,297.15,293.15,0,0,303.75,1.0,1.0,0.53,305.83,297.15,293.15,0,0,303.75,1.0,1.0,0.56,306.25,297.15,293.15,0,0,303.75,1.0,1.0,0.41,305.52,297.15,293.15,0,0,303.75,1.0,1.0,0.56,305.13,297.15,293.15,0,0,303.75,1.0,1.0,2.66,303.75,291.15,303.72,298.48,303.72,305.86,303.75,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.0,0,298.58,410.0,0.0,0,13466.16,1,283.76,290.12,298.32,298.31,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.69,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
17175000,305.61,297.15,293.15,0,0,303.57,1.0,1.0,0.53,305.76,297.15,293.15,0,0,303.57,1.0,1.0,0.56,306.18,297.15,293.15,0,0,303.57,1.0,1.0,0.41,305.46,297.15,293.15,0,0,303.57,1.0,1.0,0.56,305.06,297.15,293.15,0,0,303.57,1.0,1.0,2.66,303.57,291.15,303.53,298.55,303.53,305.78,303.56,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.0,0,298.58,410.0,0.0,0,13466.14,1,283.76,290.12,298.39,298.38,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.69,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
17175300,305.54,297.15,293.15,0,0,303.38,1.0,1.0,0.53,305.69,297.15,293.15,0,0,303.38,1.0,1.0,0.56,306.1,297.15,293.15,0,0,303.38,1.0,1.0,0.41,305.39,297.15,293.15,0,0,303.38,1.0,1.0,0.56,304.98,297.15,293.15,0,0,303.38,1.0,1.0,2.66,303.38,291.15,303.34,298.61,303.34,305.71,303.37,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.0,0,298.58,410.0,0.0,0,13466.13,1,283.76,290.13,298.45,298.45,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.68,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
17175600,305.46,297.15,293.15,0,0,303.18,1.0,1.0,0.53,305.62,297.15,293.15,0,0,303.18,1.0,1.0,0.56,306.02,297.15,293.15,0,0,303.18,1.0,1.0,0.41,305.32,297.15,293.15,0,0,303.18,1.0,1.0,0.56,304.91,297.15,293.15,0,0,303.18,1.0,1.0,2.66,303.18,291.15,303.15,298.65,303.15,305.64,303.18,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.0,0,298.59,410.0,0.0,0,13466.1,1,283.76,290.13,298.51,298.51,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.68,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
17175900,305.89,303.15,285.15,0,0,304.22,1.0,1.0,0.0,305.94,303.15,285.15,0,0,304.25,1.0,1.0,0.0,306.41,303.15,285.15,0,0,304.34,1.0,1.0,0.0,305.62,303.15,285.15,0,0,304.18,1.0,1.0,0.0,305.3,303.15,285.15,0,0,304.08,1.0,1.0,0.0,304.26,303.15,302.94,298.7,305.37,305.44,303.46,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.35,410.0,4.08,0,0.0,0,283.76,290.13,298.52,298.51,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17176200,306.12,303.15,285.15,0,0,304.22,1.0,1.0,0.0,306.16,303.15,285.15,0,0,304.25,1.0,1.0,0.0,306.64,303.15,285.15,0,0,304.34,1.0,1.0,0.0,305.84,303.15,285.15,0,0,304.18,1.0,1.0,0.0,305.61,303.15,285.15,0,0,304.08,1.0,1.0,0.0,304.26,303.15,302.7,298.77,305.38,305.44,303.47,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.3,410.0,0.0,0,0.0,0,283.76,290.13,298.52,298.51,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17176500,306.23,303.15,285.15,0,0,304.22,1.0,1.0,0.0,306.27,303.15,285.15,0,0,304.25,1.0,1.0,0.0,306.74,303.15,285.15,0,0,304.34,1.0,1.0,0.0,305.95,303.15,285.15,0,0,304.18,1.0,1.0,0.0,305.74,303.15,285.15,0,0,304.08,1.0,1.0,0.0,304.26,303.15,302.45,298.84,305.38,305.44,303.49,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.28,410.0,0.0,0,0.0,0,283.76,290.13,298.52,298.51,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17176800,306.28,303.15,285.15,0,0,304.22,1.0,1.0,0.0,306.32,303.15,285.15,0,0,304.25,1.0,1.0,0.0,306.79,303.15,285.15,0,0,304.34,1.0,1.0,0.0,306.01,303.15,285.15,0,0,304.18,1.0,1.0,0.0,305.81,303.15,285.15,0,0,304.08,1.0,1.0,0.0,304.26,303.15,302.17,298.9,305.38,305.44,303.5,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.28,410.0,0.0,0,0.0,0,283.76,290.13,298.52,298.51,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
