time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed (fraction, 0: fan speed is 0% to 1:fan speed is 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17177100,306.3,303.15,285.15,0,0,304.22,1.0,1.0,0.0,306.35,303.15,285.15,0,0,304.25,1.0,1.0,0.0,306.8,303.15,285.15,0,0,304.34,1.0,1.0,0.0,306.03,303.15,285.15,0,0,304.18,1.0,1.0,0.0,305.84,303.15,285.15,0,0,304.08,1.0,1.0,0.0,304.27,303.15,301.89,298.96,305.37,305.44,303.51,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.25,410.0,0.12,0,0.0,0,283.76,290.13,298.52,298.51,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17177400,306.31,303.15,285.15,0,0,304.22,1.0,1.0,0.0,306.36,303.15,285.15,0,0,304.25,1.0,1.0,0.0,306.81,303.15,285.15,0,0,304.35,1.0,1.0,0.0,306.04,303.15,285.15,0,0,304.18,1.0,1.0,0.0,305.85,303.15,285.15,0,0,304.09,1.0,1.0,0.0,304.27,303.15,301.61,299.01,305.37,305.44,303.52,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.18,410.0,0.06,0,0.0,0,283.76,290.13,298.52,298.51,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17177700,306.32,303.15,285.15,0,0,304.22,1.0,1.0,0.0,306.37,303.15,285.15,0,0,304.25,1.0,1.0,0.0,306.8,303.15,285.15,0,0,304.34,1.0,1.0,0.0,306.04,303.15,285.15,0,0,304.18,1.0,1.0,0.0,305.86,303.15,285.15,0,0,304.08,1.0,1.0,0.0,304.27,303.15,301.33,299.03,305.37,305.44,303.53,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.09,410.0,0.0,0,0.0,0,283.76,290.13,298.52,298.51,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17178000,306.32,303.15,285.15,0,0,304.21,1.0,1.0,0.0,306.36,303.15,285.15,0,0,304.25,1.0,1.0,0.0,306.8,303.15,285.15,0,0,304.34,1.0,1.0,0.0,306.04,303.15,285.15,0,0,304.18,1.0,1.0,0.0,305.86,303.15,285.15,0,0,304.08,1.0,1.0,0.0,304.26,303.15,301.05,299.02,305.38,305.44,303.53,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.04,410.0,0.0,0,0.0,0,283.76,290.13,298.52,298.51,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17178300,306.32,303.15,285.15,0,0,304.21,1.0,1.0,0.0,306.36,303.15,285.15,0,0,304.24,1.0,1.0,0.0,306.79,303.15,285.15,0,0,304.34,1.0,1.0,0.0,306.03,303.15,285.15,0,0,304.17,1.0,1.0,0.0,305.86,303.15,285.15,0,0,304.08,1.0,1.0,0.0,304.26,303.15,300.79,298.99,305.38,305.44,303.54,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.02,410.0,0.0,0,0.0,0,283.76,290.13,298.52,298.51,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17178600,306.32,303.15,285.15,0,0,304.21,1.0,1.0,0.0,306.35,303.15,285.15,0,0,304.24,1.0,1.0,0.0,306.79,303.15,285.15,0,0,304.34,1.0,1.0,0.0,306.03,303.15,285.15,0,0,304.17,1.0,1.0,0.0,305.86,303.15,285.15,0,0,304.08,1.0,1.0,0.0,304.26,303.15,300.55,298.92,305.38,305.44,303.54,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.01,410.0,0.0,0,0.0,0,283.76,290.13,298.52,298.51,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17178900,306.32,303.15,285.15,0,0,304.21,1.0,1.0,0.0,306.35,303.15,285.15,0,0,304.24,1.0,1.0,0.0,306.78,303.15,285.15,0,0,304.34,1.0,1.0,0.0,306.02,303.15,285.15,0,0,304.17,1.0,1.0,0.0,305.86,303.15,285.15,0,0,304.08,1.0,1.0,0.0,304.26,303.15,300.33,298.82,305.38,305.44,303.54,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,410.0,0.0,0,0.0,0,283.76,290.13,298.52,298.51,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17179200,306.31,303.15,285.15,0,0,304.21,1.0,1.0,0.0,306.34,303.15,285.15,0,0,304.24,1.0,1.0,0.0,306.77,303.15,285.15,0,0,304.34,1.0,1.0,0.0,306.02,303.15,285.15,0,0,304.17,1.0,1.0,0.0,305.86,303.15,285.15,0,0,304.08,1.0,1.0,0.0,304.26,303.15,300.15,298.68,305.38,305.44,303.55,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,410.0,0.0,0,0.0,0,283.76,290.13,298.52,298.51,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17179500,306.31,303.15,285.15,0,0,304.21,1.0,1.0,0.0,306.34,303.15,285.15,0,0,304.24,1.0,1.0,0.0,306.76,303.15,285.15,0,0,304.34,1.0,1.0,0.0,306.01,303.15,285.15,0,0,304.17,1.0,1.0,0.0,305.86,303.15,285.15,0,0,304.08,1.0,1.0,0.0,304.26,303.15,299.99,298.53,305.38,305.44,303.55,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,410.0,0.0,0,0.0,0,283.76,290.13,298.52,298.51,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17179800,306.3,303.15,285.15,0,0,304.21,1.0,1.0,0.0,306.33,303.15,285.15,0,0,304.24,1.0,1.0,0.0,306.75,303.15,285.15,0,0,304.34,1.0,1.0,0.0,306.01,303.15,285.15,0,0,304.17,1.0,1.0,0.0,305.86,303.15,285.15,0,0,304.08,1.0,1.0,0.0,304.26,303.15,299.85,298.39,305.38,305.44,303.55,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,410.0,0.0,0,0.0,0,283.76,290.13,298.52,298.51,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17180100,306.3,303.15,285.15,0,0,304.21,1.0,1.0,0.0,306.32,303.15,285.15,0,0,304.24,1.0,1.0,0.0,306.74,303.15,285.15,0,0,304.34,1.0,1.0,0.0,306.0,303.15,285.15,0,0,304.17,1.0,1.0,0.0,305.85,303.15,285.15,0,0,304.08,1.0,1.0,0.0,304.26,303.15,299.73,298.27,305.38,305.44,303.55,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,410.0,0.0,0,0.0,0,283.76,290.13,298.52,298.51,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17180400,306.29,303.15,285.15,0,0,304.21,1.0,1.0,0.0,306.32,303.15,285.15,0,0,304.24,1.0,1.0,0.0,306.74,303.15,285.15,0,0,304.34,1.0,1.0,0.0,305.99,303.15,285.15,0,0,304.17,1.0,1.0,0.0,305.85,303.15,285.15,0,0,304.08,1.0,1.0,0.0,304.26,303.15,299.62,298.16,305.38,305.44,303.55,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,410.0,0.0,0,0.0,0,283.76,290.13,298.52,298.51,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17180700,306.28,303.15,285.15,0,0,304.21,1.0,1.0,0.0,306.31,303.15,285.15,0,0,304.24,1.0,1.0,0.0,306.73,303.15,285.15,0,0,304.34,1.0,1.0,0.0,305.99,303.15,285.15,0,0,304.17,1.0,1.0,0.0,305.85,303.15,285.15,0,0,304.08,1.0,1.0,0.0,304.26,303.15,299.52,298.07,305.38,305.44,303.56,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,410.0,0.0,0,0.0,0,283.76,290.13,298.52,298.51,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17181000,306.28,303.15,285.15,0,0,304.21,1.0,1.0,0.0,306.3,303.15,285.15,0,0,304.24,1.0,1.0,0.0,306.72,303.15,285.15,0,0,304.34,1.0,1.0,0.0,305.98,303.15,285.15,0,0,304.17,1.0,1.0,0.0,305.85,303.15,285.15,0,0,304.08,1.0,1.0,0.0,304.26,303.15,299.44,297.99,305.38,305.44,303.56,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,410.0,0.0,0,0.0,0,283.76,290.13,298.52,298.51,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17181300,306.27,303.15,285.15,0,0,304.21,1.0,1.0,0.0,306.3,303.15,285.15,0,0,304.24,1.0,1.0,0.0,306.71,303.15,285.15,0,0,304.34,1.0,1.0,0.0,305.97,303.15,285.15,0,0,304.17,1.0,1.0,0.0,305.85,303.15,285.15,0,0,304.08,1.0,1.0,0.0,304.26,303.15,299.37,297.92,305.38,305.44,303.56,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,410.0,0.0,0,0.0,0,283.76,290.13,298.52,298.51,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17181600,306.27,303.15,285.15,0,0,304.21,1.0,1.0,0.0,306.29,303.15,285.15,0,0,304.24,1.0,1.0,0.0,306.7,303.15,285.15,0,0,304.34,1.0,1.0,0.0,305.97,303.15,285.15,0,0,304.17,1.0,1.0,0.0,305.85,303.15,285.15,0,0,304.08,1.0,1.0,0.0,304.26,303.15,299.31,297.87,305.38,305.44,303.56,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,410.0,0.0,0,0.0,0,283.76,290.13,298.52,298.51,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17181900,306.26,303.15,285.15,0,0,304.21,1.0,1.0,0.0,306.29,303.15,285.15,0,0,304.24,1.0,1.0,0.0,306.69,303.15,285.15,0,0,304.34,1.0,1.0,0.0,305.96,303.15,285.15,0,0,304.17,1.0,1.0,0.0,305.84,303.15,285.15,0,0,304.08,1.0,1.0,0.0,304.26,303.15,299.26,297.82,305.38,305.44,303.56,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,410.0,0.0,0,0.0,0,283.76,290.13,298.52,298.51,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17182200,306.25,303.15,285.15,0,0,304.21,1.0,1.0,0.0,306.28,303.15,285.15,0,0,304.24,1.0,1.0,0.0,306.68,303.15,285.15,0,0,304.34,1.0,1.0,0.0,305.96,303.15,285.15,0,0,304.17,1.0,1.0,0.0,305.84,303.15,285.15,0,0,304.08,1.0,1.0,0.0,304.26,303.15,299.22,297.77,305.38,305.44,303.56,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,410.0,0.0,0,0.0,0,283.76,290.13,298.52,298.51,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17182500,306.25,303.15,285.15,0,0,304.21,1.0,1.0,0.0,306.27,303.15,285.15,0,0,304.24,1.0,1.0,0.0,306.68,303.15,285.15,0,0,304.34,1.0,1.0,0.0,305.95,303.15,285.15,0,0,304.17,1.0,1.0,0.0,305.84,303.15,285.15,0,0,304.08,1.0,1.0,0.0,304.26,303.15,299.18,297.74,305.38,305.44,303.56,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,410.0,0.0,0,0.0,0,283.76,290.13,298.52,298.51,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17182800,306.24,303.15,285.15,0,0,304.21,1.0,1.0,0.0,306.27,303.15,285.15,0,0,304.24,1.0,1.0,0.0,306.67,303.15,285.15,0,0,304.34,1.0,1.0,0.0,305.94,303.15,285.15,0,0,304.17,1.0,1.0,0.0,305.84,303.15,285.15,0,0,304.08,1.0,1.0,0.0,304.26,303.15,299.15,297.71,305.38,305.44,303.56,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,410.0,0.0,0,0.0,0,283.76,290.13,298.52,298.51,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17183100,306.24,303.15,285.15,0,0,304.21,1.0,1.0,0.0,306.26,303.15,285.15,0,0,304.24,1.0,1.0,0.0,306.66,303.15,285.15,0,0,304.34,1.0,1.0,0.0,305.94,303.15,285.15,0,0,304.17,1.0,1.0,0.0,305.84,303.15,285.15,0,0,304.08,1.0,1.0,0.0,304.26,303.15,299.13,297.69,305.38,305.44,303.56,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,410.0,0.0,0,0.0,0,283.76,290.13,298.52,298.51,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17183400,306.23,303.15,285.15,0,0,304.21,1.0,1.0,0.0,306.26,303.15,285.15,0,0,304.24,1.0,1.0,0.0,306.65,303.15,285.15,0,0,304.34,1.0,1.0,0.0,305.93,303.15,285.15,0,0,304.17,1.0,1.0,0.0,305.83,303.15,285.15,0,0,304.08,1.0,1.0,0.0,304.26,303.15,299.12,297.68,305.38,305.44,303.56,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,410.0,0.0,0,0.0,0,283.76,290.13,298.52,298.51,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17183700,306.23,303.15,285.15,0,0,304.21,1.0,1.0,0.0,306.25,303.15,285.15,0,0,304.24,1.0,1.0,0.0,306.65,303.15,285.15,0,0,304.34,1.0,1.0,0.0,305.93,303.15,285.15,0,0,304.17,1.0,1.0,0.0,305.83,303.15,285.15,0,0,304.08,1.0,1.0,0.0,304.26,303.15,299.13,297.69,305.38,305.44,303.56,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.01,410.0,0.0,0,0.0,0,283.76,290.13,298.52,298.51,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17184000,306.22,303.15,285.15,0,0,304.21,1.0,1.0,0.0,306.25,303.15,285.15,0,0,304.24,1.0,1.0,0.0,306.64,303.15,285.15,0,0,304.34,1.0,1.0,0.0,305.92,303.15,285.15,0,0,304.17,1.0,1.0,0.0,305.83,303.15,285.15,0,0,304.08,1.0,1.0,0.0,304.26,303.15,299.14,297.7,305.38,305.44,303.56,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.04,410.0,0.05,0,0.0,0,283.76,290.13,298.52,298.51,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17184300,306.21,303.15,285.15,0,0,304.21,1.0,1.0,0.0,306.24,303.15,285.15,0,0,304.24,1.0,1.0,0.0,306.63,303.15,285.15,0,0,304.34,1.0,1.0,0.0,305.92,303.15,285.15,0,0,304.17,1.0,1.0,0.0,305.83,303.15,285.15,0,0,304.08,1.0,1.0,0.0,304.26,303.15,299.15,297.71,305.38,305.44,303.56,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.05,410.0,0.02,0,0.0,0,283.76,290.13,298.52,298.51,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17184600,306.21,303.15,285.15,0,0,304.21,1.0,1.0,0.0,306.23,303.15,285.15,0,0,304.24,1.0,1.0,0.0,306.62,303.15,285.15,0,0,304.34,1.0,1.0,0.0,305.92,303.15,285.15,0,0,304.17,1.0,1.0,0.0,305.83,303.15,285.15,0,0,304.08,1.0,1.0,0.0,304.26,303.15,299.17,297.73,305.38,305.44,303.56,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.1,410.0,0.0,0,0.0,0,283.76,290.13,298.52,298.51,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17184900,306.21,303.15,285.15,0,0,304.21,1.0,1.0,0.0,306.21,303.15,285.15,0,0,304.24,1.0,1.0,0.0,306.62,303.15,285.15,0,0,304.34,1.0,1.0,0.0,305.91,303.15,285.15,0,0,304.17,1.0,1.0,0.0,305.82,303.15,285.15,0,0,304.08,1.0,1.0,0.0,304.26,303.15,299.19,297.75,305.38,305.44,303.56,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.16,410.0,0.0,0,0.0,0,283.76,290.13,298.52,298.51,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17185200,306.2,303.15,285.15,0,0,304.21,1.0,1.0,0.0,306.2,303.15,285.15,0,0,304.24,1.0,1.0,0.0,306.6,303.15,285.15,0,0,304.34,1.0,1.0,0.0,305.91,303.15,285.15,0,0,304.17,1.0,1.0,0.0,305.82,303.15,285.15,0,0,304.08,1.0,1.0,0.0,304.26,303.15,299.2,297.76,305.38,305.44,303.56,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.14,410.0,0.0,0,0.0,0,283.76,290.13,298.52,298.51,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17185500,306.2,303.15,285.15,0,0,304.21,1.0,1.0,0.0,306.21,303.15,285.15,0,0,304.24,1.0,1.0,0.0,306.58,303.15,285.15,0,0,304.34,1.0,1.0,0.0,305.91,303.15,285.15,0,0,304.17,1.0,1.0,0.0,305.82,303.15,285.15,0,0,304.08,1.0,1.0,0.0,304.26,303.15,299.2,297.76,305.38,305.44,303.56,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.26,410.0,0.0,0,0.0,0,283.76,290.13,298.52,298.51,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17185800,306.2,303.15,285.15,0,0,304.21,1.0,1.0,0.0,306.21,303.15,285.15,0,0,304.24,1.0,1.0,0.0,306.56,303.15,285.15,0,0,304.34,1.0,1.0,0.0,305.9,303.15,285.15,0,0,304.17,1.0,1.0,0.0,305.82,303.15,285.15,0,0,304.08,1.0,1.0,0.0,304.26,303.15,299.2,297.76,305.38,305.44,303.56,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.33,410.0,0.0,0,0.0,0,283.76,290.13,298.52,298.51,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17186100,306.19,303.15,285.15,0,0,304.21,1.0,1.0,0.0,306.21,303.15,285.15,0,0,304.24,1.0,1.0,0.0,306.56,303.15,285.15,0,0,304.34,1.0,1.0,0.0,305.89,303.15,285.15,0,0,304.17,1.0,1.0,0.0,305.81,303.15,285.15,0,0,304.08,1.0,1.0,0.0,304.26,303.15,299.18,297.74,305.38,305.44,303.56,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.29,410.0,0.0,0,0.0,0,283.76,290.13,298.52,298.51,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17186400,306.19,303.15,285.15,0,0,304.21,1.0,1.0,0.0,306.21,303.15,285.15,0,0,304.24,1.0,1.0,0.0,306.55,303.15,285.15,0,0,304.34,1.0,1.0,0.0,305.87,303.15,285.15,0,0,304.17,1.0,1.0,0.0,305.81,303.15,285.15,0,0,304.08,1.0,1.0,0.0,304.26,303.15,299.15,297.71,305.38,305.44,303.56,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.27,410.0,0.0,0,0.0,0,283.76,290.13,298.52,298.51,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17186700,306.18,303.15,285.15,0,0,304.21,1.0,1.0,0.0,306.2,303.15,285.15,0,0,304.24,1.0,1.0,0.0,306.54,303.15,285.15,0,0,304.34,1.0,1.0,0.0,305.86,303.15,285.15,0,0,304.17,1.0,1.0,0.0,305.81,303.15,285.15,0,0,304.08,1.0,1.0,0.0,304.26,303.15,299.1,297.66,305.38,305.44,303.56,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.29,410.0,0.0,0,0.0,0,283.76,290.13,298.52,298.51,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17187000,306.18,303.15,285.15,0,0,304.21,1.0,1.0,0.0,306.2,303.15,285.15,0,0,304.24,1.0,1.0,0.0,306.53,303.15,285.15,0,0,304.34,1.0,1.0,0.0,305.87,303.15,285.15,0,0,304.17,1.0,1.0,0.0,305.81,303.15,285.15,0,0,304.08,1.0,1.0,0.0,304.26,303.15,299.02,297.58,305.38,305.44,303.56,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.32,410.0,0.0,0,0.0,0,283.76,290.13,298.52,298.51,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17187300,306.17,303.15,285.15,0,0,304.22,1.0,1.0,0.0,306.19,303.15,285.15,0,0,304.25,1.0,1.0,0.0,306.53,303.15,285.15,0,0,304.34,1.0,1.0,0.0,305.87,303.15,285.15,0,0,304.18,1.0,1.0,0.0,305.81,303.15,285.15,0,0,304.09,1.0,1.0,0.0,304.27,303.15,298.92,297.49,305.37,305.44,303.56,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.24,410.0,0.04,0,0.0,0,283.76,290.13,298.52,298.51,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17187600,306.17,303.15,285.15,0,0,304.22,1.0,1.0,0.0,306.17,303.15,285.15,0,0,304.25,1.0,1.0,0.0,306.53,303.15,285.15,0,0,304.34,1.0,1.0,0.0,305.87,303.15,285.15,0,0,304.18,1.0,1.0,0.0,305.8,303.15,285.15,0,0,304.09,1.0,1.0,0.0,304.27,303.15,298.82,297.39,305.37,305.44,303.56,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.14,410.0,0.01,0,0.0,0,283.76,290.13,298.52,298.51,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17187900,306.16,303.15,285.15,0,0,304.22,1.0,1.0,0.0,306.16,303.15,285.15,0,0,304.25,1.0,1.0,0.0,306.54,303.15,285.15,0,0,304.34,1.0,1.0,0.0,305.87,303.15,285.15,0,0,304.18,1.0,1.0,0.0,305.8,303.15,285.15,0,0,304.08,1.0,1.0,0.0,304.26,303.15,298.7,297.28,305.37,305.44,303.56,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.14,410.0,0.0,0,0.0,0,283.76,290.13,298.52,298.51,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17188200,306.15,303.15,285.15,0,0,304.22,1.0,1.0,0.0,306.16,303.15,285.15,0,0,304.25,1.0,1.0,0.0,306.53,303.15,285.15,0,0,304.34,1.0,1.0,0.0,305.86,303.15,285.15,0,0,304.18,1.0,1.0,0.0,305.8,303.15,285.15,0,0,304.08,1.0,1.0,0.0,304.26,303.15,298.59,297.16,305.37,305.44,303.56,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.07,410.0,0.22,0,0.0,0,283.76,290.13,298.52,298.51,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17188500,306.15,303.15,285.15,0,0,304.22,1.0,1.0,0.0,306.16,303.15,285.15,0,0,304.25,1.0,1.0,0.0,306.53,303.15,285.15,0,0,304.34,1.0,1.0,0.0,305.86,303.15,285.15,0,0,304.18,1.0,1.0,0.0,305.8,303.15,285.15,0,0,304.08,1.0,1.0,0.0,304.26,303.15,298.48,297.06,305.37,305.44,303.56,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.04,410.0,0.15,0,0.0,0,283.76,290.13,298.52,298.51,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17188800,306.14,303.15,285.15,0,0,304.22,1.0,1.0,0.0,306.16,303.15,285.15,0,0,304.25,1.0,1.0,0.0,306.52,303.15,285.15,0,0,304.34,1.0,1.0,0.0,305.85,303.15,285.15,0,0,304.18,1.0,1.0,0.0,305.8,303.15,285.15,0,0,304.08,1.0,1.0,0.0,304.26,303.15,298.37,296.96,305.37,305.44,303.56,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.02,410.0,0.01,0,0.0,0,283.76,290.13,298.52,298.51,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17189100,306.14,303.15,285.15,0,0,304.22,1.0,1.0,0.0,306.16,303.15,285.15,0,0,304.25,1.0,1.0,0.0,306.51,303.15,285.15,0,0,304.34,1.0,1.0,0.0,305.84,303.15,285.15,0,0,304.18,1.0,1.0,0.0,305.8,303.15,285.15,0,0,304.08,1.0,1.0,0.0,304.26,303.15,298.28,296.87,305.37,305.44,303.56,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.01,410.0,0.0,0,0.0,0,283.76,290.13,298.52,298.51,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17189400,306.13,303.15,285.15,0,0,304.22,1.0,1.0,0.0,306.15,303.15,285.15,0,0,304.25,1.0,1.0,0.0,306.51,303.15,285.15,0,0,304.34,1.0,1.0,0.0,305.84,303.15,285.15,0,0,304.18,1.0,1.0,0.0,305.8,303.15,285.15,0,0,304.08,1.0,1.0,0.0,304.26,303.15,298.21,296.8,305.37,305.44,303.56,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,410.0,0.0,0,0.0,0,283.76,290.13,298.52,298.51,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17189700,306.13,303.15,285.15,0,0,304.22,1.0,1.0,0.0,306.15,303.15,285.15,0,0,304.25,1.0,1.0,0.0,306.5,303.15,285.15,0,0,304.34,1.0,1.0,0.0,305.83,303.15,285.15,0,0,304.18,1.0,1.0,0.0,305.79,303.15,285.15,0,0,304.08,1.0,1.0,0.0,304.26,303.15,298.17,296.76,305.37,305.44,303.56,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,410.0,0.0,0,0.0,0,283.76,290.13,298.52,298.51,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17190000,306.12,303.15,285.15,0,0,304.22,1.0,1.0,0.0,306.14,303.15,285.15,0,0,304.25,1.0,1.0,0.0,306.49,303.15,285.15,0,0,304.34,1.0,1.0,0.0,305.82,303.15,285.15,0,0,304.18,1.0,1.0,0.0,305.79,303.15,285.15,0,0,304.08,1.0,1.0,0.0,304.26,303.15,298.15,296.74,305.37,305.44,303.56,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,410.0,0.0,0,0.0,0,283.76,290.13,298.52,298.51,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17190300,306.12,303.15,285.15,0,0,304.22,1.0,1.0,0.0,306.14,303.15,285.15,0,0,304.25,1.0,1.0,0.0,306.49,303.15,285.15,0,0,304.34,1.0,1.0,0.0,305.82,303.15,285.15,0,0,304.18,1.0,1.0,0.0,305.79,303.15,285.15,0,0,304.08,1.0,1.0,0.0,304.26,303.15,298.15,296.74,305.37,305.44,303.56,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,410.0,0.0,0,0.0,0,283.76,290.13,298.52,298.51,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17190600,306.11,303.15,285.15,0,0,304.22,1.0,1.0,0.0,306.13,303.15,285.15,0,0,304.25,1.0,1.0,0.0,306.48,303.15,285.15,0,0,304.34,1.0,1.0,0.0,305.81,303.15,285.15,0,0,304.18,1.0,1.0,0.0,305.79,303.15,285.15,0,0,304.08,1.0,1.0,0.0,304.26,303.15,298.15,296.74,305.37,305.44,303.56,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,410.0,0.0,0,0.0,0,283.76,290.13,298.52,298.51,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17190900,306.11,303.15,285.15,0,0,304.22,1.0,1.0,0.0,306.13,303.15,285.15,0,0,304.25,1.0,1.0,0.0,306.47,303.15,285.15,0,0,304.34,1.0,1.0,0.0,305.8,303.15,285.15,0,0,304.18,1.0,1.0,0.0,305.79,303.15,285.15,0,0,304.08,1.0,1.0,0.0,304.26,303.15,298.15,296.74,305.37,305.44,303.56,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,410.0,0.0,0,0.0,0,283.76,290.13,298.52,298.51,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17191200,306.1,303.15,285.15,0,0,304.22,1.0,1.0,0.0,306.12,303.15,285.15,0,0,304.25,1.0,1.0,0.0,306.47,303.15,285.15,0,0,304.34,1.0,1.0,0.0,305.8,303.15,285.15,0,0,304.18,1.0,1.0,0.0,305.79,303.15,285.15,0,0,304.08,1.0,1.0,0.0,304.26,303.15,298.15,296.74,305.37,305.44,303.56,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,410.0,0.0,0,0.0,0,283.76,290.13,298.52,298.51,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17191500,306.1,303.15,285.15,0,0,304.22,1.0,1.0,0.0,306.12,303.15,285.15,0,0,304.25,1.0,1.0,0.0,306.46,303.15,285.15,0,0,304.34,1.0,1.0,0.0,305.79,303.15,285.15,0,0,304.18,1.0,1.0,0.0,305.78,303.15,285.15,0,0,304.08,1.0,1.0,0.0,304.26,303.15,298.15,296.74,305.37,305.44,303.56,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,410.0,0.0,0,0.0,0,283.76,290.13,298.52,298.51,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17191800,306.09,303.15,285.15,0,0,304.22,1.0,1.0,0.0,306.11,303.15,285.15,0,0,304.25,1.0,1.0,0.0,306.45,303.15,285.15,0,0,304.34,1.0,1.0,0.0,305.79,303.15,285.15,0,0,304.18,1.0,1.0,0.0,305.78,303.15,285.15,0,0,304.08,1.0,1.0,0.0,304.26,303.15,298.15,296.74,305.37,305.44,303.56,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,410.0,0.0,0,0.0,0,283.76,290.13,298.52,298.51,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17192100,306.09,303.15,285.15,0,0,304.22,1.0,1.0,0.0,306.11,303.15,285.15,0,0,304.25,1.0,1.0,0.0,306.45,303.15,285.15,0,0,304.34,1.0,1.0,0.0,305.78,303.15,285.15,0,0,304.18,1.0,1.0,0.0,305.78,303.15,285.15,0,0,304.08,1.0,1.0,0.0,304.26,303.15,298.15,296.74,305.37,305.44,303.56,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,410.0,0.0,0,0.0,0,283.76,290.13,298.52,298.51,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17192400,306.09,303.15,285.15,0,0,304.22,1.0,1.0,0.0,306.1,303.15,285.15,0,0,304.25,1.0,1.0,0.0,306.44,303.15,285.15,0,0,304.34,1.0,1.0,0.0,305.78,303.15,285.15,0,0,304.18,1.0,1.0,0.0,305.78,303.15,285.15,0,0,304.08,1.0,1.0,0.0,304.26,303.15,298.15,296.74,305.37,305.44,303.56,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,410.0,0.0,0,0.0,0,283.76,290.13,298.52,298.51,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17192700,306.08,303.15,285.15,0,0,304.22,1.0,1.0,0.0,306.1,303.15,285.15,0,0,304.25,1.0,1.0,0.0,306.43,303.15,285.15,0,0,304.34,1.0,1.0,0.0,305.77,303.15,285.15,0,0,304.18,1.0,1.0,0.0,305.78,303.15,285.15,0,0,304.08,1.0,1.0,0.0,304.26,303.15,298.15,296.74,305.37,305.44,303.56,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,410.0,0.0,0,0.0,0,283.76,290.13,298.52,298.51,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17193000,306.08,303.15,285.15,0,0,304.22,1.0,1.0,0.0,306.09,303.15,285.15,0,0,304.25,1.0,1.0,0.0,306.43,303.15,285.15,0,0,304.34,1.0,1.0,0.0,305.77,303.15,285.15,0,0,304.18,1.0,1.0,0.0,305.77,303.15,285.15,0,0,304.08,1.0,1.0,0.0,304.26,303.15,298.15,296.74,305.37,305.44,303.56,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,410.0,0.0,0,0.0,0,283.76,290.13,298.52,298.51,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17193300,306.07,303.15,285.15,0,0,304.22,1.0,1.0,0.0,306.09,303.15,285.15,0,0,304.25,1.0,1.0,0.0,306.42,303.15,285.15,0,0,304.34,1.0,1.0,0.0,305.77,303.15,285.15,0,0,304.18,1.0,1.0,0.0,305.77,303.15,285.15,0,0,304.08,1.0,1.0,0.0,304.26,303.15,298.15,296.74,305.37,305.44,303.56,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,410.0,0.0,0,0.0,0,283.76,290.13,298.52,298.51,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17193600,306.07,303.15,285.15,0,0,304.22,1.0,1.0,0.0,306.08,303.15,285.15,0,0,304.25,1.0,1.0,0.0,306.41,303.15,285.15,0,0,304.34,1.0,1.0,0.0,305.76,303.15,285.15,0,0,304.18,1.0,1.0,0.0,305.77,303.15,285.15,0,0,304.08,1.0,1.0,0.0,304.26,303.15,298.15,296.74,305.37,305.44,303.56,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,410.0,0.0,0,0.0,0,283.76,290.13,298.52,298.51,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17193900,306.06,303.15,285.15,0,0,304.22,1.0,1.0,0.0,306.08,303.15,285.15,0,0,304.25,1.0,1.0,0.0,306.41,303.15,285.15,0,0,304.34,1.0,1.0,0.0,305.76,303.15,285.15,0,0,304.18,1.0,1.0,0.0,305.77,303.15,285.15,0,0,304.08,1.0,1.0,0.0,304.26,303.15,298.15,296.74,305.37,305.44,303.56,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,410.0,0.0,0,0.0,0,283.76,290.13,298.52,298.51,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17194200,306.06,303.15,285.15,0,0,304.22,1.0,1.0,0.0,306.07,303.15,285.15,0,0,304.25,1.0,1.0,0.0,306.4,303.15,285.15,0,0,304.34,1.0,1.0,0.0,305.76,303.15,285.15,0,0,304.18,1.0,1.0,0.0,305.77,303.15,285.15,0,0,304.08,1.0,1.0,0.0,304.26,303.15,298.15,296.74,305.37,305.44,303.56,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,410.0,0.0,0,0.0,0,283.76,290.13,298.52,298.51,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17194500,306.05,303.15,285.15,0,0,304.22,1.0,1.0,0.0,306.07,303.15,285.15,0,0,304.25,1.0,1.0,0.0,306.39,303.15,285.15,0,0,304.34,1.0,1.0,0.0,305.75,303.15,285.15,0,0,304.18,1.0,1.0,0.0,305.76,303.15,285.15,0,0,304.08,1.0,1.0,0.0,304.26,303.15,298.15,296.74,305.37,305.44,303.56,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,410.0,0.0,0,0.0,0,283.76,290.13,298.52,298.51,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17194800,306.05,303.15,285.15,0,0,304.22,1.0,1.0,0.0,306.06,303.15,285.15,0,0,304.25,1.0,1.0,0.0,306.39,303.15,285.15,0,0,304.34,1.0,1.0,0.0,305.75,303.15,285.15,0,0,304.18,1.0,1.0,0.0,305.76,303.15,285.15,0,0,304.08,1.0,1.0,0.0,304.26,303.15,298.15,296.74,305.37,305.44,303.56,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,410.0,0.0,0,0.0,0,283.76,290.13,298.52,298.51,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17195100,306.05,303.15,285.15,0,0,304.22,1.0,1.0,0.0,306.06,303.15,285.15,0,0,304.25,1.0,1.0,0.0,306.38,303.15,285.15,0,0,304.34,1.0,1.0,0.0,305.74,303.15,285.15,0,0,304.18,1.0,1.0,0.0,305.76,303.15,285.15,0,0,304.08,1.0,1.0,0.0,304.26,303.15,298.15,296.74,305.37,305.44,303.56,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,410.0,0.0,0,0.0,0,283.76,290.13,298.52,298.51,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17195400,306.04,303.15,285.15,0,0,304.22,1.0,1.0,0.0,306.06,303.15,285.15,0,0,304.25,1.0,1.0,0.0,306.38,303.15,285.15,0,0,304.34,1.0,1.0,0.0,305.74,303.15,285.15,0,0,304.18,1.0,1.0,0.0,305.76,303.15,285.15,0,0,304.08,1.0,1.0,0.0,304.26,303.15,298.15,296.74,305.37,305.44,303.56,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,410.0,0.0,0,0.0,0,283.76,290.13,298.52,298.51,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17195700,306.04,303.15,285.15,0,0,304.22,1.0,1.0,0.0,306.05,303.15,285.15,0,0,304.25,1.0,1.0,0.0,306.37,303.15,285.15,0,0,304.34,1.0,1.0,0.0,305.74,303.15,285.15,0,0,304.18,1.0,1.0,0.0,305.76,303.15,285.15,0,0,304.08,1.0,1.0,0.0,304.26,303.15,298.15,296.74,305.37,305.44,303.56,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,410.0,0.0,0,0.0,0,283.76,290.13,298.52,298.51,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17196000,306.03,303.15,285.15,0,0,304.22,1.0,1.0,0.0,306.05,303.15,285.15,0,0,304.25,1.0,1.0,0.0,306.36,303.15,285.15,0,0,304.34,1.0,1.0,0.0,305.73,303.15,285.15,0,0,304.18,1.0,1.0,0.0,305.76,303.15,285.15,0,0,304.08,1.0,1.0,0.0,304.26,303.15,298.15,296.74,305.37,305.44,303.56,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,410.0,0.0,0,0.0,0,283.76,290.13,298.52,298.51,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17196300,306.03,303.15,285.15,0,0,304.22,1.0,1.0,0.0,306.04,303.15,285.15,0,0,304.25,1.0,1.0,0.0,306.36,303.15,285.15,0,0,304.34,1.0,1.0,0.0,305.73,303.15,285.15,0,0,304.18,1.0,1.0,0.0,305.75,303.15,285.15,0,0,304.08,1.0,1.0,0.0,304.26,303.15,298.15,296.74,305.37,305.44,303.56,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,410.0,0.0,0,0.0,0,283.76,290.13,298.52,298.51,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17196600,306.02,303.15,285.15,0,0,304.22,1.0,1.0,0.0,306.04,303.15,285.15,0,0,304.25,1.0,1.0,0.0,306.35,303.15,285.15,0,0,304.34,1.0,1.0,0.0,305.73,303.15,285.15,0,0,304.18,1.0,1.0,0.0,305.75,303.15,285.15,0,0,304.08,1.0,1.0,0.0,304.26,303.15,298.15,296.74,305.37,305.44,303.56,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,410.0,0.0,0,0.0,0,283.76,290.13,298.52,298.51,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17196900,306.02,303.15,285.15,0,0,304.22,1.0,1.0,0.0,306.03,303.15,285.15,0,0,304.25,1.0,1.0,0.0,306.35,303.15,285.15,0,0,304.34,1.0,1.0,0.0,305.72,303.15,285.15,0,0,304.18,1.0,1.0,0.0,305.75,303.15,285.15,0,0,304.08,1.0,1.0,0.0,304.26,303.15,298.15,296.74,305.37,305.44,303.56,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,410.0,0.0,0,0.0,0,283.76,290.13,298.52,298.51,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17197200,306.01,303.15,285.15,0,0,304.21,1.0,1.0,0.0,306.03,303.15,285.15,0,0,304.25,1.0,1.0,0.0,306.34,303.15,285.15,0,0,304.34,1.0,1.0,0.0,305.72,303.15,285.15,0,0,304.18,1.0,1.0,0.0,305.75,303.15,285.15,0,0,304.08,1.0,1.0,0.0,304.26,303.15,298.15,296.74,305.37,305.44,303.56,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,410.0,0.0,0,0.0,0,283.76,290.13,298.52,298.51,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17197500,306.01,303.15,285.15,0,0,304.21,1.0,1.0,0.0,306.02,303.15,285.15,0,0,304.24,1.0,1.0,0.0,306.33,303.15,285.15,0,0,304.34,1.0,1.0,0.0,305.72,303.15,285.15,0,0,304.18,1.0,1.0,0.0,305.75,303.15,285.15,0,0,304.08,1.0,1.0,0.0,304.26,303.15,298.15,296.74,305.37,305.44,303.56,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,410.0,0.0,0,0.0,0,283.76,290.13,298.52,298.51,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17197800,306.01,303.15,285.15,0,0,304.21,1.0,1.0,0.0,306.02,303.15,285.15,0,0,304.24,1.0,1.0,0.0,306.33,303.15,285.15,0,0,304.34,1.0,1.0,0.0,305.71,303.15,285.15,0,0,304.18,1.0,1.0,0.0,305.74,303.15,285.15,0,0,304.08,1.0,1.0,0.0,304.26,303.15,298.15,296.74,305.37,305.44,303.56,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,410.0,0.0,0,0.0,0,283.76,290.13,298.52,298.51,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17198100,306.0,303.15,285.15,0,0,304.21,1.0,1.0,0.0,306.01,303.15,285.15,0,0,304.24,1.0,1.0,0.0,306.32,303.15,285.15,0,0,304.34,1.0,1.0,0.0,305.71,303.15,285.15,0,0,304.18,1.0,1.0,0.0,305.74,303.15,285.15,0,0,304.08,1.0,1.0,0.0,304.26,303.15,298.15,296.74,305.37,305.44,303.56,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,410.0,0.0,0,0.0,0,283.76,290.13,298.52,298.51,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17198400,306.0,303.15,285.15,0,0,304.21,1.0,1.0,0.0,306.01,303.15,285.15,0,0,304.24,1.0,1.0,0.0,306.32,303.15,285.15,0,0,304.34,1.0,1.0,0.0,305.71,303.15,285.15,0,0,304.17,1.0,1.0,0.0,305.74,303.15,285.15,0,0,304.08,1.0,1.0,0.0,304.26,303.15,298.15,296.74,305.38,305.44,303.56,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,410.0,0.0,0,0.0,0,283.76,290.13,298.52,298.51,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17198700,305.99,303.15,285.15,0,0,304.21,1.0,1.0,0.0,306.01,303.15,285.15,0,0,304.24,1.0,1.0,0.0,306.31,303.15,285.15,0,0,304.34,1.0,1.0,0.0,305.7,303.15,285.15,0,0,304.17,1.0,1.0,0.0,305.74,303.15,285.15,0,0,304.08,1.0,1.0,0.0,304.26,303.15,298.15,296.74,305.38,305.44,303.56,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.01,410.0,0.0,0,0.0,0,283.76,290.13,298.52,298.51,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17199000,305.99,303.15,285.15,0,0,304.21,1.0,1.0,0.0,306.0,303.15,285.15,0,0,304.24,1.0,1.0,0.0,306.3,303.15,285.15,0,0,304.34,1.0,1.0,0.0,305.7,303.15,285.15,0,0,304.17,1.0,1.0,0.0,305.74,303.15,285.15,0,0,304.08,1.0,1.0,0.0,304.26,303.15,298.15,296.74,305.38,305.44,303.56,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.01,410.0,0.0,0,0.0,0,283.76,290.13,298.52,298.51,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17199300,305.98,303.15,285.15,0,0,304.21,1.0,1.0,0.0,305.99,303.15,285.15,0,0,304.24,1.0,1.0,0.0,306.3,303.15,285.15,0,0,304.34,1.0,1.0,0.0,305.7,303.15,285.15,0,0,304.17,1.0,1.0,0.0,305.73,303.15,285.15,0,0,304.08,1.0,1.0,0.0,304.26,303.15,298.15,296.74,305.38,305.44,303.56,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.02,410.0,0.02,0,0.0,0,283.76,290.13,298.52,298.51,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17199600,305.98,303.15,285.15,0,0,304.21,1.0,1.0,0.0,305.99,303.15,285.15,0,0,304.24,1.0,1.0,0.0,306.29,303.15,285.15,0,0,304.34,1.0,1.0,0.0,305.7,303.15,285.15,0,0,304.17,1.0,1.0,0.0,305.73,303.15,285.15,0,0,304.08,1.0,1.0,0.0,304.26,303.15,298.15,296.74,305.38,305.44,303.56,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.03,410.0,0.0,0,0.0,0,283.76,290.13,298.52,298.51,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17199900,305.97,303.15,285.15,0,0,304.21,1.0,1.0,0.0,305.98,303.15,285.15,0,0,304.24,1.0,1.0,0.0,306.28,303.15,285.15,0,0,304.34,1.0,1.0,0.0,305.69,303.15,285.15,0,0,304.17,1.0,1.0,0.0,305.73,303.15,285.15,0,0,304.08,1.0,1.0,0.0,304.26,303.15,298.15,296.74,305.38,305.44,303.56,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.04,410.0,0.0,0,0.0,0,283.76,290.13,298.52,298.51,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17200200,305.97,303.15,285.15,0,0,304.21,1.0,1.0,0.0,305.98,303.15,285.15,0,0,304.24,1.0,1.0,0.0,306.27,303.15,285.15,0,0,304.34,1.0,1.0,0.0,305.69,303.15,285.15,0,0,304.17,1.0,1.0,0.0,305.73,303.15,285.15,0,0,304.08,1.0,1.0,0.0,304.26,303.15,298.15,296.74,305.38,305.44,303.56,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.07,410.0,0.0,0,0.0,0,283.76,290.13,298.52,298.51,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17200500,305.97,303.15,285.15,0,0,304.21,1.0,1.0,0.0,305.98,303.15,285.15,0,0,304.24,1.0,1.0,0.0,306.27,303.15,285.15,0,0,304.34,1.0,1.0,0.0,305.68,303.15,285.15,0,0,304.17,1.0,1.0,0.0,305.73,303.15,285.15,0,0,304.08,1.0,1.0,0.0,304.26,303.15,298.15,296.74,305.38,305.44,303.56,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.08,410.0,0.0,0,0.0,0,283.76,290.13,298.52,298.51,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17200800,305.96,303.15,285.15,0,0,304.21,1.0,1.0,0.0,305.97,303.15,285.15,0,0,304.24,1.0,1.0,0.0,306.26,303.15,285.15,0,0,304.34,1.0,1.0,0.0,305.68,303.15,285.15,0,0,304.17,1.0,1.0,0.0,305.72,303.15,285.15,0,0,304.08,1.0,1.0,0.0,304.26,303.15,298.15,296.74,305.38,305.44,303.56,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.09,410.0,0.0,0,0.0,0,283.76,290.13,298.52,298.51,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17201100,305.96,303.15,285.15,0,0,304.21,1.0,1.0,0.0,305.97,303.15,285.15,0,0,304.24,1.0,1.0,0.0,306.25,303.15,285.15,0,0,304.34,1.0,1.0,0.0,305.67,303.15,285.15,0,0,304.17,1.0,1.0,0.0,305.72,303.15,285.15,0,0,304.08,1.0,1.0,0.0,304.26,303.15,298.15,296.74,305.38,305.44,303.56,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.1,410.0,0.0,0,0.0,0,283.76,290.13,298.52,298.51,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17201400,305.95,303.15,285.15,0,0,304.21,1.0,1.0,0.0,305.96,303.15,285.15,0,0,304.24,1.0,1.0,0.0,306.24,303.15,285.15,0,0,304.34,1.0,1.0,0.0,305.67,303.15,285.15,0,0,304.17,1.0,1.0,0.0,305.72,303.15,285.15,0,0,304.08,1.0,1.0,0.0,304.26,303.15,298.16,296.75,305.38,305.44,303.56,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.11,410.0,0.0,0,0.0,0,283.76,290.13,298.52,298.51,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17201700,305.95,303.15,285.15,0,0,304.21,1.0,1.0,0.0,305.96,303.15,285.15,0,0,304.24,1.0,1.0,0.0,306.23,303.15,285.15,0,0,304.34,1.0,1.0,0.0,305.67,303.15,285.15,0,0,304.17,1.0,1.0,0.0,305.72,303.15,285.15,0,0,304.08,1.0,1.0,0.0,304.26,303.15,298.17,296.76,305.38,305.44,303.56,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.13,410.0,0.0,0,0.0,0,283.76,290.13,298.52,298.51,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17202000,305.94,303.15,285.15,0,0,304.21,1.0,1.0,0.0,305.96,303.15,285.15,0,0,304.24,1.0,1.0,0.0,306.22,303.15,285.15,0,0,304.34,1.0,1.0,0.0,305.66,303.15,285.15,0,0,304.17,1.0,1.0,0.0,305.71,303.15,285.15,0,0,304.08,1.0,1.0,0.0,304.26,303.15,298.19,296.78,305.38,305.44,303.56,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.16,410.0,0.0,0,0.0,0,283.76,290.13,298.52,298.51,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17202300,305.94,303.15,285.15,0,0,304.21,1.0,1.0,0.0,305.95,303.15,285.15,0,0,304.24,1.0,1.0,0.0,306.22,303.15,285.15,0,0,304.34,1.0,1.0,0.0,305.66,303.15,285.15,0,0,304.17,1.0,1.0,0.0,305.71,303.15,285.15,0,0,304.08,1.0,1.0,0.0,304.26,303.15,298.2,296.79,305.38,305.44,303.56,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.19,410.0,0.0,0,0.0,0,283.76,290.13,298.52,298.51,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17202600,305.94,303.15,285.15,0,0,304.21,1.0,1.0,0.0,305.95,303.15,285.15,0,0,304.24,1.0,1.0,0.0,306.21,303.15,285.15,0,0,304.34,1.0,1.0,0.0,305.66,303.15,285.15,0,0,304.17,1.0,1.0,0.0,305.71,303.15,285.15,0,0,304.08,1.0,1.0,0.0,304.26,303.15,298.21,296.8,305.38,305.44,303.56,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.23,410.0,0.0,0,0.0,0,283.76,290.13,298.52,298.51,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17202900,305.93,303.15,285.15,0,0,304.21,1.0,1.0,0.0,305.94,303.15,285.15,0,0,304.25,1.0,1.0,0.0,306.2,303.15,285.15,0,0,304.34,1.0,1.0,0.0,305.66,303.15,285.15,0,0,304.18,1.0,1.0,0.0,305.71,303.15,285.15,0,0,304.08,1.0,1.0,0.0,304.26,303.15,298.22,296.81,305.37,305.44,303.56,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.26,410.0,0.09,0,0.0,0,283.76,290.13,298.52,298.51,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17203200,305.93,303.15,285.15,0,0,304.21,1.0,1.0,0.0,305.94,303.15,285.15,0,0,304.25,1.0,1.0,0.0,306.19,303.15,285.15,0,0,304.34,1.0,1.0,0.0,305.65,303.15,285.15,0,0,304.18,1.0,1.0,0.0,305.71,303.15,285.15,0,0,304.08,1.0,1.0,0.0,304.26,303.15,298.22,296.81,305.37,305.44,303.56,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.26,410.0,0.0,0,0.0,0,283.76,290.13,298.52,298.51,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17203500,305.92,303.15,285.15,0,0,304.21,1.0,1.0,0.0,305.93,303.15,285.15,0,0,304.25,1.0,1.0,0.0,306.18,303.15,285.15,0,0,304.34,1.0,1.0,0.0,305.65,303.15,285.15,0,0,304.18,1.0,1.0,0.0,305.7,303.15,285.15,0,0,304.08,1.0,1.0,0.0,304.26,303.15,298.22,296.81,305.37,305.44,303.56,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.24,410.0,0.0,0,0.0,0,283.76,290.13,298.52,298.51,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17203800,305.92,303.15,285.15,0,0,304.21,1.0,1.0,0.0,305.91,303.15,285.15,0,0,304.25,1.0,1.0,0.0,306.18,303.15,285.15,0,0,304.34,1.0,1.0,0.0,305.65,303.15,285.15,0,0,304.18,1.0,1.0,0.0,305.7,303.15,285.15,0,0,304.08,1.0,1.0,0.0,304.26,303.15,298.21,296.8,305.37,305.44,303.56,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.22,410.0,0.0,0,0.0,0,283.76,290.13,298.52,298.51,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17204100,305.91,303.15,285.15,0,0,304.21,1.0,1.0,0.0,305.89,303.15,285.15,0,0,304.25,1.0,1.0,0.0,306.18,303.15,285.15,0,0,304.34,1.0,1.0,0.0,305.64,303.15,285.15,0,0,304.18,1.0,1.0,0.0,305.7,303.15,285.15,0,0,304.08,1.0,1.0,0.0,304.26,303.15,298.18,296.77,305.37,305.44,303.56,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.22,410.0,0.0,0,0.0,0,283.76,290.13,298.52,298.51,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17204400,305.91,303.15,285.15,0,0,304.21,1.0,1.0,0.0,305.87,303.15,285.15,0,0,304.25,1.0,1.0,0.0,306.18,303.15,285.15,0,0,304.34,1.0,1.0,0.0,305.64,303.15,285.15,0,0,304.18,1.0,1.0,0.0,305.69,303.15,285.15,0,0,304.08,1.0,1.0,0.0,304.26,303.15,298.15,296.74,305.37,305.44,303.56,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.28,410.0,0.0,0,0.0,0,283.76,290.13,298.52,298.51,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17204700,305.9,303.15,285.15,0,0,304.21,1.0,1.0,0.0,305.85,303.15,285.15,0,0,304.25,1.0,1.0,0.0,306.19,303.15,285.15,0,0,304.34,1.0,1.0,0.0,305.64,303.15,285.15,0,0,304.18,1.0,1.0,0.0,305.69,303.15,285.15,0,0,304.08,1.0,1.0,0.0,304.26,303.15,298.1,296.7,305.37,305.44,303.56,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.36,410.0,0.0,0,0.0,0,283.76,290.13,298.52,298.51,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17205000,305.9,303.15,285.15,0,0,304.22,1.0,1.0,0.0,305.83,303.15,285.15,0,0,304.25,1.0,1.0,0.0,306.19,303.15,285.15,0,0,304.34,1.0,1.0,0.0,305.63,303.15,285.15,0,0,304.18,1.0,1.0,0.0,305.69,303.15,285.15,0,0,304.08,1.0,1.0,0.0,304.26,303.15,298.04,296.67,305.37,305.44,303.56,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.39,410.0,0.0,0,0.0,0,283.76,290.13,298.52,298.51,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
