time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed (fraction, 0: fan speed is 0% to 1:fan speed is 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17205300,305.89,303.15,285.15,0,0,304.22,1.0,1.0,0.0,305.83,303.15,285.15,0,0,304.25,1.0,1.0,0.0,306.18,303.15,285.15,0,0,304.34,1.0,1.0,0.0,305.63,303.15,285.15,0,0,304.18,1.0,1.0,0.0,305.69,303.15,285.15,0,0,304.08,1.0,1.0,0.0,304.26,303.15,297.97,296.64,305.37,305.44,303.56,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.29,410.0,0.01,0,0.0,0,283.76,290.13,298.52,298.51,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17205600,305.88,303.15,285.15,0,0,304.22,1.0,1.0,0.0,305.84,303.15,285.15,0,0,304.25,1.0,1.0,0.0,306.18,303.15,285.15,0,0,304.34,1.0,1.0,0.0,305.63,303.15,285.15,0,0,304.18,1.0,1.0,0.0,305.69,303.15,285.15,0,0,304.08,1.0,1.0,0.0,304.26,303.15,297.89,296.61,305.37,305.44,303.56,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.17,410.0,0.01,0,0.0,0,283.76,290.13,298.52,298.51,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17205900,305.86,303.15,285.15,0,0,304.22,1.0,1.0,0.0,305.86,303.15,285.15,0,0,304.25,1.0,1.0,0.0,306.17,303.15,285.15,0,0,304.34,1.0,1.0,0.0,305.62,303.15,285.15,0,0,304.18,1.0,1.0,0.0,305.69,303.15,285.15,0,0,304.08,1.0,1.0,0.0,304.26,303.15,297.8,296.58,305.37,305.44,303.56,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.14,410.0,0.0,0,0.0,0,283.76,290.13,298.52,298.51,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17206200,305.86,303.15,285.15,0,0,304.22,1.0,1.0,0.0,305.88,303.15,285.15,0,0,304.25,1.0,1.0,0.0,306.17,303.15,285.15,0,0,304.34,1.0,1.0,0.0,305.62,303.15,285.15,0,0,304.18,1.0,1.0,0.0,305.69,303.15,285.15,0,0,304.08,1.0,1.0,0.0,304.26,303.15,297.71,296.56,305.37,305.44,303.56,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.13,410.0,0.0,0,0.0,0,283.76,290.13,298.52,298.51,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17206500,305.86,303.15,285.15,0,0,304.22,1.0,1.0,0.0,305.88,303.15,285.15,0,0,304.25,1.0,1.0,0.0,306.16,303.15,285.15,0,0,304.34,1.0,1.0,0.0,305.62,303.15,285.15,0,0,304.18,1.0,1.0,0.0,305.69,303.15,285.15,0,0,304.08,1.0,1.0,0.0,304.26,303.15,297.62,296.53,305.37,305.44,303.56,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.08,410.0,0.0,0,0.0,0,283.76,290.13,298.52,298.51,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17206800,305.87,303.15,285.15,0,0,304.22,1.0,1.0,0.0,305.88,303.15,285.15,0,0,304.25,1.0,1.0,0.0,306.16,303.15,285.15,0,0,304.34,1.0,1.0,0.0,305.62,303.15,285.15,0,0,304.18,1.0,1.0,0.0,305.69,303.15,285.15,0,0,304.08,1.0,1.0,0.0,304.26,303.15,297.52,296.51,305.37,305.44,303.56,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.04,410.0,0.0,0,0.0,0,283.76,290.13,298.52,298.51,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17207100,305.87,303.15,285.15,0,0,304.21,1.0,1.0,0.0,305.88,303.15,285.15,0,0,304.25,1.0,1.0,0.0,306.16,303.15,285.15,0,0,304.34,1.0,1.0,0.0,305.61,303.15,285.15,0,0,304.18,1.0,1.0,0.0,305.69,303.15,285.15,0,0,304.08,1.0,1.0,0.0,304.26,303.15,297.42,296.48,305.37,305.44,303.56,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.01,410.0,0.0,0,0.0,0,283.76,290.13,298.52,298.51,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17207400,305.87,303.15,285.15,0,0,304.21,1.0,1.0,0.0,305.88,303.15,285.15,0,0,304.25,1.0,1.0,0.0,306.16,303.15,285.15,0,0,304.34,1.0,1.0,0.0,305.62,303.15,285.15,0,0,304.18,1.0,1.0,0.0,305.69,303.15,285.15,0,0,304.08,1.0,1.0,0.0,304.26,303.15,297.33,296.46,305.37,305.44,303.56,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.01,410.0,0.0,0,0.0,0,283.76,290.13,298.52,298.51,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17207700,305.87,303.15,285.15,0,0,304.21,1.0,1.0,0.0,305.88,303.15,285.15,0,0,304.25,1.0,1.0,0.0,306.15,303.15,285.15,0,0,304.34,1.0,1.0,0.0,305.62,303.15,285.15,0,0,304.18,1.0,1.0,0.0,305.69,303.15,285.15,0,0,304.08,1.0,1.0,0.0,304.26,303.15,297.24,296.43,305.37,305.44,303.56,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,410.0,0.0,0,0.0,0,283.76,290.13,298.52,298.51,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17208000,305.87,303.15,285.15,0,0,304.21,1.0,1.0,0.0,305.88,303.15,285.15,0,0,304.25,1.0,1.0,0.0,306.15,303.15,285.15,0,0,304.34,1.0,1.0,0.0,305.62,303.15,285.15,0,0,304.18,1.0,1.0,0.0,305.69,303.15,285.15,0,0,304.08,1.0,1.0,0.0,304.26,303.15,297.15,296.41,305.37,305.44,303.56,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,410.0,0.0,0,0.0,0,283.76,290.13,298.52,298.51,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17208300,305.87,303.15,285.15,0,0,304.21,1.0,1.0,0.0,305.88,303.15,285.15,0,0,304.25,1.0,1.0,0.0,306.15,303.15,285.15,0,0,304.34,1.0,1.0,0.0,305.62,303.15,285.15,0,0,304.18,1.0,1.0,0.0,305.69,303.15,285.15,0,0,304.08,1.0,1.0,0.0,304.26,303.15,297.06,296.37,305.37,305.44,303.56,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,410.0,0.0,0,0.0,0,283.76,290.13,298.52,298.51,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17208600,305.87,303.15,285.15,0,0,304.21,1.0,1.0,0.0,305.88,303.15,285.15,0,0,304.25,1.0,1.0,0.0,306.15,303.15,285.15,0,0,304.34,1.0,1.0,0.0,305.62,303.15,285.15,0,0,304.18,1.0,1.0,0.0,305.69,303.15,285.15,0,0,304.08,1.0,1.0,0.0,304.26,303.15,296.95,296.33,305.37,305.44,303.56,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,410.0,0.0,0,0.0,0,283.76,290.13,298.52,298.51,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17208900,305.87,303.15,285.15,0,0,304.21,1.0,1.0,0.0,305.88,303.15,285.15,0,0,304.25,1.0,1.0,0.0,306.14,303.15,285.15,0,0,304.34,1.0,1.0,0.0,305.61,303.15,285.15,0,0,304.18,1.0,1.0,0.0,305.69,303.15,285.15,0,0,304.08,1.0,1.0,0.0,304.26,303.15,296.83,296.28,305.37,305.44,303.56,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,410.0,0.0,0,0.0,0,283.76,290.13,298.52,298.51,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17209200,305.86,303.15,285.15,0,0,304.21,1.0,1.0,0.0,305.87,303.15,285.15,0,0,304.25,1.0,1.0,0.0,306.14,303.15,285.15,0,0,304.34,1.0,1.0,0.0,305.61,303.15,285.15,0,0,304.18,1.0,1.0,0.0,305.68,303.15,285.15,0,0,304.08,1.0,1.0,0.0,304.26,303.15,296.71,296.23,305.37,305.44,303.56,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,410.0,0.0,0,0.0,0,283.76,290.13,298.52,298.51,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17209500,305.85,303.15,285.15,0,0,304.21,1.0,1.0,0.0,305.86,303.15,285.15,0,0,304.25,1.0,1.0,0.0,306.13,303.15,285.15,0,0,304.34,1.0,1.0,0.0,305.6,303.15,285.15,0,0,304.18,1.0,1.0,0.0,305.68,303.15,285.15,0,0,304.08,1.0,1.0,0.0,304.26,303.15,296.58,296.17,305.37,305.44,303.56,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,410.0,0.0,0,0.0,0,283.76,290.13,298.52,298.51,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17209800,305.85,303.15,285.15,0,0,304.21,1.0,1.0,0.0,305.85,303.15,285.15,0,0,304.25,1.0,1.0,0.0,306.12,303.15,285.15,0,0,304.34,1.0,1.0,0.0,305.6,303.15,285.15,0,0,304.18,1.0,1.0,0.0,305.68,303.15,285.15,0,0,304.08,1.0,1.0,0.0,304.26,303.15,296.46,296.12,305.37,305.44,303.56,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,410.0,0.0,0,0.0,0,283.76,290.13,298.52,298.51,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17210100,305.84,303.15,285.15,0,0,304.21,1.0,1.0,0.0,305.84,303.15,285.15,0,0,304.25,1.0,1.0,0.0,306.11,303.15,285.15,0,0,304.34,1.0,1.0,0.0,305.59,303.15,285.15,0,0,304.18,1.0,1.0,0.0,305.67,303.15,285.15,0,0,304.08,1.0,1.0,0.0,304.26,303.15,296.35,296.08,305.37,305.44,303.56,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,410.0,0.0,0,0.0,0,283.76,290.13,298.52,298.51,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17210400,305.83,303.15,285.15,0,0,304.21,1.0,1.0,0.0,305.84,303.15,285.15,0,0,304.25,1.0,1.0,0.0,306.1,303.15,285.15,0,0,304.34,1.0,1.0,0.0,305.58,303.15,285.15,0,0,304.18,1.0,1.0,0.0,305.67,303.15,285.15,0,0,304.08,1.0,1.0,0.0,304.26,303.15,296.26,296.06,305.37,305.44,303.56,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,410.0,0.0,0,0.0,0,283.76,290.13,298.52,298.51,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17210700,305.82,303.15,285.15,0,0,304.21,1.0,1.0,0.0,305.83,303.15,285.15,0,0,304.25,1.0,1.0,0.0,306.1,303.15,285.15,0,0,304.34,1.0,1.0,0.0,305.57,303.15,285.15,0,0,304.18,1.0,1.0,0.0,305.67,303.15,285.15,0,0,304.08,1.0,1.0,0.0,304.26,303.15,296.19,296.05,305.37,305.44,303.56,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,410.0,0.0,0,0.0,0,283.76,290.13,298.52,298.51,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17211000,305.81,303.15,285.15,0,0,304.21,1.0,1.0,0.0,305.82,303.15,285.15,0,0,304.25,1.0,1.0,0.0,306.09,303.15,285.15,0,0,304.34,1.0,1.0,0.0,305.57,303.15,285.15,0,0,304.18,1.0,1.0,0.0,305.66,303.15,285.15,0,0,304.08,1.0,1.0,0.0,304.26,303.15,296.14,296.05,305.37,305.44,303.56,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,410.0,0.0,0,0.0,0,283.76,290.13,298.52,298.51,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17211300,305.81,303.15,285.15,0,0,304.21,1.0,1.0,0.0,305.81,303.15,285.15,0,0,304.25,1.0,1.0,0.0,306.08,303.15,285.15,0,0,304.34,1.0,1.0,0.0,305.56,303.15,285.15,0,0,304.18,1.0,1.0,0.0,305.66,303.15,285.15,0,0,304.08,1.0,1.0,0.0,304.26,303.15,296.13,296.09,305.37,305.44,303.56,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,410.0,0.0,0,0.0,0,283.76,290.13,298.52,298.51,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17211600,305.8,303.15,285.15,0,0,304.21,1.0,1.0,0.0,305.8,303.15,285.15,0,0,304.25,1.0,1.0,0.0,306.07,303.15,285.15,0,0,304.34,1.0,1.0,0.0,305.55,303.15,285.15,0,0,304.18,1.0,1.0,0.0,305.66,303.15,285.15,0,0,304.08,1.0,1.0,0.0,304.26,303.15,296.15,296.15,305.37,305.44,303.56,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,410.0,0.0,0,0.0,0,283.76,290.13,298.52,298.51,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17211900,305.8,303.15,285.15,0,0,304.21,1.0,1.0,0.0,305.8,303.15,285.15,0,0,304.24,1.0,1.0,0.0,306.07,303.15,285.15,0,0,304.34,1.0,1.0,0.0,305.55,303.15,285.15,0,0,304.17,1.0,1.0,0.0,305.65,303.15,285.15,0,0,304.08,1.0,1.0,0.0,304.26,303.15,296.21,296.21,305.37,305.44,303.56,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,410.0,0.0,0,0.0,0,283.76,290.13,298.52,298.51,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17212200,305.79,303.15,285.15,0,0,304.21,1.0,1.0,0.0,305.79,303.15,285.15,0,0,304.24,1.0,1.0,0.0,306.06,303.15,285.15,0,0,304.34,1.0,1.0,0.0,305.55,303.15,285.15,0,0,304.17,1.0,1.0,0.0,305.65,303.15,285.15,0,0,304.08,1.0,1.0,0.0,304.26,303.15,296.31,296.28,305.38,305.44,303.56,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.01,410.0,0.0,0,0.0,0,283.76,290.13,298.52,298.51,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17212500,305.79,303.15,285.15,0,0,304.21,1.0,1.0,0.0,305.79,303.15,285.15,0,0,304.24,1.0,1.0,0.0,306.06,303.15,285.15,0,0,304.34,1.0,1.0,0.0,305.54,303.15,285.15,0,0,304.17,1.0,1.0,0.0,305.65,303.15,285.15,0,0,304.08,1.0,1.0,0.0,304.26,303.15,296.44,296.32,305.38,305.44,303.56,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.02,410.0,0.0,0,0.0,0,283.76,290.13,298.52,298.51,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17212800,305.79,303.15,285.15,0,0,304.21,1.0,1.0,0.0,305.79,303.15,285.15,0,0,304.24,1.0,1.0,0.0,306.06,303.15,285.15,0,0,304.34,1.0,1.0,0.0,305.54,303.15,285.15,0,0,304.17,1.0,1.0,0.0,305.65,303.15,285.15,0,0,304.08,1.0,1.0,0.0,304.26,303.15,296.59,296.36,305.38,305.44,303.56,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.04,410.0,0.0,0,0.0,0,283.76,290.13,298.52,298.51,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17213100,305.78,303.15,285.15,0,0,304.21,1.0,1.0,0.0,305.79,303.15,285.15,0,0,304.24,1.0,1.0,0.0,306.05,303.15,285.15,0,0,304.34,1.0,1.0,0.0,305.54,303.15,285.15,0,0,304.17,1.0,1.0,0.0,305.65,303.15,285.15,0,0,304.08,1.0,1.0,0.0,304.26,303.15,296.77,296.4,305.38,305.44,303.56,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.1,410.0,0.0,0,0.0,0,283.76,290.13,298.52,298.51,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17213400,305.77,303.15,285.15,0,0,304.21,1.0,1.0,0.0,305.79,303.15,285.15,0,0,304.25,1.0,1.0,0.0,306.05,303.15,285.15,0,0,304.34,1.0,1.0,0.0,305.55,303.15,285.15,0,0,304.18,1.0,1.0,0.0,305.65,303.15,285.15,0,0,304.08,1.0,1.0,0.0,304.26,303.15,296.96,296.43,305.37,305.43,303.56,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.15,410.0,0.1,0,0.0,0,283.76,290.13,298.52,298.51,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17213700,305.77,303.15,285.15,0,0,304.21,1.0,1.0,0.0,305.78,303.15,285.15,0,0,304.25,1.0,1.0,0.0,306.05,303.15,285.15,0,0,304.34,1.0,1.0,0.0,305.55,303.15,285.15,0,0,304.18,1.0,1.0,0.0,305.65,303.15,285.15,0,0,304.08,1.0,1.0,0.0,304.26,303.15,297.16,296.46,305.37,305.43,303.56,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.17,410.0,0.0,0,0.0,0,283.76,290.13,298.52,298.51,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17214000,305.77,303.15,285.15,0,0,304.21,1.0,1.0,0.0,305.76,303.15,285.15,0,0,304.25,1.0,1.0,0.0,306.05,303.15,285.15,0,0,304.34,1.0,1.0,0.0,305.55,303.15,285.15,0,0,304.18,1.0,1.0,0.0,305.64,303.15,285.15,0,0,304.08,1.0,1.0,0.0,304.26,303.15,297.37,296.49,305.37,305.43,303.56,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.21,410.0,0.0,0,0.0,0,283.76,290.13,298.52,298.51,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17214300,305.8,303.15,285.15,0,0,304.21,1.0,1.0,0.0,305.73,303.15,285.15,0,0,304.25,1.0,1.0,0.0,306.05,303.15,285.15,0,0,304.34,1.0,1.0,0.0,305.56,303.15,285.15,0,0,304.18,1.0,1.0,0.0,305.64,303.15,285.15,0,0,304.08,1.0,1.0,0.0,304.26,303.15,297.58,296.53,305.37,305.43,303.56,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.34,410.0,0.0,0,0.0,0,283.76,290.13,298.52,298.51,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17214600,305.82,303.15,285.15,0,0,304.21,1.0,1.0,0.0,305.7,303.15,285.15,0,0,304.25,1.0,1.0,0.0,306.05,303.15,285.15,0,0,304.34,1.0,1.0,0.0,305.56,303.15,285.15,0,0,304.18,1.0,1.0,0.0,305.65,303.15,285.15,0,0,304.08,1.0,1.0,0.0,304.26,303.15,297.78,296.59,305.37,305.43,303.56,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.51,410.0,0.0,0,0.0,0,283.76,290.13,298.52,298.51,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17214900,305.84,303.15,285.15,0,0,304.22,1.0,1.0,0.0,305.68,303.15,285.15,0,0,304.25,1.0,1.0,0.0,306.05,303.15,285.15,0,0,304.35,1.0,1.0,0.0,305.57,303.15,285.15,0,0,304.18,1.0,1.0,0.0,305.65,303.15,285.15,0,0,304.09,1.0,1.0,0.0,304.27,303.15,297.97,296.65,305.37,305.43,303.56,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.65,410.0,0.38,0,0.0,0,283.76,290.13,298.52,298.51,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17215200,305.86,303.15,285.15,0,0,304.22,1.0,1.0,0.0,305.68,303.15,285.15,0,0,304.25,1.0,1.0,0.0,306.06,303.15,285.15,0,0,304.35,1.0,1.0,0.0,305.58,303.15,285.15,0,0,304.18,1.0,1.0,0.0,305.65,303.15,285.15,0,0,304.09,1.0,1.0,0.0,304.27,303.15,298.15,296.74,305.37,305.43,303.56,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.61,410.0,0.03,0,0.0,0,283.76,290.13,298.52,298.51,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17215500,305.89,303.15,285.15,0,0,304.22,1.0,1.0,0.0,305.68,303.15,285.15,0,0,304.25,1.0,1.0,0.0,306.06,303.15,285.15,0,0,304.35,1.0,1.0,0.0,305.59,303.15,285.15,0,0,304.18,1.0,1.0,0.0,305.66,303.15,285.15,0,0,304.09,1.0,1.0,0.0,304.27,303.15,298.32,296.84,305.37,305.43,303.56,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.56,410.0,0.0,0,0.0,0,283.76,290.13,298.52,298.51,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17215800,305.91,303.15,285.15,0,0,304.22,1.0,1.0,0.0,305.69,303.15,285.15,0,0,304.25,1.0,1.0,0.0,306.06,303.15,285.15,0,0,304.35,1.0,1.0,0.0,305.6,303.15,285.15,0,0,304.18,1.0,1.0,0.0,305.66,303.15,285.15,0,0,304.09,1.0,1.0,0.0,304.27,303.15,298.49,296.96,305.37,305.43,303.56,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.51,410.0,0.0,0,0.0,0,283.76,290.13,298.52,298.51,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17216100,305.94,303.15,285.15,0,0,304.22,1.0,1.0,0.0,305.71,303.15,285.15,0,0,304.25,1.0,1.0,0.0,306.06,303.15,285.15,0,0,304.35,1.0,1.0,0.0,305.61,303.15,285.15,0,0,304.18,1.0,1.0,0.0,305.67,303.15,285.15,0,0,304.09,1.0,1.0,0.0,304.27,303.15,298.66,297.07,305.37,305.43,303.56,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.45,410.0,0.0,0,0.0,0,283.76,290.13,298.52,298.51,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17216400,305.96,303.15,285.15,0,0,304.22,1.0,1.0,0.0,305.72,303.15,285.15,0,0,304.25,1.0,1.0,0.0,306.06,303.15,285.15,0,0,304.35,1.0,1.0,0.0,305.62,303.15,285.15,0,0,304.18,1.0,1.0,0.0,305.68,303.15,285.15,0,0,304.09,1.0,1.0,0.0,304.27,303.15,298.84,297.19,305.37,305.43,303.56,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.41,410.0,0.0,0,0.0,0,283.76,290.13,298.52,298.51,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17216700,305.99,303.15,285.15,0,0,304.22,1.0,1.0,0.0,305.74,303.15,285.15,0,0,304.25,1.0,1.0,0.0,306.06,303.15,285.15,0,0,304.35,1.0,1.0,0.0,305.63,303.15,285.15,0,0,304.18,1.0,1.0,0.0,305.68,303.15,285.15,0,0,304.09,1.0,1.0,0.0,304.27,303.15,299.01,297.31,305.37,305.43,303.56,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.37,410.0,0.0,0,0.0,0,283.76,290.13,298.52,298.51,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17217000,306.02,303.15,285.15,0,0,304.22,1.0,1.0,0.0,305.76,303.15,285.15,0,0,304.25,1.0,1.0,0.0,306.06,303.15,285.15,0,0,304.35,1.0,1.0,0.0,305.65,303.15,285.15,0,0,304.18,1.0,1.0,0.0,305.69,303.15,285.15,0,0,304.09,1.0,1.0,0.0,304.27,303.15,299.18,297.42,305.37,305.43,303.56,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.35,410.0,0.0,0,0.0,0,283.76,290.13,298.52,298.51,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17217300,306.05,303.15,285.15,0,0,304.22,1.0,1.0,0.0,305.78,303.15,285.15,0,0,304.25,1.0,1.0,0.0,306.07,303.15,285.15,0,0,304.35,1.0,1.0,0.0,305.66,303.15,285.15,0,0,304.18,1.0,1.0,0.0,305.7,303.15,285.15,0,0,304.09,1.0,1.0,0.0,304.27,303.15,299.35,297.54,305.37,305.43,303.56,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.34,410.0,0.0,0,0.0,0,283.76,290.13,298.52,298.51,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17217600,306.08,303.15,285.15,0,0,304.22,1.0,1.0,0.0,305.8,303.15,285.15,0,0,304.25,1.0,1.0,0.0,306.07,303.15,285.15,0,0,304.35,1.0,1.0,0.0,305.67,303.15,285.15,0,0,304.18,1.0,1.0,0.0,305.71,303.15,285.15,0,0,304.09,1.0,1.0,0.0,304.27,303.15,299.52,297.65,305.37,305.43,303.56,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.33,410.0,0.0,0,0.0,0,283.76,290.13,298.52,298.51,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17217900,306.11,303.15,285.15,0,0,304.22,1.0,1.0,0.0,305.82,303.15,285.15,0,0,304.25,1.0,1.0,0.0,306.08,303.15,285.15,0,0,304.35,1.0,1.0,0.0,305.68,303.15,285.15,0,0,304.18,1.0,1.0,0.0,305.72,303.15,285.15,0,0,304.09,1.0,1.0,0.0,304.27,303.15,299.69,297.75,305.37,305.43,303.56,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.34,410.0,0.0,0,0.0,0,283.76,290.13,298.52,298.51,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17218200,306.14,303.15,285.15,0,0,304.22,1.0,1.0,0.0,305.84,303.15,285.15,0,0,304.25,1.0,1.0,0.0,306.08,303.15,285.15,0,0,304.35,1.0,1.0,0.0,305.69,303.15,285.15,0,0,304.18,1.0,1.0,0.0,305.73,303.15,285.15,0,0,304.09,1.0,1.0,0.0,304.27,303.15,299.85,297.84,305.37,305.43,303.56,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.36,410.0,0.0,0,0.0,0,283.76,290.13,298.52,298.51,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17218500,306.17,303.15,285.15,0,0,304.22,1.0,1.0,0.0,305.86,303.15,285.15,0,0,304.25,1.0,1.0,0.0,306.09,303.15,285.15,0,0,304.35,1.0,1.0,0.0,305.71,303.15,285.15,0,0,304.18,1.0,1.0,0.0,305.74,303.15,285.15,0,0,304.09,1.0,1.0,0.0,304.27,303.15,300.0,297.92,305.37,305.43,303.56,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.39,410.0,0.0,0,0.0,0,283.76,290.13,298.52,298.51,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17218800,306.21,303.15,285.15,0,0,304.22,1.0,1.0,0.0,305.87,303.15,285.15,0,0,304.25,1.0,1.0,0.0,306.1,303.15,285.15,0,0,304.35,1.0,1.0,0.0,305.72,303.15,285.15,0,0,304.18,1.0,1.0,0.0,305.75,303.15,285.15,0,0,304.09,1.0,1.0,0.0,304.27,303.15,300.15,297.98,305.37,305.43,303.56,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.43,410.0,0.0,0,0.0,0,283.76,290.13,298.52,298.51,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17219100,306.24,303.15,285.15,0,0,304.22,1.0,1.0,0.0,305.89,303.15,285.15,0,0,304.25,1.0,1.0,0.0,306.11,303.15,285.15,0,0,304.35,1.0,1.0,0.0,305.73,303.15,285.15,0,0,304.18,1.0,1.0,0.0,305.76,303.15,285.15,0,0,304.09,1.0,1.0,0.0,304.27,303.15,300.29,298.04,305.37,305.43,303.56,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.47,410.0,0.0,0,0.0,0,283.76,290.13,298.52,298.51,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17219400,306.27,303.15,285.15,0,0,304.22,1.0,1.0,0.0,305.91,303.15,285.15,0,0,304.25,1.0,1.0,0.0,306.11,303.15,285.15,0,0,304.35,1.0,1.0,0.0,305.74,303.15,285.15,0,0,304.18,1.0,1.0,0.0,305.77,303.15,285.15,0,0,304.09,1.0,1.0,0.0,304.27,303.15,300.43,298.08,305.37,305.43,303.56,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.53,410.0,0.0,0,0.0,0,283.76,290.13,298.52,298.51,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17219700,306.31,303.15,285.15,0,0,304.22,1.0,1.0,0.0,305.93,303.15,285.15,0,0,304.25,1.0,1.0,0.0,306.12,303.15,285.15,0,0,304.35,1.0,1.0,0.0,305.76,303.15,285.15,0,0,304.18,1.0,1.0,0.0,305.78,303.15,285.15,0,0,304.09,1.0,1.0,0.0,304.27,303.15,300.56,298.12,305.37,305.43,303.56,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.59,410.0,0.0,0,0.0,0,283.76,290.13,298.52,298.51,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17220000,306.34,303.15,285.15,0,0,304.22,1.0,1.0,0.0,305.95,303.15,285.15,0,0,304.25,1.0,1.0,0.0,306.13,303.15,285.15,0,0,304.35,1.0,1.0,0.0,305.77,303.15,285.15,0,0,304.18,1.0,1.0,0.0,305.79,303.15,285.15,0,0,304.09,1.0,1.0,0.0,304.27,303.15,300.69,298.16,305.37,305.43,303.56,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.65,410.0,0.0,0,0.0,0,283.76,290.13,298.52,298.51,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17220300,306.38,303.15,285.15,0,0,304.22,1.0,1.0,0.0,305.97,303.15,285.15,0,0,304.25,1.0,1.0,0.0,306.14,303.15,285.15,0,0,304.35,1.0,1.0,0.0,305.78,303.15,285.15,0,0,304.18,1.0,1.0,0.0,305.8,303.15,285.15,0,0,304.09,1.0,1.0,0.0,304.27,303.15,300.81,298.19,305.37,305.43,303.56,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.72,410.0,0.0,0,0.0,0,283.76,290.13,298.52,298.51,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17220600,306.42,303.15,285.15,0,0,304.22,1.0,1.0,0.0,305.99,303.15,285.15,0,0,304.25,1.0,1.0,0.0,306.15,303.15,285.15,0,0,304.35,1.0,1.0,0.0,305.8,303.15,285.15,0,0,304.18,1.0,1.0,0.0,305.81,303.15,285.15,0,0,304.09,1.0,1.0,0.0,304.27,303.15,300.93,298.22,305.37,305.43,303.56,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.79,410.0,0.0,0,0.0,0,283.76,290.13,298.52,298.51,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17220900,306.45,303.15,285.15,0,0,304.22,1.0,1.0,0.0,306.01,303.15,285.15,0,0,304.25,1.0,1.0,0.0,306.16,303.15,285.15,0,0,304.35,1.0,1.0,0.0,305.81,303.15,285.15,0,0,304.18,1.0,1.0,0.0,305.83,303.15,285.15,0,0,304.09,1.0,1.0,0.0,304.27,303.15,301.05,298.25,305.37,305.43,303.56,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.85,410.0,0.0,0,0.0,0,283.76,290.13,298.52,298.51,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17221200,306.49,303.15,285.15,0,0,304.22,1.0,1.0,0.0,306.03,303.15,285.15,0,0,304.25,1.0,1.0,0.0,306.18,303.15,285.15,0,0,304.35,1.0,1.0,0.0,305.83,303.15,285.15,0,0,304.18,1.0,1.0,0.0,305.84,303.15,285.15,0,0,304.09,1.0,1.0,0.0,304.27,303.15,301.17,298.27,305.37,305.43,303.56,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.92,410.0,0.0,0,0.0,0,283.76,290.13,298.52,298.51,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17221500,306.53,303.15,285.15,0,0,304.22,1.0,1.0,0.0,306.04,303.15,285.15,0,0,304.25,1.0,1.0,0.0,306.19,303.15,285.15,0,0,304.35,1.0,1.0,0.0,305.84,303.15,285.15,0,0,304.18,1.0,1.0,0.0,305.85,303.15,285.15,0,0,304.09,1.0,1.0,0.0,304.27,303.15,301.29,298.3,305.37,305.43,303.56,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.97,410.0,0.0,0,0.0,0,283.76,290.13,298.52,298.51,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17221800,306.56,303.15,285.15,0,0,304.22,1.0,1.0,0.0,306.06,303.15,285.15,0,0,304.25,1.0,1.0,0.0,306.2,303.15,285.15,0,0,304.35,1.0,1.0,0.0,305.86,303.15,285.15,0,0,304.18,1.0,1.0,0.0,305.86,303.15,285.15,0,0,304.09,1.0,1.0,0.0,304.27,303.15,301.41,298.32,305.37,305.43,303.56,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.99,410.0,0.0,0,0.0,0,283.76,290.13,298.52,298.51,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17222100,306.59,303.15,285.15,0,0,304.22,1.0,1.0,0.0,306.08,303.15,285.15,0,0,304.25,1.0,1.0,0.0,306.22,303.15,285.15,0,0,304.35,1.0,1.0,0.0,305.87,303.15,285.15,0,0,304.18,1.0,1.0,0.0,305.88,303.15,285.15,0,0,304.09,1.0,1.0,0.0,304.27,303.15,301.53,298.35,305.37,305.43,303.56,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.98,410.0,0.0,0,0.0,0,283.76,290.13,298.52,298.51,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17222400,306.62,303.15,285.15,0,0,304.22,1.0,1.0,0.0,306.09,303.15,285.15,0,0,304.25,1.0,1.0,0.0,306.23,303.15,285.15,0,0,304.35,1.0,1.0,0.0,305.89,303.15,285.15,0,0,304.18,1.0,1.0,0.0,305.89,303.15,285.15,0,0,304.09,1.0,1.0,0.0,304.27,303.15,301.65,298.37,305.37,305.43,303.56,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.98,410.0,0.0,0,0.0,0,283.76,290.13,298.52,298.51,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17222700,306.66,303.15,285.15,0,0,304.22,1.0,1.0,0.0,306.11,303.15,285.15,0,0,304.25,1.0,1.0,0.0,306.24,303.15,285.15,0,0,304.35,1.0,1.0,0.0,305.9,303.15,285.15,0,0,304.18,1.0,1.0,0.0,305.9,303.15,285.15,0,0,304.09,1.0,1.0,0.0,304.27,303.15,301.78,298.4,305.37,305.43,303.56,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.96,410.0,0.0,0,0.0,0,283.76,290.13,298.52,298.51,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17223000,306.69,303.15,285.15,0,0,304.22,1.0,1.0,0.0,306.13,303.15,285.15,0,0,304.25,1.0,1.0,0.0,306.26,303.15,285.15,0,0,304.35,1.0,1.0,0.0,305.91,303.15,285.15,0,0,304.18,1.0,1.0,0.0,305.91,303.15,285.15,0,0,304.09,1.0,1.0,0.0,304.27,303.15,301.91,298.43,305.37,305.43,303.56,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.94,410.0,0.0,0,0.0,0,283.76,290.13,298.52,298.51,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17223300,306.72,303.15,285.15,0,0,304.22,1.0,1.0,0.0,306.15,303.15,285.15,0,0,304.25,1.0,1.0,0.0,306.27,303.15,285.15,0,0,304.35,1.0,1.0,0.0,305.92,303.15,285.15,0,0,304.18,1.0,1.0,0.0,305.92,303.15,285.15,0,0,304.09,1.0,1.0,0.0,304.27,303.15,302.04,298.46,305.37,305.43,303.56,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.91,410.0,0.0,0,0.0,0,283.76,290.13,298.52,298.51,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17223600,306.74,303.15,285.15,0,0,304.22,1.0,1.0,0.0,306.17,303.15,285.15,0,0,304.25,1.0,1.0,0.0,306.29,303.15,285.15,0,0,304.35,1.0,1.0,0.0,305.93,303.15,285.15,0,0,304.18,1.0,1.0,0.0,305.94,303.15,285.15,0,0,304.09,1.0,1.0,0.0,304.27,303.15,302.17,298.5,305.37,305.43,303.56,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.88,410.0,0.0,0,0.0,0,283.76,290.13,298.52,298.51,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17223900,306.77,303.15,285.15,0,0,304.22,1.0,1.0,0.0,306.19,303.15,285.15,0,0,304.25,1.0,1.0,0.0,306.3,303.15,285.15,0,0,304.35,1.0,1.0,0.0,305.95,303.15,285.15,0,0,304.18,1.0,1.0,0.0,305.95,303.15,285.15,0,0,304.09,1.0,1.0,0.0,304.27,303.15,302.3,298.53,305.37,305.43,303.56,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.85,410.0,0.0,0,0.0,0,283.76,290.13,298.52,298.51,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17224200,306.8,303.15,285.15,0,0,304.22,1.0,1.0,0.0,306.21,303.15,285.15,0,0,304.25,1.0,1.0,0.0,306.32,303.15,285.15,0,0,304.35,1.0,1.0,0.0,305.96,303.15,285.15,0,0,304.18,1.0,1.0,0.0,305.96,303.15,285.15,0,0,304.09,1.0,1.0,0.0,304.27,303.15,302.43,298.56,305.37,305.43,303.56,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.82,410.0,0.0,0,0.0,0,283.76,290.13,298.52,298.51,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17224500,306.82,303.15,285.15,0,0,304.22,1.0,1.0,0.0,306.23,303.15,285.15,0,0,304.25,1.0,1.0,0.0,306.33,303.15,285.15,0,0,304.35,1.0,1.0,0.0,305.97,303.15,285.15,0,0,304.18,1.0,1.0,0.0,305.97,303.15,285.15,0,0,304.09,1.0,1.0,0.0,304.27,303.15,302.56,298.58,305.37,305.43,303.56,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.79,410.0,0.0,0,0.0,0,283.76,290.13,298.52,298.51,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17224800,306.85,303.15,285.15,0,0,304.22,1.0,1.0,0.0,306.25,303.15,285.15,0,0,304.25,1.0,1.0,0.0,306.35,303.15,285.15,0,0,304.35,1.0,1.0,0.0,305.99,303.15,285.15,0,0,304.18,1.0,1.0,0.0,305.98,303.15,285.15,0,0,304.09,1.0,1.0,0.0,304.27,303.15,302.69,298.61,305.37,305.43,303.56,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.76,410.0,0.0,0,0.0,0,283.76,290.13,298.52,298.51,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17225100,306.87,303.15,285.15,0,0,304.22,1.0,1.0,0.0,306.27,303.15,285.15,0,0,304.25,1.0,1.0,0.0,306.36,303.15,285.15,0,0,304.35,1.0,1.0,0.0,306.0,303.15,285.15,0,0,304.18,1.0,1.0,0.0,305.99,303.15,285.15,0,0,304.09,1.0,1.0,0.0,304.27,303.15,302.81,298.63,305.37,305.43,303.56,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.73,410.0,0.0,0,0.0,0,283.76,290.13,298.52,298.51,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17225400,306.89,303.15,285.15,0,0,304.22,1.0,1.0,0.0,306.29,303.15,285.15,0,0,304.25,1.0,1.0,0.0,306.38,303.15,285.15,0,0,304.35,1.0,1.0,0.0,306.02,303.15,285.15,0,0,304.18,1.0,1.0,0.0,306.0,303.15,285.15,0,0,304.09,1.0,1.0,0.0,304.27,303.15,302.93,298.64,305.37,305.43,303.56,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.7,410.0,0.0,0,0.0,0,283.76,290.13,298.52,298.51,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17225700,306.91,303.15,285.15,0,0,304.22,1.0,1.0,0.0,306.31,303.15,285.15,0,0,304.25,1.0,1.0,0.0,306.39,303.15,285.15,0,0,304.35,1.0,1.0,0.0,306.04,303.15,285.15,0,0,304.18,1.0,1.0,0.0,306.01,303.15,285.15,0,0,304.09,1.0,1.0,0.0,304.27,303.15,303.04,298.65,305.37,305.43,303.56,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.68,410.0,0.0,0,0.0,0,283.76,290.13,298.52,298.51,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17226000,306.93,303.15,285.15,0,0,304.22,1.0,1.0,0.0,306.33,303.15,285.15,0,0,304.25,1.0,1.0,0.0,306.41,303.15,285.15,0,0,304.35,1.0,1.0,0.0,306.05,303.15,285.15,0,0,304.18,1.0,1.0,0.0,306.02,303.15,285.15,0,0,304.09,1.0,1.0,0.0,304.27,303.15,303.15,298.65,305.37,305.43,303.56,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.66,410.0,0.0,0,0.0,0,283.76,290.13,298.52,298.51,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17226300,306.95,303.15,285.15,0,0,304.22,1.0,1.0,0.0,306.35,303.15,285.15,0,0,304.25,1.0,1.0,0.0,306.42,303.15,285.15,0,0,304.35,1.0,1.0,0.0,306.07,303.15,285.15,0,0,304.18,1.0,1.0,0.0,306.04,303.15,285.15,0,0,304.09,1.0,1.0,0.0,304.27,303.15,303.25,298.65,305.37,305.43,303.56,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.64,410.0,0.0,0,0.0,0,283.76,290.13,298.52,298.51,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17226600,306.97,303.15,285.15,0,0,304.22,1.0,1.0,0.0,306.37,303.15,285.15,0,0,304.25,1.0,1.0,0.0,306.44,303.15,285.15,0,0,304.35,1.0,1.0,0.0,306.09,303.15,285.15,0,0,304.18,1.0,1.0,0.0,306.05,303.15,285.15,0,0,304.09,1.0,1.0,0.0,304.27,303.15,303.35,298.64,305.37,305.43,303.56,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.62,410.0,0.0,0,0.0,0,283.76,290.13,298.52,298.51,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17226900,306.99,303.15,285.15,0,0,304.22,1.0,1.0,0.0,306.39,303.15,285.15,0,0,304.25,1.0,1.0,0.0,306.45,303.15,285.15,0,0,304.35,1.0,1.0,0.0,306.11,303.15,285.15,0,0,304.18,1.0,1.0,0.0,306.06,303.15,285.15,0,0,304.09,1.0,1.0,0.0,304.27,303.15,303.44,298.62,305.37,305.43,303.56,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.6,410.0,0.0,0,0.0,0,283.76,290.13,298.52,298.51,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17227200,307.01,303.15,285.15,0,0,304.22,1.0,1.0,0.0,306.42,303.15,285.15,0,0,304.25,1.0,1.0,0.0,306.47,303.15,285.15,0,0,304.35,1.0,1.0,0.0,306.13,303.15,285.15,0,0,304.18,1.0,1.0,0.0,306.07,303.15,285.15,0,0,304.09,1.0,1.0,0.0,304.27,303.15,303.52,298.6,305.37,305.43,303.56,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.59,410.0,0.0,0,0.0,0,283.76,290.13,298.52,298.51,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17227500,307.03,303.15,285.15,0,0,304.22,1.0,1.0,0.0,306.44,303.15,285.15,0,0,304.25,1.0,1.0,0.0,306.48,303.15,285.15,0,0,304.35,1.0,1.0,0.0,306.15,303.15,285.15,0,0,304.18,1.0,1.0,0.0,306.08,303.15,285.15,0,0,304.09,1.0,1.0,0.0,304.27,303.15,303.6,298.58,305.37,305.43,303.56,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.58,410.0,0.0,0,0.0,0,283.76,290.13,298.52,298.51,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17227800,307.04,303.15,285.15,0,0,304.22,1.0,1.0,0.0,306.46,303.15,285.15,0,0,304.25,1.0,1.0,0.0,306.49,303.15,285.15,0,0,304.35,1.0,1.0,0.0,306.17,303.15,285.15,0,0,304.18,1.0,1.0,0.0,306.09,303.15,285.15,0,0,304.09,1.0,1.0,0.0,304.27,303.15,303.68,298.55,305.37,305.43,303.56,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.57,410.0,0.0,0,0.0,0,283.76,290.13,298.52,298.51,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17228100,307.06,303.15,285.15,0,0,304.22,1.0,1.0,0.0,306.48,303.15,285.15,0,0,304.25,1.0,1.0,0.0,306.51,303.15,285.15,0,0,304.35,1.0,1.0,0.0,306.2,303.15,285.15,0,0,304.18,1.0,1.0,0.0,306.1,303.15,285.15,0,0,304.09,1.0,1.0,0.0,304.27,303.15,303.76,298.52,305.37,305.43,303.56,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.55,410.0,0.0,0,0.0,0,283.76,290.13,298.52,298.51,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17228400,307.08,303.15,285.15,0,0,304.22,1.0,1.0,0.0,306.51,303.15,285.15,0,0,304.25,1.0,1.0,0.0,306.52,303.15,285.15,0,0,304.35,1.0,1.0,0.0,306.22,303.15,285.15,0,0,304.18,1.0,1.0,0.0,306.11,303.15,285.15,0,0,304.09,1.0,1.0,0.0,304.27,303.15,303.84,298.49,305.37,305.43,303.56,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.54,410.0,0.0,0,0.0,0,283.76,290.13,298.52,298.51,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17228700,307.09,303.15,285.15,0,0,304.22,1.0,1.0,0.0,306.53,303.15,285.15,0,0,304.25,1.0,1.0,0.0,306.54,303.15,285.15,0,0,304.35,1.0,1.0,0.0,306.24,303.15,285.15,0,0,304.18,1.0,1.0,0.0,306.12,303.15,285.15,0,0,304.09,1.0,1.0,0.0,304.27,303.15,303.91,298.45,305.37,305.43,303.56,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.53,410.0,0.0,0,0.0,0,283.76,290.13,298.52,298.51,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17229000,307.11,303.15,285.15,0,0,304.22,1.0,1.0,0.0,306.55,303.15,285.15,0,0,304.25,1.0,1.0,0.0,306.55,303.15,285.15,0,0,304.35,1.0,1.0,0.0,306.27,303.15,285.15,0,0,304.18,1.0,1.0,0.0,306.13,303.15,285.15,0,0,304.09,1.0,1.0,0.0,304.27,303.15,303.99,298.42,305.37,305.43,303.56,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.52,410.0,0.0,0,0.0,0,283.76,290.13,298.52,298.51,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17229300,307.12,303.15,285.15,0,0,304.22,1.0,1.0,0.0,306.58,303.15,285.15,0,0,304.25,1.0,1.0,0.0,306.57,303.15,285.15,0,0,304.35,1.0,1.0,0.0,306.29,303.15,285.15,0,0,304.18,1.0,1.0,0.0,306.15,303.15,285.15,0,0,304.09,1.0,1.0,0.0,304.27,303.15,304.07,298.39,305.37,305.43,303.56,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.52,410.0,0.0,0,0.0,0,283.76,290.13,298.52,298.51,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17229600,307.14,303.15,285.15,0,0,304.22,1.0,1.0,0.0,306.6,303.15,285.15,0,0,304.25,1.0,1.0,0.0,306.58,303.15,285.15,0,0,304.35,1.0,1.0,0.0,306.31,303.15,285.15,0,0,304.18,1.0,1.0,0.0,306.16,303.15,285.15,0,0,304.09,1.0,1.0,0.0,304.27,303.15,304.15,298.36,305.37,305.43,303.56,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.53,410.0,0.0,0,0.0,0,283.76,290.13,298.52,298.51,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17229900,307.15,303.15,285.15,0,0,304.22,1.0,1.0,0.0,306.62,303.15,285.15,0,0,304.25,1.0,1.0,0.0,306.6,303.15,285.15,0,0,304.35,1.0,1.0,0.0,306.33,303.15,285.15,0,0,304.18,1.0,1.0,0.0,306.17,303.15,285.15,0,0,304.09,1.0,1.0,0.0,304.27,303.15,304.23,298.34,305.37,305.43,303.56,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.54,410.0,0.0,0,0.0,0,283.76,290.13,298.52,298.51,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17230200,307.16,303.15,285.15,0,0,304.22,1.0,1.0,0.0,306.65,303.15,285.15,0,0,304.25,1.0,1.0,0.0,306.61,303.15,285.15,0,0,304.35,1.0,1.0,0.0,306.35,303.15,285.15,0,0,304.18,1.0,1.0,0.0,306.18,303.15,285.15,0,0,304.09,1.0,1.0,0.0,304.27,303.15,304.32,298.33,305.37,305.43,303.56,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.57,410.0,0.0,0,0.0,0,283.76,290.13,298.52,298.51,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17230500,307.18,303.15,285.15,0,0,304.22,1.0,1.0,0.0,306.67,303.15,285.15,0,0,304.25,1.0,1.0,0.0,306.62,303.15,285.15,0,0,304.35,1.0,1.0,0.0,306.37,303.15,285.15,0,0,304.18,1.0,1.0,0.0,306.19,303.15,285.15,0,0,304.09,1.0,1.0,0.0,304.27,303.15,304.4,298.34,305.37,305.43,303.56,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.59,410.0,0.0,0,0.0,0,283.76,290.13,298.52,298.51,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17230800,307.19,303.15,285.15,0,0,304.23,1.0,1.0,0.0,306.69,303.15,285.15,0,0,304.26,1.0,1.0,0.0,306.64,303.15,285.15,0,0,304.35,1.0,1.0,0.0,306.39,303.15,285.15,0,0,304.19,1.0,1.0,0.0,306.2,303.15,285.15,0,0,304.09,1.0,1.0,0.0,304.28,303.15,304.48,298.35,305.37,305.43,303.56,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.6,410.0,0.36,0,0.0,0,283.76,290.13,298.52,298.51,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17231100,307.2,303.15,285.15,0,0,304.23,1.0,1.0,0.0,306.71,303.15,285.15,0,0,304.26,1.0,1.0,0.0,306.65,303.15,285.15,0,0,304.35,1.0,1.0,0.0,306.4,303.15,285.15,0,0,304.19,1.0,1.0,0.0,306.21,303.15,285.15,0,0,304.09,1.0,1.0,0.0,304.28,303.15,304.57,298.37,305.37,305.43,303.56,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.55,410.0,0.01,0,0.0,0,283.76,290.13,298.52,298.51,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17231400,307.21,303.15,285.15,0,0,304.23,1.0,1.0,0.0,306.73,303.15,285.15,0,0,304.26,1.0,1.0,0.0,306.67,303.15,285.15,0,0,304.35,1.0,1.0,0.0,306.42,303.15,285.15,0,0,304.19,1.0,1.0,0.0,306.22,303.15,285.15,0,0,304.09,1.0,1.0,0.0,304.28,303.15,304.65,298.39,305.37,305.43,303.56,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.49,410.0,0.01,0,0.0,0,283.76,290.13,298.52,298.51,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17231700,307.22,303.15,285.15,0,0,304.23,1.0,1.0,0.0,306.75,303.15,285.15,0,0,304.25,1.0,1.0,0.0,306.68,303.15,285.15,0,0,304.35,1.0,1.0,0.0,306.43,303.15,285.15,0,0,304.19,1.0,1.0,0.0,306.23,303.15,285.15,0,0,304.09,1.0,1.0,0.0,304.28,303.15,304.73,298.42,305.37,305.43,303.56,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.43,410.0,0.0,0,0.0,0,283.76,290.13,298.52,298.51,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17232000,307.23,303.15,285.15,0,0,304.23,1.0,1.0,0.0,306.77,303.15,285.15,0,0,304.25,1.0,1.0,0.0,306.69,303.15,285.15,0,0,304.35,1.0,1.0,0.0,306.45,303.15,285.15,0,0,304.19,1.0,1.0,0.0,306.24,303.15,285.15,0,0,304.09,1.0,1.0,0.0,304.28,303.15,304.82,298.45,305.37,305.43,303.56,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.38,410.0,0.0,0,0.0,0,283.76,290.13,298.52,298.51,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17232300,307.24,303.15,285.15,0,0,304.23,1.0,1.0,0.0,306.79,303.15,285.15,0,0,304.25,1.0,1.0,0.0,306.71,303.15,285.15,0,0,304.35,1.0,1.0,0.0,306.46,303.15,285.15,0,0,304.19,1.0,1.0,0.0,306.25,303.15,285.15,0,0,304.09,1.0,1.0,0.0,304.28,303.15,304.9,298.48,305.37,305.43,303.56,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.34,410.0,0.0,0,0.0,0,283.76,290.13,298.52,298.51,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17232600,307.24,303.15,285.15,0,0,304.23,1.0,1.0,0.0,306.81,303.15,285.15,0,0,304.25,1.0,1.0,0.0,306.72,303.15,285.15,0,0,304.35,1.0,1.0,0.0,306.48,303.15,285.15,0,0,304.19,1.0,1.0,0.0,306.26,303.15,285.15,0,0,304.09,1.0,1.0,0.0,304.28,303.15,304.98,298.5,305.37,305.43,303.56,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.33,410.0,0.0,0,0.0,0,283.76,290.13,298.52,298.51,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17232900,307.25,303.15,285.15,0,0,304.23,1.0,1.0,0.0,306.83,303.15,285.15,0,0,304.25,1.0,1.0,0.0,306.74,303.15,285.15,0,0,304.35,1.0,1.0,0.0,306.49,303.15,285.15,0,0,304.19,1.0,1.0,0.0,306.27,303.15,285.15,0,0,304.09,1.0,1.0,0.0,304.28,303.15,305.07,298.51,305.37,305.43,303.56,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.33,410.0,0.0,0,0.0,0,283.76,290.13,298.52,298.51,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17233200,307.26,303.15,285.15,0,0,304.23,1.0,1.0,0.0,306.85,303.15,285.15,0,0,304.25,1.0,1.0,0.0,306.75,303.15,285.15,0,0,304.35,1.0,1.0,0.0,306.51,303.15,285.15,0,0,304.19,1.0,1.0,0.0,306.28,303.15,285.15,0,0,304.09,1.0,1.0,0.0,304.28,303.15,305.15,298.52,305.37,305.43,303.56,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.34,410.0,0.0,0,0.0,0,283.76,290.13,298.52,298.51,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
