time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed (fraction, 0: fan speed is 0% to 1:fan speed is 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17233500,307.26,303.15,285.15,0,0,304.23,1.0,1.0,0.0,306.87,303.15,285.15,0,0,304.25,1.0,1.0,0.0,306.76,303.15,285.15,0,0,304.35,1.0,1.0,0.0,306.53,303.15,285.15,0,0,304.19,1.0,1.0,0.0,306.29,303.15,285.15,0,0,304.09,1.0,1.0,0.0,304.28,303.15,305.23,298.51,305.37,305.43,303.56,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.37,410.0,0.0,0,0.0,0,283.76,290.13,298.52,298.51,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17233800,307.27,303.15,285.15,0,0,304.23,1.0,1.0,0.0,306.88,303.15,285.15,0,0,304.25,1.0,1.0,0.0,306.78,303.15,285.15,0,0,304.35,1.0,1.0,0.0,306.54,303.15,285.15,0,0,304.19,1.0,1.0,0.0,306.29,303.15,285.15,0,0,304.09,1.0,1.0,0.0,304.28,303.15,305.32,298.49,305.37,305.43,303.56,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.41,410.0,0.0,0,0.0,0,283.76,290.13,298.52,298.51,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17234100,307.28,303.15,285.15,0,0,304.23,1.0,1.0,0.0,306.9,303.15,285.15,0,0,304.25,1.0,1.0,0.0,306.79,303.15,285.15,0,0,304.35,1.0,1.0,0.0,306.56,303.15,285.15,0,0,304.19,1.0,1.0,0.0,306.3,303.15,285.15,0,0,304.09,1.0,1.0,0.0,304.28,303.15,305.4,298.46,305.37,305.43,303.56,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.47,410.0,0.0,0,0.0,0,283.76,290.13,298.52,298.51,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17234400,307.28,303.15,285.15,0,0,304.23,1.0,1.0,0.0,306.92,303.15,285.15,0,0,304.25,1.0,1.0,0.0,306.8,303.15,285.15,0,0,304.35,1.0,1.0,0.0,306.57,303.15,285.15,0,0,304.19,1.0,1.0,0.0,306.31,303.15,285.15,0,0,304.09,1.0,1.0,0.0,304.28,303.15,305.48,298.43,305.37,305.43,303.56,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.57,410.0,0.0,0,0.0,0,283.76,290.13,298.52,298.51,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17234700,307.29,303.15,285.15,0,0,304.22,1.0,1.0,0.0,306.93,303.15,285.15,0,0,304.25,1.0,1.0,0.0,306.82,303.15,285.15,0,0,304.35,1.0,1.0,0.0,306.59,303.15,285.15,0,0,304.19,1.0,1.0,0.0,306.32,303.15,285.15,0,0,304.09,1.0,1.0,0.0,304.28,303.15,305.57,298.39,305.37,305.43,303.56,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.72,410.0,0.0,0,0.0,0,283.76,290.13,298.52,298.51,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17235000,307.29,303.15,285.15,0,0,304.22,1.0,1.0,0.0,306.95,303.15,285.15,0,0,304.25,1.0,1.0,0.0,306.83,303.15,285.15,0,0,304.35,1.0,1.0,0.0,306.6,303.15,285.15,0,0,304.18,1.0,1.0,0.0,306.33,303.15,285.15,0,0,304.09,1.0,1.0,0.0,304.28,303.15,305.65,298.35,305.37,305.43,303.56,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.9,410.0,0.0,0,0.0,0,283.76,290.13,298.52,298.51,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17235300,307.3,303.15,285.15,0,0,304.22,1.0,1.0,0.0,306.97,303.15,285.15,0,0,304.25,1.0,1.0,0.0,306.84,303.15,285.15,0,0,304.35,1.0,1.0,0.0,306.61,303.15,285.15,0,0,304.18,1.0,1.0,0.0,306.34,303.15,285.15,0,0,304.09,1.0,1.0,0.0,304.28,303.15,305.73,298.31,305.37,305.43,303.56,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-1.09,410.0,0.0,0,0.0,0,283.76,290.13,298.52,298.51,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17235600,307.3,303.15,285.15,0,0,304.23,1.0,1.0,0.0,306.99,303.15,285.15,0,0,304.25,1.0,1.0,0.0,306.85,303.15,285.15,0,0,304.35,1.0,1.0,0.0,306.63,303.15,285.15,0,0,304.19,1.0,1.0,0.0,306.34,303.15,285.15,0,0,304.09,1.0,1.0,0.0,304.28,303.15,305.82,298.27,305.37,305.43,303.56,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-1.28,410.0,0.0,0,0.0,0,283.76,290.13,298.52,298.51,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17235900,307.31,303.15,285.15,0,0,304.23,1.0,1.0,0.0,307.0,303.15,285.15,0,0,304.26,1.0,1.0,0.0,306.86,303.15,285.15,0,0,304.35,1.0,1.0,0.0,306.64,303.15,285.15,0,0,304.19,1.0,1.0,0.0,306.35,303.15,285.15,0,0,304.09,1.0,1.0,0.0,304.28,303.15,305.9,298.24,305.37,305.43,303.56,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-1.43,410.0,0.0,0,0.0,0,283.76,290.13,298.52,298.51,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17236200,307.31,303.15,285.15,0,0,304.23,1.0,1.0,0.0,307.02,303.15,285.15,0,0,304.26,1.0,1.0,0.0,306.87,303.15,285.15,0,0,304.35,1.0,1.0,0.0,306.66,303.15,285.15,0,0,304.19,1.0,1.0,0.0,306.36,303.15,285.15,0,0,304.09,1.0,1.0,0.0,304.28,303.15,305.98,298.22,305.37,305.43,303.56,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-1.52,410.0,0.02,0,0.0,0,283.76,290.13,298.52,298.51,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17236500,307.32,303.15,285.15,0,0,304.23,1.0,1.0,0.0,307.04,303.15,285.15,0,0,304.26,1.0,1.0,0.0,306.89,303.15,285.15,0,0,304.35,1.0,1.0,0.0,306.67,303.15,285.15,0,0,304.19,1.0,1.0,0.0,306.37,303.15,285.15,0,0,304.1,1.0,1.0,0.0,304.28,303.15,306.07,298.22,305.37,305.43,303.56,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-1.55,410.0,0.09,0,0.0,0,283.76,290.13,298.52,298.51,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17236800,307.32,303.15,285.15,0,0,304.24,1.0,1.0,0.0,307.06,303.15,285.15,0,0,304.27,1.0,1.0,0.0,306.9,303.15,285.15,0,0,304.37,1.0,1.0,0.0,306.68,303.15,285.15,0,0,304.2,1.0,1.0,0.0,306.38,303.15,285.15,0,0,304.11,1.0,1.0,0.0,304.3,303.15,306.15,298.23,305.37,305.43,303.56,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-1.5,410.0,0.5,0,0.0,0,283.76,290.13,298.52,298.51,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17237100,307.33,303.15,285.15,0,0,304.24,1.0,1.0,0.0,307.08,303.15,285.15,0,0,304.27,1.0,1.0,0.0,306.91,303.15,285.15,0,0,304.37,1.0,1.0,0.0,306.7,303.15,285.15,0,0,304.2,1.0,1.0,0.0,306.39,303.15,285.15,0,0,304.11,1.0,1.0,0.0,304.3,303.15,306.22,298.25,305.37,305.43,303.56,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-1.41,410.0,0.02,0,0.0,0,283.76,290.13,298.52,298.51,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17237400,307.33,303.15,285.15,0,0,304.24,1.0,1.0,0.0,307.1,303.15,285.15,0,0,304.27,1.0,1.0,0.0,306.92,303.15,285.15,0,0,304.36,1.0,1.0,0.0,306.71,303.15,285.15,0,0,304.2,1.0,1.0,0.0,306.39,303.15,285.15,0,0,304.11,1.0,1.0,0.0,304.3,303.15,306.25,298.26,305.37,305.43,303.56,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-1.32,410.0,0.0,0,0.0,0,283.76,290.13,298.52,298.51,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17237700,307.33,303.15,285.15,0,0,304.24,1.0,1.0,0.0,307.11,303.15,285.15,0,0,304.27,1.0,1.0,0.0,306.93,303.15,285.15,0,0,304.36,1.0,1.0,0.0,306.72,303.15,285.15,0,0,304.2,1.0,1.0,0.0,306.4,303.15,285.15,0,0,304.11,1.0,1.0,0.0,304.29,303.15,306.27,298.26,305.37,305.43,303.56,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-1.25,410.0,0.0,0,0.0,0,283.76,290.13,298.52,298.51,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17238000,307.34,303.15,285.15,0,0,304.24,1.0,1.0,0.0,307.13,303.15,285.15,0,0,304.27,1.0,1.0,0.0,306.94,303.15,285.15,0,0,304.36,1.0,1.0,0.0,306.73,303.15,285.15,0,0,304.2,1.0,1.0,0.0,306.41,303.15,285.15,0,0,304.11,1.0,1.0,0.0,304.29,303.15,306.26,298.26,305.37,305.43,303.56,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-1.18,410.0,0.01,0,0.0,0,283.76,290.13,298.52,298.51,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17238300,307.34,303.15,285.15,0,0,304.24,1.0,1.0,0.0,307.15,303.15,285.15,0,0,304.27,1.0,1.0,0.0,306.95,303.15,285.15,0,0,304.36,1.0,1.0,0.0,306.74,303.15,285.15,0,0,304.2,1.0,1.0,0.0,306.42,303.15,285.15,0,0,304.11,1.0,1.0,0.0,304.29,303.15,306.24,298.26,305.37,305.43,303.56,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-1.12,410.0,0.01,0,0.0,0,283.76,290.13,298.52,298.51,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17238600,307.35,303.15,285.15,0,0,304.24,1.0,1.0,0.0,307.16,303.15,285.15,0,0,304.27,1.0,1.0,0.0,306.97,303.15,285.15,0,0,304.36,1.0,1.0,0.0,306.75,303.15,285.15,0,0,304.2,1.0,1.0,0.0,306.43,303.15,285.15,0,0,304.11,1.0,1.0,0.0,304.29,303.15,306.21,298.25,305.37,305.43,303.56,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-1.07,410.0,0.01,0,0.0,0,283.76,290.13,298.52,298.51,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17238900,307.35,303.15,285.15,0,0,304.24,1.0,1.0,0.0,307.18,303.15,285.15,0,0,304.27,1.0,1.0,0.0,306.98,303.15,285.15,0,0,304.36,1.0,1.0,0.0,306.76,303.15,285.15,0,0,304.2,1.0,1.0,0.0,306.43,303.15,285.15,0,0,304.11,1.0,1.0,0.0,304.29,303.15,306.18,298.24,305.37,305.43,303.56,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-1.02,410.0,0.01,0,0.0,0,283.76,290.13,298.52,298.51,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17239200,307.36,303.15,285.15,0,0,304.24,1.0,1.0,0.0,307.19,303.15,285.15,0,0,304.27,1.0,1.0,0.0,306.99,303.15,285.15,0,0,304.36,1.0,1.0,0.0,306.77,303.15,285.15,0,0,304.2,1.0,1.0,0.0,306.44,303.15,285.15,0,0,304.11,1.0,1.0,0.0,304.29,303.15,306.15,298.23,305.37,305.43,303.56,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.99,410.0,0.01,0,0.0,0,283.76,290.13,298.52,298.51,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17239500,307.37,303.15,285.15,0,0,304.24,1.0,1.0,0.0,307.21,303.15,285.15,0,0,304.27,1.0,1.0,0.0,307.01,303.15,285.15,0,0,304.36,1.0,1.0,0.0,306.78,303.15,285.15,0,0,304.2,1.0,1.0,0.0,306.45,303.15,285.15,0,0,304.11,1.0,1.0,0.0,304.29,303.15,306.13,298.23,305.37,305.43,303.56,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.95,410.0,0.01,0,0.0,0,283.76,290.13,298.52,298.51,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17239800,307.37,303.15,285.15,0,0,304.24,1.0,1.0,0.0,307.23,303.15,285.15,0,0,304.27,1.0,1.0,0.0,307.03,303.15,285.15,0,0,304.36,1.0,1.0,0.0,306.79,303.15,285.15,0,0,304.2,1.0,1.0,0.0,306.46,303.15,285.15,0,0,304.11,1.0,1.0,0.0,304.29,303.15,306.12,298.22,305.37,305.43,303.56,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.92,410.0,0.01,0,0.0,0,283.76,290.13,298.52,298.51,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17240100,307.38,303.15,285.15,0,0,304.24,1.0,1.0,0.0,307.24,303.15,285.15,0,0,304.27,1.0,1.0,0.0,307.05,303.15,285.15,0,0,304.36,1.0,1.0,0.0,306.8,303.15,285.15,0,0,304.2,1.0,1.0,0.0,306.47,303.15,285.15,0,0,304.11,1.0,1.0,0.0,304.29,303.15,306.12,298.22,305.37,305.43,303.56,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.89,410.0,0.01,0,0.0,0,283.76,290.13,298.52,298.51,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17240400,307.39,303.15,285.15,0,0,304.24,1.0,1.0,0.0,307.26,303.15,285.15,0,0,304.27,1.0,1.0,0.0,307.07,303.15,285.15,0,0,304.36,1.0,1.0,0.0,306.82,303.15,285.15,0,0,304.2,1.0,1.0,0.0,306.48,303.15,285.15,0,0,304.11,1.0,1.0,0.0,304.29,303.15,306.15,298.23,305.37,305.43,303.56,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.86,410.0,0.01,0,0.0,0,283.76,290.13,298.52,298.51,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17240700,307.4,303.15,285.15,0,0,304.24,1.0,1.0,0.0,307.28,303.15,285.15,0,0,304.27,1.0,1.0,0.0,307.09,303.15,285.15,0,0,304.36,1.0,1.0,0.0,306.84,303.15,285.15,0,0,304.2,1.0,1.0,0.0,306.49,303.15,285.15,0,0,304.11,1.0,1.0,0.0,304.29,303.15,306.2,298.24,305.37,305.43,303.56,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.83,410.0,0.01,0,0.0,0,283.76,290.13,298.52,298.51,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17241000,307.42,303.15,285.15,0,0,304.24,1.0,1.0,0.0,307.3,303.15,285.15,0,0,304.27,1.0,1.0,0.0,307.11,303.15,285.15,0,0,304.36,1.0,1.0,0.0,306.85,303.15,285.15,0,0,304.2,1.0,1.0,0.0,306.5,303.15,285.15,0,0,304.11,1.0,1.0,0.0,304.29,303.15,306.26,298.26,305.37,305.43,303.56,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.81,410.0,0.0,0,0.0,0,283.76,290.13,298.52,298.51,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17241300,307.43,303.15,285.15,0,0,304.24,1.0,1.0,0.0,307.32,303.15,285.15,0,0,304.27,1.0,1.0,0.0,307.14,303.15,285.15,0,0,304.36,1.0,1.0,0.0,306.87,303.15,285.15,0,0,304.2,1.0,1.0,0.0,306.51,303.15,285.15,0,0,304.11,1.0,1.0,0.0,304.29,303.15,306.34,298.28,305.37,305.43,303.56,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.8,410.0,0.01,0,0.0,0,283.76,290.13,298.52,298.51,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17241600,307.44,303.15,285.15,0,0,304.24,1.0,1.0,0.0,307.34,303.15,285.15,0,0,304.27,1.0,1.0,0.0,307.16,303.15,285.15,0,0,304.36,1.0,1.0,0.0,306.89,303.15,285.15,0,0,304.2,1.0,1.0,0.0,306.53,303.15,285.15,0,0,304.11,1.0,1.0,0.0,304.29,303.15,306.42,298.31,305.37,305.43,303.56,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.77,410.0,0.01,0,0.0,0,283.76,290.13,298.52,298.51,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17241900,307.45,303.15,285.15,0,0,304.24,1.0,1.0,0.0,307.36,303.15,285.15,0,0,304.27,1.0,1.0,0.0,307.19,303.15,285.15,0,0,304.36,1.0,1.0,0.0,306.91,303.15,285.15,0,0,304.2,1.0,1.0,0.0,306.54,303.15,285.15,0,0,304.11,1.0,1.0,0.0,304.29,303.15,306.5,298.35,305.37,305.43,303.56,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.75,410.0,0.01,0,0.0,0,283.76,290.13,298.52,298.51,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17242200,307.47,303.15,285.15,0,0,304.24,1.0,1.0,0.0,307.38,303.15,285.15,0,0,304.27,1.0,1.0,0.0,307.21,303.15,285.15,0,0,304.36,1.0,1.0,0.0,306.93,303.15,285.15,0,0,304.2,1.0,1.0,0.0,306.55,303.15,285.15,0,0,304.11,1.0,1.0,0.0,304.29,303.15,306.59,298.38,305.37,305.43,303.56,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.72,410.0,0.01,0,0.0,0,283.76,290.13,298.52,298.51,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17242500,307.48,303.15,285.15,0,0,304.24,1.0,1.0,0.0,307.4,303.15,285.15,0,0,304.27,1.0,1.0,0.0,307.24,303.15,285.15,0,0,304.36,1.0,1.0,0.0,306.94,303.15,285.15,0,0,304.2,1.0,1.0,0.0,306.56,303.15,285.15,0,0,304.11,1.0,1.0,0.0,304.29,303.15,306.67,298.41,305.37,305.43,303.56,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.69,410.0,0.01,0,0.0,0,283.76,290.13,298.52,298.51,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17242800,307.49,303.15,285.15,0,0,304.24,1.0,1.0,0.0,307.41,303.15,285.15,0,0,304.27,1.0,1.0,0.0,307.26,303.15,285.15,0,0,304.36,1.0,1.0,0.0,306.96,303.15,285.15,0,0,304.2,1.0,1.0,0.0,306.58,303.15,285.15,0,0,304.11,1.0,1.0,0.0,304.29,303.15,306.75,298.44,305.37,305.43,303.56,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.65,410.0,0.01,0,0.0,0,283.76,290.13,298.52,298.51,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17243100,307.5,303.15,285.15,0,0,304.24,1.0,1.0,0.0,307.43,303.15,285.15,0,0,304.27,1.0,1.0,0.0,307.29,303.15,285.15,0,0,304.36,1.0,1.0,0.0,306.98,303.15,285.15,0,0,304.2,1.0,1.0,0.0,306.59,303.15,285.15,0,0,304.11,1.0,1.0,0.0,304.29,303.15,306.82,298.47,305.37,305.43,303.56,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.62,410.0,0.01,0,0.0,0,283.76,290.13,298.52,298.51,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17243400,307.51,303.15,285.15,0,0,304.24,1.0,1.0,0.0,307.44,303.15,285.15,0,0,304.27,1.0,1.0,0.0,307.31,303.15,285.15,0,0,304.36,1.0,1.0,0.0,306.99,303.15,285.15,0,0,304.2,1.0,1.0,0.0,306.6,303.15,285.15,0,0,304.11,1.0,1.0,0.0,304.29,303.15,306.88,298.48,305.37,305.43,303.56,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.58,410.0,0.01,0,0.0,0,283.76,290.13,298.52,298.51,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17243700,307.52,303.15,285.15,0,0,304.24,1.0,1.0,0.0,307.46,303.15,285.15,0,0,304.27,1.0,1.0,0.0,307.33,303.15,285.15,0,0,304.36,1.0,1.0,0.0,307.01,303.15,285.15,0,0,304.2,1.0,1.0,0.0,306.61,303.15,285.15,0,0,304.11,1.0,1.0,0.0,304.3,303.15,306.92,298.5,305.37,305.43,303.56,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.54,410.0,0.03,0,0.0,0,283.76,290.13,298.52,298.51,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17244000,307.53,303.15,285.15,0,0,304.24,1.0,1.0,0.0,307.47,303.15,285.15,0,0,304.27,1.0,1.0,0.0,307.35,303.15,285.15,0,0,304.36,1.0,1.0,0.0,307.02,303.15,285.15,0,0,304.2,1.0,1.0,0.0,306.62,303.15,285.15,0,0,304.11,1.0,1.0,0.0,304.3,303.15,306.95,298.5,305.37,305.43,303.56,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.5,410.0,0.0,0,0.0,0,283.76,290.13,298.52,298.51,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17244300,307.54,303.15,285.15,0,0,304.24,1.0,1.0,0.0,307.48,303.15,285.15,0,0,304.27,1.0,1.0,0.0,307.37,303.15,285.15,0,0,304.37,1.0,1.0,0.0,307.03,303.15,285.15,0,0,304.2,1.0,1.0,0.0,306.63,303.15,285.15,0,0,304.11,1.0,1.0,0.0,304.3,303.15,306.97,298.49,305.37,305.43,303.56,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.46,410.0,0.06,0,0.0,0,283.76,290.13,298.52,298.51,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17244600,307.55,303.15,285.15,0,0,304.24,1.0,1.0,0.0,307.49,303.15,285.15,0,0,304.27,1.0,1.0,0.0,307.39,303.15,285.15,0,0,304.36,1.0,1.0,0.0,307.04,303.15,285.15,0,0,304.2,1.0,1.0,0.0,306.64,303.15,285.15,0,0,304.1,1.0,1.0,0.0,304.29,303.15,306.98,298.49,305.37,305.43,303.56,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.42,410.0,0.0,0,0.0,0,283.76,290.13,298.52,298.51,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17244900,307.55,303.15,285.15,0,0,304.24,1.0,1.0,0.0,307.5,303.15,285.15,0,0,304.27,1.0,1.0,0.0,307.41,303.15,285.15,0,0,304.36,1.0,1.0,0.0,307.05,303.15,285.15,0,0,304.2,1.0,1.0,0.0,306.65,303.15,285.15,0,0,304.1,1.0,1.0,0.0,304.29,303.15,307.0,298.49,305.37,305.43,303.56,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.39,410.0,0.0,0,0.0,0,283.76,290.13,298.52,298.51,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17245200,307.56,303.15,285.15,0,0,304.24,1.0,1.0,0.0,307.51,303.15,285.15,0,0,304.27,1.0,1.0,0.0,307.43,303.15,285.15,0,0,304.36,1.0,1.0,0.0,307.06,303.15,285.15,0,0,304.2,1.0,1.0,0.0,306.66,303.15,285.15,0,0,304.1,1.0,1.0,0.0,304.29,303.15,307.02,298.48,305.37,305.43,303.56,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.35,410.0,0.0,0,0.0,0,283.76,290.13,298.52,298.51,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17245500,307.56,303.15,285.15,0,0,304.24,1.0,1.0,0.0,307.52,303.15,285.15,0,0,304.27,1.0,1.0,0.0,307.45,303.15,285.15,0,0,304.36,1.0,1.0,0.0,307.07,303.15,285.15,0,0,304.2,1.0,1.0,0.0,306.67,303.15,285.15,0,0,304.1,1.0,1.0,0.0,304.29,303.15,307.03,298.48,305.37,305.43,303.56,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.32,410.0,0.0,0,0.0,0,283.76,290.13,298.52,298.51,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17245800,307.57,303.15,285.15,0,0,304.24,1.0,1.0,0.0,307.52,303.15,285.15,0,0,304.27,1.0,1.0,0.0,307.46,303.15,285.15,0,0,304.36,1.0,1.0,0.0,307.08,303.15,285.15,0,0,304.2,1.0,1.0,0.0,306.67,303.15,285.15,0,0,304.1,1.0,1.0,0.0,304.29,303.15,307.05,298.48,305.37,305.43,303.56,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.28,410.0,0.0,0,0.0,0,283.76,290.13,298.52,298.51,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17246100,307.57,303.15,285.15,0,0,304.24,1.0,1.0,0.0,307.53,303.15,285.15,0,0,304.27,1.0,1.0,0.0,307.48,303.15,285.15,0,0,304.36,1.0,1.0,0.0,307.09,303.15,285.15,0,0,304.2,1.0,1.0,0.0,306.68,303.15,285.15,0,0,304.1,1.0,1.0,0.0,304.29,303.15,307.07,298.47,305.37,305.43,303.56,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.25,410.0,0.0,0,0.0,0,283.76,290.13,298.52,298.51,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17246400,307.58,303.15,285.15,0,0,304.24,1.0,1.0,0.0,307.54,303.15,285.15,0,0,304.27,1.0,1.0,0.0,307.5,303.15,285.15,0,0,304.36,1.0,1.0,0.0,307.1,303.15,285.15,0,0,304.2,1.0,1.0,0.0,306.69,303.15,285.15,0,0,304.1,1.0,1.0,0.0,304.29,303.15,307.08,298.47,305.37,305.43,303.56,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.23,410.0,0.0,0,0.0,0,283.76,290.13,298.52,298.51,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17246700,307.59,303.15,285.15,0,0,304.24,1.0,1.0,0.0,307.54,303.15,285.15,0,0,304.27,1.0,1.0,0.0,307.52,303.15,285.15,0,0,304.36,1.0,1.0,0.0,307.11,303.15,285.15,0,0,304.2,1.0,1.0,0.0,306.7,303.15,285.15,0,0,304.1,1.0,1.0,0.0,304.29,303.15,307.1,298.47,305.37,305.43,303.56,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.2,410.0,0.0,0,0.0,0,283.76,290.13,298.52,298.51,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17247000,307.59,303.15,285.15,0,0,304.24,1.0,1.0,0.0,307.55,303.15,285.15,0,0,304.27,1.0,1.0,0.0,307.55,303.15,285.15,0,0,304.36,1.0,1.0,0.0,307.12,303.15,285.15,0,0,304.2,1.0,1.0,0.0,306.71,303.15,285.15,0,0,304.1,1.0,1.0,0.0,304.29,303.15,307.12,298.46,305.37,305.43,303.56,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.18,410.0,0.0,0,0.0,0,283.76,290.13,298.52,298.51,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17247300,307.6,303.15,285.15,0,0,304.24,1.0,1.0,0.0,307.56,303.15,285.15,0,0,304.27,1.0,1.0,0.0,307.57,303.15,285.15,0,0,304.36,1.0,1.0,0.0,307.13,303.15,285.15,0,0,304.2,1.0,1.0,0.0,306.72,303.15,285.15,0,0,304.1,1.0,1.0,0.0,304.29,303.15,307.13,298.46,305.37,305.43,303.56,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.16,410.0,0.0,0,0.0,0,283.76,290.13,298.52,298.51,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17247600,307.6,303.15,285.15,0,0,304.24,1.0,1.0,0.0,307.57,303.15,285.15,0,0,304.27,1.0,1.0,0.0,307.6,303.15,285.15,0,0,304.36,1.0,1.0,0.0,307.14,303.15,285.15,0,0,304.2,1.0,1.0,0.0,306.73,303.15,285.15,0,0,304.1,1.0,1.0,0.0,304.29,303.15,307.15,298.46,305.37,305.43,303.56,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.14,410.0,0.0,0,0.0,0,283.76,290.13,298.52,298.51,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17247900,307.61,303.15,285.15,0,0,304.24,1.0,1.0,0.0,307.58,303.15,285.15,0,0,304.27,1.0,1.0,0.0,307.63,303.15,285.15,0,0,304.36,1.0,1.0,0.0,307.15,303.15,285.15,0,0,304.2,1.0,1.0,0.0,306.74,303.15,285.15,0,0,304.1,1.0,1.0,0.0,304.29,303.15,307.17,298.45,305.37,305.43,303.56,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.12,410.0,0.0,0,0.0,0,283.76,290.13,298.52,298.51,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17248200,307.62,303.15,285.15,0,0,304.24,1.0,1.0,0.0,307.59,303.15,285.15,0,0,304.27,1.0,1.0,0.0,307.66,303.15,285.15,0,0,304.36,1.0,1.0,0.0,307.16,303.15,285.15,0,0,304.2,1.0,1.0,0.0,306.75,303.15,285.15,0,0,304.1,1.0,1.0,0.0,304.29,303.15,307.18,298.45,305.37,305.43,303.56,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.12,410.0,0.0,0,0.0,0,283.76,290.13,298.52,298.51,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17248500,307.62,303.15,285.15,0,0,304.24,1.0,1.0,0.0,307.59,303.15,285.15,0,0,304.27,1.0,1.0,0.0,307.69,303.15,285.15,0,0,304.36,1.0,1.0,0.0,307.17,303.15,285.15,0,0,304.2,1.0,1.0,0.0,306.76,303.15,285.15,0,0,304.1,1.0,1.0,0.0,304.29,303.15,307.2,298.45,305.37,305.43,303.56,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.12,410.0,0.0,0,0.0,0,283.76,290.13,298.52,298.51,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17248800,307.63,303.15,285.15,0,0,304.24,1.0,1.0,0.0,307.6,303.15,285.15,0,0,304.26,1.0,1.0,0.0,307.72,303.15,285.15,0,0,304.36,1.0,1.0,0.0,307.18,303.15,285.15,0,0,304.19,1.0,1.0,0.0,306.77,303.15,285.15,0,0,304.1,1.0,1.0,0.0,304.29,303.15,307.22,298.44,305.37,305.43,303.56,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.13,410.0,0.0,0,0.0,0,283.76,290.13,298.52,298.51,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17249100,307.64,303.15,285.15,0,0,304.24,1.0,1.0,0.0,307.61,303.15,285.15,0,0,304.26,1.0,1.0,0.0,307.75,303.15,285.15,0,0,304.36,1.0,1.0,0.0,307.19,303.15,285.15,0,0,304.19,1.0,1.0,0.0,306.78,303.15,285.15,0,0,304.1,1.0,1.0,0.0,304.29,303.15,307.23,298.44,305.37,305.43,303.56,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.15,410.0,0.0,0,0.0,0,283.76,290.13,298.52,298.51,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17249400,307.64,303.15,285.15,0,0,304.24,1.0,1.0,0.0,307.61,303.15,285.15,0,0,304.26,1.0,1.0,0.0,307.78,303.15,285.15,0,0,304.36,1.0,1.0,0.0,307.2,303.15,285.15,0,0,304.19,1.0,1.0,0.0,306.79,303.15,285.15,0,0,304.1,1.0,1.0,0.0,304.29,303.15,307.25,298.44,305.37,305.43,303.56,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.18,410.0,0.0,0,0.0,0,283.76,290.13,298.52,298.51,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17249700,307.65,303.15,285.15,0,0,304.24,1.0,1.0,0.0,307.62,303.15,285.15,0,0,304.26,1.0,1.0,0.0,307.8,303.15,285.15,0,0,304.36,1.0,1.0,0.0,307.2,303.15,285.15,0,0,304.19,1.0,1.0,0.0,306.8,303.15,285.15,0,0,304.1,1.0,1.0,0.0,304.29,303.15,307.27,298.43,305.37,305.43,303.56,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.21,410.0,0.0,0,0.0,0,283.76,290.13,298.52,298.51,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17250000,307.65,303.15,285.15,0,0,304.24,1.0,1.0,0.0,307.62,303.15,285.15,0,0,304.26,1.0,1.0,0.0,307.83,303.15,285.15,0,0,304.36,1.0,1.0,0.0,307.21,303.15,285.15,0,0,304.19,1.0,1.0,0.0,306.8,303.15,285.15,0,0,304.1,1.0,1.0,0.0,304.29,303.15,307.28,298.43,305.37,305.43,303.56,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.24,410.0,0.0,0,0.0,0,283.76,290.13,298.52,298.51,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17250300,307.66,303.15,285.15,0,0,304.24,1.0,1.0,0.0,307.62,303.15,285.15,0,0,304.26,1.0,1.0,0.0,307.85,303.15,285.15,0,0,304.36,1.0,1.0,0.0,307.22,303.15,285.15,0,0,304.19,1.0,1.0,0.0,306.81,303.15,285.15,0,0,304.1,1.0,1.0,0.0,304.29,303.15,307.3,298.43,305.37,305.43,303.56,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.28,410.0,0.0,0,0.0,0,283.76,290.13,298.52,298.51,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17250600,307.66,303.15,285.15,0,0,304.24,1.0,1.0,0.0,307.62,303.15,285.15,0,0,304.26,1.0,1.0,0.0,307.87,303.15,285.15,0,0,304.36,1.0,1.0,0.0,307.22,303.15,285.15,0,0,304.19,1.0,1.0,0.0,306.82,303.15,285.15,0,0,304.1,1.0,1.0,0.0,304.29,303.15,307.32,298.42,305.37,305.43,303.56,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.32,410.0,0.0,0,0.0,0,283.76,290.13,298.52,298.51,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17250900,307.67,303.15,285.15,0,0,304.24,1.0,1.0,0.0,307.63,303.15,285.15,0,0,304.26,1.0,1.0,0.0,307.89,303.15,285.15,0,0,304.36,1.0,1.0,0.0,307.23,303.15,285.15,0,0,304.19,1.0,1.0,0.0,306.83,303.15,285.15,0,0,304.1,1.0,1.0,0.0,304.29,303.15,307.33,298.42,305.37,305.43,303.56,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.36,410.0,0.0,0,0.0,0,283.76,290.13,298.52,298.51,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17251200,307.67,303.15,285.15,0,0,304.24,1.0,1.0,0.0,307.63,303.15,285.15,0,0,304.26,1.0,1.0,0.0,307.91,303.15,285.15,0,0,304.36,1.0,1.0,0.0,307.23,303.15,285.15,0,0,304.19,1.0,1.0,0.0,306.84,303.15,285.15,0,0,304.1,1.0,1.0,0.0,304.29,303.15,307.35,298.42,305.37,305.43,303.56,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.4,410.0,0.0,0,0.0,0,283.76,290.13,298.52,298.51,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17251500,307.67,303.15,285.15,0,0,304.24,1.0,1.0,0.0,307.63,303.15,285.15,0,0,304.26,1.0,1.0,0.0,307.93,303.15,285.15,0,0,304.36,1.0,1.0,0.0,307.24,303.15,285.15,0,0,304.19,1.0,1.0,0.0,306.84,303.15,285.15,0,0,304.1,1.0,1.0,0.0,304.29,303.15,307.36,298.41,305.37,305.43,303.56,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.43,410.0,0.0,0,0.0,0,283.76,290.13,298.52,298.51,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17251800,307.67,303.15,285.15,0,0,304.24,1.0,1.0,0.0,307.63,303.15,285.15,0,0,304.26,1.0,1.0,0.0,307.94,303.15,285.15,0,0,304.36,1.0,1.0,0.0,307.24,303.15,285.15,0,0,304.19,1.0,1.0,0.0,306.85,303.15,285.15,0,0,304.1,1.0,1.0,0.0,304.29,303.15,307.37,298.41,305.37,305.43,303.56,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.46,410.0,0.0,0,0.0,0,283.76,290.13,298.52,298.51,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17252100,307.67,303.15,285.15,0,0,304.24,1.0,1.0,0.0,307.63,303.15,285.15,0,0,304.26,1.0,1.0,0.0,307.95,303.15,285.15,0,0,304.36,1.0,1.0,0.0,307.25,303.15,285.15,0,0,304.19,1.0,1.0,0.0,306.85,303.15,285.15,0,0,304.1,1.0,1.0,0.0,304.29,303.15,307.37,298.42,305.37,305.43,303.56,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.49,410.0,0.0,0,0.0,0,283.76,290.13,298.52,298.51,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17252400,307.67,303.15,285.15,0,0,304.24,1.0,1.0,0.0,307.63,303.15,285.15,0,0,304.26,1.0,1.0,0.0,307.96,303.15,285.15,0,0,304.36,1.0,1.0,0.0,307.25,303.15,285.15,0,0,304.19,1.0,1.0,0.0,306.86,303.15,285.15,0,0,304.1,1.0,1.0,0.0,304.29,303.15,307.36,298.42,305.37,305.43,303.56,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.53,410.0,0.0,0,0.0,0,283.76,290.13,298.52,298.51,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17252700,307.67,303.15,285.15,0,0,304.24,1.0,1.0,0.0,307.63,303.15,285.15,0,0,304.26,1.0,1.0,0.0,307.97,303.15,285.15,0,0,304.36,1.0,1.0,0.0,307.25,303.15,285.15,0,0,304.19,1.0,1.0,0.0,306.86,303.15,285.15,0,0,304.1,1.0,1.0,0.0,304.29,303.15,307.34,298.43,305.37,305.43,303.56,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.56,410.0,0.0,0,0.0,0,283.76,290.13,298.52,298.51,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17253000,307.67,303.15,285.15,0,0,304.24,1.0,1.0,0.0,307.63,303.15,285.15,0,0,304.26,1.0,1.0,0.0,307.98,303.15,285.15,0,0,304.36,1.0,1.0,0.0,307.25,303.15,285.15,0,0,304.19,1.0,1.0,0.0,306.87,303.15,285.15,0,0,304.1,1.0,1.0,0.0,304.29,303.15,307.33,298.44,305.37,305.43,303.56,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.59,410.0,0.0,0,0.0,0,283.76,290.13,298.52,298.51,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17253300,307.67,303.15,285.15,0,0,304.24,1.0,1.0,0.0,307.63,303.15,285.15,0,0,304.26,1.0,1.0,0.0,307.98,303.15,285.15,0,0,304.36,1.0,1.0,0.0,307.25,303.15,285.15,0,0,304.19,1.0,1.0,0.0,306.87,303.15,285.15,0,0,304.1,1.0,1.0,0.0,304.29,303.15,307.3,298.44,305.37,305.43,303.56,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.63,410.0,0.0,0,0.0,0,283.76,290.13,298.52,298.51,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17253600,307.67,303.15,285.15,0,0,304.24,1.0,1.0,0.0,307.62,303.15,285.15,0,0,304.26,1.0,1.0,0.0,307.99,303.15,285.15,0,0,304.36,1.0,1.0,0.0,307.26,303.15,285.15,0,0,304.19,1.0,1.0,0.0,306.88,303.15,285.15,0,0,304.1,1.0,1.0,0.0,304.29,303.15,307.28,298.45,305.37,305.43,303.56,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.66,410.0,0.0,0,0.0,0,283.76,290.13,298.52,298.51,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17253900,307.67,303.15,285.15,0,0,304.24,1.0,1.0,0.0,307.62,303.15,285.15,0,0,304.26,1.0,1.0,0.0,308.0,303.15,285.15,0,0,304.36,1.0,1.0,0.0,307.26,303.15,285.15,0,0,304.19,1.0,1.0,0.0,306.88,303.15,285.15,0,0,304.1,1.0,1.0,0.0,304.29,303.15,307.25,298.46,305.37,305.43,303.56,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.7,410.0,0.0,0,0.0,0,283.76,290.13,298.52,298.51,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17254200,307.67,303.15,285.15,0,0,304.24,1.0,1.0,0.0,307.62,303.15,285.15,0,0,304.26,1.0,1.0,0.0,308.0,303.15,285.15,0,0,304.36,1.0,1.0,0.0,307.26,303.15,285.15,0,0,304.19,1.0,1.0,0.0,306.88,303.15,285.15,0,0,304.1,1.0,1.0,0.0,304.29,303.15,307.22,298.46,305.37,305.43,303.56,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.73,410.0,0.0,0,0.0,0,283.76,290.13,298.52,298.51,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17254500,307.67,303.15,285.15,0,0,304.24,1.0,1.0,0.0,307.62,303.15,285.15,0,0,304.26,1.0,1.0,0.0,308.0,303.15,285.15,0,0,304.36,1.0,1.0,0.0,307.26,303.15,285.15,0,0,304.19,1.0,1.0,0.0,306.89,303.15,285.15,0,0,304.1,1.0,1.0,0.0,304.29,303.15,307.18,298.46,305.37,305.43,303.56,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.77,410.0,0.0,0,0.0,0,283.76,290.13,298.52,298.51,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17254800,307.67,303.15,285.15,0,0,304.24,1.0,1.0,0.0,307.62,303.15,285.15,0,0,304.26,1.0,1.0,0.0,308.01,303.15,285.15,0,0,304.36,1.0,1.0,0.0,307.26,303.15,285.15,0,0,304.19,1.0,1.0,0.0,306.89,303.15,285.15,0,0,304.1,1.0,1.0,0.0,304.29,303.15,307.15,298.46,305.37,305.43,303.56,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.81,410.0,0.0,0,0.0,0,283.76,290.13,298.52,298.51,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17255100,307.66,303.15,285.15,0,0,304.24,1.0,1.0,0.0,307.62,303.15,285.15,0,0,304.26,1.0,1.0,0.0,308.01,303.15,285.15,0,0,304.36,1.0,1.0,0.0,307.27,303.15,285.15,0,0,304.19,1.0,1.0,0.0,306.89,303.15,285.15,0,0,304.1,1.0,1.0,0.0,304.29,303.15,307.11,298.45,305.37,305.43,303.56,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.83,410.0,0.0,0,0.0,0,283.76,290.13,298.52,298.51,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17255400,307.66,303.15,285.15,0,0,304.24,1.0,1.0,0.0,307.62,303.15,285.15,0,0,304.26,1.0,1.0,0.0,308.01,303.15,285.15,0,0,304.36,1.0,1.0,0.0,307.27,303.15,285.15,0,0,304.19,1.0,1.0,0.0,306.89,303.15,285.15,0,0,304.1,1.0,1.0,0.0,304.29,303.15,307.07,298.43,305.37,305.43,303.56,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.81,410.0,0.01,0,0.0,0,283.76,290.13,298.52,298.51,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17255700,307.66,303.15,285.15,0,0,304.24,1.0,1.0,0.0,307.61,303.15,285.15,0,0,304.26,1.0,1.0,0.0,308.01,303.15,285.15,0,0,304.36,1.0,1.0,0.0,307.27,303.15,285.15,0,0,304.19,1.0,1.0,0.0,306.9,303.15,285.15,0,0,304.1,1.0,1.0,0.0,304.29,303.15,307.02,298.41,305.37,305.43,303.56,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.76,410.0,0.01,0,0.0,0,283.76,290.13,298.52,298.51,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17256000,307.66,303.15,285.15,0,0,304.24,1.0,1.0,0.0,307.61,303.15,285.15,0,0,304.26,1.0,1.0,0.0,308.01,303.15,285.15,0,0,304.36,1.0,1.0,0.0,307.27,303.15,285.15,0,0,304.19,1.0,1.0,0.0,306.9,303.15,285.15,0,0,304.1,1.0,1.0,0.0,304.29,303.15,306.96,298.38,305.37,305.43,303.56,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.68,410.0,0.01,0,0.0,0,283.76,290.13,298.52,298.51,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17256300,307.65,303.15,285.15,0,0,304.24,1.0,1.0,0.0,307.61,303.15,285.15,0,0,304.26,1.0,1.0,0.0,308.01,303.15,285.15,0,0,304.36,1.0,1.0,0.0,307.27,303.15,285.15,0,0,304.19,1.0,1.0,0.0,306.9,303.15,285.15,0,0,304.1,1.0,1.0,0.0,304.29,303.15,306.9,298.35,305.37,305.43,303.56,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.59,410.0,0.01,0,0.0,0,283.76,290.13,298.52,298.51,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17256600,307.65,303.15,285.15,0,0,304.24,1.0,1.0,0.0,307.6,303.15,285.15,0,0,304.26,1.0,1.0,0.0,308.01,303.15,285.15,0,0,304.36,1.0,1.0,0.0,307.27,303.15,285.15,0,0,304.19,1.0,1.0,0.0,306.9,303.15,285.15,0,0,304.1,1.0,1.0,0.0,304.29,303.15,306.83,298.32,305.37,305.43,303.56,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.52,410.0,0.01,0,0.0,0,283.76,290.13,298.52,298.51,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17256900,307.65,303.15,285.15,0,0,304.24,1.0,1.0,0.0,307.6,303.15,285.15,0,0,304.26,1.0,1.0,0.0,308.0,303.15,285.15,0,0,304.36,1.0,1.0,0.0,307.27,303.15,285.15,0,0,304.19,1.0,1.0,0.0,306.9,303.15,285.15,0,0,304.1,1.0,1.0,0.0,304.29,303.15,306.74,298.29,305.37,305.43,303.56,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.5,410.0,0.0,0,0.0,0,283.76,290.13,298.52,298.51,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17257200,307.64,303.15,285.15,0,0,304.23,1.0,1.0,0.0,307.59,303.15,285.15,0,0,304.26,1.0,1.0,0.0,308.0,303.15,285.15,0,0,304.36,1.0,1.0,0.0,307.27,303.15,285.15,0,0,304.19,1.0,1.0,0.0,306.9,303.15,285.15,0,0,304.1,1.0,1.0,0.0,304.29,303.15,306.65,298.26,305.37,305.43,303.56,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.57,410.0,0.0,0,0.0,0,283.76,290.13,298.52,298.51,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17257500,307.64,303.15,285.15,0,0,304.23,1.0,1.0,0.0,307.59,303.15,285.15,0,0,304.26,1.0,1.0,0.0,308.0,303.15,285.15,0,0,304.36,1.0,1.0,0.0,307.27,303.15,285.15,0,0,304.19,1.0,1.0,0.0,306.9,303.15,285.15,0,0,304.1,1.0,1.0,0.0,304.29,303.15,306.54,298.24,305.37,305.43,303.56,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.68,410.0,0.0,0,0.0,0,283.76,290.13,298.52,298.51,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17257800,307.63,303.15,285.15,0,0,304.23,1.0,1.0,0.0,307.58,303.15,285.15,0,0,304.26,1.0,1.0,0.0,307.99,303.15,285.15,0,0,304.36,1.0,1.0,0.0,307.27,303.15,285.15,0,0,304.19,1.0,1.0,0.0,306.9,303.15,285.15,0,0,304.1,1.0,1.0,0.0,304.29,303.15,306.42,298.23,305.37,305.43,303.56,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.8,410.0,0.0,0,0.0,0,283.76,290.13,298.52,298.51,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17258100,307.63,303.15,285.15,0,0,304.23,1.0,1.0,0.0,307.57,303.15,285.15,0,0,304.26,1.0,1.0,0.0,307.98,303.15,285.15,0,0,304.36,1.0,1.0,0.0,307.27,303.15,285.15,0,0,304.19,1.0,1.0,0.0,306.9,303.15,285.15,0,0,304.1,1.0,1.0,0.0,304.29,303.15,306.29,298.22,305.37,305.43,303.56,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.9,410.0,0.01,0,0.0,0,283.76,290.13,298.52,298.51,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17258400,307.62,303.15,285.15,0,0,304.23,1.0,1.0,0.0,307.57,303.15,285.15,0,0,304.26,1.0,1.0,0.0,307.97,303.15,285.15,0,0,304.36,1.0,1.0,0.0,307.26,303.15,285.15,0,0,304.19,1.0,1.0,0.0,306.9,303.15,285.15,0,0,304.1,1.0,1.0,0.0,304.29,303.15,306.15,298.23,305.37,305.43,303.56,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.94,410.0,0.0,0,0.0,0,283.76,290.13,298.52,298.51,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17258700,307.62,303.15,285.15,0,0,304.24,1.0,1.0,0.0,307.56,303.15,285.15,0,0,304.26,1.0,1.0,0.0,307.96,303.15,285.15,0,0,304.36,1.0,1.0,0.0,307.26,303.15,285.15,0,0,304.19,1.0,1.0,0.0,306.9,303.15,285.15,0,0,304.1,1.0,1.0,0.0,304.29,303.15,305.99,298.24,305.37,305.43,303.56,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.88,410.0,0.01,0,0.0,0,283.76,290.13,298.52,298.51,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17259000,307.61,303.15,285.15,0,0,304.24,1.0,1.0,0.0,307.55,303.15,285.15,0,0,304.26,1.0,1.0,0.0,307.95,303.15,285.15,0,0,304.36,1.0,1.0,0.0,307.25,303.15,285.15,0,0,304.19,1.0,1.0,0.0,306.9,303.15,285.15,0,0,304.1,1.0,1.0,0.0,304.29,303.15,305.82,298.25,305.37,305.43,303.56,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.71,410.0,0.02,0,0.0,0,283.76,290.13,298.52,298.51,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17259300,307.6,303.15,285.15,0,0,304.24,1.0,1.0,0.0,307.54,303.15,285.15,0,0,304.26,1.0,1.0,0.0,307.93,303.15,285.15,0,0,304.36,1.0,1.0,0.0,307.25,303.15,285.15,0,0,304.19,1.0,1.0,0.0,306.89,303.15,285.15,0,0,304.1,1.0,1.0,0.0,304.29,303.15,305.64,298.27,305.37,305.43,303.56,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.53,410.0,0.02,0,0.0,0,283.76,290.13,298.52,298.51,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17259600,307.6,303.15,285.15,0,0,304.23,1.0,1.0,0.0,307.54,303.15,285.15,0,0,304.26,1.0,1.0,0.0,307.92,303.15,285.15,0,0,304.36,1.0,1.0,0.0,307.24,303.15,285.15,0,0,304.19,1.0,1.0,0.0,306.89,303.15,285.15,0,0,304.1,1.0,1.0,0.0,304.29,303.15,305.46,298.28,305.37,305.43,303.56,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.39,410.0,0.01,0,0.0,0,283.76,290.13,298.52,298.51,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17259900,307.59,303.15,285.15,0,0,304.23,1.0,1.0,0.0,307.53,303.15,285.15,0,0,304.26,1.0,1.0,0.0,307.9,303.15,285.15,0,0,304.36,1.0,1.0,0.0,307.23,303.15,285.15,0,0,304.19,1.0,1.0,0.0,306.89,303.15,285.15,0,0,304.1,1.0,1.0,0.0,304.28,303.15,305.27,298.3,305.37,305.43,303.56,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.32,410.0,0.0,0,0.0,0,283.76,290.13,298.52,298.51,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17260200,307.58,303.15,285.15,0,0,304.23,1.0,1.0,0.0,307.52,303.15,285.15,0,0,304.26,1.0,1.0,0.0,307.88,303.15,285.15,0,0,304.35,1.0,1.0,0.0,307.22,303.15,285.15,0,0,304.19,1.0,1.0,0.0,306.88,303.15,285.15,0,0,304.1,1.0,1.0,0.0,304.28,303.15,305.07,298.31,305.37,305.43,303.56,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.32,410.0,0.0,0,0.0,0,283.76,290.13,298.52,298.51,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17260500,307.57,303.15,285.15,0,0,304.23,1.0,1.0,0.0,307.52,303.15,285.15,0,0,304.26,1.0,1.0,0.0,307.86,303.15,285.15,0,0,304.35,1.0,1.0,0.0,307.22,303.15,285.15,0,0,304.19,1.0,1.0,0.0,306.88,303.15,285.15,0,0,304.1,1.0,1.0,0.0,304.28,303.15,304.87,298.32,305.37,305.43,303.56,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.36,410.0,0.0,0,0.0,0,283.76,290.13,298.52,298.51,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17260800,307.56,303.15,285.15,0,0,304.23,1.0,1.0,0.0,307.52,303.15,285.15,0,0,304.26,1.0,1.0,0.0,307.85,303.15,285.15,0,0,304.35,1.0,1.0,0.0,307.21,303.15,285.15,0,0,304.19,1.0,1.0,0.0,306.88,303.15,285.15,0,0,304.1,1.0,1.0,0.0,304.28,303.15,304.68,298.33,305.37,305.43,303.56,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.38,410.0,0.0,0,0.0,0,283.76,290.13,298.52,298.51,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17261100,307.55,303.15,285.15,0,0,304.23,1.0,1.0,0.0,307.51,303.15,285.15,0,0,304.26,1.0,1.0,0.0,307.83,303.15,285.15,0,0,304.35,1.0,1.0,0.0,307.2,303.15,285.15,0,0,304.19,1.0,1.0,0.0,306.87,303.15,285.15,0,0,304.1,1.0,1.0,0.0,304.28,303.15,304.48,298.34,305.37,305.43,303.56,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.36,410.0,0.0,0,0.0,0,283.76,290.13,298.52,298.51,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17261400,307.54,303.15,285.15,0,0,304.23,1.0,1.0,0.0,307.5,303.15,285.15,0,0,304.26,1.0,1.0,0.0,307.82,303.15,285.15,0,0,304.36,1.0,1.0,0.0,307.19,303.15,285.15,0,0,304.19,1.0,1.0,0.0,306.87,303.15,285.15,0,0,304.1,1.0,1.0,0.0,304.29,303.15,304.3,298.35,305.37,305.43,303.56,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.3,410.0,0.0,0,0.0,0,283.76,290.13,298.52,298.51,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
