time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed (fraction, 0: fan speed is 0% to 1:fan speed is 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17261700,307.53,303.15,285.15,0,0,304.23,1.0,1.0,0.0,307.49,303.15,285.15,0,0,304.26,1.0,1.0,0.0,307.81,303.15,285.15,0,0,304.36,1.0,1.0,0.0,307.18,303.15,285.15,0,0,304.19,1.0,1.0,0.0,306.87,303.15,285.15,0,0,304.1,1.0,1.0,0.0,304.29,303.15,304.12,298.35,305.37,305.43,303.56,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.25,410.0,0.0,0,0.0,0,283.76,290.13,298.52,298.51,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17262000,307.53,303.15,285.15,0,0,304.23,1.0,1.0,0.0,307.48,303.15,285.15,0,0,304.26,1.0,1.0,0.0,307.8,303.15,285.15,0,0,304.36,1.0,1.0,0.0,307.17,303.15,285.15,0,0,304.19,1.0,1.0,0.0,306.86,303.15,285.15,0,0,304.1,1.0,1.0,0.0,304.29,303.15,303.95,298.36,305.37,305.43,303.56,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.21,410.0,0.0,0,0.0,0,283.76,290.13,298.52,298.51,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17262300,307.52,303.15,285.15,0,0,304.23,1.0,1.0,0.0,307.47,303.15,285.15,0,0,304.26,1.0,1.0,0.0,307.78,303.15,285.15,0,0,304.36,1.0,1.0,0.0,307.16,303.15,285.15,0,0,304.19,1.0,1.0,0.0,306.86,303.15,285.15,0,0,304.1,1.0,1.0,0.0,304.29,303.15,303.79,298.36,305.37,305.43,303.56,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.19,410.0,0.0,0,0.0,0,283.76,290.13,298.52,298.51,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17262600,307.51,303.15,285.15,0,0,304.23,1.0,1.0,0.0,307.46,303.15,285.15,0,0,304.26,1.0,1.0,0.0,307.77,303.15,285.15,0,0,304.36,1.0,1.0,0.0,307.15,303.15,285.15,0,0,304.19,1.0,1.0,0.0,306.85,303.15,285.15,0,0,304.1,1.0,1.0,0.0,304.29,303.15,303.63,298.37,305.37,305.43,303.56,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.13,410.0,0.01,0,0.0,0,283.76,290.13,298.52,298.51,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17262900,307.5,303.15,285.15,0,0,304.23,1.0,1.0,0.0,307.45,303.15,285.15,0,0,304.26,1.0,1.0,0.0,307.76,303.15,285.15,0,0,304.35,1.0,1.0,0.0,307.14,303.15,285.15,0,0,304.19,1.0,1.0,0.0,306.85,303.15,285.15,0,0,304.1,1.0,1.0,0.0,304.28,303.15,303.47,298.37,305.37,305.43,303.56,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.07,410.0,0.0,0,0.0,0,283.76,290.13,298.52,298.51,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17263200,307.49,303.15,285.15,0,0,304.23,1.0,1.0,0.0,307.44,303.15,285.15,0,0,304.26,1.0,1.0,0.0,307.76,303.15,285.15,0,0,304.35,1.0,1.0,0.0,307.13,303.15,285.15,0,0,304.19,1.0,1.0,0.0,306.85,303.15,285.15,0,0,304.1,1.0,1.0,0.0,304.28,303.15,303.31,298.37,305.37,305.43,303.56,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.07,410.0,0.0,0,0.0,0,283.76,290.13,298.52,298.51,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17263500,307.48,303.15,285.15,0,0,304.23,1.0,1.0,0.0,307.43,303.15,285.15,0,0,304.26,1.0,1.0,0.0,307.75,303.15,285.15,0,0,304.35,1.0,1.0,0.0,307.12,303.15,285.15,0,0,304.19,1.0,1.0,0.0,306.84,303.15,285.15,0,0,304.1,1.0,1.0,0.0,304.28,303.15,303.15,298.37,305.37,305.43,303.56,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.05,410.0,0.0,0,0.0,0,283.76,290.13,298.52,298.51,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17263800,307.47,303.15,285.15,0,0,304.23,1.0,1.0,0.0,307.43,303.15,285.15,0,0,304.26,1.0,1.0,0.0,307.74,303.15,285.15,0,0,304.35,1.0,1.0,0.0,307.12,303.15,285.15,0,0,304.19,1.0,1.0,0.0,306.84,303.15,285.15,0,0,304.1,1.0,1.0,0.0,304.28,303.15,303.0,298.37,305.37,305.43,303.56,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.02,410.0,0.0,0,0.0,0,283.76,290.13,298.52,298.51,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17264100,307.47,303.15,285.15,0,0,304.23,1.0,1.0,0.0,307.42,303.15,285.15,0,0,304.26,1.0,1.0,0.0,307.73,303.15,285.15,0,0,304.35,1.0,1.0,0.0,307.11,303.15,285.15,0,0,304.19,1.0,1.0,0.0,306.84,303.15,285.15,0,0,304.1,1.0,1.0,0.0,304.28,303.15,302.85,298.37,305.37,305.43,303.56,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.02,410.0,0.01,0,0.0,0,283.76,290.13,298.52,298.51,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17264400,307.46,303.15,285.15,0,0,304.23,1.0,1.0,0.0,307.42,303.15,285.15,0,0,304.26,1.0,1.0,0.0,307.72,303.15,285.15,0,0,304.35,1.0,1.0,0.0,307.1,303.15,285.15,0,0,304.19,1.0,1.0,0.0,306.84,303.15,285.15,0,0,304.1,1.0,1.0,0.0,304.28,303.15,302.7,298.37,305.37,305.43,303.56,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.01,410.0,0.0,0,0.0,0,283.76,290.13,298.52,298.51,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17264700,307.45,303.15,285.15,0,0,304.23,1.0,1.0,0.0,307.41,303.15,285.15,0,0,304.26,1.0,1.0,0.0,307.71,303.15,285.15,0,0,304.35,1.0,1.0,0.0,307.1,303.15,285.15,0,0,304.19,1.0,1.0,0.0,306.83,303.15,285.15,0,0,304.1,1.0,1.0,0.0,304.28,303.15,302.56,298.37,305.37,305.43,303.56,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,410.0,0.0,0,0.0,0,283.76,290.13,298.52,298.51,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17265000,307.45,303.15,285.15,0,0,304.23,1.0,1.0,0.0,307.4,303.15,285.15,0,0,304.26,1.0,1.0,0.0,307.7,303.15,285.15,0,0,304.35,1.0,1.0,0.0,307.09,303.15,285.15,0,0,304.19,1.0,1.0,0.0,306.83,303.15,285.15,0,0,304.1,1.0,1.0,0.0,304.28,303.15,302.42,298.37,305.37,305.43,303.56,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,410.0,0.0,0,0.0,0,283.76,290.13,298.52,298.51,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17265300,307.44,303.15,285.15,0,0,304.23,1.0,1.0,0.0,307.39,303.15,285.15,0,0,304.26,1.0,1.0,0.0,307.69,303.15,285.15,0,0,304.35,1.0,1.0,0.0,307.08,303.15,285.15,0,0,304.19,1.0,1.0,0.0,306.83,303.15,285.15,0,0,304.1,1.0,1.0,0.0,304.28,303.15,302.28,298.37,305.37,305.43,303.56,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,410.0,0.0,0,0.0,0,283.76,290.13,298.52,298.51,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17265600,307.43,303.15,285.15,0,0,304.23,1.0,1.0,0.0,307.39,303.15,285.15,0,0,304.26,1.0,1.0,0.0,307.68,303.15,285.15,0,0,304.35,1.0,1.0,0.0,307.08,303.15,285.15,0,0,304.19,1.0,1.0,0.0,306.83,303.15,285.15,0,0,304.1,1.0,1.0,0.0,304.28,303.15,302.15,298.38,305.37,305.43,303.56,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,410.0,0.0,0,0.0,0,283.76,290.13,298.52,298.51,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17265900,307.43,303.15,285.15,0,0,304.23,1.0,1.0,0.0,307.38,303.15,285.15,0,0,304.26,1.0,1.0,0.0,307.67,303.15,285.15,0,0,304.35,1.0,1.0,0.0,307.07,303.15,285.15,0,0,304.19,1.0,1.0,0.0,306.82,303.15,285.15,0,0,304.1,1.0,1.0,0.0,304.28,303.15,302.03,298.38,305.37,305.43,303.56,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,410.0,0.0,0,0.0,0,283.76,290.13,298.52,298.51,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17266200,307.42,303.15,285.15,0,0,304.23,1.0,1.0,0.0,307.37,303.15,285.15,0,0,304.26,1.0,1.0,0.0,307.66,303.15,285.15,0,0,304.35,1.0,1.0,0.0,307.06,303.15,285.15,0,0,304.19,1.0,1.0,0.0,306.82,303.15,285.15,0,0,304.1,1.0,1.0,0.0,304.28,303.15,301.92,298.37,305.37,305.43,303.56,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,410.0,0.0,0,0.0,0,283.76,290.13,298.52,298.51,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17266500,307.41,303.15,285.15,0,0,304.23,1.0,1.0,0.0,307.37,303.15,285.15,0,0,304.26,1.0,1.0,0.0,307.66,303.15,285.15,0,0,304.35,1.0,1.0,0.0,307.06,303.15,285.15,0,0,304.19,1.0,1.0,0.0,306.82,303.15,285.15,0,0,304.1,1.0,1.0,0.0,304.28,303.15,301.83,298.36,305.37,305.43,303.56,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,410.0,0.0,0,0.0,0,283.76,290.13,298.52,298.51,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17266800,307.41,303.15,285.15,0,0,304.23,1.0,1.0,0.0,307.36,303.15,285.15,0,0,304.26,1.0,1.0,0.0,307.65,303.15,285.15,0,0,304.35,1.0,1.0,0.0,307.05,303.15,285.15,0,0,304.19,1.0,1.0,0.0,306.82,303.15,285.15,0,0,304.1,1.0,1.0,0.0,304.28,303.15,301.75,298.35,305.37,305.43,303.56,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,410.0,0.0,0,0.0,0,283.76,290.13,298.52,298.51,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17267100,307.4,303.15,285.15,0,0,304.23,1.0,1.0,0.0,307.35,303.15,285.15,0,0,304.26,1.0,1.0,0.0,307.64,303.15,285.15,0,0,304.35,1.0,1.0,0.0,307.05,303.15,285.15,0,0,304.19,1.0,1.0,0.0,306.82,303.15,285.15,0,0,304.1,1.0,1.0,0.0,304.28,303.15,301.68,298.33,305.37,305.43,303.56,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,410.0,0.0,0,0.0,0,283.76,290.13,298.52,298.51,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17267400,307.39,303.15,285.15,0,0,304.23,1.0,1.0,0.0,307.35,303.15,285.15,0,0,304.26,1.0,1.0,0.0,307.63,303.15,285.15,0,0,304.35,1.0,1.0,0.0,307.04,303.15,285.15,0,0,304.19,1.0,1.0,0.0,306.81,303.15,285.15,0,0,304.1,1.0,1.0,0.0,304.28,303.15,301.61,298.31,305.37,305.43,303.56,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,410.0,0.0,0,0.0,0,283.76,290.13,298.52,298.51,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17267700,307.39,303.15,285.15,0,0,304.23,1.0,1.0,0.0,307.34,303.15,285.15,0,0,304.26,1.0,1.0,0.0,307.62,303.15,285.15,0,0,304.35,1.0,1.0,0.0,307.03,303.15,285.15,0,0,304.19,1.0,1.0,0.0,306.81,303.15,285.15,0,0,304.1,1.0,1.0,0.0,304.28,303.15,301.55,298.29,305.37,305.43,303.56,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,410.0,0.0,0,0.0,0,283.76,290.13,298.52,298.51,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17268000,307.38,303.15,285.15,0,0,304.23,1.0,1.0,0.0,307.33,303.15,285.15,0,0,304.26,1.0,1.0,0.0,307.61,303.15,285.15,0,0,304.35,1.0,1.0,0.0,307.03,303.15,285.15,0,0,304.19,1.0,1.0,0.0,306.81,303.15,285.15,0,0,304.1,1.0,1.0,0.0,304.28,303.15,301.48,298.27,305.37,305.43,303.56,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,410.0,0.0,0,0.0,0,283.76,290.13,298.52,298.51,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17268300,307.37,303.15,285.15,0,0,304.23,1.0,1.0,0.0,307.33,303.15,285.15,0,0,304.26,1.0,1.0,0.0,307.61,303.15,285.15,0,0,304.35,1.0,1.0,0.0,307.02,303.15,285.15,0,0,304.19,1.0,1.0,0.0,306.81,303.15,285.15,0,0,304.1,1.0,1.0,0.0,304.28,303.15,301.41,298.26,305.37,305.43,303.56,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,410.0,0.0,0,0.0,0,283.76,290.13,298.52,298.51,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17268600,307.37,303.15,285.15,0,0,304.23,1.0,1.0,0.0,307.32,303.15,285.15,0,0,304.26,1.0,1.0,0.0,307.6,303.15,285.15,0,0,304.35,1.0,1.0,0.0,307.02,303.15,285.15,0,0,304.19,1.0,1.0,0.0,306.8,303.15,285.15,0,0,304.1,1.0,1.0,0.0,304.28,303.15,301.34,298.24,305.37,305.43,303.56,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,410.0,0.0,0,0.0,0,283.76,290.13,298.52,298.51,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17268900,307.36,303.15,285.15,0,0,304.23,1.0,1.0,0.0,307.31,303.15,285.15,0,0,304.26,1.0,1.0,0.0,307.59,303.15,285.15,0,0,304.35,1.0,1.0,0.0,307.01,303.15,285.15,0,0,304.19,1.0,1.0,0.0,306.8,303.15,285.15,0,0,304.1,1.0,1.0,0.0,304.28,303.15,301.25,298.22,305.37,305.43,303.56,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,410.0,0.0,0,0.0,0,283.76,290.13,298.52,298.51,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17269200,307.35,303.15,285.15,0,0,304.23,1.0,1.0,0.0,307.31,303.15,285.15,0,0,304.26,1.0,1.0,0.0,307.58,303.15,285.15,0,0,304.35,1.0,1.0,0.0,307.0,303.15,285.15,0,0,304.19,1.0,1.0,0.0,306.8,303.15,285.15,0,0,304.1,1.0,1.0,0.0,304.28,303.15,301.15,298.21,305.37,305.43,303.56,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,410.0,0.0,0,0.0,0,283.76,290.13,298.52,298.51,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17269500,307.34,303.15,285.15,0,0,304.23,1.0,1.0,0.0,307.3,303.15,285.15,0,0,304.26,1.0,1.0,0.0,307.57,303.15,285.15,0,0,304.35,1.0,1.0,0.0,307.0,303.15,285.15,0,0,304.19,1.0,1.0,0.0,306.8,303.15,285.15,0,0,304.1,1.0,1.0,0.0,304.28,303.15,301.02,298.2,305.37,305.43,303.56,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,410.0,0.0,0,0.0,0,283.76,290.13,298.52,298.51,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17269800,307.34,303.15,285.15,0,0,304.23,1.0,1.0,0.0,307.29,303.15,285.15,0,0,304.26,1.0,1.0,0.0,307.57,303.15,285.15,0,0,304.35,1.0,1.0,0.0,306.99,303.15,285.15,0,0,304.19,1.0,1.0,0.0,306.79,303.15,285.15,0,0,304.1,1.0,1.0,0.0,304.28,303.15,300.85,298.2,305.37,305.43,303.56,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,410.0,0.0,0,0.0,0,283.76,290.13,298.52,298.51,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17270100,307.33,303.15,285.15,0,0,304.23,1.0,1.0,0.0,307.29,303.15,285.15,0,0,304.26,1.0,1.0,0.0,307.56,303.15,285.15,0,0,304.35,1.0,1.0,0.0,306.98,303.15,285.15,0,0,304.19,1.0,1.0,0.0,306.79,303.15,285.15,0,0,304.1,1.0,1.0,0.0,304.28,303.15,300.66,298.22,305.37,305.43,303.56,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,410.0,0.0,0,0.0,0,283.76,290.13,298.52,298.51,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17270400,307.32,303.15,285.15,0,0,304.23,1.0,1.0,0.0,307.28,303.15,285.15,0,0,304.26,1.0,1.0,0.0,307.55,303.15,285.15,0,0,304.35,1.0,1.0,0.0,306.98,303.15,285.15,0,0,304.19,1.0,1.0,0.0,306.79,303.15,285.15,0,0,304.1,1.0,1.0,0.0,304.28,303.15,300.44,298.23,305.37,305.43,303.56,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,410.0,0.0,0,0.0,0,283.76,290.13,298.52,298.51,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17270700,307.32,303.15,285.15,0,0,304.23,1.0,1.0,0.0,307.27,303.15,285.15,0,0,304.26,1.0,1.0,0.0,307.54,303.15,285.15,0,0,304.35,1.0,1.0,0.0,306.97,303.15,285.15,0,0,304.19,1.0,1.0,0.0,306.79,303.15,285.15,0,0,304.1,1.0,1.0,0.0,304.28,303.15,300.22,298.25,305.37,305.43,303.56,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,410.0,0.0,0,0.0,0,283.76,290.13,298.52,298.51,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17271000,307.31,303.15,285.15,0,0,304.23,1.0,1.0,0.0,307.27,303.15,285.15,0,0,304.26,1.0,1.0,0.0,307.53,303.15,285.15,0,0,304.35,1.0,1.0,0.0,306.96,303.15,285.15,0,0,304.19,1.0,1.0,0.0,306.78,303.15,285.15,0,0,304.1,1.0,1.0,0.0,304.28,303.15,299.99,298.27,305.37,305.43,303.56,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,410.0,0.0,0,0.0,0,283.76,290.13,298.52,298.51,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17271300,307.3,303.15,285.15,0,0,304.23,1.0,1.0,0.0,307.26,303.15,285.15,0,0,304.26,1.0,1.0,0.0,307.52,303.15,285.15,0,0,304.35,1.0,1.0,0.0,306.96,303.15,285.15,0,0,304.19,1.0,1.0,0.0,306.78,303.15,285.15,0,0,304.1,1.0,1.0,0.0,304.28,303.15,299.77,298.29,305.37,305.43,303.56,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,410.0,0.0,0,0.0,0,283.76,290.13,298.52,298.51,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17271600,307.3,303.15,285.15,0,0,304.23,1.0,1.0,0.0,307.25,303.15,285.15,0,0,304.26,1.0,1.0,0.0,307.51,303.15,285.15,0,0,304.35,1.0,1.0,0.0,306.95,303.15,285.15,0,0,304.19,1.0,1.0,0.0,306.78,303.15,285.15,0,0,304.1,1.0,1.0,0.0,304.28,303.15,299.57,298.31,305.37,305.43,303.56,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,410.0,0.0,0,0.0,0,283.76,290.13,298.52,298.51,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17271900,307.29,303.15,285.15,0,0,304.23,1.0,1.0,0.0,307.24,303.15,285.15,0,0,304.26,1.0,1.0,0.0,307.51,303.15,285.15,0,0,304.35,1.0,1.0,0.0,306.94,303.15,285.15,0,0,304.19,1.0,1.0,0.0,306.78,303.15,285.15,0,0,304.1,1.0,1.0,0.0,304.28,303.15,299.4,298.32,305.37,305.43,303.56,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,410.0,0.0,0,0.0,0,283.76,290.13,298.52,298.51,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17272200,307.28,303.15,285.15,0,0,304.23,1.0,1.0,0.0,307.24,303.15,285.15,0,0,304.26,1.0,1.0,0.0,307.5,303.15,285.15,0,0,304.35,1.0,1.0,0.0,306.94,303.15,285.15,0,0,304.19,1.0,1.0,0.0,306.77,303.15,285.15,0,0,304.1,1.0,1.0,0.0,304.28,303.15,299.27,298.34,305.37,305.43,303.56,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,410.0,0.0,0,0.0,0,283.76,290.13,298.52,298.51,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17272500,307.27,303.15,285.15,0,0,304.23,1.0,1.0,0.0,307.23,303.15,285.15,0,0,304.26,1.0,1.0,0.0,307.49,303.15,285.15,0,0,304.35,1.0,1.0,0.0,306.93,303.15,285.15,0,0,304.19,1.0,1.0,0.0,306.77,303.15,285.15,0,0,304.1,1.0,1.0,0.0,304.28,303.15,299.18,298.36,305.37,305.43,303.56,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,410.0,0.0,0,0.0,0,283.76,290.13,298.52,298.51,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17272800,307.27,303.15,285.15,0,0,304.23,1.0,1.0,0.0,307.22,303.15,285.15,0,0,304.26,1.0,1.0,0.0,307.48,303.15,285.15,0,0,304.35,1.0,1.0,0.0,306.92,303.15,285.15,0,0,304.19,1.0,1.0,0.0,306.77,303.15,285.15,0,0,304.1,1.0,1.0,0.0,304.28,303.15,299.15,298.37,305.37,305.43,303.56,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,410.0,0.0,0,0.0,0,283.76,290.13,298.52,298.51,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17273100,307.26,303.15,285.15,0,0,304.23,1.0,1.0,0.0,307.22,303.15,285.15,0,0,304.26,1.0,1.0,0.0,307.47,303.15,285.15,0,0,304.35,1.0,1.0,0.0,306.92,303.15,285.15,0,0,304.19,1.0,1.0,0.0,306.77,303.15,285.15,0,0,304.1,1.0,1.0,0.0,304.28,303.15,299.15,298.38,305.37,305.43,303.56,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,410.0,0.0,0,0.0,0,283.76,290.13,298.52,298.51,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17273400,307.25,303.15,285.15,0,0,304.23,1.0,1.0,0.0,307.21,303.15,285.15,0,0,304.26,1.0,1.0,0.0,307.47,303.15,285.15,0,0,304.35,1.0,1.0,0.0,306.91,303.15,285.15,0,0,304.19,1.0,1.0,0.0,306.76,303.15,285.15,0,0,304.1,1.0,1.0,0.0,304.28,303.15,299.15,298.35,305.37,305.43,303.56,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,410.0,0.0,0,0.0,0,283.76,290.13,298.52,298.51,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17273700,307.25,303.15,285.15,0,0,304.23,1.0,1.0,0.0,307.2,303.15,285.15,0,0,304.26,1.0,1.0,0.0,307.46,303.15,285.15,0,0,304.35,1.0,1.0,0.0,306.9,303.15,285.15,0,0,304.19,1.0,1.0,0.0,306.76,303.15,285.15,0,0,304.1,1.0,1.0,0.0,304.28,303.15,299.15,298.31,305.37,305.43,303.56,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,410.0,0.0,0,0.0,0,283.76,290.13,298.52,298.51,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17274000,307.24,303.15,285.15,0,0,304.23,1.0,1.0,0.0,307.2,303.15,285.15,0,0,304.26,1.0,1.0,0.0,307.45,303.15,285.15,0,0,304.35,1.0,1.0,0.0,306.9,303.15,285.15,0,0,304.19,1.0,1.0,0.0,306.76,303.15,285.15,0,0,304.1,1.0,1.0,0.0,304.28,303.15,299.15,298.25,305.37,305.43,303.56,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,410.0,0.0,0,0.0,0,283.76,290.13,298.52,298.51,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17274300,307.24,303.15,285.15,0,0,304.23,1.0,1.0,0.0,307.19,303.15,285.15,0,0,304.26,1.0,1.0,0.0,307.45,303.15,285.15,0,0,304.35,1.0,1.0,0.0,306.89,303.15,285.15,0,0,304.19,1.0,1.0,0.0,306.76,303.15,285.15,0,0,304.1,1.0,1.0,0.0,304.28,303.15,299.15,298.17,305.37,305.43,303.56,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,410.0,0.0,0,0.0,0,283.76,290.13,298.52,298.51,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17274600,307.23,303.15,285.15,0,0,304.23,1.0,1.0,0.0,307.19,303.15,285.15,0,0,304.26,1.0,1.0,0.0,307.44,303.15,285.15,0,0,304.35,1.0,1.0,0.0,306.89,303.15,285.15,0,0,304.19,1.0,1.0,0.0,306.76,303.15,285.15,0,0,304.1,1.0,1.0,0.0,304.28,303.15,299.15,298.09,305.37,305.43,303.56,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,410.0,0.0,0,0.0,0,283.76,290.13,298.52,298.51,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17274900,307.23,303.15,285.15,0,0,304.23,1.0,1.0,0.0,307.18,303.15,285.15,0,0,304.26,1.0,1.0,0.0,307.43,303.15,285.15,0,0,304.35,1.0,1.0,0.0,306.89,303.15,285.15,0,0,304.19,1.0,1.0,0.0,306.75,303.15,285.15,0,0,304.1,1.0,1.0,0.0,304.28,303.15,299.15,298.0,305.37,305.43,303.56,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,410.0,0.0,0,0.0,0,283.76,290.13,298.52,298.51,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17275200,307.22,303.15,285.15,0,0,304.23,1.0,1.0,0.0,307.18,303.15,285.15,0,0,304.26,1.0,1.0,0.0,307.43,303.15,285.15,0,0,304.35,1.0,1.0,0.0,306.88,303.15,285.15,0,0,304.19,1.0,1.0,0.0,306.75,303.15,285.15,0,0,304.1,1.0,1.0,0.0,304.28,303.15,299.15,297.92,305.37,305.43,303.56,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,410.0,0.0,0,0.0,0,283.76,290.13,298.52,298.51,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17275500,307.22,303.15,285.15,0,0,304.23,1.0,1.0,0.0,307.17,303.15,285.15,0,0,304.26,1.0,1.0,0.0,307.42,303.15,285.15,0,0,304.35,1.0,1.0,0.0,306.88,303.15,285.15,0,0,304.19,1.0,1.0,0.0,306.75,303.15,285.15,0,0,304.1,1.0,1.0,0.0,304.28,303.15,299.15,297.84,305.37,305.43,303.56,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,410.0,0.0,0,0.0,0,283.76,290.13,298.52,298.51,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17275800,307.21,303.15,285.15,0,0,304.23,1.0,1.0,0.0,307.17,303.15,285.15,0,0,304.26,1.0,1.0,0.0,307.41,303.15,285.15,0,0,304.35,1.0,1.0,0.0,306.87,303.15,285.15,0,0,304.19,1.0,1.0,0.0,306.75,303.15,285.15,0,0,304.1,1.0,1.0,0.0,304.28,303.15,299.15,297.78,305.37,305.43,303.56,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,410.0,0.0,0,0.0,0,283.76,290.13,298.52,298.51,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17276100,307.21,303.15,285.15,0,0,304.23,1.0,1.0,0.0,307.16,303.15,285.15,0,0,304.26,1.0,1.0,0.0,307.41,303.15,285.15,0,0,304.35,1.0,1.0,0.0,306.87,303.15,285.15,0,0,304.19,1.0,1.0,0.0,306.75,303.15,285.15,0,0,304.1,1.0,1.0,0.0,304.28,303.15,299.15,297.73,305.37,305.43,303.56,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,410.0,0.0,0,0.0,0,283.76,290.13,298.52,298.51,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17276400,307.2,303.15,285.15,0,0,304.23,1.0,1.0,0.0,307.16,303.15,285.15,0,0,304.26,1.0,1.0,0.0,307.4,303.15,285.15,0,0,304.35,1.0,1.0,0.0,306.86,303.15,285.15,0,0,304.19,1.0,1.0,0.0,306.75,303.15,285.15,0,0,304.1,1.0,1.0,0.0,304.28,303.15,299.15,297.71,305.37,305.43,303.56,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,410.0,0.0,0,0.0,0,283.76,290.13,298.52,298.51,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17276700,307.2,303.15,285.15,0,0,304.23,1.0,1.0,0.0,307.15,303.15,285.15,0,0,304.26,1.0,1.0,0.0,307.39,303.15,285.15,0,0,304.35,1.0,1.0,0.0,306.86,303.15,285.15,0,0,304.19,1.0,1.0,0.0,306.74,303.15,285.15,0,0,304.1,1.0,1.0,0.0,304.28,303.15,299.15,297.7,305.37,305.43,303.56,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,410.0,0.0,0,0.0,0,283.76,290.13,298.52,298.51,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17277000,307.19,303.15,285.15,0,0,304.23,1.0,1.0,0.0,307.15,303.15,285.15,0,0,304.26,1.0,1.0,0.0,307.39,303.15,285.15,0,0,304.35,1.0,1.0,0.0,306.85,303.15,285.15,0,0,304.19,1.0,1.0,0.0,306.74,303.15,285.15,0,0,304.1,1.0,1.0,0.0,304.28,303.15,299.15,297.69,305.37,305.43,303.56,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,410.0,0.0,0,0.0,0,283.76,290.13,298.52,298.51,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17277300,307.19,303.15,285.15,0,0,304.23,1.0,1.0,0.0,307.14,303.15,285.15,0,0,304.26,1.0,1.0,0.0,307.38,303.15,285.15,0,0,304.35,1.0,1.0,0.0,306.85,303.15,285.15,0,0,304.19,1.0,1.0,0.0,306.74,303.15,285.15,0,0,304.1,1.0,1.0,0.0,304.28,303.15,299.15,297.68,305.37,305.43,303.56,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,410.0,0.0,0,0.0,0,283.76,290.13,298.52,298.51,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17277600,307.18,303.15,285.15,0,0,304.23,1.0,1.0,0.0,307.14,303.15,285.15,0,0,304.26,1.0,1.0,0.0,307.38,303.15,285.15,0,0,304.35,1.0,1.0,0.0,306.85,303.15,285.15,0,0,304.19,1.0,1.0,0.0,306.74,303.15,285.15,0,0,304.1,1.0,1.0,0.0,304.28,303.15,299.15,297.67,305.37,305.43,303.56,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,410.0,0.0,0,0.0,0,283.76,290.13,298.52,298.51,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17277900,307.18,303.15,285.15,0,0,304.23,1.0,1.0,0.0,307.13,303.15,285.15,0,0,304.26,1.0,1.0,0.0,307.37,303.15,285.15,0,0,304.35,1.0,1.0,0.0,306.84,303.15,285.15,0,0,304.19,1.0,1.0,0.0,306.74,303.15,285.15,0,0,304.1,1.0,1.0,0.0,304.28,303.15,299.15,297.66,305.37,305.43,303.56,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,410.0,0.0,0,0.0,0,283.76,290.13,298.52,298.51,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17278200,307.17,303.15,285.15,0,0,304.23,1.0,1.0,0.0,307.13,303.15,285.15,0,0,304.26,1.0,1.0,0.0,307.36,303.15,285.15,0,0,304.35,1.0,1.0,0.0,306.84,303.15,285.15,0,0,304.19,1.0,1.0,0.0,306.74,303.15,285.15,0,0,304.1,1.0,1.0,0.0,304.28,303.15,299.15,297.65,305.37,305.43,303.56,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,410.0,0.0,0,0.0,0,283.76,290.13,298.52,298.51,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17278500,307.17,303.15,285.15,0,0,304.23,1.0,1.0,0.0,307.12,303.15,285.15,0,0,304.26,1.0,1.0,0.0,307.36,303.15,285.15,0,0,304.35,1.0,1.0,0.0,306.83,303.15,285.15,0,0,304.19,1.0,1.0,0.0,306.73,303.15,285.15,0,0,304.1,1.0,1.0,0.0,304.28,303.15,299.15,297.65,305.37,305.43,303.56,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,410.0,0.0,0,0.0,0,283.76,290.13,298.52,298.51,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17278800,307.16,303.15,285.15,0,0,304.23,1.0,1.0,0.0,307.12,303.15,285.15,0,0,304.26,1.0,1.0,0.0,307.35,303.15,285.15,0,0,304.35,1.0,1.0,0.0,306.83,303.15,285.15,0,0,304.19,1.0,1.0,0.0,306.73,303.15,285.15,0,0,304.1,1.0,1.0,0.0,304.28,303.15,299.15,297.65,305.37,305.43,303.56,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,410.0,0.0,0,0.0,0,283.76,290.13,298.52,298.51,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17279100,307.16,303.15,285.15,0,0,304.23,1.0,1.0,0.0,307.11,303.15,285.15,0,0,304.26,1.0,1.0,0.0,307.35,303.15,285.15,0,0,304.35,1.0,1.0,0.0,306.83,303.15,285.15,0,0,304.19,1.0,1.0,0.0,306.73,303.15,285.15,0,0,304.1,1.0,1.0,0.0,304.28,303.15,299.15,297.66,305.37,305.43,303.56,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,410.0,0.0,0,0.0,0,283.76,290.13,298.52,298.51,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17279400,307.15,303.15,285.15,0,0,304.23,1.0,1.0,0.0,307.11,303.15,285.15,0,0,304.26,1.0,1.0,0.0,307.34,303.15,285.15,0,0,304.35,1.0,1.0,0.0,306.82,303.15,285.15,0,0,304.19,1.0,1.0,0.0,306.73,303.15,285.15,0,0,304.1,1.0,1.0,0.0,304.28,303.15,299.15,297.67,305.37,305.43,303.56,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,410.0,0.0,0,0.0,0,283.76,290.13,298.52,298.51,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17279700,307.15,303.15,285.15,0,0,304.23,1.0,1.0,0.0,307.1,303.15,285.15,0,0,304.26,1.0,1.0,0.0,307.33,303.15,285.15,0,0,304.35,1.0,1.0,0.0,306.82,303.15,285.15,0,0,304.19,1.0,1.0,0.0,306.73,303.15,285.15,0,0,304.1,1.0,1.0,0.0,304.28,303.15,299.15,297.69,305.37,305.43,303.56,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,410.0,0.0,0,0.0,0,283.76,290.13,298.52,298.51,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17280000,307.14,303.15,285.15,0,0,304.23,1.0,1.0,0.0,307.1,303.15,285.15,0,0,304.26,1.0,1.0,0.0,307.33,303.15,285.15,0,0,304.35,1.0,1.0,0.0,306.81,303.15,285.15,0,0,304.19,1.0,1.0,0.0,306.73,303.15,285.15,0,0,304.1,1.0,1.0,0.0,304.28,303.15,299.15,297.71,305.37,305.43,303.56,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,410.0,0.0,0,0.0,0,283.76,290.13,298.52,298.51,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17280300,307.14,303.15,285.15,0,0,304.23,1.0,1.0,0.0,307.1,303.15,285.15,0,0,304.26,1.0,1.0,0.0,307.32,303.15,285.15,0,0,304.35,1.0,1.0,0.0,306.81,303.15,285.15,0,0,304.19,1.0,1.0,0.0,306.73,303.15,285.15,0,0,304.1,1.0,1.0,0.0,304.28,303.15,299.13,297.73,305.37,305.43,303.56,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,410.0,0.0,0,0.0,0,283.76,290.13,298.52,298.51,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17280600,307.13,303.15,285.15,0,0,304.23,1.0,1.0,0.0,307.09,303.15,285.15,0,0,304.26,1.0,1.0,0.0,307.32,303.15,285.15,0,0,304.35,1.0,1.0,0.0,306.81,303.15,285.15,0,0,304.19,1.0,1.0,0.0,306.72,303.15,285.15,0,0,304.1,1.0,1.0,0.0,304.28,303.15,299.08,297.73,305.37,305.43,303.56,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,410.0,0.0,0,0.0,0,283.76,290.13,298.52,298.51,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17280900,307.13,303.15,285.15,0,0,304.23,1.0,1.0,0.0,307.09,303.15,285.15,0,0,304.26,1.0,1.0,0.0,307.31,303.15,285.15,0,0,304.35,1.0,1.0,0.0,306.8,303.15,285.15,0,0,304.19,1.0,1.0,0.0,306.72,303.15,285.15,0,0,304.1,1.0,1.0,0.0,304.28,303.15,298.99,297.71,305.37,305.43,303.56,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,410.0,0.0,0,0.0,0,283.76,290.13,298.52,298.51,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17281200,307.12,303.15,285.15,0,0,304.23,1.0,1.0,0.0,307.08,303.15,285.15,0,0,304.26,1.0,1.0,0.0,307.31,303.15,285.15,0,0,304.35,1.0,1.0,0.0,306.8,303.15,285.15,0,0,304.19,1.0,1.0,0.0,306.72,303.15,285.15,0,0,304.1,1.0,1.0,0.0,304.28,303.15,298.89,297.68,305.37,305.43,303.56,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,410.0,0.0,0,0.0,0,283.76,290.13,298.52,298.51,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17281500,307.12,303.15,285.15,0,0,304.23,1.0,1.0,0.0,307.08,303.15,285.15,0,0,304.26,1.0,1.0,0.0,307.3,303.15,285.15,0,0,304.35,1.0,1.0,0.0,306.79,303.15,285.15,0,0,304.19,1.0,1.0,0.0,306.72,303.15,285.15,0,0,304.1,1.0,1.0,0.0,304.28,303.15,298.77,297.64,305.37,305.43,303.56,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,410.0,0.0,0,0.0,0,283.76,290.13,298.52,298.51,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17281800,307.11,303.15,285.15,0,0,304.23,1.0,1.0,0.0,307.07,303.15,285.15,0,0,304.26,1.0,1.0,0.0,307.29,303.15,285.15,0,0,304.35,1.0,1.0,0.0,306.79,303.15,285.15,0,0,304.19,1.0,1.0,0.0,306.72,303.15,285.15,0,0,304.1,1.0,1.0,0.0,304.28,303.15,298.65,297.6,305.37,305.43,303.56,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,410.0,0.0,0,0.0,0,283.76,290.13,298.52,298.51,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17282100,307.11,303.15,285.15,0,0,304.23,1.0,1.0,0.0,307.07,303.15,285.15,0,0,304.26,1.0,1.0,0.0,307.29,303.15,285.15,0,0,304.35,1.0,1.0,0.0,306.78,303.15,285.15,0,0,304.19,1.0,1.0,0.0,306.72,303.15,285.15,0,0,304.1,1.0,1.0,0.0,304.28,303.15,298.53,297.55,305.37,305.43,303.56,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,410.0,0.0,0,0.0,0,283.76,290.13,298.52,298.51,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17282400,307.1,303.15,285.15,0,0,304.23,1.0,1.0,0.0,307.06,303.15,285.15,0,0,304.26,1.0,1.0,0.0,307.28,303.15,285.15,0,0,304.35,1.0,1.0,0.0,306.78,303.15,285.15,0,0,304.19,1.0,1.0,0.0,306.71,303.15,285.15,0,0,304.1,1.0,1.0,0.0,304.28,303.15,298.41,297.5,305.37,305.43,303.56,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,410.0,0.0,0,0.0,0,283.76,290.13,298.52,298.51,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17282700,307.1,303.15,285.15,0,0,304.23,1.0,1.0,0.0,307.06,303.15,285.15,0,0,304.26,1.0,1.0,0.0,307.28,303.15,285.15,0,0,304.35,1.0,1.0,0.0,306.77,303.15,285.15,0,0,304.19,1.0,1.0,0.0,306.71,303.15,285.15,0,0,304.1,1.0,1.0,0.0,304.28,303.15,298.31,297.46,305.37,305.43,303.56,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,410.0,0.0,0,0.0,0,283.76,290.13,298.52,298.51,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17283000,307.1,303.15,285.15,0,0,304.23,1.0,1.0,0.0,307.05,303.15,285.15,0,0,304.26,1.0,1.0,0.0,307.27,303.15,285.15,0,0,304.35,1.0,1.0,0.0,306.77,303.15,285.15,0,0,304.19,1.0,1.0,0.0,306.71,303.15,285.15,0,0,304.1,1.0,1.0,0.0,304.28,303.15,298.22,297.42,305.37,305.43,303.56,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,410.0,0.0,0,0.0,0,283.76,290.13,298.52,298.51,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17283300,307.09,303.15,285.15,0,0,304.23,1.0,1.0,0.0,307.05,303.15,285.15,0,0,304.26,1.0,1.0,0.0,307.27,303.15,285.15,0,0,304.35,1.0,1.0,0.0,306.76,303.15,285.15,0,0,304.19,1.0,1.0,0.0,306.71,303.15,285.15,0,0,304.1,1.0,1.0,0.0,304.28,303.15,298.17,297.4,305.37,305.43,303.56,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,410.0,0.0,0,0.0,0,283.76,290.13,298.52,298.51,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17283600,307.09,303.15,285.15,0,0,304.23,1.0,1.0,0.0,307.04,303.15,285.15,0,0,304.26,1.0,1.0,0.0,307.26,303.15,285.15,0,0,304.35,1.0,1.0,0.0,306.76,303.15,285.15,0,0,304.19,1.0,1.0,0.0,306.71,303.15,285.15,0,0,304.1,1.0,1.0,0.0,304.28,303.15,298.15,297.39,305.37,305.43,303.56,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,410.0,0.0,0,0.0,0,283.76,290.13,298.52,298.51,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17283900,307.08,303.15,285.15,0,0,304.23,1.0,1.0,0.0,307.04,303.15,285.15,0,0,304.26,1.0,1.0,0.0,307.25,303.15,285.15,0,0,304.35,1.0,1.0,0.0,306.75,303.15,285.15,0,0,304.19,1.0,1.0,0.0,306.71,303.15,285.15,0,0,304.1,1.0,1.0,0.0,304.28,303.15,298.15,297.39,305.37,305.43,303.56,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,410.0,0.0,0,0.0,0,283.76,290.13,298.52,298.51,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17284200,307.08,303.15,285.15,0,0,304.23,1.0,1.0,0.0,307.04,303.15,285.15,0,0,304.26,1.0,1.0,0.0,307.25,303.15,285.15,0,0,304.35,1.0,1.0,0.0,306.75,303.15,285.15,0,0,304.19,1.0,1.0,0.0,306.7,303.15,285.15,0,0,304.1,1.0,1.0,0.0,304.28,303.15,298.15,297.39,305.37,305.43,303.56,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,410.0,0.0,0,0.0,0,283.76,290.13,298.52,298.51,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17284500,307.07,303.15,285.15,0,0,304.23,1.0,1.0,0.0,307.03,303.15,285.15,0,0,304.26,1.0,1.0,0.0,307.24,303.15,285.15,0,0,304.35,1.0,1.0,0.0,306.74,303.15,285.15,0,0,304.19,1.0,1.0,0.0,306.7,303.15,285.15,0,0,304.1,1.0,1.0,0.0,304.28,303.15,298.15,297.39,305.37,305.43,303.56,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,410.0,0.0,0,0.0,0,283.76,290.13,298.52,298.51,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17284800,307.07,303.15,285.15,0,0,304.23,1.0,1.0,0.0,307.03,303.15,285.15,0,0,304.26,1.0,1.0,0.0,307.24,303.15,285.15,0,0,304.35,1.0,1.0,0.0,306.74,303.15,285.15,0,0,304.19,1.0,1.0,0.0,306.7,303.15,285.15,0,0,304.1,1.0,1.0,0.0,304.28,303.15,298.15,297.39,305.37,305.43,303.56,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,410.0,0.0,0,0.0,0,283.76,290.13,298.52,298.51,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17285100,307.06,303.15,285.15,0,0,304.23,1.0,1.0,0.0,307.02,303.15,285.15,0,0,304.26,1.0,1.0,0.0,307.23,303.15,285.15,0,0,304.35,1.0,1.0,0.0,306.73,303.15,285.15,0,0,304.19,1.0,1.0,0.0,306.7,303.15,285.15,0,0,304.1,1.0,1.0,0.0,304.28,303.15,298.15,297.39,305.37,305.43,303.56,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,410.0,0.0,0,0.0,0,283.76,290.13,298.52,298.51,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17285400,307.06,303.15,285.15,0,0,304.23,1.0,1.0,0.0,307.01,303.15,285.15,0,0,304.26,1.0,1.0,0.0,307.23,303.15,285.15,0,0,304.35,1.0,1.0,0.0,306.72,303.15,285.15,0,0,304.19,1.0,1.0,0.0,306.7,303.15,285.15,0,0,304.1,1.0,1.0,0.0,304.28,303.15,298.15,297.39,305.37,305.43,303.56,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,410.0,0.0,0,0.0,0,283.76,290.13,298.52,298.51,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17285700,307.05,303.15,285.15,0,0,304.23,1.0,1.0,0.0,307.01,303.15,285.15,0,0,304.26,1.0,1.0,0.0,307.22,303.15,285.15,0,0,304.35,1.0,1.0,0.0,306.72,303.15,285.15,0,0,304.19,1.0,1.0,0.0,306.7,303.15,285.15,0,0,304.1,1.0,1.0,0.0,304.28,303.15,298.15,297.39,305.37,305.43,303.56,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,410.0,0.0,0,0.0,0,283.76,290.13,298.52,298.51,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17286000,307.05,303.15,285.15,0,0,304.23,1.0,1.0,0.0,307.0,303.15,285.15,0,0,304.26,1.0,1.0,0.0,307.21,303.15,285.15,0,0,304.35,1.0,1.0,0.0,306.71,303.15,285.15,0,0,304.19,1.0,1.0,0.0,306.69,303.15,285.15,0,0,304.1,1.0,1.0,0.0,304.28,303.15,298.15,297.39,305.37,305.43,303.56,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,410.0,0.0,0,0.0,0,283.76,290.13,298.52,298.51,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17286300,307.04,303.15,285.15,0,0,304.23,1.0,1.0,0.0,307.0,303.15,285.15,0,0,304.26,1.0,1.0,0.0,307.21,303.15,285.15,0,0,304.35,1.0,1.0,0.0,306.7,303.15,285.15,0,0,304.19,1.0,1.0,0.0,306.69,303.15,285.15,0,0,304.1,1.0,1.0,0.0,304.28,303.15,298.15,297.39,305.37,305.43,303.56,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,410.0,0.0,0,0.0,0,283.76,290.13,298.52,298.51,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17286600,307.03,303.15,285.15,0,0,304.23,1.0,1.0,0.0,306.99,303.15,285.15,0,0,304.26,1.0,1.0,0.0,307.2,303.15,285.15,0,0,304.35,1.0,1.0,0.0,306.7,303.15,285.15,0,0,304.19,1.0,1.0,0.0,306.69,303.15,285.15,0,0,304.1,1.0,1.0,0.0,304.28,303.15,298.15,297.39,305.37,305.43,303.56,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,410.0,0.0,0,0.0,0,283.76,290.13,298.52,298.51,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17286900,307.03,303.15,285.15,0,0,304.23,1.0,1.0,0.0,306.99,303.15,285.15,0,0,304.26,1.0,1.0,0.0,307.19,303.15,285.15,0,0,304.35,1.0,1.0,0.0,306.69,303.15,285.15,0,0,304.19,1.0,1.0,0.0,306.69,303.15,285.15,0,0,304.1,1.0,1.0,0.0,304.28,303.15,298.15,297.39,305.37,305.43,303.56,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,410.0,0.0,0,0.0,0,283.76,290.13,298.52,298.51,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17287200,307.02,303.15,285.15,0,0,304.23,1.0,1.0,0.0,306.98,303.15,285.15,0,0,304.26,1.0,1.0,0.0,307.19,303.15,285.15,0,0,304.35,1.0,1.0,0.0,306.68,303.15,285.15,0,0,304.19,1.0,1.0,0.0,306.69,303.15,285.15,0,0,304.1,1.0,1.0,0.0,304.28,303.15,298.15,297.39,305.37,305.43,303.56,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,410.0,0.0,0,0.0,0,283.76,290.13,298.52,298.51,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17287500,307.02,303.15,285.15,0,0,304.23,1.0,1.0,0.0,306.98,303.15,285.15,0,0,304.26,1.0,1.0,0.0,307.18,303.15,285.15,0,0,304.35,1.0,1.0,0.0,306.68,303.15,285.15,0,0,304.19,1.0,1.0,0.0,306.68,303.15,285.15,0,0,304.1,1.0,1.0,0.0,304.28,303.15,298.15,297.39,305.37,305.43,303.56,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,410.0,0.0,0,0.0,0,283.76,290.13,298.52,298.51,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17287800,307.01,303.15,285.15,0,0,304.23,1.0,1.0,0.0,306.97,303.15,285.15,0,0,304.26,1.0,1.0,0.0,307.18,303.15,285.15,0,0,304.35,1.0,1.0,0.0,306.67,303.15,285.15,0,0,304.19,1.0,1.0,0.0,306.68,303.15,285.15,0,0,304.1,1.0,1.0,0.0,304.28,303.15,298.15,297.39,305.37,305.43,303.56,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,410.0,0.0,0,0.0,0,283.76,290.13,298.52,298.51,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17288100,307.01,303.15,285.15,0,0,304.23,1.0,1.0,0.0,306.96,303.15,285.15,0,0,304.26,1.0,1.0,0.0,307.17,303.15,285.15,0,0,304.35,1.0,1.0,0.0,306.67,303.15,285.15,0,0,304.19,1.0,1.0,0.0,306.68,303.15,285.15,0,0,304.1,1.0,1.0,0.0,304.28,303.15,298.15,297.39,305.37,305.43,303.56,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,410.0,0.0,0,0.0,0,283.76,290.13,298.52,298.51,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17288400,307.0,303.15,285.15,0,0,304.23,1.0,1.0,0.0,306.96,303.15,285.15,0,0,304.26,1.0,1.0,0.0,307.16,303.15,285.15,0,0,304.35,1.0,1.0,0.0,306.66,303.15,285.15,0,0,304.19,1.0,1.0,0.0,306.68,303.15,285.15,0,0,304.1,1.0,1.0,0.0,304.28,303.15,298.15,297.39,305.37,305.43,303.56,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,410.0,0.0,0,0.0,0,283.76,290.13,298.52,298.51,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17288700,307.0,303.15,285.15,0,0,304.23,1.0,1.0,0.0,306.95,303.15,285.15,0,0,304.26,1.0,1.0,0.0,307.16,303.15,285.15,0,0,304.35,1.0,1.0,0.0,306.66,303.15,285.15,0,0,304.19,1.0,1.0,0.0,306.68,303.15,285.15,0,0,304.1,1.0,1.0,0.0,304.28,303.15,298.15,297.39,305.37,305.43,303.56,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,410.0,0.0,0,0.0,0,283.76,290.13,298.52,298.51,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17289000,306.99,303.15,285.15,0,0,304.23,1.0,1.0,0.0,306.95,303.15,285.15,0,0,304.26,1.0,1.0,0.0,307.15,303.15,285.15,0,0,304.35,1.0,1.0,0.0,306.66,303.15,285.15,0,0,304.19,1.0,1.0,0.0,306.67,303.15,285.15,0,0,304.1,1.0,1.0,0.0,304.28,303.15,298.15,297.39,305.37,305.43,303.56,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,410.0,0.0,0,0.0,0,283.76,290.13,298.52,298.51,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17289300,306.99,303.15,285.15,0,0,304.23,1.0,1.0,0.0,306.94,303.15,285.15,0,0,304.26,1.0,1.0,0.0,307.15,303.15,285.15,0,0,304.35,1.0,1.0,0.0,306.65,303.15,285.15,0,0,304.19,1.0,1.0,0.0,306.67,303.15,285.15,0,0,304.1,1.0,1.0,0.0,304.28,303.15,298.15,297.39,305.37,305.43,303.56,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,410.0,0.0,0,0.0,0,283.76,290.13,298.52,298.51,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17289600,306.98,303.15,285.15,0,0,304.23,1.0,1.0,0.0,306.94,303.15,285.15,0,0,304.26,1.0,1.0,0.0,307.14,303.15,285.15,0,0,304.35,1.0,1.0,0.0,306.65,303.15,285.15,0,0,304.19,1.0,1.0,0.0,306.67,303.15,285.15,0,0,304.1,1.0,1.0,0.0,304.28,303.15,298.15,297.39,305.37,305.43,303.56,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,410.0,0.0,0,0.0,0,283.76,290.13,298.52,298.51,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
