time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed (fraction, 0: fan speed is 0% to 1:fan speed is 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17289900,306.98,303.15,285.15,0,0,304.23,1.0,1.0,0.0,306.93,303.15,285.15,0,0,304.26,1.0,1.0,0.0,307.14,303.15,285.15,0,0,304.35,1.0,1.0,0.0,306.64,303.15,285.15,0,0,304.19,1.0,1.0,0.0,306.67,303.15,285.15,0,0,304.1,1.0,1.0,0.0,304.28,303.15,298.15,297.39,305.37,305.43,303.56,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,410.0,0.0,0,0.0,0,283.76,290.13,298.52,298.51,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17290200,306.97,303.15,285.15,0,0,304.23,1.0,1.0,0.0,306.93,303.15,285.15,0,0,304.26,1.0,1.0,0.0,307.13,303.15,285.15,0,0,304.35,1.0,1.0,0.0,306.64,303.15,285.15,0,0,304.19,1.0,1.0,0.0,306.67,303.15,285.15,0,0,304.1,1.0,1.0,0.0,304.28,303.15,298.15,297.39,305.37,305.43,303.56,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,410.0,0.0,0,0.0,0,283.76,290.13,298.52,298.51,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17290500,306.97,303.15,285.15,0,0,304.23,1.0,1.0,0.0,306.92,303.15,285.15,0,0,304.26,1.0,1.0,0.0,307.13,303.15,285.15,0,0,304.35,1.0,1.0,0.0,306.64,303.15,285.15,0,0,304.19,1.0,1.0,0.0,306.66,303.15,285.15,0,0,304.1,1.0,1.0,0.0,304.28,303.15,298.15,297.39,305.37,305.43,303.56,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,410.0,0.0,0,0.0,0,283.76,290.13,298.52,298.51,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17290800,306.96,303.15,285.15,0,0,304.23,1.0,1.0,0.0,306.92,303.15,285.15,0,0,304.26,1.0,1.0,0.0,307.12,303.15,285.15,0,0,304.35,1.0,1.0,0.0,306.63,303.15,285.15,0,0,304.19,1.0,1.0,0.0,306.66,303.15,285.15,0,0,304.1,1.0,1.0,0.0,304.28,303.15,298.15,297.39,305.37,305.43,303.56,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,410.0,0.0,0,0.0,0,283.76,290.13,298.52,298.51,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17291100,306.96,303.15,285.15,0,0,304.23,1.0,1.0,0.0,306.92,303.15,285.15,0,0,304.26,1.0,1.0,0.0,307.12,303.15,285.15,0,0,304.35,1.0,1.0,0.0,306.63,303.15,285.15,0,0,304.19,1.0,1.0,0.0,306.66,303.15,285.15,0,0,304.1,1.0,1.0,0.0,304.28,303.15,298.15,297.39,305.37,305.43,303.56,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,410.0,0.0,0,0.0,0,283.76,290.13,298.52,298.51,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17291400,306.95,303.15,285.15,0,0,304.23,1.0,1.0,0.0,306.91,303.15,285.15,0,0,304.26,1.0,1.0,0.0,307.11,303.15,285.15,0,0,304.35,1.0,1.0,0.0,306.63,303.15,285.15,0,0,304.19,1.0,1.0,0.0,306.66,303.15,285.15,0,0,304.1,1.0,1.0,0.0,304.28,303.15,298.15,297.39,305.37,305.43,303.56,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,410.0,0.0,0,0.0,0,283.76,290.13,298.52,298.51,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17291700,306.95,303.15,285.15,0,0,304.23,1.0,1.0,0.0,306.91,303.15,285.15,0,0,304.26,1.0,1.0,0.0,307.11,303.15,285.15,0,0,304.35,1.0,1.0,0.0,306.62,303.15,285.15,0,0,304.19,1.0,1.0,0.0,306.66,303.15,285.15,0,0,304.1,1.0,1.0,0.0,304.28,303.15,298.15,297.39,305.37,305.43,303.56,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,410.0,0.0,0,0.0,0,283.76,290.13,298.52,298.51,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17292000,306.94,303.15,285.15,0,0,304.23,1.0,1.0,0.0,306.9,303.15,285.15,0,0,304.26,1.0,1.0,0.0,307.1,303.15,285.15,0,0,304.35,1.0,1.0,0.0,306.62,303.15,285.15,0,0,304.19,1.0,1.0,0.0,306.65,303.15,285.15,0,0,304.1,1.0,1.0,0.0,304.28,303.15,298.15,297.39,305.37,305.43,303.56,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,410.0,0.0,0,0.0,0,283.76,290.13,298.52,298.51,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17292300,306.94,303.15,285.15,0,0,304.23,1.0,1.0,0.0,306.9,303.15,285.15,0,0,304.26,1.0,1.0,0.0,307.09,303.15,285.15,0,0,304.35,1.0,1.0,0.0,306.61,303.15,285.15,0,0,304.19,1.0,1.0,0.0,306.65,303.15,285.15,0,0,304.1,1.0,1.0,0.0,304.28,303.15,298.15,297.39,305.37,305.43,303.56,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,410.0,0.0,0,0.0,0,283.76,290.13,298.52,298.51,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17292600,306.93,303.15,285.15,0,0,304.23,1.0,1.0,0.0,306.89,303.15,285.15,0,0,304.26,1.0,1.0,0.0,307.09,303.15,285.15,0,0,304.35,1.0,1.0,0.0,306.61,303.15,285.15,0,0,304.19,1.0,1.0,0.0,306.65,303.15,285.15,0,0,304.1,1.0,1.0,0.0,304.28,303.15,298.15,297.39,305.37,305.43,303.56,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,410.0,0.0,0,0.0,0,283.76,290.13,298.52,298.51,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17292900,306.93,303.15,285.15,0,0,304.23,1.0,1.0,0.0,306.89,303.15,285.15,0,0,304.26,1.0,1.0,0.0,307.08,303.15,285.15,0,0,304.35,1.0,1.0,0.0,306.61,303.15,285.15,0,0,304.19,1.0,1.0,0.0,306.65,303.15,285.15,0,0,304.1,1.0,1.0,0.0,304.28,303.15,298.15,297.39,305.37,305.43,303.56,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,410.0,0.0,0,0.0,0,283.76,290.13,298.52,298.51,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17293200,306.93,303.15,285.15,0,0,304.23,1.0,1.0,0.0,306.88,303.15,285.15,0,0,304.26,1.0,1.0,0.0,307.08,303.15,285.15,0,0,304.35,1.0,1.0,0.0,306.6,303.15,285.15,0,0,304.19,1.0,1.0,0.0,306.65,303.15,285.15,0,0,304.1,1.0,1.0,0.0,304.28,303.15,298.15,297.39,305.37,305.43,303.56,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,410.0,0.0,0,0.0,0,283.76,290.13,298.52,298.51,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17293500,306.92,303.15,285.15,0,0,304.23,1.0,1.0,0.0,306.88,303.15,285.15,0,0,304.26,1.0,1.0,0.0,307.07,303.15,285.15,0,0,304.35,1.0,1.0,0.0,306.6,303.15,285.15,0,0,304.19,1.0,1.0,0.0,306.64,303.15,285.15,0,0,304.1,1.0,1.0,0.0,304.28,303.15,298.15,297.39,305.37,305.43,303.56,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,410.0,0.0,0,0.0,0,283.76,290.13,298.52,298.51,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17293800,306.92,303.15,285.15,0,0,304.23,1.0,1.0,0.0,306.87,303.15,285.15,0,0,304.26,1.0,1.0,0.0,307.07,303.15,285.15,0,0,304.35,1.0,1.0,0.0,306.59,303.15,285.15,0,0,304.19,1.0,1.0,0.0,306.64,303.15,285.15,0,0,304.1,1.0,1.0,0.0,304.28,303.15,298.15,297.39,305.37,305.43,303.56,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,410.0,0.0,0,0.0,0,283.76,290.13,298.52,298.51,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17294100,306.91,303.15,285.15,0,0,304.23,1.0,1.0,0.0,306.87,303.15,285.15,0,0,304.26,1.0,1.0,0.0,307.06,303.15,285.15,0,0,304.35,1.0,1.0,0.0,306.59,303.15,285.15,0,0,304.19,1.0,1.0,0.0,306.64,303.15,285.15,0,0,304.1,1.0,1.0,0.0,304.28,303.15,298.15,297.39,305.37,305.43,303.56,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,410.0,0.0,0,0.0,0,283.76,290.13,298.52,298.51,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17294400,306.91,303.15,285.15,0,0,304.23,1.0,1.0,0.0,306.86,303.15,285.15,0,0,304.26,1.0,1.0,0.0,307.06,303.15,285.15,0,0,304.35,1.0,1.0,0.0,306.59,303.15,285.15,0,0,304.19,1.0,1.0,0.0,306.64,303.15,285.15,0,0,304.1,1.0,1.0,0.0,304.28,303.15,298.15,297.39,305.37,305.43,303.56,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,410.0,0.0,0,0.0,0,283.76,290.13,298.52,298.51,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17294700,306.9,303.15,285.15,0,0,304.23,1.0,1.0,0.0,306.86,303.15,285.15,0,0,304.26,1.0,1.0,0.0,307.05,303.15,285.15,0,0,304.35,1.0,1.0,0.0,306.58,303.15,285.15,0,0,304.19,1.0,1.0,0.0,306.64,303.15,285.15,0,0,304.1,1.0,1.0,0.0,304.28,303.15,298.13,297.37,305.37,305.43,303.56,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,410.0,0.0,0,0.0,0,283.76,290.13,298.52,298.51,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17295000,306.9,303.15,285.15,0,0,304.23,1.0,1.0,0.0,306.85,303.15,285.15,0,0,304.26,1.0,1.0,0.0,307.05,303.15,285.15,0,0,304.35,1.0,1.0,0.0,306.58,303.15,285.15,0,0,304.19,1.0,1.0,0.0,306.63,303.15,285.15,0,0,304.1,1.0,1.0,0.0,304.28,303.15,298.08,297.32,305.37,305.43,303.56,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,410.0,0.0,0,0.0,0,283.76,290.13,298.52,298.51,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17295300,306.89,303.15,285.15,0,0,304.23,1.0,1.0,0.0,306.85,303.15,285.15,0,0,304.26,1.0,1.0,0.0,307.04,303.15,285.15,0,0,304.35,1.0,1.0,0.0,306.58,303.15,285.15,0,0,304.19,1.0,1.0,0.0,306.63,303.15,285.15,0,0,304.1,1.0,1.0,0.0,304.28,303.15,297.99,297.24,305.37,305.43,303.56,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,410.0,0.0,0,0.0,0,283.76,290.13,298.52,298.51,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17295600,306.89,303.15,285.15,0,0,304.23,1.0,1.0,0.0,306.84,303.15,285.15,0,0,304.26,1.0,1.0,0.0,307.04,303.15,285.15,0,0,304.35,1.0,1.0,0.0,306.57,303.15,285.15,0,0,304.19,1.0,1.0,0.0,306.63,303.15,285.15,0,0,304.1,1.0,1.0,0.0,304.28,303.15,297.89,297.14,305.37,305.43,303.56,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,410.0,0.0,0,0.0,0,283.76,290.13,298.52,298.51,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17295900,306.88,303.15,285.15,0,0,304.23,1.0,1.0,0.0,306.84,303.15,285.15,0,0,304.26,1.0,1.0,0.0,307.03,303.15,285.15,0,0,304.35,1.0,1.0,0.0,306.57,303.15,285.15,0,0,304.19,1.0,1.0,0.0,306.63,303.15,285.15,0,0,304.1,1.0,1.0,0.0,304.28,303.15,297.77,297.02,305.37,305.43,303.56,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,410.0,0.0,0,0.0,0,283.76,290.13,298.52,298.51,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17296200,306.88,303.15,285.15,0,0,304.23,1.0,1.0,0.0,306.83,303.15,285.15,0,0,304.26,1.0,1.0,0.0,307.03,303.15,285.15,0,0,304.35,1.0,1.0,0.0,306.56,303.15,285.15,0,0,304.19,1.0,1.0,0.0,306.63,303.15,285.15,0,0,304.1,1.0,1.0,0.0,304.28,303.15,297.65,296.9,305.37,305.43,303.56,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,410.0,0.0,0,0.0,0,283.76,290.13,298.52,298.51,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17296500,306.87,303.15,285.15,0,0,304.23,1.0,1.0,0.0,306.83,303.15,285.15,0,0,304.26,1.0,1.0,0.0,307.02,303.15,285.15,0,0,304.35,1.0,1.0,0.0,306.56,303.15,285.15,0,0,304.19,1.0,1.0,0.0,306.62,303.15,285.15,0,0,304.1,1.0,1.0,0.0,304.28,303.15,297.53,296.78,305.37,305.43,303.56,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,410.0,0.0,0,0.0,0,283.76,290.13,298.52,298.51,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17296800,306.87,303.15,285.15,0,0,304.23,1.0,1.0,0.0,306.82,303.15,285.15,0,0,304.26,1.0,1.0,0.0,307.02,303.15,285.15,0,0,304.35,1.0,1.0,0.0,306.56,303.15,285.15,0,0,304.19,1.0,1.0,0.0,306.62,303.15,285.15,0,0,304.1,1.0,1.0,0.0,304.28,303.15,297.41,296.66,305.37,305.43,303.56,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,410.0,0.0,0,0.0,0,283.76,290.13,298.52,298.51,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17297100,306.86,303.15,285.15,0,0,304.23,1.0,1.0,0.0,306.82,303.15,285.15,0,0,304.26,1.0,1.0,0.0,307.01,303.15,285.15,0,0,304.35,1.0,1.0,0.0,306.55,303.15,285.15,0,0,304.19,1.0,1.0,0.0,306.62,303.15,285.15,0,0,304.1,1.0,1.0,0.0,304.28,303.15,297.31,296.56,305.37,305.43,303.56,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,410.0,0.0,0,0.0,0,283.76,290.13,298.52,298.51,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17297400,306.86,303.15,285.15,0,0,304.23,1.0,1.0,0.0,306.81,303.15,285.15,0,0,304.26,1.0,1.0,0.0,307.01,303.15,285.15,0,0,304.35,1.0,1.0,0.0,306.55,303.15,285.15,0,0,304.19,1.0,1.0,0.0,306.62,303.15,285.15,0,0,304.1,1.0,1.0,0.0,304.28,303.15,297.22,296.48,305.37,305.43,303.56,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,410.0,0.0,0,0.0,0,283.76,290.13,298.52,298.51,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17297700,306.86,303.15,285.15,0,0,304.23,1.0,1.0,0.0,306.81,303.15,285.15,0,0,304.26,1.0,1.0,0.0,307.0,303.15,285.15,0,0,304.35,1.0,1.0,0.0,306.55,303.15,285.15,0,0,304.19,1.0,1.0,0.0,306.62,303.15,285.15,0,0,304.1,1.0,1.0,0.0,304.28,303.15,297.17,296.43,305.37,305.43,303.56,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,410.0,0.0,0,0.0,0,283.76,290.13,298.52,298.51,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17298000,306.85,303.15,285.15,0,0,304.23,1.0,1.0,0.0,306.81,303.15,285.15,0,0,304.26,1.0,1.0,0.0,307.0,303.15,285.15,0,0,304.35,1.0,1.0,0.0,306.54,303.15,285.15,0,0,304.19,1.0,1.0,0.0,306.61,303.15,285.15,0,0,304.1,1.0,1.0,0.0,304.28,303.15,297.15,296.41,305.37,305.43,303.56,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,410.0,0.0,0,0.0,0,283.76,290.13,298.52,298.51,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17298300,306.85,303.15,285.15,0,0,304.23,1.0,1.0,0.0,306.8,303.15,285.15,0,0,304.26,1.0,1.0,0.0,306.99,303.15,285.15,0,0,304.35,1.0,1.0,0.0,306.54,303.15,285.15,0,0,304.19,1.0,1.0,0.0,306.61,303.15,285.15,0,0,304.1,1.0,1.0,0.0,304.28,303.15,297.19,296.42,305.37,305.43,303.56,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,410.0,0.0,0,0.0,0,283.76,290.13,298.52,298.51,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17298600,306.85,303.15,285.15,0,0,304.23,1.0,1.0,0.0,306.8,303.15,285.15,0,0,304.26,1.0,1.0,0.0,306.99,303.15,285.15,0,0,304.35,1.0,1.0,0.0,306.54,303.15,285.15,0,0,304.19,1.0,1.0,0.0,306.61,303.15,285.15,0,0,304.1,1.0,1.0,0.0,304.28,303.15,297.29,296.46,305.37,305.43,303.56,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,410.0,0.0,0,0.0,0,283.76,290.13,298.52,298.51,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17298900,306.85,303.15,285.15,0,0,304.23,1.0,1.0,0.0,306.8,303.15,285.15,0,0,304.26,1.0,1.0,0.0,306.99,303.15,285.15,0,0,304.35,1.0,1.0,0.0,306.54,303.15,285.15,0,0,304.19,1.0,1.0,0.0,306.61,303.15,285.15,0,0,304.1,1.0,1.0,0.0,304.28,303.15,297.44,296.51,305.37,305.43,303.56,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.01,410.0,0.0,0,0.0,0,283.76,290.13,298.52,298.51,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17299200,306.85,303.15,285.15,0,0,304.23,1.0,1.0,0.0,306.8,303.15,285.15,0,0,304.26,1.0,1.0,0.0,306.98,303.15,285.15,0,0,304.35,1.0,1.0,0.0,306.54,303.15,285.15,0,0,304.19,1.0,1.0,0.0,306.61,303.15,285.15,0,0,304.1,1.0,1.0,0.0,304.28,303.15,297.63,296.57,305.37,305.43,303.56,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.04,410.0,0.0,0,0.0,0,283.76,290.13,298.52,298.51,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17299500,306.84,303.15,285.15,0,0,304.23,1.0,1.0,0.0,306.79,303.15,285.15,0,0,304.26,1.0,1.0,0.0,306.98,303.15,285.15,0,0,304.35,1.0,1.0,0.0,306.54,303.15,285.15,0,0,304.19,1.0,1.0,0.0,306.61,303.15,285.15,0,0,304.1,1.0,1.0,0.0,304.28,303.15,297.85,296.65,305.37,305.43,303.56,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.1,410.0,0.0,0,0.0,0,283.76,290.13,298.52,298.51,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17299800,306.84,303.15,285.15,0,0,304.23,1.0,1.0,0.0,306.79,303.15,285.15,0,0,304.26,1.0,1.0,0.0,306.98,303.15,285.15,0,0,304.36,1.0,1.0,0.0,306.55,303.15,285.15,0,0,304.19,1.0,1.0,0.0,306.61,303.15,285.15,0,0,304.1,1.0,1.0,0.0,304.29,303.15,298.09,296.72,305.36,305.43,303.56,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.11,410.0,0.09,0,0.0,0,283.76,290.13,298.52,298.51,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17300100,306.85,303.15,285.15,0,0,304.23,1.0,1.0,0.0,306.76,303.15,285.15,0,0,304.26,1.0,1.0,0.0,306.98,303.15,285.15,0,0,304.36,1.0,1.0,0.0,306.55,303.15,285.15,0,0,304.19,1.0,1.0,0.0,306.61,303.15,285.15,0,0,304.1,1.0,1.0,0.0,304.29,303.15,298.33,296.79,305.37,305.43,303.56,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.24,410.0,0.0,0,0.0,0,283.76,290.13,298.52,298.51,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17300400,306.87,303.15,285.15,0,0,304.23,1.0,1.0,0.0,306.73,303.15,285.15,0,0,304.26,1.0,1.0,0.0,306.98,303.15,285.15,0,0,304.36,1.0,1.0,0.0,306.55,303.15,285.15,0,0,304.19,1.0,1.0,0.0,306.61,303.15,285.15,0,0,304.1,1.0,1.0,0.0,304.28,303.15,298.56,296.86,305.37,305.43,303.56,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.41,410.0,0.0,0,0.0,0,283.76,290.13,298.52,298.51,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17300700,306.88,303.15,285.15,0,0,304.23,1.0,1.0,0.0,306.71,303.15,285.15,0,0,304.26,1.0,1.0,0.0,306.96,303.15,285.15,0,0,304.36,1.0,1.0,0.0,306.56,303.15,285.15,0,0,304.19,1.0,1.0,0.0,306.61,303.15,285.15,0,0,304.1,1.0,1.0,0.0,304.29,303.15,298.77,296.92,305.36,305.43,303.56,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.34,410.0,0.03,0,0.0,0,283.76,290.13,298.52,298.51,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17301000,306.89,303.15,285.15,0,0,304.23,1.0,1.0,0.0,306.73,303.15,285.15,0,0,304.26,1.0,1.0,0.0,306.93,303.15,285.15,0,0,304.36,1.0,1.0,0.0,306.56,303.15,285.15,0,0,304.19,1.0,1.0,0.0,306.61,303.15,285.15,0,0,304.1,1.0,1.0,0.0,304.29,303.15,298.94,296.97,305.36,305.43,303.56,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.46,410.0,0.0,0,0.0,0,283.76,290.13,298.52,298.51,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17301300,306.9,303.15,285.15,0,0,304.23,1.0,1.0,0.0,306.75,303.15,285.15,0,0,304.25,1.0,1.0,0.0,306.9,303.15,285.15,0,0,304.35,1.0,1.0,0.0,306.56,303.15,285.15,0,0,304.18,1.0,1.0,0.0,306.61,303.15,285.15,0,0,304.09,1.0,1.0,0.0,304.28,303.15,299.08,297.01,305.37,305.43,303.56,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.77,410.0,0.0,0,0.0,0,283.76,290.13,298.52,298.51,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17301600,306.91,303.15,285.15,0,0,304.23,1.0,1.0,0.0,306.78,303.15,285.15,0,0,304.25,1.0,1.0,0.0,306.89,303.15,285.15,0,0,304.35,1.0,1.0,0.0,306.57,303.15,285.15,0,0,304.18,1.0,1.0,0.0,306.61,303.15,285.15,0,0,304.09,1.0,1.0,0.0,304.28,303.15,299.15,297.03,305.37,305.43,303.56,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.98,410.0,0.0,0,0.0,0,283.76,290.13,298.52,298.51,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17301900,306.92,303.15,285.15,0,0,304.23,1.0,1.0,0.0,306.8,303.15,285.15,0,0,304.25,1.0,1.0,0.0,306.89,303.15,285.15,0,0,304.35,1.0,1.0,0.0,306.57,303.15,285.15,0,0,304.18,1.0,1.0,0.0,306.61,303.15,285.15,0,0,304.09,1.0,1.0,0.0,304.28,303.15,299.18,297.05,305.37,305.43,303.56,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-1.04,410.0,0.0,0,0.0,0,283.76,290.13,298.52,298.51,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17302200,306.94,303.15,285.15,0,0,304.23,1.0,1.0,0.0,306.81,303.15,285.15,0,0,304.25,1.0,1.0,0.0,306.89,303.15,285.15,0,0,304.35,1.0,1.0,0.0,306.58,303.15,285.15,0,0,304.18,1.0,1.0,0.0,306.62,303.15,285.15,0,0,304.09,1.0,1.0,0.0,304.28,303.15,299.19,297.09,305.37,305.43,303.56,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-1.02,410.0,0.0,0,0.0,0,283.76,290.13,298.52,298.51,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17302500,306.96,303.15,285.15,0,0,304.23,1.0,1.0,0.0,306.81,303.15,285.15,0,0,304.25,1.0,1.0,0.0,306.89,303.15,285.15,0,0,304.35,1.0,1.0,0.0,306.59,303.15,285.15,0,0,304.18,1.0,1.0,0.0,306.62,303.15,285.15,0,0,304.09,1.0,1.0,0.0,304.28,303.15,299.19,297.14,305.37,305.43,303.56,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.94,410.0,0.0,0,0.0,0,283.76,290.13,298.52,298.51,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17302800,306.98,303.15,285.15,0,0,304.23,1.0,1.0,0.0,306.8,303.15,285.15,0,0,304.25,1.0,1.0,0.0,306.9,303.15,285.15,0,0,304.35,1.0,1.0,0.0,306.6,303.15,285.15,0,0,304.18,1.0,1.0,0.0,306.63,303.15,285.15,0,0,304.09,1.0,1.0,0.0,304.28,303.15,299.17,297.2,305.37,305.43,303.56,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.81,410.0,0.01,0,0.0,0,283.76,290.13,298.52,298.51,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17303100,307.0,303.15,285.15,0,0,304.23,1.0,1.0,0.0,306.79,303.15,285.15,0,0,304.25,1.0,1.0,0.0,306.91,303.15,285.15,0,0,304.35,1.0,1.0,0.0,306.6,303.15,285.15,0,0,304.18,1.0,1.0,0.0,306.63,303.15,285.15,0,0,304.09,1.0,1.0,0.0,304.28,303.15,299.15,297.28,305.37,305.43,303.56,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.66,410.0,0.01,0,0.0,0,283.76,290.13,298.52,298.51,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17303400,307.02,303.15,285.15,0,0,304.23,1.0,1.0,0.0,306.78,303.15,285.15,0,0,304.25,1.0,1.0,0.0,306.92,303.15,285.15,0,0,304.35,1.0,1.0,0.0,306.61,303.15,285.15,0,0,304.18,1.0,1.0,0.0,306.64,303.15,285.15,0,0,304.09,1.0,1.0,0.0,304.28,303.15,299.13,297.35,305.37,305.43,303.56,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.53,410.0,0.01,0,0.0,0,283.76,290.13,298.52,298.51,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17303700,307.04,303.15,285.15,0,0,304.23,1.0,1.0,0.0,306.78,303.15,285.15,0,0,304.25,1.0,1.0,0.0,306.93,303.15,285.15,0,0,304.35,1.0,1.0,0.0,306.62,303.15,285.15,0,0,304.18,1.0,1.0,0.0,306.64,303.15,285.15,0,0,304.09,1.0,1.0,0.0,304.28,303.15,299.11,297.43,305.37,305.43,303.56,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.43,410.0,0.01,0,0.0,0,283.76,290.13,298.52,298.51,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17304000,307.07,303.15,285.15,0,0,304.23,1.0,1.0,0.0,306.77,303.15,285.15,0,0,304.25,1.0,1.0,0.0,306.95,303.15,285.15,0,0,304.35,1.0,1.0,0.0,306.63,303.15,285.15,0,0,304.18,1.0,1.0,0.0,306.65,303.15,285.15,0,0,304.09,1.0,1.0,0.0,304.28,303.15,299.09,297.5,305.37,305.43,303.56,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.37,410.0,0.0,0,0.0,0,283.76,290.13,298.52,298.51,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17304300,307.09,303.15,285.15,0,0,304.23,1.0,1.0,0.0,306.77,303.15,285.15,0,0,304.25,1.0,1.0,0.0,306.96,303.15,285.15,0,0,304.35,1.0,1.0,0.0,306.64,303.15,285.15,0,0,304.18,1.0,1.0,0.0,306.66,303.15,285.15,0,0,304.09,1.0,1.0,0.0,304.28,303.15,299.08,297.57,305.37,305.43,303.56,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.35,410.0,0.0,0,0.0,0,283.76,290.13,298.52,298.51,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17304600,307.12,303.15,285.15,0,0,304.23,1.0,1.0,0.0,306.77,303.15,285.15,0,0,304.25,1.0,1.0,0.0,306.98,303.15,285.15,0,0,304.35,1.0,1.0,0.0,306.64,303.15,285.15,0,0,304.18,1.0,1.0,0.0,306.66,303.15,285.15,0,0,304.09,1.0,1.0,0.0,304.28,303.15,299.08,297.63,305.37,305.43,303.56,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.34,410.0,0.0,0,0.0,0,283.76,290.13,298.52,298.51,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17304900,307.15,303.15,285.15,0,0,304.23,1.0,1.0,0.0,306.78,303.15,285.15,0,0,304.25,1.0,1.0,0.0,306.99,303.15,285.15,0,0,304.35,1.0,1.0,0.0,306.65,303.15,285.15,0,0,304.18,1.0,1.0,0.0,306.67,303.15,285.15,0,0,304.09,1.0,1.0,0.0,304.28,303.15,299.11,297.68,305.37,305.43,303.56,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.34,410.0,0.0,0,0.0,0,283.76,290.13,298.52,298.51,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17305200,307.18,303.15,285.15,0,0,304.23,1.0,1.0,0.0,306.79,303.15,285.15,0,0,304.25,1.0,1.0,0.0,306.99,303.15,285.15,0,0,304.35,1.0,1.0,0.0,306.66,303.15,285.15,0,0,304.18,1.0,1.0,0.0,306.68,303.15,285.15,0,0,304.09,1.0,1.0,0.0,304.28,303.15,299.15,297.71,305.37,305.43,303.56,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.34,410.0,0.0,0,0.0,0,283.76,290.13,298.52,298.51,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17305500,307.21,303.15,285.15,0,0,304.23,1.0,1.0,0.0,306.8,303.15,285.15,0,0,304.25,1.0,1.0,0.0,307.0,303.15,285.15,0,0,304.35,1.0,1.0,0.0,306.67,303.15,285.15,0,0,304.18,1.0,1.0,0.0,306.69,303.15,285.15,0,0,304.09,1.0,1.0,0.0,304.28,303.15,299.2,297.73,305.37,305.43,303.56,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.36,410.0,0.0,0,0.0,0,283.76,290.13,298.52,298.51,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17305800,307.24,303.15,285.15,0,0,304.23,1.0,1.0,0.0,306.81,303.15,285.15,0,0,304.25,1.0,1.0,0.0,307.0,303.15,285.15,0,0,304.35,1.0,1.0,0.0,306.68,303.15,285.15,0,0,304.18,1.0,1.0,0.0,306.7,303.15,285.15,0,0,304.09,1.0,1.0,0.0,304.28,303.15,299.25,297.75,305.37,305.43,303.56,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.39,410.0,0.0,0,0.0,0,283.76,290.13,298.52,298.51,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17306100,307.27,303.15,285.15,0,0,304.23,1.0,1.0,0.0,306.82,303.15,285.15,0,0,304.25,1.0,1.0,0.0,307.0,303.15,285.15,0,0,304.35,1.0,1.0,0.0,306.69,303.15,285.15,0,0,304.18,1.0,1.0,0.0,306.71,303.15,285.15,0,0,304.09,1.0,1.0,0.0,304.28,303.15,299.31,297.76,305.37,305.43,303.56,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.44,410.0,0.0,0,0.0,0,283.76,290.13,298.52,298.51,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17306400,307.31,303.15,285.15,0,0,304.23,1.0,1.0,0.0,306.83,303.15,285.15,0,0,304.25,1.0,1.0,0.0,307.0,303.15,285.15,0,0,304.35,1.0,1.0,0.0,306.7,303.15,285.15,0,0,304.18,1.0,1.0,0.0,306.71,303.15,285.15,0,0,304.09,1.0,1.0,0.0,304.27,303.15,299.36,297.77,305.37,305.43,303.56,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.52,410.0,0.0,0,0.0,0,283.76,290.13,298.52,298.51,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17306700,307.34,303.15,285.15,0,0,304.22,1.0,1.0,0.0,306.84,303.15,285.15,0,0,304.25,1.0,1.0,0.0,307.0,303.15,285.15,0,0,304.35,1.0,1.0,0.0,306.71,303.15,285.15,0,0,304.18,1.0,1.0,0.0,306.72,303.15,285.15,0,0,304.09,1.0,1.0,0.0,304.27,303.15,299.42,297.78,305.37,305.43,303.56,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.63,410.0,0.0,0,0.0,0,283.76,290.13,298.52,298.51,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17307000,307.38,303.15,285.15,0,0,304.22,1.0,1.0,0.0,306.85,303.15,285.15,0,0,304.25,1.0,1.0,0.0,307.0,303.15,285.15,0,0,304.35,1.0,1.0,0.0,306.72,303.15,285.15,0,0,304.18,1.0,1.0,0.0,306.73,303.15,285.15,0,0,304.09,1.0,1.0,0.0,304.27,303.15,299.48,297.79,305.37,305.43,303.56,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.79,410.0,0.0,0,0.0,0,283.76,290.13,298.52,298.51,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17307300,307.41,303.15,285.15,0,0,304.22,1.0,1.0,0.0,306.87,303.15,285.15,0,0,304.25,1.0,1.0,0.0,307.0,303.15,285.15,0,0,304.35,1.0,1.0,0.0,306.73,303.15,285.15,0,0,304.18,1.0,1.0,0.0,306.74,303.15,285.15,0,0,304.09,1.0,1.0,0.0,304.27,303.15,299.56,297.8,305.37,305.43,303.56,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.97,410.0,0.0,0,0.0,0,283.76,290.13,298.52,298.51,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17307600,307.44,303.15,285.15,0,0,304.22,1.0,1.0,0.0,306.88,303.15,285.15,0,0,304.25,1.0,1.0,0.0,307.0,303.15,285.15,0,0,304.35,1.0,1.0,0.0,306.74,303.15,285.15,0,0,304.18,1.0,1.0,0.0,306.75,303.15,285.15,0,0,304.09,1.0,1.0,0.0,304.27,303.15,299.64,297.82,305.37,305.43,303.56,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-1.17,410.0,0.0,0,0.0,0,283.76,290.13,298.52,298.51,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17307900,307.48,303.15,285.15,0,0,304.22,1.0,1.0,0.0,306.9,303.15,285.15,0,0,304.25,1.0,1.0,0.0,307.0,303.15,285.15,0,0,304.35,1.0,1.0,0.0,306.76,303.15,285.15,0,0,304.18,1.0,1.0,0.0,306.76,303.15,285.15,0,0,304.09,1.0,1.0,0.0,304.27,303.15,299.74,297.85,305.37,305.43,303.56,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-1.39,410.0,0.0,0,0.0,0,283.76,290.13,298.52,298.51,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17308200,307.51,303.15,285.15,0,0,304.22,1.0,1.0,0.0,306.93,303.15,285.15,0,0,304.25,1.0,1.0,0.0,307.01,303.15,285.15,0,0,304.35,1.0,1.0,0.0,306.77,303.15,285.15,0,0,304.18,1.0,1.0,0.0,306.77,303.15,285.15,0,0,304.09,1.0,1.0,0.0,304.27,303.15,299.86,297.88,305.37,305.43,303.56,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-1.61,410.0,0.0,0,0.0,0,283.76,290.13,298.52,298.51,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17308500,307.54,303.15,285.15,0,0,304.22,1.0,1.0,0.0,306.95,303.15,285.15,0,0,304.25,1.0,1.0,0.0,307.02,303.15,285.15,0,0,304.35,1.0,1.0,0.0,306.79,303.15,285.15,0,0,304.18,1.0,1.0,0.0,306.79,303.15,285.15,0,0,304.09,1.0,1.0,0.0,304.27,303.15,299.99,297.93,305.37,305.43,303.56,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-1.81,410.0,0.0,0,0.0,0,283.76,290.13,298.52,298.51,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17308800,307.58,303.15,285.15,0,0,304.23,1.0,1.0,0.0,306.98,303.15,285.15,0,0,304.25,1.0,1.0,0.0,307.03,303.15,285.15,0,0,304.35,1.0,1.0,0.0,306.8,303.15,285.15,0,0,304.18,1.0,1.0,0.0,306.8,303.15,285.15,0,0,304.09,1.0,1.0,0.0,304.27,303.15,300.15,297.98,305.37,305.43,303.56,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-1.96,410.0,0.03,0,0.0,0,283.76,290.13,298.52,298.51,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17309100,307.61,303.15,285.15,0,0,304.23,1.0,1.0,0.0,307.01,303.15,285.15,0,0,304.26,1.0,1.0,0.0,307.04,303.15,285.15,0,0,304.35,1.0,1.0,0.0,306.82,303.15,285.15,0,0,304.19,1.0,1.0,0.0,306.81,303.15,285.15,0,0,304.09,1.0,1.0,0.0,304.28,303.15,300.32,298.04,305.37,305.43,303.56,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-2.04,410.0,0.11,0,0.0,0,283.76,290.13,298.52,298.51,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17309400,307.65,303.15,285.15,0,0,304.23,1.0,1.0,0.0,307.04,303.15,285.15,0,0,304.26,1.0,1.0,0.0,307.06,303.15,285.15,0,0,304.35,1.0,1.0,0.0,306.83,303.15,285.15,0,0,304.19,1.0,1.0,0.0,306.83,303.15,285.15,0,0,304.1,1.0,1.0,0.0,304.28,303.15,300.48,298.08,305.37,305.43,303.56,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-2.02,410.0,0.09,0,0.0,0,283.76,290.13,298.52,298.51,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17309700,307.68,303.15,285.15,0,0,304.23,1.0,1.0,0.0,307.06,303.15,285.15,0,0,304.26,1.0,1.0,0.0,307.08,303.15,285.15,0,0,304.36,1.0,1.0,0.0,306.85,303.15,285.15,0,0,304.19,1.0,1.0,0.0,306.84,303.15,285.15,0,0,304.1,1.0,1.0,0.0,304.28,303.15,300.65,298.1,305.37,305.43,303.56,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-1.92,410.0,0.05,0,0.0,0,283.76,290.13,298.52,298.51,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17310000,307.71,303.15,285.15,0,0,304.23,1.0,1.0,0.0,307.08,303.15,285.15,0,0,304.26,1.0,1.0,0.0,307.1,303.15,285.15,0,0,304.36,1.0,1.0,0.0,306.87,303.15,285.15,0,0,304.19,1.0,1.0,0.0,306.85,303.15,285.15,0,0,304.1,1.0,1.0,0.0,304.28,303.15,300.82,298.12,305.37,305.43,303.56,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-1.72,410.0,0.02,0,0.0,0,283.76,290.13,298.52,298.51,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17310300,307.75,303.15,285.15,0,0,304.23,1.0,1.0,0.0,307.11,303.15,285.15,0,0,304.26,1.0,1.0,0.0,307.12,303.15,285.15,0,0,304.36,1.0,1.0,0.0,306.9,303.15,285.15,0,0,304.19,1.0,1.0,0.0,306.87,303.15,285.15,0,0,304.1,1.0,1.0,0.0,304.28,303.15,300.98,298.14,305.37,305.43,303.56,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-1.46,410.0,0.02,0,0.0,0,283.76,290.13,298.52,298.51,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17310600,307.79,303.15,285.15,0,0,304.23,1.0,1.0,0.0,307.13,303.15,285.15,0,0,304.26,1.0,1.0,0.0,307.15,303.15,285.15,0,0,304.36,1.0,1.0,0.0,306.92,303.15,285.15,0,0,304.19,1.0,1.0,0.0,306.88,303.15,285.15,0,0,304.1,1.0,1.0,0.0,304.28,303.15,301.15,298.15,305.37,305.43,303.56,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-1.22,410.0,0.02,0,0.0,0,283.76,290.13,298.52,298.51,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17310900,307.82,303.15,285.15,0,0,304.23,1.0,1.0,0.0,307.16,303.15,285.15,0,0,304.26,1.0,1.0,0.0,307.17,303.15,285.15,0,0,304.35,1.0,1.0,0.0,306.94,303.15,285.15,0,0,304.19,1.0,1.0,0.0,306.9,303.15,285.15,0,0,304.1,1.0,1.0,0.0,304.28,303.15,301.32,298.16,305.37,305.43,303.56,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-1.0,410.0,0.0,0,0.0,0,283.76,290.13,298.52,298.51,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17311200,307.86,303.15,285.15,0,0,304.23,1.0,1.0,0.0,307.18,303.15,285.15,0,0,304.26,1.0,1.0,0.0,307.2,303.15,285.15,0,0,304.35,1.0,1.0,0.0,306.96,303.15,285.15,0,0,304.19,1.0,1.0,0.0,306.91,303.15,285.15,0,0,304.1,1.0,1.0,0.0,304.28,303.15,301.48,298.18,305.37,305.43,303.56,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.82,410.0,0.01,0,0.0,0,283.76,290.13,298.52,298.51,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17311500,307.89,303.15,285.15,0,0,304.23,1.0,1.0,0.0,307.2,303.15,285.15,0,0,304.26,1.0,1.0,0.0,307.22,303.15,285.15,0,0,304.35,1.0,1.0,0.0,306.97,303.15,285.15,0,0,304.19,1.0,1.0,0.0,306.93,303.15,285.15,0,0,304.1,1.0,1.0,0.0,304.28,303.15,301.65,298.2,305.37,305.43,303.56,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.68,410.0,0.01,0,0.0,0,283.76,290.13,298.52,298.51,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17311800,307.92,303.15,285.15,0,0,304.23,1.0,1.0,0.0,307.23,303.15,285.15,0,0,304.26,1.0,1.0,0.0,307.24,303.15,285.15,0,0,304.35,1.0,1.0,0.0,306.99,303.15,285.15,0,0,304.19,1.0,1.0,0.0,306.94,303.15,285.15,0,0,304.1,1.0,1.0,0.0,304.28,303.15,301.82,298.24,305.37,305.43,303.56,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.59,410.0,0.01,0,0.0,0,283.76,290.13,298.52,298.51,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17312100,307.95,303.15,285.15,0,0,304.23,1.0,1.0,0.0,307.25,303.15,285.15,0,0,304.26,1.0,1.0,0.0,307.26,303.15,285.15,0,0,304.35,1.0,1.0,0.0,307.01,303.15,285.15,0,0,304.19,1.0,1.0,0.0,306.96,303.15,285.15,0,0,304.1,1.0,1.0,0.0,304.28,303.15,301.98,298.3,305.37,305.43,303.56,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.54,410.0,0.0,0,0.0,0,283.76,290.13,298.52,298.51,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17312400,307.98,303.15,285.15,0,0,304.23,1.0,1.0,0.0,307.27,303.15,285.15,0,0,304.26,1.0,1.0,0.0,307.28,303.15,285.15,0,0,304.35,1.0,1.0,0.0,307.03,303.15,285.15,0,0,304.19,1.0,1.0,0.0,306.97,303.15,285.15,0,0,304.1,1.0,1.0,0.0,304.28,303.15,302.15,298.38,305.37,305.43,303.56,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.53,410.0,0.0,0,0.0,0,283.76,290.13,298.52,298.51,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17312700,308.0,303.15,285.15,0,0,304.23,1.0,1.0,0.0,307.3,303.15,285.15,0,0,304.26,1.0,1.0,0.0,307.29,303.15,285.15,0,0,304.35,1.0,1.0,0.0,307.04,303.15,285.15,0,0,304.19,1.0,1.0,0.0,306.98,303.15,285.15,0,0,304.1,1.0,1.0,0.0,304.28,303.15,302.32,298.47,305.37,305.43,303.56,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.55,410.0,0.0,0,0.0,0,283.76,290.13,298.52,298.51,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17313000,308.03,303.15,285.15,0,0,304.23,1.0,1.0,0.0,307.32,303.15,285.15,0,0,304.26,1.0,1.0,0.0,307.3,303.15,285.15,0,0,304.35,1.0,1.0,0.0,307.06,303.15,285.15,0,0,304.19,1.0,1.0,0.0,307.0,303.15,285.15,0,0,304.09,1.0,1.0,0.0,304.28,303.15,302.49,298.57,305.37,305.43,303.56,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.6,410.0,0.0,0,0.0,0,283.76,290.13,298.52,298.51,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17313300,308.05,303.15,285.15,0,0,304.23,1.0,1.0,0.0,307.34,303.15,285.15,0,0,304.26,1.0,1.0,0.0,307.31,303.15,285.15,0,0,304.35,1.0,1.0,0.0,307.07,303.15,285.15,0,0,304.19,1.0,1.0,0.0,307.01,303.15,285.15,0,0,304.09,1.0,1.0,0.0,304.28,303.15,302.67,298.67,305.37,305.43,303.56,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.69,410.0,0.0,0,0.0,0,283.76,290.13,298.52,298.51,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17313600,308.07,303.15,285.15,0,0,304.23,1.0,1.0,0.0,307.36,303.15,285.15,0,0,304.26,1.0,1.0,0.0,307.32,303.15,285.15,0,0,304.35,1.0,1.0,0.0,307.09,303.15,285.15,0,0,304.19,1.0,1.0,0.0,307.02,303.15,285.15,0,0,304.09,1.0,1.0,0.0,304.28,303.15,302.85,298.78,305.37,305.43,303.56,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.82,410.0,0.0,0,0.0,0,283.76,290.13,298.52,298.51,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17313900,308.09,303.15,285.15,0,0,304.22,1.0,1.0,0.0,307.38,303.15,285.15,0,0,304.25,1.0,1.0,0.0,307.33,303.15,285.15,0,0,304.35,1.0,1.0,0.0,307.1,303.15,285.15,0,0,304.18,1.0,1.0,0.0,307.03,303.15,285.15,0,0,304.09,1.0,1.0,0.0,304.28,303.15,303.03,298.89,305.37,305.43,303.56,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.98,410.0,0.0,0,0.0,0,283.76,290.13,298.52,298.51,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17314200,308.1,303.15,285.15,0,0,304.22,1.0,1.0,0.0,307.4,303.15,285.15,0,0,304.25,1.0,1.0,0.0,307.34,303.15,285.15,0,0,304.35,1.0,1.0,0.0,307.12,303.15,285.15,0,0,304.18,1.0,1.0,0.0,307.04,303.15,285.15,0,0,304.09,1.0,1.0,0.0,304.28,303.15,303.21,299.0,305.37,305.43,303.56,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-1.17,410.0,0.0,0,0.0,0,283.76,290.13,298.52,298.51,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17314500,308.12,303.15,285.15,0,0,304.22,1.0,1.0,0.0,307.42,303.15,285.15,0,0,304.25,1.0,1.0,0.0,307.35,303.15,285.15,0,0,304.35,1.0,1.0,0.0,307.14,303.15,285.15,0,0,304.18,1.0,1.0,0.0,307.05,303.15,285.15,0,0,304.09,1.0,1.0,0.0,304.28,303.15,303.39,299.11,305.37,305.43,303.56,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-1.38,410.0,0.0,0,0.0,0,283.76,290.13,298.52,298.51,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17314800,308.14,303.15,285.15,0,0,304.22,1.0,1.0,0.0,307.44,303.15,285.15,0,0,304.25,1.0,1.0,0.0,307.36,303.15,285.15,0,0,304.35,1.0,1.0,0.0,307.16,303.15,285.15,0,0,304.18,1.0,1.0,0.0,307.06,303.15,285.15,0,0,304.09,1.0,1.0,0.0,304.28,303.15,303.56,299.22,305.37,305.43,303.56,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-1.6,410.0,0.0,0,0.0,0,283.76,290.13,298.52,298.51,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17315100,308.15,303.15,285.15,0,0,304.22,1.0,1.0,0.0,307.46,303.15,285.15,0,0,304.25,1.0,1.0,0.0,307.37,303.15,285.15,0,0,304.35,1.0,1.0,0.0,307.18,303.15,285.15,0,0,304.18,1.0,1.0,0.0,307.07,303.15,285.15,0,0,304.09,1.0,1.0,0.0,304.28,303.15,303.72,299.31,305.37,305.43,303.56,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-1.81,410.0,0.0,0,0.0,0,283.76,290.13,298.52,298.51,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17315400,308.16,303.15,285.15,0,0,304.22,1.0,1.0,0.0,307.48,303.15,285.15,0,0,304.25,1.0,1.0,0.0,307.38,303.15,285.15,0,0,304.35,1.0,1.0,0.0,307.19,303.15,285.15,0,0,304.18,1.0,1.0,0.0,307.08,303.15,285.15,0,0,304.09,1.0,1.0,0.0,304.28,303.15,303.87,299.41,305.37,305.43,303.56,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-2.0,410.0,0.0,0,0.0,0,283.76,290.13,298.52,298.51,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17315700,308.18,303.15,285.15,0,0,304.23,1.0,1.0,0.0,307.5,303.15,285.15,0,0,304.26,1.0,1.0,0.0,307.39,303.15,285.15,0,0,304.35,1.0,1.0,0.0,307.2,303.15,285.15,0,0,304.19,1.0,1.0,0.0,307.09,303.15,285.15,0,0,304.1,1.0,1.0,0.0,304.28,303.15,304.02,299.49,305.37,305.43,303.56,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-2.13,410.0,0.03,0,0.0,0,283.76,290.13,298.52,298.51,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17316000,308.18,303.15,285.15,0,0,304.23,1.0,1.0,0.0,307.52,303.15,285.15,0,0,304.26,1.0,1.0,0.0,307.4,303.15,285.15,0,0,304.35,1.0,1.0,0.0,307.22,303.15,285.15,0,0,304.19,1.0,1.0,0.0,307.1,303.15,285.15,0,0,304.1,1.0,1.0,0.0,304.28,303.15,304.15,299.56,305.36,305.43,303.56,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-2.2,410.0,0.05,0,0.0,0,283.76,290.13,298.52,298.51,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17316300,308.19,303.15,285.15,0,0,304.23,1.0,1.0,0.0,307.54,303.15,285.15,0,0,304.26,1.0,1.0,0.0,307.41,303.15,285.15,0,0,304.36,1.0,1.0,0.0,307.23,303.15,285.15,0,0,304.19,1.0,1.0,0.0,307.1,303.15,285.15,0,0,304.1,1.0,1.0,0.0,304.29,303.15,304.27,299.62,305.36,305.43,303.56,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-2.23,410.0,0.06,0,0.0,0,283.76,290.13,298.52,298.51,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17316600,308.2,303.15,285.15,0,0,304.23,1.0,1.0,0.0,307.56,303.15,285.15,0,0,304.26,1.0,1.0,0.0,307.42,303.15,285.15,0,0,304.36,1.0,1.0,0.0,307.24,303.15,285.15,0,0,304.19,1.0,1.0,0.0,307.11,303.15,285.15,0,0,304.1,1.0,1.0,0.0,304.29,303.15,304.37,299.67,305.36,305.43,303.56,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-2.24,410.0,0.04,0,0.0,0,283.76,290.13,298.52,298.51,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17316900,308.2,303.15,285.15,0,0,304.23,1.0,1.0,0.0,307.58,303.15,285.15,0,0,304.26,1.0,1.0,0.0,307.43,303.15,285.15,0,0,304.36,1.0,1.0,0.0,307.25,303.15,285.15,0,0,304.19,1.0,1.0,0.0,307.12,303.15,285.15,0,0,304.1,1.0,1.0,0.0,304.29,303.15,304.47,299.72,305.36,305.43,303.56,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-2.23,410.0,0.01,0,0.0,0,283.76,290.13,298.52,298.51,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17317200,308.21,303.15,285.15,0,0,304.23,1.0,1.0,0.0,307.59,303.15,285.15,0,0,304.26,1.0,1.0,0.0,307.44,303.15,285.15,0,0,304.36,1.0,1.0,0.0,307.26,303.15,285.15,0,0,304.19,1.0,1.0,0.0,307.13,303.15,285.15,0,0,304.1,1.0,1.0,0.0,304.29,303.15,304.56,299.76,305.36,305.43,303.56,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-2.21,410.0,0.01,0,0.0,0,283.76,290.13,298.52,298.51,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17317500,308.21,303.15,285.15,0,0,304.23,1.0,1.0,0.0,307.61,303.15,285.15,0,0,304.26,1.0,1.0,0.0,307.45,303.15,285.15,0,0,304.36,1.0,1.0,0.0,307.27,303.15,285.15,0,0,304.19,1.0,1.0,0.0,307.13,303.15,285.15,0,0,304.1,1.0,1.0,0.0,304.29,303.15,304.64,299.79,305.36,305.43,303.56,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-2.19,410.0,0.01,0,0.0,0,283.76,290.13,298.52,298.51,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17317800,308.22,303.15,285.15,0,0,304.23,1.0,1.0,0.0,307.63,303.15,285.15,0,0,304.26,1.0,1.0,0.0,307.46,303.15,285.15,0,0,304.36,1.0,1.0,0.0,307.28,303.15,285.15,0,0,304.19,1.0,1.0,0.0,307.14,303.15,285.15,0,0,304.1,1.0,1.0,0.0,304.29,303.15,304.71,299.82,305.36,305.43,303.56,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-2.16,410.0,0.01,0,0.0,0,283.76,290.13,298.52,298.51,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
