time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed (fraction, 0: fan speed is 0% to 1:fan speed is 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17318100,308.22,303.15,285.15,0,0,304.23,1.0,1.0,0.0,307.65,303.15,285.15,0,0,304.26,1.0,1.0,0.0,307.47,303.15,285.15,0,0,304.36,1.0,1.0,0.0,307.3,303.15,285.15,0,0,304.19,1.0,1.0,0.0,307.15,303.15,285.15,0,0,304.1,1.0,1.0,0.0,304.29,303.15,304.78,299.84,305.36,305.43,303.56,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-2.14,410.0,0.01,0,0.0,0,283.76,290.13,298.52,298.51,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17318400,308.23,303.15,285.15,0,0,304.23,1.0,1.0,0.0,307.66,303.15,285.15,0,0,304.26,1.0,1.0,0.0,307.48,303.15,285.15,0,0,304.36,1.0,1.0,0.0,307.31,303.15,285.15,0,0,304.19,1.0,1.0,0.0,307.16,303.15,285.15,0,0,304.1,1.0,1.0,0.0,304.29,303.15,304.85,299.87,305.36,305.43,303.56,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-2.12,410.0,0.01,0,0.0,0,283.76,290.13,298.52,298.51,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17318700,308.23,303.15,285.15,0,0,304.23,1.0,1.0,0.0,307.68,303.15,285.15,0,0,304.26,1.0,1.0,0.0,307.49,303.15,285.15,0,0,304.36,1.0,1.0,0.0,307.32,303.15,285.15,0,0,304.19,1.0,1.0,0.0,307.16,303.15,285.15,0,0,304.1,1.0,1.0,0.0,304.29,303.15,304.92,299.89,305.36,305.43,303.56,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-2.11,410.0,0.0,0,0.0,0,283.76,290.13,298.52,298.51,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17319000,308.23,303.15,285.15,0,0,304.23,1.0,1.0,0.0,307.7,303.15,285.15,0,0,304.26,1.0,1.0,0.0,307.5,303.15,285.15,0,0,304.36,1.0,1.0,0.0,307.33,303.15,285.15,0,0,304.19,1.0,1.0,0.0,307.17,303.15,285.15,0,0,304.1,1.0,1.0,0.0,304.29,303.15,304.99,299.91,305.36,305.43,303.56,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-2.12,410.0,0.0,0,0.0,0,283.76,290.13,298.52,298.51,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17319300,308.24,303.15,285.15,0,0,304.23,1.0,1.0,0.0,307.72,303.15,285.15,0,0,304.26,1.0,1.0,0.0,307.51,303.15,285.15,0,0,304.35,1.0,1.0,0.0,307.33,303.15,285.15,0,0,304.19,1.0,1.0,0.0,307.18,303.15,285.15,0,0,304.1,1.0,1.0,0.0,304.28,303.15,305.07,299.93,305.36,305.43,303.56,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-2.15,410.0,0.0,0,0.0,0,283.76,290.13,298.52,298.51,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17319600,308.24,303.15,285.15,0,0,304.23,1.0,1.0,0.0,307.75,303.15,285.15,0,0,304.26,1.0,1.0,0.0,307.52,303.15,285.15,0,0,304.35,1.0,1.0,0.0,307.34,303.15,285.15,0,0,304.19,1.0,1.0,0.0,307.18,303.15,285.15,0,0,304.1,1.0,1.0,0.0,304.28,303.15,305.15,299.95,305.36,305.43,303.56,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-2.2,410.0,0.0,0,0.0,0,283.76,290.13,298.52,298.51,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17319900,308.24,303.15,285.15,0,0,304.23,1.0,1.0,0.0,307.77,303.15,285.15,0,0,304.26,1.0,1.0,0.0,307.53,303.15,285.15,0,0,304.35,1.0,1.0,0.0,307.35,303.15,285.15,0,0,304.19,1.0,1.0,0.0,307.19,303.15,285.15,0,0,304.1,1.0,1.0,0.0,304.28,303.15,305.24,299.96,305.36,305.43,303.56,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-2.28,410.0,0.0,0,0.0,0,283.76,290.13,298.52,298.51,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17320200,308.25,303.15,285.15,0,0,304.23,1.0,1.0,0.0,307.79,303.15,285.15,0,0,304.26,1.0,1.0,0.0,307.53,303.15,285.15,0,0,304.35,1.0,1.0,0.0,307.36,303.15,285.15,0,0,304.19,1.0,1.0,0.0,307.2,303.15,285.15,0,0,304.1,1.0,1.0,0.0,304.28,303.15,305.33,299.94,305.36,305.43,303.56,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-2.39,410.0,0.0,0,0.0,0,283.76,290.13,298.52,298.51,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17320500,308.25,303.15,285.15,0,0,304.23,1.0,1.0,0.0,307.81,303.15,285.15,0,0,304.26,1.0,1.0,0.0,307.54,303.15,285.15,0,0,304.35,1.0,1.0,0.0,307.38,303.15,285.15,0,0,304.19,1.0,1.0,0.0,307.21,303.15,285.15,0,0,304.1,1.0,1.0,0.0,304.28,303.15,305.42,299.89,305.36,305.43,303.56,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-2.51,410.0,0.0,0,0.0,0,283.76,290.13,298.52,298.51,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17320800,308.25,303.15,285.15,0,0,304.23,1.0,1.0,0.0,307.84,303.15,285.15,0,0,304.26,1.0,1.0,0.0,307.55,303.15,285.15,0,0,304.35,1.0,1.0,0.0,307.39,303.15,285.15,0,0,304.19,1.0,1.0,0.0,307.21,303.15,285.15,0,0,304.1,1.0,1.0,0.0,304.28,303.15,305.52,299.82,305.36,305.43,303.56,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-2.64,410.0,0.0,0,0.0,0,283.76,290.13,298.52,298.51,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17321100,308.25,303.15,285.15,0,0,304.23,1.0,1.0,0.0,307.86,303.15,285.15,0,0,304.26,1.0,1.0,0.0,307.57,303.15,285.15,0,0,304.35,1.0,1.0,0.0,307.4,303.15,285.15,0,0,304.19,1.0,1.0,0.0,307.22,303.15,285.15,0,0,304.1,1.0,1.0,0.0,304.28,303.15,305.62,299.75,305.36,305.43,303.56,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-2.76,410.0,0.0,0,0.0,0,283.76,290.13,298.52,298.51,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17321400,308.25,303.15,285.15,0,0,304.23,1.0,1.0,0.0,307.89,303.15,285.15,0,0,304.26,1.0,1.0,0.0,307.58,303.15,285.15,0,0,304.35,1.0,1.0,0.0,307.41,303.15,285.15,0,0,304.19,1.0,1.0,0.0,307.23,303.15,285.15,0,0,304.1,1.0,1.0,0.0,304.28,303.15,305.71,299.66,305.36,305.43,303.56,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-2.89,410.0,0.0,0,0.0,0,283.76,290.13,298.52,298.51,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17321700,308.25,303.15,285.15,0,0,304.23,1.0,1.0,0.0,307.91,303.15,285.15,0,0,304.26,1.0,1.0,0.0,307.59,303.15,285.15,0,0,304.35,1.0,1.0,0.0,307.42,303.15,285.15,0,0,304.19,1.0,1.0,0.0,307.24,303.15,285.15,0,0,304.1,1.0,1.0,0.0,304.28,303.15,305.8,299.58,305.36,305.43,303.56,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-3.0,410.0,0.01,0,0.0,0,283.76,290.13,298.52,298.51,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17322000,308.25,303.15,285.15,0,0,304.23,1.0,1.0,0.0,307.93,303.15,285.15,0,0,304.26,1.0,1.0,0.0,307.6,303.15,285.15,0,0,304.35,1.0,1.0,0.0,307.43,303.15,285.15,0,0,304.19,1.0,1.0,0.0,307.24,303.15,285.15,0,0,304.1,1.0,1.0,0.0,304.29,303.15,305.89,299.5,305.36,305.43,303.56,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-3.1,410.0,0.01,0,0.0,0,283.76,290.13,298.52,298.51,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17322300,308.25,303.15,285.15,0,0,304.23,1.0,1.0,0.0,307.95,303.15,285.15,0,0,304.26,1.0,1.0,0.0,307.61,303.15,285.15,0,0,304.35,1.0,1.0,0.0,307.44,303.15,285.15,0,0,304.19,1.0,1.0,0.0,307.25,303.15,285.15,0,0,304.1,1.0,1.0,0.0,304.29,303.15,305.97,299.43,305.36,305.43,303.56,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-3.16,410.0,0.01,0,0.0,0,283.76,290.13,298.52,298.51,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17322600,308.25,303.15,285.15,0,0,304.23,1.0,1.0,0.0,307.97,303.15,285.15,0,0,304.26,1.0,1.0,0.0,307.62,303.15,285.15,0,0,304.36,1.0,1.0,0.0,307.45,303.15,285.15,0,0,304.19,1.0,1.0,0.0,307.26,303.15,285.15,0,0,304.1,1.0,1.0,0.0,304.29,303.15,306.04,299.39,305.36,305.43,303.56,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-3.2,410.0,0.1,0,0.0,0,283.76,290.13,298.52,298.51,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17322900,308.26,303.15,285.15,0,0,304.24,1.0,1.0,0.0,307.99,303.15,285.15,0,0,304.27,1.0,1.0,0.0,307.63,303.15,285.15,0,0,304.36,1.0,1.0,0.0,307.46,303.15,285.15,0,0,304.2,1.0,1.0,0.0,307.26,303.15,285.15,0,0,304.1,1.0,1.0,0.0,304.29,303.15,306.1,299.37,305.36,305.43,303.56,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-3.21,410.0,0.08,0,0.0,0,283.76,290.13,298.52,298.51,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17323200,308.26,303.15,285.15,0,0,304.24,1.0,1.0,0.0,308.01,303.15,285.15,0,0,304.27,1.0,1.0,0.0,307.64,303.15,285.15,0,0,304.36,1.0,1.0,0.0,307.47,303.15,285.15,0,0,304.2,1.0,1.0,0.0,307.27,303.15,285.15,0,0,304.1,1.0,1.0,0.0,304.29,303.15,306.15,299.39,305.36,305.43,303.56,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-3.19,410.0,0.01,0,0.0,0,283.76,290.13,298.52,298.51,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17323500,308.26,303.15,285.15,0,0,304.24,1.0,1.0,0.0,308.03,303.15,285.15,0,0,304.27,1.0,1.0,0.0,307.65,303.15,285.15,0,0,304.36,1.0,1.0,0.0,307.48,303.15,285.15,0,0,304.2,1.0,1.0,0.0,307.28,303.15,285.15,0,0,304.1,1.0,1.0,0.0,304.29,303.15,306.18,299.42,305.36,305.43,303.56,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-3.21,410.0,0.01,0,0.0,0,283.76,290.13,298.52,298.51,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17323800,308.26,303.15,285.15,0,0,304.24,1.0,1.0,0.0,308.05,303.15,285.15,0,0,304.27,1.0,1.0,0.0,307.66,303.15,285.15,0,0,304.36,1.0,1.0,0.0,307.49,303.15,285.15,0,0,304.2,1.0,1.0,0.0,307.29,303.15,285.15,0,0,304.1,1.0,1.0,0.0,304.29,303.15,306.21,299.44,305.36,305.43,303.56,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-3.3,410.0,0.0,0,0.0,0,283.76,290.13,298.52,298.51,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17324100,308.27,303.15,285.15,0,0,304.24,1.0,1.0,0.0,308.07,303.15,285.15,0,0,304.27,1.0,1.0,0.0,307.68,303.15,285.15,0,0,304.36,1.0,1.0,0.0,307.5,303.15,285.15,0,0,304.2,1.0,1.0,0.0,307.3,303.15,285.15,0,0,304.1,1.0,1.0,0.0,304.29,303.15,306.22,299.45,305.36,305.43,303.56,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-3.43,410.0,0.0,0,0.0,0,283.76,290.13,298.52,298.51,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17324400,308.28,303.15,285.15,0,0,304.24,1.0,1.0,0.0,308.09,303.15,285.15,0,0,304.27,1.0,1.0,0.0,307.69,303.15,285.15,0,0,304.36,1.0,1.0,0.0,307.52,303.15,285.15,0,0,304.2,1.0,1.0,0.0,307.3,303.15,285.15,0,0,304.1,1.0,1.0,0.0,304.29,303.15,306.22,299.45,305.36,305.43,303.56,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-3.58,410.0,0.0,0,0.0,0,283.76,290.13,298.52,298.51,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17324700,308.28,303.15,285.15,0,0,304.24,1.0,1.0,0.0,308.11,303.15,285.15,0,0,304.27,1.0,1.0,0.0,307.71,303.15,285.15,0,0,304.36,1.0,1.0,0.0,307.53,303.15,285.15,0,0,304.2,1.0,1.0,0.0,307.31,303.15,285.15,0,0,304.1,1.0,1.0,0.0,304.29,303.15,306.22,299.45,305.36,305.43,303.56,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-3.68,410.0,0.01,0,0.0,0,283.76,290.13,298.52,298.51,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17325000,308.29,303.15,285.15,0,0,304.24,1.0,1.0,0.0,308.13,303.15,285.15,0,0,304.27,1.0,1.0,0.0,307.72,303.15,285.15,0,0,304.36,1.0,1.0,0.0,307.55,303.15,285.15,0,0,304.2,1.0,1.0,0.0,307.32,303.15,285.15,0,0,304.11,1.0,1.0,0.0,304.3,303.15,306.21,299.44,305.36,305.43,303.56,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-3.61,410.0,0.22,0,0.0,0,283.76,290.13,298.52,298.51,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17325300,308.3,303.15,285.15,0,0,304.24,1.0,1.0,0.0,308.14,303.15,285.15,0,0,304.27,1.0,1.0,0.0,307.74,303.15,285.15,0,0,304.36,1.0,1.0,0.0,307.56,303.15,285.15,0,0,304.2,1.0,1.0,0.0,307.33,303.15,285.15,0,0,304.11,1.0,1.0,0.0,304.3,303.15,306.2,299.43,305.36,305.43,303.56,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-3.42,410.0,0.05,0,0.0,0,283.76,290.13,298.52,298.51,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17325600,308.31,303.15,285.15,0,0,304.24,1.0,1.0,0.0,308.16,303.15,285.15,0,0,304.27,1.0,1.0,0.0,307.76,303.15,285.15,0,0,304.36,1.0,1.0,0.0,307.58,303.15,285.15,0,0,304.2,1.0,1.0,0.0,307.34,303.15,285.15,0,0,304.11,1.0,1.0,0.0,304.3,303.15,306.19,299.42,305.36,305.43,303.56,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-3.17,410.0,0.04,0,0.0,0,283.76,290.13,298.52,298.51,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17325900,308.31,303.15,285.15,0,0,304.24,1.0,1.0,0.0,308.18,303.15,285.15,0,0,304.27,1.0,1.0,0.0,307.78,303.15,285.15,0,0,304.36,1.0,1.0,0.0,307.59,303.15,285.15,0,0,304.2,1.0,1.0,0.0,307.35,303.15,285.15,0,0,304.11,1.0,1.0,0.0,304.3,303.15,306.17,299.41,305.36,305.43,303.56,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-2.89,410.0,0.04,0,0.0,0,283.76,290.13,298.52,298.51,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17326200,308.32,303.15,285.15,0,0,304.24,1.0,1.0,0.0,308.19,303.15,285.15,0,0,304.27,1.0,1.0,0.0,307.8,303.15,285.15,0,0,304.36,1.0,1.0,0.0,307.6,303.15,285.15,0,0,304.2,1.0,1.0,0.0,307.36,303.15,285.15,0,0,304.11,1.0,1.0,0.0,304.3,303.15,306.16,299.4,305.36,305.43,303.56,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-2.65,410.0,0.03,0,0.0,0,283.76,290.13,298.52,298.51,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17326500,308.33,303.15,285.15,0,0,304.24,1.0,1.0,0.0,308.21,303.15,285.15,0,0,304.27,1.0,1.0,0.0,307.83,303.15,285.15,0,0,304.36,1.0,1.0,0.0,307.61,303.15,285.15,0,0,304.2,1.0,1.0,0.0,307.37,303.15,285.15,0,0,304.11,1.0,1.0,0.0,304.3,303.15,306.15,299.39,305.36,305.43,303.56,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-2.47,410.0,0.01,0,0.0,0,283.76,290.13,298.52,298.51,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17326800,308.34,303.15,285.15,0,0,304.24,1.0,1.0,0.0,308.22,303.15,285.15,0,0,304.27,1.0,1.0,0.0,307.85,303.15,285.15,0,0,304.36,1.0,1.0,0.0,307.63,303.15,285.15,0,0,304.2,1.0,1.0,0.0,307.38,303.15,285.15,0,0,304.11,1.0,1.0,0.0,304.3,303.15,306.15,299.39,305.36,305.43,303.56,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-2.35,410.0,0.02,0,0.0,0,283.76,290.13,298.52,298.51,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17327100,308.34,303.15,285.15,0,0,304.24,1.0,1.0,0.0,308.24,303.15,285.15,0,0,304.27,1.0,1.0,0.0,307.87,303.15,285.15,0,0,304.36,1.0,1.0,0.0,307.64,303.15,285.15,0,0,304.2,1.0,1.0,0.0,307.39,303.15,285.15,0,0,304.11,1.0,1.0,0.0,304.3,303.15,306.15,299.39,305.36,305.43,303.56,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-2.37,410.0,0.0,0,0.0,0,283.76,290.13,298.52,298.51,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17327400,308.35,303.15,285.15,0,0,304.24,1.0,1.0,0.0,308.26,303.15,285.15,0,0,304.27,1.0,1.0,0.0,307.89,303.15,285.15,0,0,304.36,1.0,1.0,0.0,307.65,303.15,285.15,0,0,304.2,1.0,1.0,0.0,307.4,303.15,285.15,0,0,304.1,1.0,1.0,0.0,304.29,303.15,306.15,299.39,305.36,305.43,303.56,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-2.52,410.0,0.0,0,0.0,0,283.76,290.13,298.52,298.51,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17327700,308.36,303.15,285.15,0,0,304.24,1.0,1.0,0.0,308.27,303.15,285.15,0,0,304.27,1.0,1.0,0.0,307.92,303.15,285.15,0,0,304.36,1.0,1.0,0.0,307.66,303.15,285.15,0,0,304.2,1.0,1.0,0.0,307.41,303.15,285.15,0,0,304.1,1.0,1.0,0.0,304.29,303.15,306.15,299.39,305.36,305.43,303.56,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-2.79,410.0,0.0,0,0.0,0,283.76,290.13,298.52,298.51,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17328000,308.37,303.15,285.15,0,0,304.24,1.0,1.0,0.0,308.29,303.15,285.15,0,0,304.27,1.0,1.0,0.0,307.94,303.15,285.15,0,0,304.36,1.0,1.0,0.0,307.68,303.15,285.15,0,0,304.2,1.0,1.0,0.0,307.42,303.15,285.15,0,0,304.1,1.0,1.0,0.0,304.29,303.15,306.15,299.39,305.36,305.43,303.56,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-3.14,410.0,0.0,0,0.0,0,283.76,290.13,298.52,298.51,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17328300,308.37,303.15,285.15,0,0,304.24,1.0,1.0,0.0,308.32,303.15,285.15,0,0,304.27,1.0,1.0,0.0,307.97,303.15,285.15,0,0,304.36,1.0,1.0,0.0,307.69,303.15,285.15,0,0,304.2,1.0,1.0,0.0,307.43,303.15,285.15,0,0,304.11,1.0,1.0,0.0,304.3,303.15,306.15,299.39,305.36,305.43,303.56,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-3.48,410.0,0.0,0,0.0,0,283.76,290.13,298.52,298.51,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17328600,308.38,303.15,285.15,0,0,304.24,1.0,1.0,0.0,308.34,303.15,285.15,0,0,304.27,1.0,1.0,0.0,307.99,303.15,285.15,0,0,304.36,1.0,1.0,0.0,307.7,303.15,285.15,0,0,304.2,1.0,1.0,0.0,307.44,303.15,285.15,0,0,304.11,1.0,1.0,0.0,304.3,303.15,306.15,299.39,305.36,305.43,303.56,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-3.68,410.0,0.0,0,0.0,0,283.76,290.13,298.52,298.51,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17328900,308.39,303.15,285.15,0,0,304.24,1.0,1.0,0.0,308.35,303.15,285.15,0,0,304.27,1.0,1.0,0.0,308.02,303.15,285.15,0,0,304.36,1.0,1.0,0.0,307.72,303.15,285.15,0,0,304.2,1.0,1.0,0.0,307.46,303.15,285.15,0,0,304.11,1.0,1.0,0.0,304.3,303.15,306.15,299.39,305.36,305.43,303.56,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-3.52,410.0,0.03,0,0.0,0,283.76,290.13,298.52,298.51,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17329200,308.4,303.15,285.15,0,0,304.24,1.0,1.0,0.0,308.37,303.15,285.15,0,0,304.27,1.0,1.0,0.0,308.05,303.15,285.15,0,0,304.36,1.0,1.0,0.0,307.73,303.15,285.15,0,0,304.2,1.0,1.0,0.0,307.47,303.15,285.15,0,0,304.11,1.0,1.0,0.0,304.3,303.15,306.15,299.39,305.36,305.43,303.56,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-3.2,410.0,0.05,0,0.0,0,283.76,290.13,298.52,298.51,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17329500,308.4,303.15,285.15,0,0,304.24,1.0,1.0,0.0,308.38,303.15,285.15,0,0,304.27,1.0,1.0,0.0,308.08,303.15,285.15,0,0,304.36,1.0,1.0,0.0,307.73,303.15,285.15,0,0,304.2,1.0,1.0,0.0,307.48,303.15,285.15,0,0,304.11,1.0,1.0,0.0,304.3,303.15,306.15,299.39,305.36,305.43,303.56,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-2.85,410.0,0.04,0,0.0,0,283.76,290.13,298.52,298.51,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17329800,308.41,303.15,285.15,0,0,304.24,1.0,1.0,0.0,308.39,303.15,285.15,0,0,304.27,1.0,1.0,0.0,308.11,303.15,285.15,0,0,304.36,1.0,1.0,0.0,307.74,303.15,285.15,0,0,304.2,1.0,1.0,0.0,307.49,303.15,285.15,0,0,304.11,1.0,1.0,0.0,304.3,303.15,306.15,299.39,305.36,305.43,303.56,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-2.56,410.0,0.04,0,0.0,0,283.76,290.13,298.52,298.51,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17330100,308.42,303.15,285.15,0,0,304.24,1.0,1.0,0.0,308.41,303.15,285.15,0,0,304.27,1.0,1.0,0.0,308.14,303.15,285.15,0,0,304.36,1.0,1.0,0.0,307.75,303.15,285.15,0,0,304.2,1.0,1.0,0.0,307.49,303.15,285.15,0,0,304.1,1.0,1.0,0.0,304.29,303.15,306.15,299.39,305.36,305.42,303.56,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-2.39,410.0,0.0,0,0.0,0,283.76,290.13,298.52,298.51,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17330400,308.42,303.15,285.15,0,0,304.24,1.0,1.0,0.0,308.42,303.15,285.15,0,0,304.27,1.0,1.0,0.0,308.16,303.15,285.15,0,0,304.36,1.0,1.0,0.0,307.76,303.15,285.15,0,0,304.2,1.0,1.0,0.0,307.5,303.15,285.15,0,0,304.1,1.0,1.0,0.0,304.29,303.15,306.15,299.39,305.36,305.42,303.56,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-2.36,410.0,0.0,0,0.0,0,283.76,290.13,298.52,298.51,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17330700,308.43,303.15,285.15,0,0,304.24,1.0,1.0,0.0,308.43,303.15,285.15,0,0,304.26,1.0,1.0,0.0,308.19,303.15,285.15,0,0,304.36,1.0,1.0,0.0,307.77,303.15,285.15,0,0,304.19,1.0,1.0,0.0,307.51,303.15,285.15,0,0,304.1,1.0,1.0,0.0,304.29,303.15,306.15,299.39,305.36,305.42,303.56,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-2.5,410.0,0.0,0,0.0,0,283.76,290.13,298.52,298.51,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17331000,308.44,303.15,285.15,0,0,304.23,1.0,1.0,0.0,308.44,303.15,285.15,0,0,304.26,1.0,1.0,0.0,308.22,303.15,285.15,0,0,304.35,1.0,1.0,0.0,307.78,303.15,285.15,0,0,304.19,1.0,1.0,0.0,307.53,303.15,285.15,0,0,304.1,1.0,1.0,0.0,304.28,303.15,306.15,299.39,305.36,305.42,303.56,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-2.83,410.0,0.0,0,0.0,0,283.76,290.13,298.52,298.51,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17331300,308.45,303.15,285.15,0,0,304.23,1.0,1.0,0.0,308.45,303.15,285.15,0,0,304.26,1.0,1.0,0.0,308.25,303.15,285.15,0,0,304.35,1.0,1.0,0.0,307.8,303.15,285.15,0,0,304.19,1.0,1.0,0.0,307.54,303.15,285.15,0,0,304.1,1.0,1.0,0.0,304.28,303.15,306.15,299.39,305.36,305.42,303.56,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-3.27,410.0,0.0,0,0.0,0,283.76,290.13,298.52,298.51,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17331600,308.45,303.15,285.15,0,0,304.23,1.0,1.0,0.0,308.46,303.15,285.15,0,0,304.26,1.0,1.0,0.0,308.28,303.15,285.15,0,0,304.35,1.0,1.0,0.0,307.82,303.15,285.15,0,0,304.19,1.0,1.0,0.0,307.55,303.15,285.15,0,0,304.1,1.0,1.0,0.0,304.28,303.15,306.15,299.39,305.36,305.42,303.56,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-3.66,410.0,0.0,0,0.0,0,283.76,290.13,298.52,298.51,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17331900,308.46,303.15,285.15,0,0,304.23,1.0,1.0,0.0,308.47,303.15,285.15,0,0,304.26,1.0,1.0,0.0,308.31,303.15,285.15,0,0,304.36,1.0,1.0,0.0,307.83,303.15,285.15,0,0,304.19,1.0,1.0,0.0,307.56,303.15,285.15,0,0,304.1,1.0,1.0,0.0,304.29,303.15,306.15,299.39,305.36,305.42,303.56,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-3.57,410.0,0.1,0,0.0,0,283.76,290.13,298.52,298.51,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17332200,308.47,303.15,285.15,0,0,304.24,1.0,1.0,0.0,308.47,303.15,285.15,0,0,304.26,1.0,1.0,0.0,308.34,303.15,285.15,0,0,304.36,1.0,1.0,0.0,307.84,303.15,285.15,0,0,304.19,1.0,1.0,0.0,307.57,303.15,285.15,0,0,304.1,1.0,1.0,0.0,304.29,303.15,306.15,299.39,305.36,305.42,303.56,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-3.04,410.0,0.1,0,0.0,0,283.76,290.13,298.52,298.51,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17332500,308.47,303.15,285.15,0,0,304.23,1.0,1.0,0.0,308.47,303.15,285.15,0,0,304.26,1.0,1.0,0.0,308.37,303.15,285.15,0,0,304.36,1.0,1.0,0.0,307.85,303.15,285.15,0,0,304.19,1.0,1.0,0.0,307.58,303.15,285.15,0,0,304.1,1.0,1.0,0.0,304.29,303.15,306.15,299.39,305.36,305.42,303.56,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-2.39,410.0,0.05,0,0.0,0,283.76,290.13,298.52,298.51,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17332800,308.48,303.15,285.15,0,0,304.24,1.0,1.0,0.0,308.47,303.15,285.15,0,0,304.26,1.0,1.0,0.0,308.39,303.15,285.15,0,0,304.36,1.0,1.0,0.0,307.86,303.15,285.15,0,0,304.19,1.0,1.0,0.0,307.59,303.15,285.15,0,0,304.1,1.0,1.0,0.0,304.28,303.15,306.15,299.39,305.36,305.42,303.56,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-1.88,410.0,0.05,0,0.0,0,283.76,290.13,298.52,298.51,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17333100,308.48,303.15,285.15,0,0,304.24,1.0,1.0,0.0,308.47,303.15,285.15,0,0,304.26,1.0,1.0,0.0,308.42,303.15,285.15,0,0,304.36,1.0,1.0,0.0,307.87,303.15,285.15,0,0,304.19,1.0,1.0,0.0,307.6,303.15,285.15,0,0,304.1,1.0,1.0,0.0,304.28,303.15,306.15,299.39,305.36,305.42,303.56,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-1.6,410.0,0.03,0,0.0,0,283.76,290.13,298.52,298.51,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17333400,308.49,303.15,285.15,0,0,304.24,1.0,1.0,0.0,308.48,303.15,285.15,0,0,304.26,1.0,1.0,0.0,308.44,303.15,285.15,0,0,304.36,1.0,1.0,0.0,307.88,303.15,285.15,0,0,304.19,1.0,1.0,0.0,307.61,303.15,285.15,0,0,304.1,1.0,1.0,0.0,304.28,303.15,306.15,299.39,305.36,305.42,303.56,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-1.45,410.0,0.02,0,0.0,0,283.76,290.13,298.52,298.51,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17333700,308.5,303.15,285.15,0,0,304.24,1.0,1.0,0.0,308.48,303.15,285.15,0,0,304.26,1.0,1.0,0.0,308.46,303.15,285.15,0,0,304.36,1.0,1.0,0.0,307.89,303.15,285.15,0,0,304.19,1.0,1.0,0.0,307.61,303.15,285.15,0,0,304.1,1.0,1.0,0.0,304.28,303.15,306.15,299.39,305.36,305.42,303.56,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-1.38,410.0,0.01,0,0.0,0,283.76,290.13,298.52,298.51,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17334000,308.5,303.15,285.15,0,0,304.24,1.0,1.0,0.0,308.48,303.15,285.15,0,0,304.26,1.0,1.0,0.0,308.47,303.15,285.15,0,0,304.36,1.0,1.0,0.0,307.9,303.15,285.15,0,0,304.19,1.0,1.0,0.0,307.62,303.15,285.15,0,0,304.1,1.0,1.0,0.0,304.28,303.15,306.15,299.39,305.36,305.42,303.56,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-1.36,410.0,0.01,0,0.0,0,283.76,290.13,298.52,298.51,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17334300,308.51,303.15,285.15,0,0,304.24,1.0,1.0,0.0,308.49,303.15,285.15,0,0,304.26,1.0,1.0,0.0,308.48,303.15,285.15,0,0,304.36,1.0,1.0,0.0,307.91,303.15,285.15,0,0,304.19,1.0,1.0,0.0,307.63,303.15,285.15,0,0,304.1,1.0,1.0,0.0,304.28,303.15,306.16,299.39,305.36,305.42,303.56,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-1.38,410.0,0.0,0,0.0,0,283.76,290.13,298.52,298.51,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17334600,308.51,303.15,285.15,0,0,304.24,1.0,1.0,0.0,308.49,303.15,285.15,0,0,304.26,1.0,1.0,0.0,308.49,303.15,285.15,0,0,304.36,1.0,1.0,0.0,307.92,303.15,285.15,0,0,304.19,1.0,1.0,0.0,307.63,303.15,285.15,0,0,304.1,1.0,1.0,0.0,304.28,303.15,306.19,299.4,305.36,305.42,303.56,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-1.4,410.0,0.0,0,0.0,0,283.76,290.13,298.52,298.51,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17334900,308.52,303.15,285.15,0,0,304.24,1.0,1.0,0.0,308.49,303.15,285.15,0,0,304.26,1.0,1.0,0.0,308.49,303.15,285.15,0,0,304.36,1.0,1.0,0.0,307.93,303.15,285.15,0,0,304.19,1.0,1.0,0.0,307.64,303.15,285.15,0,0,304.1,1.0,1.0,0.0,304.28,303.15,306.23,299.41,305.36,305.42,303.56,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-1.42,410.0,0.0,0,0.0,0,283.76,290.13,298.52,298.51,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17335200,308.52,303.15,285.15,0,0,304.24,1.0,1.0,0.0,308.5,303.15,285.15,0,0,304.26,1.0,1.0,0.0,308.49,303.15,285.15,0,0,304.36,1.0,1.0,0.0,307.94,303.15,285.15,0,0,304.19,1.0,1.0,0.0,307.64,303.15,285.15,0,0,304.1,1.0,1.0,0.0,304.28,303.15,306.29,299.43,305.36,305.42,303.56,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-1.46,410.0,0.0,0,0.0,0,283.76,290.13,298.52,298.51,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17335500,308.53,303.15,285.15,0,0,304.23,1.0,1.0,0.0,308.5,303.15,285.15,0,0,304.26,1.0,1.0,0.0,308.5,303.15,285.15,0,0,304.36,1.0,1.0,0.0,307.95,303.15,285.15,0,0,304.19,1.0,1.0,0.0,307.65,303.15,285.15,0,0,304.1,1.0,1.0,0.0,304.28,303.15,306.36,299.45,305.36,305.42,303.56,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-1.51,410.0,0.0,0,0.0,0,283.76,290.13,298.52,298.51,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17335800,308.53,303.15,285.15,0,0,304.23,1.0,1.0,0.0,308.51,303.15,285.15,0,0,304.26,1.0,1.0,0.0,308.5,303.15,285.15,0,0,304.36,1.0,1.0,0.0,307.96,303.15,285.15,0,0,304.19,1.0,1.0,0.0,307.65,303.15,285.15,0,0,304.1,1.0,1.0,0.0,304.28,303.15,306.43,299.48,305.36,305.42,303.56,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-1.57,410.0,0.0,0,0.0,0,283.76,290.13,298.52,298.51,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17336100,308.54,303.15,285.15,0,0,304.23,1.0,1.0,0.0,308.51,303.15,285.15,0,0,304.26,1.0,1.0,0.0,308.5,303.15,285.15,0,0,304.36,1.0,1.0,0.0,307.97,303.15,285.15,0,0,304.19,1.0,1.0,0.0,307.66,303.15,285.15,0,0,304.1,1.0,1.0,0.0,304.28,303.15,306.51,299.5,305.36,305.42,303.56,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-1.64,410.0,0.0,0,0.0,0,283.76,290.13,298.52,298.51,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17336400,308.54,303.15,285.15,0,0,304.23,1.0,1.0,0.0,308.52,303.15,285.15,0,0,304.26,1.0,1.0,0.0,308.5,303.15,285.15,0,0,304.36,1.0,1.0,0.0,307.98,303.15,285.15,0,0,304.19,1.0,1.0,0.0,307.66,303.15,285.15,0,0,304.1,1.0,1.0,0.0,304.28,303.15,306.59,299.53,305.36,305.42,303.56,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-1.72,410.0,0.0,0,0.0,0,283.76,290.13,298.52,298.51,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17336700,308.54,303.15,285.15,0,0,304.23,1.0,1.0,0.0,308.52,303.15,285.15,0,0,304.26,1.0,1.0,0.0,308.5,303.15,285.15,0,0,304.36,1.0,1.0,0.0,307.98,303.15,285.15,0,0,304.19,1.0,1.0,0.0,307.67,303.15,285.15,0,0,304.1,1.0,1.0,0.0,304.28,303.15,306.66,299.55,305.36,305.42,303.56,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-1.8,410.0,0.0,0,0.0,0,283.76,290.13,298.52,298.51,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17337000,308.54,303.15,285.15,0,0,304.23,1.0,1.0,0.0,308.52,303.15,285.15,0,0,304.26,1.0,1.0,0.0,308.5,303.15,285.15,0,0,304.36,1.0,1.0,0.0,307.99,303.15,285.15,0,0,304.19,1.0,1.0,0.0,307.67,303.15,285.15,0,0,304.1,1.0,1.0,0.0,304.28,303.15,306.73,299.57,305.36,305.42,303.56,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-1.87,410.0,0.01,0,0.0,0,283.76,290.13,298.52,298.51,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17337300,308.54,303.15,285.15,0,0,304.24,1.0,1.0,0.0,308.52,303.15,285.15,0,0,304.26,1.0,1.0,0.0,308.5,303.15,285.15,0,0,304.36,1.0,1.0,0.0,307.99,303.15,285.15,0,0,304.19,1.0,1.0,0.0,307.67,303.15,285.15,0,0,304.1,1.0,1.0,0.0,304.28,303.15,306.8,299.59,305.36,305.42,303.56,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-1.93,410.0,0.01,0,0.0,0,283.76,290.13,298.52,298.51,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17337600,308.54,303.15,285.15,0,0,304.24,1.0,1.0,0.0,308.52,303.15,285.15,0,0,304.26,1.0,1.0,0.0,308.49,303.15,285.15,0,0,304.36,1.0,1.0,0.0,308.0,303.15,285.15,0,0,304.19,1.0,1.0,0.0,307.68,303.15,285.15,0,0,304.1,1.0,1.0,0.0,304.29,303.15,306.85,299.61,305.36,305.42,303.56,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-1.96,410.0,0.02,0,0.0,0,283.76,290.13,298.52,298.51,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17337900,308.54,303.15,285.15,0,0,304.24,1.0,1.0,0.0,308.52,303.15,285.15,0,0,304.26,1.0,1.0,0.0,308.49,303.15,285.15,0,0,304.36,1.0,1.0,0.0,308.0,303.15,285.15,0,0,304.19,1.0,1.0,0.0,307.68,303.15,285.15,0,0,304.1,1.0,1.0,0.0,304.29,303.15,306.9,299.62,305.36,305.42,303.56,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-1.98,410.0,0.01,0,0.0,0,283.76,290.13,298.52,298.51,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17338200,308.54,303.15,285.15,0,0,304.24,1.0,1.0,0.0,308.52,303.15,285.15,0,0,304.26,1.0,1.0,0.0,308.48,303.15,285.15,0,0,304.36,1.0,1.0,0.0,308.0,303.15,285.15,0,0,304.19,1.0,1.0,0.0,307.68,303.15,285.15,0,0,304.1,1.0,1.0,0.0,304.29,303.15,306.94,299.63,305.36,305.42,303.56,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-2.0,410.0,0.01,0,0.0,0,283.76,290.13,298.52,298.51,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17338500,308.53,303.15,285.15,0,0,304.24,1.0,1.0,0.0,308.52,303.15,285.15,0,0,304.26,1.0,1.0,0.0,308.48,303.15,285.15,0,0,304.36,1.0,1.0,0.0,308.0,303.15,285.15,0,0,304.19,1.0,1.0,0.0,307.68,303.15,285.15,0,0,304.1,1.0,1.0,0.0,304.29,303.15,306.98,299.65,305.36,305.42,303.56,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-2.02,410.0,0.01,0,0.0,0,283.76,290.13,298.52,298.51,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17338800,308.53,303.15,285.15,0,0,304.24,1.0,1.0,0.0,308.51,303.15,285.15,0,0,304.26,1.0,1.0,0.0,308.47,303.15,285.15,0,0,304.36,1.0,1.0,0.0,307.99,303.15,285.15,0,0,304.19,1.0,1.0,0.0,307.68,303.15,285.15,0,0,304.1,1.0,1.0,0.0,304.29,303.15,307.02,299.66,305.36,305.42,303.56,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-2.03,410.0,0.01,0,0.0,0,283.76,290.13,298.52,298.51,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17339100,308.52,303.15,285.15,0,0,304.24,1.0,1.0,0.0,308.51,303.15,285.15,0,0,304.26,1.0,1.0,0.0,308.46,303.15,285.15,0,0,304.36,1.0,1.0,0.0,307.99,303.15,285.15,0,0,304.19,1.0,1.0,0.0,307.68,303.15,285.15,0,0,304.1,1.0,1.0,0.0,304.29,303.15,307.05,299.67,305.36,305.42,303.56,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-2.04,410.0,0.01,0,0.0,0,283.76,290.13,298.52,298.51,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17339400,308.52,303.15,285.15,0,0,304.24,1.0,1.0,0.0,308.5,303.15,285.15,0,0,304.26,1.0,1.0,0.0,308.45,303.15,285.15,0,0,304.36,1.0,1.0,0.0,307.99,303.15,285.15,0,0,304.19,1.0,1.0,0.0,307.68,303.15,285.15,0,0,304.1,1.0,1.0,0.0,304.29,303.15,307.08,299.68,305.36,305.42,303.56,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-2.04,410.0,0.01,0,0.0,0,283.76,290.13,298.52,298.51,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17339700,308.51,303.15,285.15,0,0,304.24,1.0,1.0,0.0,308.5,303.15,285.15,0,0,304.26,1.0,1.0,0.0,308.45,303.15,285.15,0,0,304.36,1.0,1.0,0.0,307.99,303.15,285.15,0,0,304.19,1.0,1.0,0.0,307.68,303.15,285.15,0,0,304.1,1.0,1.0,0.0,304.29,303.15,307.1,299.69,305.36,305.42,303.56,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-2.04,410.0,0.01,0,0.0,0,283.76,290.13,298.52,298.51,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17340000,308.51,303.15,285.15,0,0,304.24,1.0,1.0,0.0,308.49,303.15,285.15,0,0,304.26,1.0,1.0,0.0,308.44,303.15,285.15,0,0,304.36,1.0,1.0,0.0,307.98,303.15,285.15,0,0,304.19,1.0,1.0,0.0,307.68,303.15,285.15,0,0,304.1,1.0,1.0,0.0,304.29,303.15,307.12,299.69,305.36,305.42,303.56,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-2.03,410.0,0.01,0,0.0,0,283.76,290.13,298.52,298.51,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17340300,308.5,303.15,285.15,0,0,304.24,1.0,1.0,0.0,308.49,303.15,285.15,0,0,304.26,1.0,1.0,0.0,308.44,303.15,285.15,0,0,304.36,1.0,1.0,0.0,307.98,303.15,285.15,0,0,304.19,1.0,1.0,0.0,307.68,303.15,285.15,0,0,304.1,1.0,1.0,0.0,304.29,303.15,307.14,299.69,305.36,305.42,303.56,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-2.02,410.0,0.01,0,0.0,0,283.76,290.13,298.52,298.51,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17340600,308.5,303.15,285.15,0,0,304.24,1.0,1.0,0.0,308.49,303.15,285.15,0,0,304.26,1.0,1.0,0.0,308.43,303.15,285.15,0,0,304.36,1.0,1.0,0.0,307.98,303.15,285.15,0,0,304.19,1.0,1.0,0.0,307.68,303.15,285.15,0,0,304.1,1.0,1.0,0.0,304.29,303.15,307.15,299.69,305.36,305.42,303.56,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-2.01,410.0,0.01,0,0.0,0,283.76,290.13,298.52,298.51,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17340900,308.49,303.15,285.15,0,0,304.24,1.0,1.0,0.0,308.48,303.15,285.15,0,0,304.26,1.0,1.0,0.0,308.42,303.15,285.15,0,0,304.36,1.0,1.0,0.0,307.98,303.15,285.15,0,0,304.19,1.0,1.0,0.0,307.68,303.15,285.15,0,0,304.1,1.0,1.0,0.0,304.29,303.15,307.15,299.68,305.36,305.42,303.56,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-1.99,410.0,0.01,0,0.0,0,283.76,290.13,298.52,298.51,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17341200,308.49,303.15,285.15,0,0,304.24,1.0,1.0,0.0,308.48,303.15,285.15,0,0,304.26,1.0,1.0,0.0,308.42,303.15,285.15,0,0,304.36,1.0,1.0,0.0,307.97,303.15,285.15,0,0,304.19,1.0,1.0,0.0,307.68,303.15,285.15,0,0,304.1,1.0,1.0,0.0,304.29,303.15,307.15,299.67,305.36,305.42,303.56,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-1.96,410.0,0.01,0,0.0,0,283.76,290.13,298.52,298.51,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17341500,308.48,303.15,285.15,0,0,304.24,1.0,1.0,0.0,308.47,303.15,285.15,0,0,304.26,1.0,1.0,0.0,308.41,303.15,285.15,0,0,304.36,1.0,1.0,0.0,307.97,303.15,285.15,0,0,304.19,1.0,1.0,0.0,307.68,303.15,285.15,0,0,304.1,1.0,1.0,0.0,304.29,303.15,307.14,299.65,305.36,305.42,303.56,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-1.92,410.0,0.01,0,0.0,0,283.76,290.13,298.52,298.51,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17341800,308.48,303.15,285.15,0,0,304.24,1.0,1.0,0.0,308.47,303.15,285.15,0,0,304.26,1.0,1.0,0.0,308.41,303.15,285.15,0,0,304.36,1.0,1.0,0.0,307.97,303.15,285.15,0,0,304.19,1.0,1.0,0.0,307.68,303.15,285.15,0,0,304.1,1.0,1.0,0.0,304.29,303.15,307.11,299.64,305.36,305.42,303.56,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-1.86,410.0,0.02,0,0.0,0,283.76,290.13,298.52,298.51,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17342100,308.48,303.15,285.15,0,0,304.24,1.0,1.0,0.0,308.47,303.15,285.15,0,0,304.26,1.0,1.0,0.0,308.4,303.15,285.15,0,0,304.36,1.0,1.0,0.0,307.97,303.15,285.15,0,0,304.19,1.0,1.0,0.0,307.68,303.15,285.15,0,0,304.1,1.0,1.0,0.0,304.29,303.15,307.08,299.61,305.36,305.42,303.56,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-1.79,410.0,0.02,0,0.0,0,283.76,290.13,298.52,298.51,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17342400,308.47,303.15,285.15,0,0,304.24,1.0,1.0,0.0,308.46,303.15,285.15,0,0,304.26,1.0,1.0,0.0,308.4,303.15,285.15,0,0,304.36,1.0,1.0,0.0,307.96,303.15,285.15,0,0,304.19,1.0,1.0,0.0,307.67,303.15,285.15,0,0,304.1,1.0,1.0,0.0,304.29,303.15,307.03,299.59,305.36,305.42,303.56,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-1.7,410.0,0.02,0,0.0,0,283.76,290.13,298.52,298.51,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17342700,308.47,303.15,285.15,0,0,304.24,1.0,1.0,0.0,308.46,303.15,285.15,0,0,304.26,1.0,1.0,0.0,308.39,303.15,285.15,0,0,304.36,1.0,1.0,0.0,307.96,303.15,285.15,0,0,304.19,1.0,1.0,0.0,307.67,303.15,285.15,0,0,304.1,1.0,1.0,0.0,304.29,303.15,306.97,299.57,305.36,305.42,303.56,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-1.6,410.0,0.02,0,0.0,0,283.76,290.13,298.52,298.51,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17343000,308.46,303.15,285.15,0,0,304.24,1.0,1.0,0.0,308.45,303.15,285.15,0,0,304.26,1.0,1.0,0.0,308.38,303.15,285.15,0,0,304.36,1.0,1.0,0.0,307.96,303.15,285.15,0,0,304.19,1.0,1.0,0.0,307.67,303.15,285.15,0,0,304.1,1.0,1.0,0.0,304.29,303.15,306.89,299.54,305.36,305.42,303.56,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-1.5,410.0,0.02,0,0.0,0,283.76,290.13,298.52,298.51,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17343300,308.46,303.15,285.15,0,0,304.24,1.0,1.0,0.0,308.45,303.15,285.15,0,0,304.26,1.0,1.0,0.0,308.38,303.15,285.15,0,0,304.36,1.0,1.0,0.0,307.96,303.15,285.15,0,0,304.19,1.0,1.0,0.0,307.67,303.15,285.15,0,0,304.1,1.0,1.0,0.0,304.29,303.15,306.8,299.52,305.36,305.42,303.56,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-1.4,410.0,0.02,0,0.0,0,283.76,290.13,298.52,298.51,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17343600,308.45,303.15,285.15,0,0,304.24,1.0,1.0,0.0,308.44,303.15,285.15,0,0,304.26,1.0,1.0,0.0,308.37,303.15,285.15,0,0,304.36,1.0,1.0,0.0,307.95,303.15,285.15,0,0,304.19,1.0,1.0,0.0,307.67,303.15,285.15,0,0,304.1,1.0,1.0,0.0,304.29,303.15,306.7,299.49,305.36,305.42,303.56,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-1.3,410.0,0.02,0,0.0,0,283.76,290.13,298.52,298.51,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17343900,308.45,303.15,285.15,0,0,304.24,1.0,1.0,0.0,308.44,303.15,285.15,0,0,304.26,1.0,1.0,0.0,308.37,303.15,285.15,0,0,304.36,1.0,1.0,0.0,307.95,303.15,285.15,0,0,304.19,1.0,1.0,0.0,307.67,303.15,285.15,0,0,304.1,1.0,1.0,0.0,304.29,303.15,306.58,299.46,305.36,305.42,303.56,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-1.21,410.0,0.02,0,0.0,0,283.76,290.13,298.52,298.51,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17344200,308.44,303.15,285.15,0,0,304.24,1.0,1.0,0.0,308.43,303.15,285.15,0,0,304.26,1.0,1.0,0.0,308.36,303.15,285.15,0,0,304.36,1.0,1.0,0.0,307.95,303.15,285.15,0,0,304.19,1.0,1.0,0.0,307.67,303.15,285.15,0,0,304.1,1.0,1.0,0.0,304.29,303.15,306.45,299.44,305.36,305.42,303.56,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-1.12,410.0,0.01,0,0.0,0,283.76,290.13,298.52,298.51,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17344500,308.43,303.15,285.15,0,0,304.24,1.0,1.0,0.0,308.43,303.15,285.15,0,0,304.26,1.0,1.0,0.0,308.35,303.15,285.15,0,0,304.36,1.0,1.0,0.0,307.95,303.15,285.15,0,0,304.19,1.0,1.0,0.0,307.67,303.15,285.15,0,0,304.1,1.0,1.0,0.0,304.29,303.15,306.31,299.41,305.36,305.42,303.56,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-1.05,410.0,0.01,0,0.0,0,283.76,290.13,298.52,298.51,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17344800,308.43,303.15,285.15,0,0,304.24,1.0,1.0,0.0,308.42,303.15,285.15,0,0,304.26,1.0,1.0,0.0,308.35,303.15,285.15,0,0,304.36,1.0,1.0,0.0,307.94,303.15,285.15,0,0,304.19,1.0,1.0,0.0,307.67,303.15,285.15,0,0,304.1,1.0,1.0,0.0,304.29,303.15,306.15,299.39,305.36,305.42,303.56,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.98,410.0,0.01,0,0.0,0,283.76,290.13,298.52,298.51,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17345100,308.42,303.15,285.15,0,0,304.24,1.0,1.0,0.0,308.42,303.15,285.15,0,0,304.26,1.0,1.0,0.0,308.34,303.15,285.15,0,0,304.36,1.0,1.0,0.0,307.94,303.15,285.15,0,0,304.19,1.0,1.0,0.0,307.67,303.15,285.15,0,0,304.1,1.0,1.0,0.0,304.28,303.15,305.98,299.37,305.36,305.42,303.56,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.93,410.0,0.0,0,0.0,0,283.76,290.13,298.52,298.51,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17345400,308.42,303.15,285.15,0,0,304.24,1.0,1.0,0.0,308.41,303.15,285.15,0,0,304.26,1.0,1.0,0.0,308.33,303.15,285.15,0,0,304.36,1.0,1.0,0.0,307.93,303.15,285.15,0,0,304.19,1.0,1.0,0.0,307.67,303.15,285.15,0,0,304.1,1.0,1.0,0.0,304.28,303.15,305.82,299.36,305.36,305.42,303.56,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.91,410.0,0.0,0,0.0,0,283.76,290.13,298.52,298.51,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17345700,308.41,303.15,285.15,0,0,304.24,1.0,1.0,0.0,308.4,303.15,285.15,0,0,304.26,1.0,1.0,0.0,308.32,303.15,285.15,0,0,304.36,1.0,1.0,0.0,307.93,303.15,285.15,0,0,304.19,1.0,1.0,0.0,307.66,303.15,285.15,0,0,304.1,1.0,1.0,0.0,304.28,303.15,305.65,299.36,305.36,305.42,303.56,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.9,410.0,0.0,0,0.0,0,283.76,290.13,298.52,298.51,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17346000,308.4,303.15,285.15,0,0,304.24,1.0,1.0,0.0,308.4,303.15,285.15,0,0,304.26,1.0,1.0,0.0,308.32,303.15,285.15,0,0,304.36,1.0,1.0,0.0,307.92,303.15,285.15,0,0,304.19,1.0,1.0,0.0,307.66,303.15,285.15,0,0,304.1,1.0,1.0,0.0,304.28,303.15,305.48,299.37,305.36,305.42,303.56,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.9,410.0,0.0,0,0.0,0,283.76,290.13,298.52,298.51,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
