time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed (fraction, 0: fan speed is 0% to 1:fan speed is 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17346300,308.4,303.15,285.15,0,0,304.24,1.0,1.0,0.0,308.39,303.15,285.15,0,0,304.26,1.0,1.0,0.0,308.31,303.15,285.15,0,0,304.36,1.0,1.0,0.0,307.92,303.15,285.15,0,0,304.19,1.0,1.0,0.0,307.66,303.15,285.15,0,0,304.1,1.0,1.0,0.0,304.28,303.15,305.32,299.39,305.36,305.42,303.56,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.88,410.0,0.01,0,0.0,0,283.76,290.13,298.52,298.51,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17346600,308.39,303.15,285.15,0,0,304.24,1.0,1.0,0.0,308.38,303.15,285.15,0,0,304.26,1.0,1.0,0.0,308.3,303.15,285.15,0,0,304.36,1.0,1.0,0.0,307.91,303.15,285.15,0,0,304.19,1.0,1.0,0.0,307.66,303.15,285.15,0,0,304.1,1.0,1.0,0.0,304.28,303.15,305.15,299.41,305.36,305.42,303.56,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.83,410.0,0.0,0,0.0,0,283.76,290.13,298.52,298.51,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17346900,308.38,303.15,285.15,0,0,304.24,1.0,1.0,0.0,308.38,303.15,285.15,0,0,304.26,1.0,1.0,0.0,308.29,303.15,285.15,0,0,304.36,1.0,1.0,0.0,307.91,303.15,285.15,0,0,304.19,1.0,1.0,0.0,307.66,303.15,285.15,0,0,304.1,1.0,1.0,0.0,304.28,303.15,304.98,299.44,305.36,305.42,303.56,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.77,410.0,0.01,0,0.0,0,283.76,290.13,298.52,298.51,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17347200,308.38,303.15,285.15,0,0,304.24,1.0,1.0,0.0,308.37,303.15,285.15,0,0,304.26,1.0,1.0,0.0,308.28,303.15,285.15,0,0,304.36,1.0,1.0,0.0,307.9,303.15,285.15,0,0,304.19,1.0,1.0,0.0,307.65,303.15,285.15,0,0,304.1,1.0,1.0,0.0,304.28,303.15,304.82,299.46,305.36,305.42,303.56,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.72,410.0,0.01,0,0.0,0,283.76,290.13,298.52,298.51,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17347500,308.37,303.15,285.15,0,0,304.24,1.0,1.0,0.0,308.36,303.15,285.15,0,0,304.26,1.0,1.0,0.0,308.28,303.15,285.15,0,0,304.36,1.0,1.0,0.0,307.89,303.15,285.15,0,0,304.19,1.0,1.0,0.0,307.65,303.15,285.15,0,0,304.1,1.0,1.0,0.0,304.28,303.15,304.65,299.49,305.36,305.42,303.56,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.66,410.0,0.01,0,0.0,0,283.76,290.13,298.52,298.51,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17347800,308.36,303.15,285.15,0,0,304.23,1.0,1.0,0.0,308.35,303.15,285.15,0,0,304.26,1.0,1.0,0.0,308.27,303.15,285.15,0,0,304.36,1.0,1.0,0.0,307.88,303.15,285.15,0,0,304.19,1.0,1.0,0.0,307.65,303.15,285.15,0,0,304.1,1.0,1.0,0.0,304.28,303.15,304.48,299.52,305.36,305.42,303.56,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.61,410.0,0.0,0,0.0,0,283.76,290.13,298.52,298.51,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17348100,308.35,303.15,285.15,0,0,304.23,1.0,1.0,0.0,308.34,303.15,285.15,0,0,304.26,1.0,1.0,0.0,308.26,303.15,285.15,0,0,304.35,1.0,1.0,0.0,307.87,303.15,285.15,0,0,304.19,1.0,1.0,0.0,307.65,303.15,285.15,0,0,304.1,1.0,1.0,0.0,304.28,303.15,304.32,299.54,305.36,305.42,303.56,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.56,410.0,0.0,0,0.0,0,283.76,290.13,298.52,298.51,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17348400,308.34,303.15,285.15,0,0,304.23,1.0,1.0,0.0,308.34,303.15,285.15,0,0,304.26,1.0,1.0,0.0,308.25,303.15,285.15,0,0,304.35,1.0,1.0,0.0,307.86,303.15,285.15,0,0,304.19,1.0,1.0,0.0,307.64,303.15,285.15,0,0,304.09,1.0,1.0,0.0,304.28,303.15,304.15,299.56,305.36,305.42,303.56,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.53,410.0,0.0,0,0.0,0,283.76,290.13,298.52,298.51,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17348700,308.34,303.15,285.15,0,0,304.23,1.0,1.0,0.0,308.33,303.15,285.15,0,0,304.26,1.0,1.0,0.0,308.24,303.15,285.15,0,0,304.35,1.0,1.0,0.0,307.86,303.15,285.15,0,0,304.19,1.0,1.0,0.0,307.64,303.15,285.15,0,0,304.09,1.0,1.0,0.0,304.28,303.15,303.98,299.59,305.36,305.42,303.56,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.53,410.0,0.0,0,0.0,0,283.76,290.13,298.52,298.51,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17349000,308.33,303.15,285.15,0,0,304.23,1.0,1.0,0.0,308.32,303.15,285.15,0,0,304.26,1.0,1.0,0.0,308.23,303.15,285.15,0,0,304.35,1.0,1.0,0.0,307.86,303.15,285.15,0,0,304.19,1.0,1.0,0.0,307.64,303.15,285.15,0,0,304.09,1.0,1.0,0.0,304.28,303.15,303.82,299.63,305.36,305.42,303.56,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.51,410.0,0.03,0,0.0,0,283.76,290.13,298.52,298.51,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17349300,308.32,303.15,285.15,0,0,304.23,1.0,1.0,0.0,308.31,303.15,285.15,0,0,304.26,1.0,1.0,0.0,308.23,303.15,285.15,0,0,304.35,1.0,1.0,0.0,307.85,303.15,285.15,0,0,304.19,1.0,1.0,0.0,307.64,303.15,285.15,0,0,304.09,1.0,1.0,0.0,304.28,303.15,303.65,299.68,305.36,305.42,303.56,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.29,410.0,0.02,0,0.0,0,283.76,290.13,298.52,298.51,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17349600,308.31,303.15,285.15,0,0,304.23,1.0,1.0,0.0,308.29,303.15,285.15,0,0,304.26,1.0,1.0,0.0,308.24,303.15,285.15,0,0,304.35,1.0,1.0,0.0,307.85,303.15,285.15,0,0,304.19,1.0,1.0,0.0,307.63,303.15,285.15,0,0,304.09,1.0,1.0,0.0,304.28,303.15,303.48,299.73,305.36,305.42,303.56,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.2,410.0,0.01,0,0.0,0,283.76,290.13,298.52,298.51,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17349900,308.31,303.15,285.15,0,0,304.23,1.0,1.0,0.0,308.28,303.15,285.15,0,0,304.26,1.0,1.0,0.0,308.24,303.15,285.15,0,0,304.35,1.0,1.0,0.0,307.84,303.15,285.15,0,0,304.19,1.0,1.0,0.0,307.63,303.15,285.15,0,0,304.09,1.0,1.0,0.0,304.28,303.15,303.32,299.79,305.36,305.42,303.56,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.19,410.0,0.04,0,0.0,0,283.76,290.13,298.52,298.51,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17350200,308.3,303.15,285.15,0,0,304.23,1.0,1.0,0.0,308.28,303.15,285.15,0,0,304.26,1.0,1.0,0.0,308.23,303.15,285.15,0,0,304.35,1.0,1.0,0.0,307.83,303.15,285.15,0,0,304.19,1.0,1.0,0.0,307.63,303.15,285.15,0,0,304.1,1.0,1.0,0.0,304.28,303.15,303.15,299.84,305.36,305.42,303.56,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.09,410.0,0.05,0,0.0,0,283.76,290.13,298.52,298.51,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17350500,308.29,303.15,285.15,0,0,304.22,1.0,1.0,0.0,308.28,303.15,285.15,0,0,304.25,1.0,1.0,0.0,308.23,303.15,285.15,0,0,304.34,1.0,1.0,0.0,307.83,303.15,285.15,0,0,304.18,1.0,1.0,0.0,307.63,303.15,285.15,0,0,304.09,1.0,1.0,0.0,304.27,303.15,302.98,299.88,305.36,305.42,303.56,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.06,410.0,0.0,0,0.0,0,283.76,290.13,298.52,298.51,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17350800,308.28,303.15,285.15,0,0,304.22,1.0,1.0,0.0,308.28,303.15,285.15,0,0,304.25,1.0,1.0,0.0,308.22,303.15,285.15,0,0,304.34,1.0,1.0,0.0,307.82,303.15,285.15,0,0,304.18,1.0,1.0,0.0,307.63,303.15,285.15,0,0,304.09,1.0,1.0,0.0,304.27,303.15,302.82,299.92,305.36,305.42,303.56,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.03,410.0,0.0,0,0.0,0,283.76,290.13,298.52,298.51,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17351100,308.28,303.15,285.15,0,0,304.22,1.0,1.0,0.0,308.27,303.15,285.15,0,0,304.25,1.0,1.0,0.0,308.22,303.15,285.15,0,0,304.34,1.0,1.0,0.0,307.82,303.15,285.15,0,0,304.18,1.0,1.0,0.0,307.63,303.15,285.15,0,0,304.09,1.0,1.0,0.0,304.27,303.15,302.65,299.94,305.36,305.42,303.56,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.01,410.0,0.0,0,0.0,0,283.76,290.13,298.52,298.51,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17351400,308.28,303.15,285.15,0,0,304.22,1.0,1.0,0.0,308.27,303.15,285.15,0,0,304.25,1.0,1.0,0.0,308.21,303.15,285.15,0,0,304.34,1.0,1.0,0.0,307.81,303.15,285.15,0,0,304.18,1.0,1.0,0.0,307.63,303.15,285.15,0,0,304.09,1.0,1.0,0.0,304.27,303.15,302.48,299.95,305.36,305.42,303.56,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,410.0,0.0,0,0.0,0,283.76,290.13,298.52,298.51,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17351700,308.27,303.15,285.15,0,0,304.22,1.0,1.0,0.0,308.26,303.15,285.15,0,0,304.25,1.0,1.0,0.0,308.21,303.15,285.15,0,0,304.34,1.0,1.0,0.0,307.81,303.15,285.15,0,0,304.18,1.0,1.0,0.0,307.62,303.15,285.15,0,0,304.09,1.0,1.0,0.0,304.27,303.15,302.32,299.93,305.36,305.42,303.56,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,410.0,0.0,0,0.0,0,283.76,290.13,298.52,298.51,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17352000,308.26,303.15,285.15,0,0,304.22,1.0,1.0,0.0,308.25,303.15,285.15,0,0,304.25,1.0,1.0,0.0,308.2,303.15,285.15,0,0,304.34,1.0,1.0,0.0,307.8,303.15,285.15,0,0,304.18,1.0,1.0,0.0,307.62,303.15,285.15,0,0,304.09,1.0,1.0,0.0,304.27,303.15,302.15,299.89,305.36,305.42,303.56,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,410.0,0.0,0,0.0,0,283.76,290.13,298.52,298.51,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17352300,308.26,303.15,285.15,0,0,304.22,1.0,1.0,0.0,308.25,303.15,285.15,0,0,304.25,1.0,1.0,0.0,308.19,303.15,285.15,0,0,304.34,1.0,1.0,0.0,307.8,303.15,285.15,0,0,304.18,1.0,1.0,0.0,307.62,303.15,285.15,0,0,304.09,1.0,1.0,0.0,304.27,303.15,302.02,299.85,305.36,305.42,303.56,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,410.0,0.0,0,0.0,0,283.76,290.13,298.52,298.51,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17352600,308.25,303.15,285.15,0,0,304.22,1.0,1.0,0.0,308.24,303.15,285.15,0,0,304.25,1.0,1.0,0.0,308.19,303.15,285.15,0,0,304.34,1.0,1.0,0.0,307.79,303.15,285.15,0,0,304.18,1.0,1.0,0.0,307.62,303.15,285.15,0,0,304.09,1.0,1.0,0.0,304.27,303.15,301.94,299.83,305.36,305.42,303.56,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,410.0,0.0,0,0.0,0,283.76,290.13,298.52,298.51,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17352900,308.25,303.15,285.15,0,0,304.22,1.0,1.0,0.0,308.24,303.15,285.15,0,0,304.25,1.0,1.0,0.0,308.18,303.15,285.15,0,0,304.34,1.0,1.0,0.0,307.79,303.15,285.15,0,0,304.18,1.0,1.0,0.0,307.62,303.15,285.15,0,0,304.09,1.0,1.0,0.0,304.27,303.15,301.92,299.82,305.36,305.42,303.56,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,410.0,0.0,0,0.0,0,283.76,290.13,298.52,298.51,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17353200,308.24,303.15,285.15,0,0,304.22,1.0,1.0,0.0,308.23,303.15,285.15,0,0,304.25,1.0,1.0,0.0,308.18,303.15,285.15,0,0,304.34,1.0,1.0,0.0,307.79,303.15,285.15,0,0,304.18,1.0,1.0,0.0,307.62,303.15,285.15,0,0,304.09,1.0,1.0,0.0,304.27,303.15,301.93,299.83,305.36,305.42,303.56,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,410.0,0.0,0,0.0,0,283.76,290.13,298.52,298.51,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17353500,308.24,303.15,285.15,0,0,304.22,1.0,1.0,0.0,308.23,303.15,285.15,0,0,304.25,1.0,1.0,0.0,308.17,303.15,285.15,0,0,304.34,1.0,1.0,0.0,307.78,303.15,285.15,0,0,304.18,1.0,1.0,0.0,307.62,303.15,285.15,0,0,304.09,1.0,1.0,0.0,304.27,303.15,301.97,299.84,305.36,305.42,303.56,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,410.0,0.0,0,0.0,0,283.76,290.13,298.52,298.51,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17353800,308.23,303.15,285.15,0,0,304.22,1.0,1.0,0.0,308.22,303.15,285.15,0,0,304.25,1.0,1.0,0.0,308.17,303.15,285.15,0,0,304.34,1.0,1.0,0.0,307.78,303.15,285.15,0,0,304.18,1.0,1.0,0.0,307.61,303.15,285.15,0,0,304.09,1.0,1.0,0.0,304.27,303.15,302.02,299.86,305.36,305.42,303.56,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,410.0,0.0,0,0.0,0,283.76,290.13,298.52,298.51,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17354100,308.23,303.15,285.15,0,0,304.22,1.0,1.0,0.0,308.22,303.15,285.15,0,0,304.25,1.0,1.0,0.0,308.17,303.15,285.15,0,0,304.34,1.0,1.0,0.0,307.78,303.15,285.15,0,0,304.18,1.0,1.0,0.0,307.61,303.15,285.15,0,0,304.09,1.0,1.0,0.0,304.27,303.15,302.09,299.88,305.36,305.42,303.56,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,410.0,0.0,0,0.0,0,283.76,290.13,298.52,298.51,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17354400,308.23,303.15,285.15,0,0,304.22,1.0,1.0,0.0,308.22,303.15,285.15,0,0,304.25,1.0,1.0,0.0,308.16,303.15,285.15,0,0,304.34,1.0,1.0,0.0,307.78,303.15,285.15,0,0,304.18,1.0,1.0,0.0,307.61,303.15,285.15,0,0,304.09,1.0,1.0,0.0,304.27,303.15,302.15,299.9,305.36,305.42,303.56,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,410.0,0.0,0,0.0,0,283.76,290.13,298.52,298.51,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17354700,308.22,303.15,285.15,0,0,304.22,1.0,1.0,0.0,308.21,303.15,285.15,0,0,304.25,1.0,1.0,0.0,308.16,303.15,285.15,0,0,304.34,1.0,1.0,0.0,307.77,303.15,285.15,0,0,304.18,1.0,1.0,0.0,307.61,303.15,285.15,0,0,304.09,1.0,1.0,0.0,304.27,303.15,302.2,299.91,305.36,305.42,303.56,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,410.0,0.0,0,0.0,0,283.76,290.13,298.52,298.51,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17355000,308.22,303.15,285.15,0,0,304.22,1.0,1.0,0.0,308.21,303.15,285.15,0,0,304.25,1.0,1.0,0.0,308.16,303.15,285.15,0,0,304.34,1.0,1.0,0.0,307.77,303.15,285.15,0,0,304.18,1.0,1.0,0.0,307.61,303.15,285.15,0,0,304.09,1.0,1.0,0.0,304.27,303.15,302.22,299.92,305.36,305.42,303.56,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,410.0,0.0,0,0.0,0,283.76,290.13,298.52,298.51,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17355300,308.22,303.15,285.15,0,0,304.22,1.0,1.0,0.0,308.21,303.15,285.15,0,0,304.25,1.0,1.0,0.0,308.15,303.15,285.15,0,0,304.34,1.0,1.0,0.0,307.77,303.15,285.15,0,0,304.18,1.0,1.0,0.0,307.61,303.15,285.15,0,0,304.09,1.0,1.0,0.0,304.27,303.15,302.21,299.91,305.36,305.42,303.56,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,410.0,0.0,0,0.0,0,283.76,290.13,298.52,298.51,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17355600,308.21,303.15,285.15,0,0,304.22,1.0,1.0,0.0,308.2,303.15,285.15,0,0,304.25,1.0,1.0,0.0,308.15,303.15,285.15,0,0,304.34,1.0,1.0,0.0,307.77,303.15,285.15,0,0,304.18,1.0,1.0,0.0,307.61,303.15,285.15,0,0,304.09,1.0,1.0,0.0,304.27,303.15,302.15,299.89,305.36,305.42,303.56,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,410.0,0.0,0,0.0,0,283.76,290.13,298.52,298.51,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17355900,308.21,303.15,285.15,0,0,304.22,1.0,1.0,0.0,308.2,303.15,285.15,0,0,304.25,1.0,1.0,0.0,308.14,303.15,285.15,0,0,304.34,1.0,1.0,0.0,307.77,303.15,285.15,0,0,304.18,1.0,1.0,0.0,307.61,303.15,285.15,0,0,304.09,1.0,1.0,0.0,304.27,303.15,302.07,299.87,305.36,305.42,303.56,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,410.0,0.0,0,0.0,0,283.76,290.13,298.52,298.51,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17356200,308.2,303.15,285.15,0,0,304.22,1.0,1.0,0.0,308.19,303.15,285.15,0,0,304.25,1.0,1.0,0.0,308.14,303.15,285.15,0,0,304.34,1.0,1.0,0.0,307.76,303.15,285.15,0,0,304.18,1.0,1.0,0.0,307.61,303.15,285.15,0,0,304.09,1.0,1.0,0.0,304.27,303.15,301.98,299.85,305.36,305.42,303.56,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,410.0,0.0,0,0.0,0,283.76,290.13,298.52,298.51,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17356500,308.2,303.15,285.15,0,0,304.22,1.0,1.0,0.0,308.19,303.15,285.15,0,0,304.25,1.0,1.0,0.0,308.13,303.15,285.15,0,0,304.34,1.0,1.0,0.0,307.76,303.15,285.15,0,0,304.18,1.0,1.0,0.0,307.61,303.15,285.15,0,0,304.09,1.0,1.0,0.0,304.27,303.15,301.9,299.84,305.36,305.42,303.56,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,410.0,0.0,0,0.0,0,283.76,290.13,298.52,298.51,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17356800,308.19,303.15,285.15,0,0,304.22,1.0,1.0,0.0,308.18,303.15,285.15,0,0,304.25,1.0,1.0,0.0,308.13,303.15,285.15,0,0,304.34,1.0,1.0,0.0,307.75,303.15,285.15,0,0,304.18,1.0,1.0,0.0,307.61,303.15,285.15,0,0,304.09,1.0,1.0,0.0,304.27,303.15,301.82,299.83,305.36,305.42,303.56,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,410.0,0.0,0,0.0,0,283.76,290.13,298.52,298.51,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17357100,308.18,303.15,285.15,0,0,304.22,1.0,1.0,0.0,308.17,303.15,285.15,0,0,304.25,1.0,1.0,0.0,308.12,303.15,285.15,0,0,304.34,1.0,1.0,0.0,307.75,303.15,285.15,0,0,304.18,1.0,1.0,0.0,307.6,303.15,285.15,0,0,304.09,1.0,1.0,0.0,304.27,303.15,301.73,299.82,305.36,305.42,303.56,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,410.0,0.0,0,0.0,0,283.76,290.13,298.52,298.51,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17357400,308.18,303.15,285.15,0,0,304.22,1.0,1.0,0.0,308.17,303.15,285.15,0,0,304.25,1.0,1.0,0.0,308.11,303.15,285.15,0,0,304.34,1.0,1.0,0.0,307.74,303.15,285.15,0,0,304.18,1.0,1.0,0.0,307.6,303.15,285.15,0,0,304.09,1.0,1.0,0.0,304.27,303.15,301.65,299.81,305.36,305.42,303.56,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,410.0,0.0,0,0.0,0,283.76,290.13,298.52,298.51,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17357700,308.17,303.15,285.15,0,0,304.22,1.0,1.0,0.0,308.16,303.15,285.15,0,0,304.25,1.0,1.0,0.0,308.11,303.15,285.15,0,0,304.34,1.0,1.0,0.0,307.73,303.15,285.15,0,0,304.18,1.0,1.0,0.0,307.6,303.15,285.15,0,0,304.09,1.0,1.0,0.0,304.27,303.15,301.57,299.79,305.36,305.42,303.56,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,410.0,0.0,0,0.0,0,283.76,290.13,298.52,298.51,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17358000,308.16,303.15,285.15,0,0,304.22,1.0,1.0,0.0,308.15,303.15,285.15,0,0,304.25,1.0,1.0,0.0,308.1,303.15,285.15,0,0,304.34,1.0,1.0,0.0,307.72,303.15,285.15,0,0,304.18,1.0,1.0,0.0,307.6,303.15,285.15,0,0,304.09,1.0,1.0,0.0,304.27,303.15,301.48,299.78,305.36,305.42,303.56,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,410.0,0.0,0,0.0,0,283.76,290.13,298.52,298.51,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17358300,308.15,303.15,285.15,0,0,304.22,1.0,1.0,0.0,308.15,303.15,285.15,0,0,304.25,1.0,1.0,0.0,308.09,303.15,285.15,0,0,304.34,1.0,1.0,0.0,307.72,303.15,285.15,0,0,304.18,1.0,1.0,0.0,307.6,303.15,285.15,0,0,304.09,1.0,1.0,0.0,304.27,303.15,301.4,299.76,305.36,305.42,303.56,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,410.0,0.0,0,0.0,0,283.76,290.13,298.52,298.51,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17358600,308.15,303.15,285.15,0,0,304.22,1.0,1.0,0.0,308.14,303.15,285.15,0,0,304.25,1.0,1.0,0.0,308.09,303.15,285.15,0,0,304.34,1.0,1.0,0.0,307.71,303.15,285.15,0,0,304.18,1.0,1.0,0.0,307.59,303.15,285.15,0,0,304.09,1.0,1.0,0.0,304.27,303.15,301.32,299.73,305.36,305.42,303.56,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,410.0,0.0,0,0.0,0,283.76,290.13,298.52,298.51,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17358900,308.14,303.15,285.15,0,0,304.22,1.0,1.0,0.0,308.13,303.15,285.15,0,0,304.25,1.0,1.0,0.0,308.08,303.15,285.15,0,0,304.34,1.0,1.0,0.0,307.7,303.15,285.15,0,0,304.18,1.0,1.0,0.0,307.59,303.15,285.15,0,0,304.09,1.0,1.0,0.0,304.27,303.15,301.23,299.7,305.36,305.42,303.56,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,410.0,0.0,0,0.0,0,283.76,290.13,298.52,298.51,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17359200,308.13,303.15,285.15,0,0,304.22,1.0,1.0,0.0,308.12,303.15,285.15,0,0,304.25,1.0,1.0,0.0,308.07,303.15,285.15,0,0,304.34,1.0,1.0,0.0,307.69,303.15,285.15,0,0,304.18,1.0,1.0,0.0,307.59,303.15,285.15,0,0,304.09,1.0,1.0,0.0,304.27,303.15,301.15,299.65,305.36,305.42,303.56,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,410.0,0.0,0,0.0,0,283.76,290.13,298.52,298.51,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17359500,308.13,303.15,285.15,0,0,304.22,1.0,1.0,0.0,308.12,303.15,285.15,0,0,304.25,1.0,1.0,0.0,308.06,303.15,285.15,0,0,304.34,1.0,1.0,0.0,307.69,303.15,285.15,0,0,304.18,1.0,1.0,0.0,307.59,303.15,285.15,0,0,304.09,1.0,1.0,0.0,304.27,303.15,301.07,299.6,305.36,305.42,303.56,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,410.0,0.0,0,0.0,0,283.76,290.13,298.52,298.51,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17359800,308.12,303.15,285.15,0,0,304.22,1.0,1.0,0.0,308.11,303.15,285.15,0,0,304.25,1.0,1.0,0.0,308.06,303.15,285.15,0,0,304.34,1.0,1.0,0.0,307.68,303.15,285.15,0,0,304.18,1.0,1.0,0.0,307.58,303.15,285.15,0,0,304.09,1.0,1.0,0.0,304.27,303.15,300.98,299.54,305.36,305.42,303.56,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,410.0,0.0,0,0.0,0,283.76,290.13,298.52,298.51,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17360100,308.11,303.15,285.15,0,0,304.22,1.0,1.0,0.0,308.1,303.15,285.15,0,0,304.25,1.0,1.0,0.0,308.05,303.15,285.15,0,0,304.34,1.0,1.0,0.0,307.67,303.15,285.15,0,0,304.18,1.0,1.0,0.0,307.58,303.15,285.15,0,0,304.09,1.0,1.0,0.0,304.27,303.15,300.9,299.48,305.36,305.42,303.56,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,410.0,0.0,0,0.0,0,283.76,290.13,298.52,298.51,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17360400,308.11,303.15,285.15,0,0,304.22,1.0,1.0,0.0,308.1,303.15,285.15,0,0,304.25,1.0,1.0,0.0,308.05,303.15,285.15,0,0,304.34,1.0,1.0,0.0,307.67,303.15,285.15,0,0,304.18,1.0,1.0,0.0,307.58,303.15,285.15,0,0,304.09,1.0,1.0,0.0,304.27,303.15,300.82,299.42,305.36,305.42,303.56,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,410.0,0.0,0,0.0,0,283.76,290.13,298.52,298.51,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17360700,308.1,303.15,285.15,0,0,304.22,1.0,1.0,0.0,308.09,303.15,285.15,0,0,304.25,1.0,1.0,0.0,308.04,303.15,285.15,0,0,304.34,1.0,1.0,0.0,307.66,303.15,285.15,0,0,304.18,1.0,1.0,0.0,307.58,303.15,285.15,0,0,304.09,1.0,1.0,0.0,304.27,303.15,300.73,299.36,305.36,305.42,303.56,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,410.0,0.0,0,0.0,0,283.76,290.13,298.52,298.51,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17361000,308.09,303.15,285.15,0,0,304.22,1.0,1.0,0.0,308.08,303.15,285.15,0,0,304.25,1.0,1.0,0.0,308.03,303.15,285.15,0,0,304.34,1.0,1.0,0.0,307.65,303.15,285.15,0,0,304.18,1.0,1.0,0.0,307.57,303.15,285.15,0,0,304.09,1.0,1.0,0.0,304.27,303.15,300.65,299.3,305.36,305.42,303.56,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,410.0,0.0,0,0.0,0,283.76,290.13,298.52,298.51,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17361300,308.09,303.15,285.15,0,0,304.22,1.0,1.0,0.0,308.08,303.15,285.15,0,0,304.25,1.0,1.0,0.0,308.03,303.15,285.15,0,0,304.34,1.0,1.0,0.0,307.65,303.15,285.15,0,0,304.18,1.0,1.0,0.0,307.57,303.15,285.15,0,0,304.09,1.0,1.0,0.0,304.27,303.15,300.57,299.24,305.36,305.42,303.56,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,410.0,0.0,0,0.0,0,283.76,290.13,298.52,298.51,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17361600,308.08,303.15,285.15,0,0,304.22,1.0,1.0,0.0,308.07,303.15,285.15,0,0,304.25,1.0,1.0,0.0,308.02,303.15,285.15,0,0,304.34,1.0,1.0,0.0,307.64,303.15,285.15,0,0,304.18,1.0,1.0,0.0,307.57,303.15,285.15,0,0,304.09,1.0,1.0,0.0,304.27,303.15,300.48,299.18,305.36,305.42,303.56,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,410.0,0.0,0,0.0,0,283.76,290.13,298.52,298.51,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17361900,308.07,303.15,285.15,0,0,304.22,1.0,1.0,0.0,308.06,303.15,285.15,0,0,304.25,1.0,1.0,0.0,308.01,303.15,285.15,0,0,304.34,1.0,1.0,0.0,307.63,303.15,285.15,0,0,304.18,1.0,1.0,0.0,307.57,303.15,285.15,0,0,304.09,1.0,1.0,0.0,304.27,303.15,300.4,299.12,305.36,305.42,303.56,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,410.0,0.0,0,0.0,0,283.76,290.13,298.52,298.51,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17362200,308.07,303.15,285.15,0,0,304.22,1.0,1.0,0.0,308.06,303.15,285.15,0,0,304.25,1.0,1.0,0.0,308.01,303.15,285.15,0,0,304.34,1.0,1.0,0.0,307.63,303.15,285.15,0,0,304.18,1.0,1.0,0.0,307.56,303.15,285.15,0,0,304.09,1.0,1.0,0.0,304.27,303.15,300.32,299.06,305.36,305.42,303.56,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,410.0,0.0,0,0.0,0,283.76,290.13,298.52,298.51,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17362500,308.06,303.15,285.15,0,0,304.22,1.0,1.0,0.0,308.05,303.15,285.15,0,0,304.25,1.0,1.0,0.0,308.0,303.15,285.15,0,0,304.34,1.0,1.0,0.0,307.62,303.15,285.15,0,0,304.18,1.0,1.0,0.0,307.56,303.15,285.15,0,0,304.09,1.0,1.0,0.0,304.27,303.15,300.23,299.01,305.36,305.42,303.56,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,410.0,0.0,0,0.0,0,283.76,290.13,298.52,298.51,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17362800,308.05,303.15,285.15,0,0,304.22,1.0,1.0,0.0,308.04,303.15,285.15,0,0,304.25,1.0,1.0,0.0,307.99,303.15,285.15,0,0,304.34,1.0,1.0,0.0,307.61,303.15,285.15,0,0,304.18,1.0,1.0,0.0,307.56,303.15,285.15,0,0,304.09,1.0,1.0,0.0,304.27,303.15,300.15,298.95,305.36,305.42,303.56,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,410.0,0.0,0,0.0,0,283.76,290.13,298.52,298.51,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17363100,308.05,303.15,285.15,0,0,304.22,1.0,1.0,0.0,308.04,303.15,285.15,0,0,304.25,1.0,1.0,0.0,307.99,303.15,285.15,0,0,304.34,1.0,1.0,0.0,307.61,303.15,285.15,0,0,304.18,1.0,1.0,0.0,307.56,303.15,285.15,0,0,304.09,1.0,1.0,0.0,304.27,303.15,300.06,298.9,305.36,305.42,303.56,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,410.0,0.0,0,0.0,0,283.76,290.13,298.52,298.51,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17363400,308.04,303.15,285.15,0,0,304.22,1.0,1.0,0.0,308.03,303.15,285.15,0,0,304.25,1.0,1.0,0.0,307.98,303.15,285.15,0,0,304.34,1.0,1.0,0.0,307.6,303.15,285.15,0,0,304.18,1.0,1.0,0.0,307.56,303.15,285.15,0,0,304.09,1.0,1.0,0.0,304.27,303.15,299.97,298.85,305.36,305.42,303.56,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,410.0,0.0,0,0.0,0,283.76,290.13,298.52,298.51,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17363700,308.04,303.15,285.15,0,0,304.22,1.0,1.0,0.0,308.02,303.15,285.15,0,0,304.25,1.0,1.0,0.0,307.98,303.15,285.15,0,0,304.34,1.0,1.0,0.0,307.59,303.15,285.15,0,0,304.18,1.0,1.0,0.0,307.55,303.15,285.15,0,0,304.09,1.0,1.0,0.0,304.27,303.15,299.88,298.8,305.36,305.42,303.56,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,410.0,0.0,0,0.0,0,283.76,290.13,298.52,298.51,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17364000,308.03,303.15,285.15,0,0,304.22,1.0,1.0,0.0,308.02,303.15,285.15,0,0,304.25,1.0,1.0,0.0,307.97,303.15,285.15,0,0,304.34,1.0,1.0,0.0,307.59,303.15,285.15,0,0,304.18,1.0,1.0,0.0,307.55,303.15,285.15,0,0,304.09,1.0,1.0,0.0,304.27,303.15,299.78,298.75,305.36,305.42,303.56,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,410.0,0.0,0,0.0,0,283.76,290.13,298.52,298.51,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17364300,308.02,303.15,285.15,0,0,304.22,1.0,1.0,0.0,308.01,303.15,285.15,0,0,304.25,1.0,1.0,0.0,307.96,303.15,285.15,0,0,304.34,1.0,1.0,0.0,307.58,303.15,285.15,0,0,304.18,1.0,1.0,0.0,307.55,303.15,285.15,0,0,304.09,1.0,1.0,0.0,304.27,303.15,299.68,298.7,305.36,305.42,303.56,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,410.0,0.0,0,0.0,0,283.76,290.13,298.52,298.51,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17364600,308.02,303.15,285.15,0,0,304.22,1.0,1.0,0.0,308.0,303.15,285.15,0,0,304.25,1.0,1.0,0.0,307.96,303.15,285.15,0,0,304.34,1.0,1.0,0.0,307.57,303.15,285.15,0,0,304.18,1.0,1.0,0.0,307.55,303.15,285.15,0,0,304.09,1.0,1.0,0.0,304.27,303.15,299.59,298.65,305.36,305.42,303.56,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,410.0,0.0,0,0.0,0,283.76,290.13,298.52,298.51,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17364900,308.01,303.15,285.15,0,0,304.22,1.0,1.0,0.0,308.0,303.15,285.15,0,0,304.25,1.0,1.0,0.0,307.95,303.15,285.15,0,0,304.34,1.0,1.0,0.0,307.57,303.15,285.15,0,0,304.18,1.0,1.0,0.0,307.55,303.15,285.15,0,0,304.09,1.0,1.0,0.0,304.27,303.15,299.5,298.6,305.36,305.42,303.56,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,410.0,0.0,0,0.0,0,283.76,290.13,298.52,298.51,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17365200,308.01,303.15,285.15,0,0,304.22,1.0,1.0,0.0,307.99,303.15,285.15,0,0,304.25,1.0,1.0,0.0,307.95,303.15,285.15,0,0,304.34,1.0,1.0,0.0,307.56,303.15,285.15,0,0,304.18,1.0,1.0,0.0,307.54,303.15,285.15,0,0,304.09,1.0,1.0,0.0,304.27,303.15,299.41,298.55,305.36,305.42,303.56,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,410.0,0.0,0,0.0,0,283.76,290.13,298.52,298.51,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17365500,308.0,303.15,285.15,0,0,304.22,1.0,1.0,0.0,307.99,303.15,285.15,0,0,304.25,1.0,1.0,0.0,307.94,303.15,285.15,0,0,304.34,1.0,1.0,0.0,307.55,303.15,285.15,0,0,304.18,1.0,1.0,0.0,307.54,303.15,285.15,0,0,304.09,1.0,1.0,0.0,304.27,303.15,299.33,298.5,305.36,305.42,303.56,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,410.0,0.0,0,0.0,0,283.76,290.13,298.52,298.51,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17365800,307.99,303.15,285.15,0,0,304.22,1.0,1.0,0.0,307.98,303.15,285.15,0,0,304.25,1.0,1.0,0.0,307.93,303.15,285.15,0,0,304.34,1.0,1.0,0.0,307.55,303.15,285.15,0,0,304.18,1.0,1.0,0.0,307.54,303.15,285.15,0,0,304.09,1.0,1.0,0.0,304.27,303.15,299.26,298.46,305.36,305.42,303.56,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,410.0,0.0,0,0.0,0,283.76,290.13,298.52,298.51,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17366100,307.99,303.15,285.15,0,0,304.22,1.0,1.0,0.0,307.97,303.15,285.15,0,0,304.25,1.0,1.0,0.0,307.93,303.15,285.15,0,0,304.34,1.0,1.0,0.0,307.54,303.15,285.15,0,0,304.18,1.0,1.0,0.0,307.54,303.15,285.15,0,0,304.09,1.0,1.0,0.0,304.27,303.15,299.2,298.42,305.36,305.42,303.56,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,410.0,0.0,0,0.0,0,283.76,290.13,298.52,298.51,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17366400,307.98,303.15,285.15,0,0,304.22,1.0,1.0,0.0,307.97,303.15,285.15,0,0,304.25,1.0,1.0,0.0,307.92,303.15,285.15,0,0,304.34,1.0,1.0,0.0,307.53,303.15,285.15,0,0,304.18,1.0,1.0,0.0,307.54,303.15,285.15,0,0,304.09,1.0,1.0,0.0,304.27,303.15,299.15,298.37,305.36,305.42,303.56,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,410.0,0.0,0,0.0,0,283.76,290.13,298.52,298.51,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17366700,307.98,303.15,285.15,0,0,304.22,1.0,1.0,0.0,307.96,303.15,285.15,0,0,304.25,1.0,1.0,0.0,307.92,303.15,285.15,0,0,304.34,1.0,1.0,0.0,307.53,303.15,285.15,0,0,304.18,1.0,1.0,0.0,307.53,303.15,285.15,0,0,304.09,1.0,1.0,0.0,304.27,303.15,299.11,298.34,305.36,305.42,303.56,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,410.0,0.0,0,0.0,0,283.76,290.13,298.52,298.51,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17367000,307.97,303.15,285.15,0,0,304.22,1.0,1.0,0.0,307.96,303.15,285.15,0,0,304.25,1.0,1.0,0.0,307.91,303.15,285.15,0,0,304.34,1.0,1.0,0.0,307.52,303.15,285.15,0,0,304.18,1.0,1.0,0.0,307.53,303.15,285.15,0,0,304.09,1.0,1.0,0.0,304.27,303.15,299.09,298.32,305.36,305.42,303.56,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,410.0,0.0,0,0.0,0,283.76,290.13,298.52,298.51,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17367300,307.96,303.15,285.15,0,0,304.22,1.0,1.0,0.0,307.95,303.15,285.15,0,0,304.25,1.0,1.0,0.0,307.91,303.15,285.15,0,0,304.34,1.0,1.0,0.0,307.52,303.15,285.15,0,0,304.18,1.0,1.0,0.0,307.53,303.15,285.15,0,0,304.09,1.0,1.0,0.0,304.27,303.15,299.08,298.31,305.36,305.42,303.56,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,410.0,0.0,0,0.0,0,283.76,290.13,298.52,298.51,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17367600,307.96,303.15,285.15,0,0,304.22,1.0,1.0,0.0,307.95,303.15,285.15,0,0,304.25,1.0,1.0,0.0,307.9,303.15,285.15,0,0,304.34,1.0,1.0,0.0,307.51,303.15,285.15,0,0,304.18,1.0,1.0,0.0,307.53,303.15,285.15,0,0,304.09,1.0,1.0,0.0,304.27,303.15,299.08,298.3,305.36,305.42,303.56,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,410.0,0.0,0,0.0,0,283.76,290.13,298.52,298.51,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17367900,307.95,303.15,285.15,0,0,304.22,1.0,1.0,0.0,307.94,303.15,285.15,0,0,304.25,1.0,1.0,0.0,307.9,303.15,285.15,0,0,304.34,1.0,1.0,0.0,307.51,303.15,285.15,0,0,304.18,1.0,1.0,0.0,307.53,303.15,285.15,0,0,304.09,1.0,1.0,0.0,304.27,303.15,299.08,298.3,305.36,305.42,303.56,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,410.0,0.0,0,0.0,0,283.76,290.13,298.52,298.51,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17368200,307.95,303.15,285.15,0,0,304.22,1.0,1.0,0.0,307.93,303.15,285.15,0,0,304.25,1.0,1.0,0.0,307.89,303.15,285.15,0,0,304.34,1.0,1.0,0.0,307.5,303.15,285.15,0,0,304.18,1.0,1.0,0.0,307.52,303.15,285.15,0,0,304.09,1.0,1.0,0.0,304.27,303.15,299.09,298.31,305.36,305.42,303.56,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,410.0,0.0,0,0.0,0,283.76,290.13,298.52,298.51,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17368500,307.94,303.15,285.15,0,0,304.22,1.0,1.0,0.0,307.93,303.15,285.15,0,0,304.25,1.0,1.0,0.0,307.89,303.15,285.15,0,0,304.34,1.0,1.0,0.0,307.5,303.15,285.15,0,0,304.18,1.0,1.0,0.0,307.52,303.15,285.15,0,0,304.09,1.0,1.0,0.0,304.27,303.15,299.1,298.32,305.36,305.42,303.56,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,410.0,0.0,0,0.0,0,283.76,290.13,298.52,298.51,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17368800,307.94,303.15,285.15,0,0,304.22,1.0,1.0,0.0,307.92,303.15,285.15,0,0,304.25,1.0,1.0,0.0,307.88,303.15,285.15,0,0,304.34,1.0,1.0,0.0,307.5,303.15,285.15,0,0,304.18,1.0,1.0,0.0,307.52,303.15,285.15,0,0,304.09,1.0,1.0,0.0,304.27,303.15,299.11,298.34,305.36,305.42,303.56,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,410.0,0.0,0,0.0,0,283.76,290.13,298.52,298.51,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17369100,307.93,303.15,285.15,0,0,304.22,1.0,1.0,0.0,307.92,303.15,285.15,0,0,304.25,1.0,1.0,0.0,307.88,303.15,285.15,0,0,304.34,1.0,1.0,0.0,307.49,303.15,285.15,0,0,304.18,1.0,1.0,0.0,307.52,303.15,285.15,0,0,304.09,1.0,1.0,0.0,304.27,303.15,299.13,298.35,305.36,305.42,303.56,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,410.0,0.0,0,0.0,0,283.76,290.13,298.52,298.51,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17369400,307.93,303.15,285.15,0,0,304.22,1.0,1.0,0.0,307.91,303.15,285.15,0,0,304.25,1.0,1.0,0.0,307.87,303.15,285.15,0,0,304.34,1.0,1.0,0.0,307.49,303.15,285.15,0,0,304.18,1.0,1.0,0.0,307.52,303.15,285.15,0,0,304.09,1.0,1.0,0.0,304.27,303.15,299.14,298.36,305.36,305.42,303.56,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,410.0,0.0,0,0.0,0,283.76,290.13,298.52,298.51,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17369700,307.92,303.15,285.15,0,0,304.22,1.0,1.0,0.0,307.91,303.15,285.15,0,0,304.25,1.0,1.0,0.0,307.87,303.15,285.15,0,0,304.34,1.0,1.0,0.0,307.48,303.15,285.15,0,0,304.18,1.0,1.0,0.0,307.51,303.15,285.15,0,0,304.09,1.0,1.0,0.0,304.27,303.15,299.15,298.37,305.36,305.42,303.56,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,410.0,0.0,0,0.0,0,283.76,290.13,298.52,298.51,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17370000,307.92,303.15,285.15,0,0,304.22,1.0,1.0,0.0,307.91,303.15,285.15,0,0,304.25,1.0,1.0,0.0,307.86,303.15,285.15,0,0,304.34,1.0,1.0,0.0,307.48,303.15,285.15,0,0,304.18,1.0,1.0,0.0,307.51,303.15,285.15,0,0,304.09,1.0,1.0,0.0,304.27,303.15,299.15,298.37,305.36,305.42,303.56,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,410.0,0.0,0,0.0,0,283.76,290.13,298.52,298.51,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17370300,307.91,303.15,285.15,0,0,304.22,1.0,1.0,0.0,307.9,303.15,285.15,0,0,304.25,1.0,1.0,0.0,307.86,303.15,285.15,0,0,304.34,1.0,1.0,0.0,307.48,303.15,285.15,0,0,304.18,1.0,1.0,0.0,307.51,303.15,285.15,0,0,304.09,1.0,1.0,0.0,304.27,303.15,299.15,298.37,305.36,305.42,303.56,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,410.0,0.0,0,0.0,0,283.76,290.13,298.52,298.51,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17370600,307.91,303.15,285.15,0,0,304.22,1.0,1.0,0.0,307.9,303.15,285.15,0,0,304.25,1.0,1.0,0.0,307.85,303.15,285.15,0,0,304.34,1.0,1.0,0.0,307.47,303.15,285.15,0,0,304.18,1.0,1.0,0.0,307.51,303.15,285.15,0,0,304.09,1.0,1.0,0.0,304.27,303.15,299.15,298.37,305.36,305.42,303.56,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,410.0,0.0,0,0.0,0,283.76,290.13,298.52,298.51,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17370900,307.91,303.15,285.15,0,0,304.22,1.0,1.0,0.0,307.89,303.15,285.15,0,0,304.25,1.0,1.0,0.0,307.85,303.15,285.15,0,0,304.34,1.0,1.0,0.0,307.47,303.15,285.15,0,0,304.18,1.0,1.0,0.0,307.51,303.15,285.15,0,0,304.09,1.0,1.0,0.0,304.27,303.15,299.15,298.37,305.36,305.42,303.56,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,410.0,0.0,0,0.0,0,283.76,290.13,298.52,298.51,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17371200,307.9,303.15,285.15,0,0,304.22,1.0,1.0,0.0,307.89,303.15,285.15,0,0,304.25,1.0,1.0,0.0,307.85,303.15,285.15,0,0,304.34,1.0,1.0,0.0,307.47,303.15,285.15,0,0,304.18,1.0,1.0,0.0,307.51,303.15,285.15,0,0,304.09,1.0,1.0,0.0,304.27,303.15,299.15,298.37,305.36,305.42,303.56,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,410.0,0.0,0,0.0,0,283.76,290.13,298.52,298.51,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17371500,307.9,303.15,285.15,0,0,304.22,1.0,1.0,0.0,307.89,303.15,285.15,0,0,304.25,1.0,1.0,0.0,307.85,303.15,285.15,0,0,304.34,1.0,1.0,0.0,307.47,303.15,285.15,0,0,304.18,1.0,1.0,0.0,307.51,303.15,285.15,0,0,304.09,1.0,1.0,0.0,304.27,303.15,299.15,298.37,305.36,305.42,303.56,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,410.0,0.0,0,0.0,0,283.76,290.13,298.52,298.51,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17371800,307.9,303.15,285.15,0,0,304.22,1.0,1.0,0.0,307.89,303.15,285.15,0,0,304.25,1.0,1.0,0.0,307.84,303.15,285.15,0,0,304.34,1.0,1.0,0.0,307.47,303.15,285.15,0,0,304.18,1.0,1.0,0.0,307.51,303.15,285.15,0,0,304.09,1.0,1.0,0.0,304.27,303.15,299.15,298.37,305.36,305.42,303.56,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,410.0,0.0,0,0.0,0,283.76,290.13,298.52,298.51,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17372100,307.9,303.15,285.15,0,0,304.22,1.0,1.0,0.0,307.88,303.15,285.15,0,0,304.25,1.0,1.0,0.0,307.84,303.15,285.15,0,0,304.34,1.0,1.0,0.0,307.47,303.15,285.15,0,0,304.18,1.0,1.0,0.0,307.51,303.15,285.15,0,0,304.09,1.0,1.0,0.0,304.27,303.15,299.15,298.37,305.36,305.42,303.56,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,410.0,0.0,0,0.0,0,283.76,290.13,298.52,298.51,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17372400,307.89,303.15,285.15,0,0,304.22,1.0,1.0,0.0,307.88,303.15,285.15,0,0,304.25,1.0,1.0,0.0,307.84,303.15,285.15,0,0,304.34,1.0,1.0,0.0,307.47,303.15,285.15,0,0,304.18,1.0,1.0,0.0,307.51,303.15,285.15,0,0,304.09,1.0,1.0,0.0,304.27,303.15,299.15,298.37,305.36,305.42,303.56,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,410.0,0.0,0,0.0,0,283.76,290.13,298.52,298.51,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17372700,307.89,303.15,285.15,0,0,304.22,1.0,1.0,0.0,307.88,303.15,285.15,0,0,304.25,1.0,1.0,0.0,307.84,303.15,285.15,0,0,304.34,1.0,1.0,0.0,307.47,303.15,285.15,0,0,304.18,1.0,1.0,0.0,307.51,303.15,285.15,0,0,304.09,1.0,1.0,0.0,304.27,303.15,299.15,298.37,305.36,305.42,303.56,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,410.0,0.0,0,0.0,0,283.76,290.13,298.52,298.51,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17373000,307.89,303.15,285.15,0,0,304.22,1.0,1.0,0.0,307.88,303.15,285.15,0,0,304.25,1.0,1.0,0.0,307.84,303.15,285.15,0,0,304.34,1.0,1.0,0.0,307.47,303.15,285.15,0,0,304.18,1.0,1.0,0.0,307.51,303.15,285.15,0,0,304.09,1.0,1.0,0.0,304.27,303.15,299.15,298.37,305.36,305.42,303.56,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,410.0,0.0,0,0.0,0,283.76,290.13,298.52,298.51,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17373300,307.89,303.15,285.15,0,0,304.22,1.0,1.0,0.0,307.88,303.15,285.15,0,0,304.25,1.0,1.0,0.0,307.84,303.15,285.15,0,0,304.34,1.0,1.0,0.0,307.47,303.15,285.15,0,0,304.18,1.0,1.0,0.0,307.51,303.15,285.15,0,0,304.09,1.0,1.0,0.0,304.27,303.15,299.15,298.37,305.36,305.42,303.56,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,410.0,0.0,0,0.0,0,283.76,290.13,298.52,298.51,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17373600,307.89,303.15,285.15,0,0,304.22,1.0,1.0,0.0,307.88,303.15,285.15,0,0,304.25,1.0,1.0,0.0,307.84,303.15,285.15,0,0,304.34,1.0,1.0,0.0,307.47,303.15,285.15,0,0,304.18,1.0,1.0,0.0,307.51,303.15,285.15,0,0,304.09,1.0,1.0,0.0,304.27,303.15,299.15,298.37,305.36,305.42,303.56,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,410.0,0.0,0,0.0,0,283.76,290.13,298.52,298.51,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17373900,307.89,303.15,285.15,0,0,304.22,1.0,1.0,0.0,307.88,303.15,285.15,0,0,304.25,1.0,1.0,0.0,307.84,303.15,285.15,0,0,304.34,1.0,1.0,0.0,307.47,303.15,285.15,0,0,304.18,1.0,1.0,0.0,307.51,303.15,285.15,0,0,304.09,1.0,1.0,0.0,304.27,303.15,299.13,298.36,305.36,305.42,303.56,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,410.0,0.0,0,0.0,0,283.76,290.13,298.52,298.51,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17374200,307.89,303.15,285.15,0,0,304.22,1.0,1.0,0.0,307.88,303.15,285.15,0,0,304.25,1.0,1.0,0.0,307.83,303.15,285.15,0,0,304.34,1.0,1.0,0.0,307.47,303.15,285.15,0,0,304.18,1.0,1.0,0.0,307.51,303.15,285.15,0,0,304.09,1.0,1.0,0.0,304.27,303.15,299.09,298.31,305.36,305.42,303.56,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,410.0,0.0,0,0.0,0,283.76,290.13,298.52,298.51,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
