time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed (fraction, 0: fan speed is 0% to 1:fan speed is 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17374500,307.88,303.15,285.15,0,0,304.22,1.0,1.0,0.0,307.87,303.15,285.15,0,0,304.25,1.0,1.0,0.0,307.83,303.15,285.15,0,0,304.34,1.0,1.0,0.0,307.47,303.15,285.15,0,0,304.18,1.0,1.0,0.0,307.51,303.15,285.15,0,0,304.09,1.0,1.0,0.0,304.27,303.15,299.02,298.24,305.36,305.42,303.56,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,410.0,0.0,0,0.0,0,283.76,290.13,298.52,298.51,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17374800,307.88,303.15,285.15,0,0,304.22,1.0,1.0,0.0,307.87,303.15,285.15,0,0,304.25,1.0,1.0,0.0,307.83,303.15,285.15,0,0,304.34,1.0,1.0,0.0,307.47,303.15,285.15,0,0,304.18,1.0,1.0,0.0,307.51,303.15,285.15,0,0,304.09,1.0,1.0,0.0,304.27,303.15,298.93,298.16,305.36,305.42,303.56,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,410.0,0.0,0,0.0,0,283.76,290.13,298.52,298.51,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17375100,307.88,303.15,285.15,0,0,304.22,1.0,1.0,0.0,307.87,303.15,285.15,0,0,304.25,1.0,1.0,0.0,307.82,303.15,285.15,0,0,304.34,1.0,1.0,0.0,307.47,303.15,285.15,0,0,304.18,1.0,1.0,0.0,307.5,303.15,285.15,0,0,304.09,1.0,1.0,0.0,304.27,303.15,298.82,298.05,305.36,305.42,303.56,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,410.0,0.0,0,0.0,0,283.76,290.13,298.52,298.51,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17375400,307.87,303.15,285.15,0,0,304.22,1.0,1.0,0.0,307.86,303.15,285.15,0,0,304.25,1.0,1.0,0.0,307.82,303.15,285.15,0,0,304.34,1.0,1.0,0.0,307.46,303.15,285.15,0,0,304.18,1.0,1.0,0.0,307.5,303.15,285.15,0,0,304.09,1.0,1.0,0.0,304.27,303.15,298.71,297.94,305.36,305.42,303.56,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,410.0,0.0,0,0.0,0,283.76,290.13,298.52,298.51,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17375700,307.87,303.15,285.15,0,0,304.22,1.0,1.0,0.0,307.86,303.15,285.15,0,0,304.25,1.0,1.0,0.0,307.82,303.15,285.15,0,0,304.34,1.0,1.0,0.0,307.46,303.15,285.15,0,0,304.18,1.0,1.0,0.0,307.5,303.15,285.15,0,0,304.09,1.0,1.0,0.0,304.27,303.15,298.6,297.83,305.36,305.42,303.56,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,410.0,0.0,0,0.0,0,283.76,290.13,298.52,298.51,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17376000,307.86,303.15,285.15,0,0,304.22,1.0,1.0,0.0,307.85,303.15,285.15,0,0,304.25,1.0,1.0,0.0,307.81,303.15,285.15,0,0,304.34,1.0,1.0,0.0,307.45,303.15,285.15,0,0,304.18,1.0,1.0,0.0,307.5,303.15,285.15,0,0,304.09,1.0,1.0,0.0,304.27,303.15,298.48,297.72,305.36,305.42,303.56,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,410.0,0.0,0,0.0,0,283.76,290.13,298.52,298.51,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17376300,307.86,303.15,285.15,0,0,304.22,1.0,1.0,0.0,307.85,303.15,285.15,0,0,304.25,1.0,1.0,0.0,307.81,303.15,285.15,0,0,304.34,1.0,1.0,0.0,307.45,303.15,285.15,0,0,304.18,1.0,1.0,0.0,307.5,303.15,285.15,0,0,304.09,1.0,1.0,0.0,304.27,303.15,298.38,297.61,305.36,305.42,303.56,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,410.0,0.0,0,0.0,0,283.76,290.13,298.52,298.51,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17376600,307.85,303.15,285.15,0,0,304.22,1.0,1.0,0.0,307.84,303.15,285.15,0,0,304.25,1.0,1.0,0.0,307.8,303.15,285.15,0,0,304.34,1.0,1.0,0.0,307.45,303.15,285.15,0,0,304.18,1.0,1.0,0.0,307.5,303.15,285.15,0,0,304.09,1.0,1.0,0.0,304.27,303.15,298.28,297.52,305.36,305.42,303.56,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,410.0,0.0,0,0.0,0,283.76,290.13,298.52,298.51,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17376900,307.85,303.15,285.15,0,0,304.22,1.0,1.0,0.0,307.84,303.15,285.15,0,0,304.25,1.0,1.0,0.0,307.8,303.15,285.15,0,0,304.34,1.0,1.0,0.0,307.44,303.15,285.15,0,0,304.18,1.0,1.0,0.0,307.49,303.15,285.15,0,0,304.09,1.0,1.0,0.0,304.27,303.15,298.2,297.44,305.36,305.42,303.56,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,410.0,0.0,0,0.0,0,283.76,290.13,298.52,298.51,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17377200,307.84,303.15,285.15,0,0,304.22,1.0,1.0,0.0,307.83,303.15,285.15,0,0,304.25,1.0,1.0,0.0,307.79,303.15,285.15,0,0,304.34,1.0,1.0,0.0,307.44,303.15,285.15,0,0,304.18,1.0,1.0,0.0,307.49,303.15,285.15,0,0,304.09,1.0,1.0,0.0,304.27,303.15,298.15,297.39,305.36,305.42,303.56,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,410.0,0.0,0,0.0,0,283.76,290.13,298.52,298.51,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17377500,307.84,303.15,285.15,0,0,304.22,1.0,1.0,0.0,307.83,303.15,285.15,0,0,304.25,1.0,1.0,0.0,307.79,303.15,285.15,0,0,304.34,1.0,1.0,0.0,307.43,303.15,285.15,0,0,304.18,1.0,1.0,0.0,307.49,303.15,285.15,0,0,304.09,1.0,1.0,0.0,304.27,303.15,298.12,297.36,305.36,305.42,303.56,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,410.0,0.0,0,0.0,0,283.76,290.13,298.52,298.51,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17377800,307.83,303.15,285.15,0,0,304.22,1.0,1.0,0.0,307.82,303.15,285.15,0,0,304.25,1.0,1.0,0.0,307.78,303.15,285.15,0,0,304.34,1.0,1.0,0.0,307.43,303.15,285.15,0,0,304.18,1.0,1.0,0.0,307.49,303.15,285.15,0,0,304.09,1.0,1.0,0.0,304.27,303.15,298.1,297.34,305.36,305.42,303.56,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,410.0,0.0,0,0.0,0,283.76,290.13,298.52,298.51,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17378100,307.83,303.15,285.15,0,0,304.22,1.0,1.0,0.0,307.82,303.15,285.15,0,0,304.25,1.0,1.0,0.0,307.78,303.15,285.15,0,0,304.34,1.0,1.0,0.0,307.42,303.15,285.15,0,0,304.18,1.0,1.0,0.0,307.49,303.15,285.15,0,0,304.09,1.0,1.0,0.0,304.27,303.15,298.1,297.34,305.36,305.42,303.56,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,410.0,0.0,0,0.0,0,283.76,290.13,298.52,298.51,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17378400,307.82,303.15,285.15,0,0,304.22,1.0,1.0,0.0,307.81,303.15,285.15,0,0,304.25,1.0,1.0,0.0,307.77,303.15,285.15,0,0,304.34,1.0,1.0,0.0,307.42,303.15,285.15,0,0,304.18,1.0,1.0,0.0,307.48,303.15,285.15,0,0,304.09,1.0,1.0,0.0,304.27,303.15,298.1,297.34,305.36,305.42,303.56,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,410.0,0.0,0,0.0,0,283.76,290.13,298.52,298.51,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17378700,307.82,303.15,285.15,0,0,304.22,1.0,1.0,0.0,307.81,303.15,285.15,0,0,304.25,1.0,1.0,0.0,307.77,303.15,285.15,0,0,304.34,1.0,1.0,0.0,307.42,303.15,285.15,0,0,304.18,1.0,1.0,0.0,307.48,303.15,285.15,0,0,304.09,1.0,1.0,0.0,304.27,303.15,298.11,297.35,305.36,305.42,303.56,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,410.0,0.0,0,0.0,0,283.76,290.13,298.52,298.51,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17379000,307.81,303.15,285.15,0,0,304.22,1.0,1.0,0.0,307.8,303.15,285.15,0,0,304.25,1.0,1.0,0.0,307.76,303.15,285.15,0,0,304.34,1.0,1.0,0.0,307.41,303.15,285.15,0,0,304.18,1.0,1.0,0.0,307.48,303.15,285.15,0,0,304.09,1.0,1.0,0.0,304.27,303.15,298.13,297.37,305.36,305.42,303.56,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,410.0,0.0,0,0.0,0,283.76,290.13,298.52,298.51,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17379300,307.81,303.15,285.15,0,0,304.22,1.0,1.0,0.0,307.8,303.15,285.15,0,0,304.25,1.0,1.0,0.0,307.76,303.15,285.15,0,0,304.34,1.0,1.0,0.0,307.41,303.15,285.15,0,0,304.18,1.0,1.0,0.0,307.48,303.15,285.15,0,0,304.09,1.0,1.0,0.0,304.27,303.15,298.15,297.39,305.36,305.42,303.56,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,410.0,0.0,0,0.0,0,283.76,290.13,298.52,298.51,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17379600,307.81,303.15,285.15,0,0,304.22,1.0,1.0,0.0,307.79,303.15,285.15,0,0,304.25,1.0,1.0,0.0,307.76,303.15,285.15,0,0,304.34,1.0,1.0,0.0,307.41,303.15,285.15,0,0,304.18,1.0,1.0,0.0,307.48,303.15,285.15,0,0,304.09,1.0,1.0,0.0,304.27,303.15,298.16,297.4,305.36,305.42,303.56,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,410.0,0.0,0,0.0,0,283.76,290.13,298.52,298.51,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17379900,307.8,303.15,285.15,0,0,304.22,1.0,1.0,0.0,307.79,303.15,285.15,0,0,304.25,1.0,1.0,0.0,307.75,303.15,285.15,0,0,304.34,1.0,1.0,0.0,307.4,303.15,285.15,0,0,304.18,1.0,1.0,0.0,307.48,303.15,285.15,0,0,304.09,1.0,1.0,0.0,304.27,303.15,298.17,297.41,305.36,305.42,303.56,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,410.0,0.0,0,0.0,0,283.76,290.13,298.52,298.51,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17380200,307.8,303.15,285.15,0,0,304.22,1.0,1.0,0.0,307.79,303.15,285.15,0,0,304.25,1.0,1.0,0.0,307.75,303.15,285.15,0,0,304.34,1.0,1.0,0.0,307.4,303.15,285.15,0,0,304.18,1.0,1.0,0.0,307.48,303.15,285.15,0,0,304.09,1.0,1.0,0.0,304.27,303.15,298.18,297.42,305.36,305.42,303.56,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,410.0,0.0,0,0.0,0,283.76,290.13,298.52,298.51,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17380500,307.79,303.15,285.15,0,0,304.22,1.0,1.0,0.0,307.78,303.15,285.15,0,0,304.25,1.0,1.0,0.0,307.74,303.15,285.15,0,0,304.34,1.0,1.0,0.0,307.4,303.15,285.15,0,0,304.18,1.0,1.0,0.0,307.47,303.15,285.15,0,0,304.09,1.0,1.0,0.0,304.27,303.15,298.17,297.41,305.36,305.42,303.56,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,410.0,0.0,0,0.0,0,283.76,290.13,298.52,298.51,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17380800,307.79,303.15,285.15,0,0,304.22,1.0,1.0,0.0,307.78,303.15,285.15,0,0,304.25,1.0,1.0,0.0,307.74,303.15,285.15,0,0,304.34,1.0,1.0,0.0,307.39,303.15,285.15,0,0,304.18,1.0,1.0,0.0,307.47,303.15,285.15,0,0,304.09,1.0,1.0,0.0,304.27,303.15,298.15,297.39,305.36,305.42,303.56,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,410.0,0.0,0,0.0,0,283.76,290.13,298.52,298.51,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17381100,307.78,303.15,285.15,0,0,304.22,1.0,1.0,0.0,307.77,303.15,285.15,0,0,304.25,1.0,1.0,0.0,307.74,303.15,285.15,0,0,304.34,1.0,1.0,0.0,307.39,303.15,285.15,0,0,304.18,1.0,1.0,0.0,307.47,303.15,285.15,0,0,304.09,1.0,1.0,0.0,304.27,303.15,298.11,297.36,305.36,305.42,303.56,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,410.0,0.0,0,0.0,0,283.76,290.13,298.52,298.51,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17381400,307.78,303.15,285.15,0,0,304.22,1.0,1.0,0.0,307.77,303.15,285.15,0,0,304.25,1.0,1.0,0.0,307.73,303.15,285.15,0,0,304.34,1.0,1.0,0.0,307.39,303.15,285.15,0,0,304.18,1.0,1.0,0.0,307.47,303.15,285.15,0,0,304.09,1.0,1.0,0.0,304.27,303.15,298.04,297.32,305.36,305.42,303.56,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,410.0,0.0,0,0.0,0,283.76,290.13,298.52,298.51,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17381700,307.78,303.15,285.15,0,0,304.22,1.0,1.0,0.0,307.76,303.15,285.15,0,0,304.25,1.0,1.0,0.0,307.73,303.15,285.15,0,0,304.34,1.0,1.0,0.0,307.38,303.15,285.15,0,0,304.18,1.0,1.0,0.0,307.47,303.15,285.15,0,0,304.09,1.0,1.0,0.0,304.27,303.15,297.95,297.28,305.36,305.42,303.56,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,410.0,0.0,0,0.0,0,283.76,290.13,298.52,298.51,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17382000,307.77,303.15,285.15,0,0,304.22,1.0,1.0,0.0,307.76,303.15,285.15,0,0,304.25,1.0,1.0,0.0,307.72,303.15,285.15,0,0,304.34,1.0,1.0,0.0,307.38,303.15,285.15,0,0,304.18,1.0,1.0,0.0,307.47,303.15,285.15,0,0,304.09,1.0,1.0,0.0,304.27,303.15,297.84,297.24,305.36,305.42,303.56,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,410.0,0.0,0,0.0,0,283.76,290.13,298.52,298.51,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17382300,307.77,303.15,285.15,0,0,304.22,1.0,1.0,0.0,307.75,303.15,285.15,0,0,304.25,1.0,1.0,0.0,307.72,303.15,285.15,0,0,304.34,1.0,1.0,0.0,307.37,303.15,285.15,0,0,304.18,1.0,1.0,0.0,307.46,303.15,285.15,0,0,304.09,1.0,1.0,0.0,304.27,303.15,297.73,297.2,305.36,305.42,303.56,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,410.0,0.0,0,0.0,0,283.76,290.13,298.52,298.51,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17382600,307.76,303.15,285.15,0,0,304.22,1.0,1.0,0.0,307.75,303.15,285.15,0,0,304.25,1.0,1.0,0.0,307.71,303.15,285.15,0,0,304.34,1.0,1.0,0.0,307.37,303.15,285.15,0,0,304.18,1.0,1.0,0.0,307.46,303.15,285.15,0,0,304.09,1.0,1.0,0.0,304.27,303.15,297.61,297.17,305.36,305.42,303.56,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,410.0,0.0,0,0.0,0,283.76,290.13,298.52,298.51,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17382900,307.76,303.15,285.15,0,0,304.22,1.0,1.0,0.0,307.74,303.15,285.15,0,0,304.25,1.0,1.0,0.0,307.71,303.15,285.15,0,0,304.34,1.0,1.0,0.0,307.37,303.15,285.15,0,0,304.18,1.0,1.0,0.0,307.46,303.15,285.15,0,0,304.09,1.0,1.0,0.0,304.27,303.15,297.49,297.14,305.36,305.42,303.56,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,410.0,0.0,0,0.0,0,283.76,290.13,298.52,298.51,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17383200,307.75,303.15,285.15,0,0,304.22,1.0,1.0,0.0,307.74,303.15,285.15,0,0,304.25,1.0,1.0,0.0,307.7,303.15,285.15,0,0,304.34,1.0,1.0,0.0,307.36,303.15,285.15,0,0,304.18,1.0,1.0,0.0,307.46,303.15,285.15,0,0,304.09,1.0,1.0,0.0,304.27,303.15,297.38,297.11,305.36,305.42,303.56,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,410.0,0.0,0,0.0,0,283.76,290.13,298.52,298.51,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17383500,307.74,303.15,285.15,0,0,304.22,1.0,1.0,0.0,307.73,303.15,285.15,0,0,304.25,1.0,1.0,0.0,307.7,303.15,285.15,0,0,304.34,1.0,1.0,0.0,307.36,303.15,285.15,0,0,304.18,1.0,1.0,0.0,307.45,303.15,285.15,0,0,304.09,1.0,1.0,0.0,304.27,303.15,297.29,297.1,305.36,305.42,303.56,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,410.0,0.0,0,0.0,0,283.76,290.13,298.52,298.51,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17383800,307.74,303.15,285.15,0,0,304.22,1.0,1.0,0.0,307.73,303.15,285.15,0,0,304.25,1.0,1.0,0.0,307.69,303.15,285.15,0,0,304.34,1.0,1.0,0.0,307.35,303.15,285.15,0,0,304.18,1.0,1.0,0.0,307.45,303.15,285.15,0,0,304.09,1.0,1.0,0.0,304.27,303.15,297.22,297.1,305.36,305.42,303.56,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,410.0,0.0,0,0.0,0,283.76,290.13,298.52,298.51,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17384100,307.73,303.15,285.15,0,0,304.22,1.0,1.0,0.0,307.72,303.15,285.15,0,0,304.25,1.0,1.0,0.0,307.69,303.15,285.15,0,0,304.34,1.0,1.0,0.0,307.35,303.15,285.15,0,0,304.18,1.0,1.0,0.0,307.45,303.15,285.15,0,0,304.09,1.0,1.0,0.0,304.27,303.15,297.17,297.12,305.36,305.42,303.56,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,410.0,0.0,0,0.0,0,283.76,290.13,298.52,298.51,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17384400,307.73,303.15,285.15,0,0,304.22,1.0,1.0,0.0,307.72,303.15,285.15,0,0,304.25,1.0,1.0,0.0,307.68,303.15,285.15,0,0,304.34,1.0,1.0,0.0,307.34,303.15,285.15,0,0,304.18,1.0,1.0,0.0,307.45,303.15,285.15,0,0,304.09,1.0,1.0,0.0,304.27,303.15,297.15,297.15,305.36,305.42,303.56,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,410.0,0.0,0,0.0,0,283.76,290.13,298.52,298.51,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17384700,307.73,303.15,285.15,0,0,304.22,1.0,1.0,0.0,307.71,303.15,285.15,0,0,304.25,1.0,1.0,0.0,307.68,303.15,285.15,0,0,304.34,1.0,1.0,0.0,307.34,303.15,285.15,0,0,304.18,1.0,1.0,0.0,307.45,303.15,285.15,0,0,304.09,1.0,1.0,0.0,304.27,303.15,297.16,297.16,305.36,305.42,303.56,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,410.0,0.0,0,0.0,0,283.76,290.13,298.52,298.51,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17385000,307.72,303.15,285.15,0,0,304.22,1.0,1.0,0.0,307.71,303.15,285.15,0,0,304.25,1.0,1.0,0.0,307.67,303.15,285.15,0,0,304.34,1.0,1.0,0.0,307.34,303.15,285.15,0,0,304.18,1.0,1.0,0.0,307.44,303.15,285.15,0,0,304.09,1.0,1.0,0.0,304.27,303.15,297.18,297.18,305.36,305.42,303.56,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,410.0,0.0,0,0.0,0,283.76,290.13,298.52,298.51,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17385300,307.72,303.15,285.15,0,0,304.22,1.0,1.0,0.0,307.7,303.15,285.15,0,0,304.25,1.0,1.0,0.0,307.67,303.15,285.15,0,0,304.34,1.0,1.0,0.0,307.33,303.15,285.15,0,0,304.18,1.0,1.0,0.0,307.44,303.15,285.15,0,0,304.09,1.0,1.0,0.0,304.27,303.15,297.21,297.21,305.36,305.42,303.56,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,410.0,0.0,0,0.0,0,283.76,290.13,298.52,298.51,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17385600,307.72,303.15,285.15,0,0,304.22,1.0,1.0,0.0,307.7,303.15,285.15,0,0,304.25,1.0,1.0,0.0,307.67,303.15,285.15,0,0,304.34,1.0,1.0,0.0,307.33,303.15,285.15,0,0,304.18,1.0,1.0,0.0,307.44,303.15,285.15,0,0,304.09,1.0,1.0,0.0,304.27,303.15,297.26,297.26,305.36,305.42,303.56,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,410.0,0.0,0,0.0,0,283.76,290.13,298.52,298.51,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17385900,307.71,303.15,285.15,0,0,304.22,1.0,1.0,0.0,307.7,303.15,285.15,0,0,304.25,1.0,1.0,0.0,307.67,303.15,285.15,0,0,304.34,1.0,1.0,0.0,307.33,303.15,285.15,0,0,304.18,1.0,1.0,0.0,307.44,303.15,285.15,0,0,304.09,1.0,1.0,0.0,304.27,303.15,297.32,297.32,305.36,305.42,303.56,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,410.0,0.0,0,0.0,0,283.76,290.13,298.52,298.51,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17386200,307.71,303.15,285.15,0,0,304.22,1.0,1.0,0.0,307.7,303.15,285.15,0,0,304.25,1.0,1.0,0.0,307.66,303.15,285.15,0,0,304.34,1.0,1.0,0.0,307.33,303.15,285.15,0,0,304.18,1.0,1.0,0.0,307.44,303.15,285.15,0,0,304.09,1.0,1.0,0.0,304.27,303.15,297.4,297.4,305.36,305.42,303.56,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,410.0,0.0,0,0.0,0,283.76,290.13,298.52,298.51,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17386500,307.71,303.15,285.15,0,0,304.22,1.0,1.0,0.0,307.7,303.15,285.15,0,0,304.25,1.0,1.0,0.0,307.66,303.15,285.15,0,0,304.34,1.0,1.0,0.0,307.33,303.15,285.15,0,0,304.18,1.0,1.0,0.0,307.44,303.15,285.15,0,0,304.09,1.0,1.0,0.0,304.27,303.15,297.49,297.49,305.36,305.42,303.56,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,410.0,0.0,0,0.0,0,283.76,290.13,298.52,298.51,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17386800,307.71,303.15,285.15,0,0,304.22,1.0,1.0,0.0,307.7,303.15,285.15,0,0,304.25,1.0,1.0,0.0,307.66,303.15,285.15,0,0,304.34,1.0,1.0,0.0,307.33,303.15,285.15,0,0,304.18,1.0,1.0,0.0,307.44,303.15,285.15,0,0,304.09,1.0,1.0,0.0,304.27,303.15,297.59,297.59,305.36,305.42,303.56,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,410.0,0.0,0,0.0,0,283.76,290.13,298.52,298.51,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17387100,307.72,303.15,285.15,0,0,304.22,1.0,1.0,0.0,307.7,303.15,285.15,0,0,304.25,1.0,1.0,0.0,307.66,303.15,285.15,0,0,304.34,1.0,1.0,0.0,307.34,303.15,285.15,0,0,304.18,1.0,1.0,0.0,307.44,303.15,285.15,0,0,304.09,1.0,1.0,0.0,304.27,303.15,297.71,297.71,305.36,305.42,303.56,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,410.0,0.0,0,0.0,0,283.76,290.13,298.52,298.51,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17387400,307.72,303.15,285.15,0,0,304.22,1.0,1.0,0.0,307.7,303.15,285.15,0,0,304.25,1.0,1.0,0.0,307.67,303.15,285.15,0,0,304.34,1.0,1.0,0.0,307.34,303.15,285.15,0,0,304.18,1.0,1.0,0.0,307.44,303.15,285.15,0,0,304.09,1.0,1.0,0.0,304.27,303.15,297.84,297.84,305.36,305.42,303.56,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,410.0,0.0,0,0.0,0,283.76,290.13,298.52,298.51,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17387700,307.73,303.15,285.15,0,0,304.22,1.0,1.0,0.0,307.7,303.15,285.15,0,0,304.25,1.0,1.0,0.0,307.67,303.15,285.15,0,0,304.34,1.0,1.0,0.0,307.35,303.15,285.15,0,0,304.18,1.0,1.0,0.0,307.44,303.15,285.15,0,0,304.09,1.0,1.0,0.0,304.27,303.15,297.99,297.99,305.36,305.42,303.56,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,410.0,0.0,0,0.0,0,283.76,290.13,298.52,298.51,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17388000,307.74,303.15,285.15,0,0,304.22,1.0,1.0,0.0,307.71,303.15,285.15,0,0,304.25,1.0,1.0,0.0,307.67,303.15,285.15,0,0,304.34,1.0,1.0,0.0,307.35,303.15,285.15,0,0,304.18,1.0,1.0,0.0,307.45,303.15,285.15,0,0,304.09,1.0,1.0,0.0,304.27,303.15,298.15,298.15,305.36,305.42,303.56,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,410.0,0.0,0,0.0,0,283.76,290.13,298.52,298.51,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17388300,307.76,303.15,285.15,0,0,304.22,1.0,1.0,0.0,307.71,303.15,285.15,0,0,304.25,1.0,1.0,0.0,307.68,303.15,285.15,0,0,304.34,1.0,1.0,0.0,307.36,303.15,285.15,0,0,304.18,1.0,1.0,0.0,307.45,303.15,285.15,0,0,304.09,1.0,1.0,0.0,304.27,303.15,298.32,298.22,305.36,305.42,303.56,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,410.0,0.0,0,0.0,0,283.76,290.13,298.52,298.51,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17388600,307.77,303.15,285.15,0,0,304.22,1.0,1.0,0.0,307.72,303.15,285.15,0,0,304.25,1.0,1.0,0.0,307.68,303.15,285.15,0,0,304.34,1.0,1.0,0.0,307.37,303.15,285.15,0,0,304.18,1.0,1.0,0.0,307.46,303.15,285.15,0,0,304.09,1.0,1.0,0.0,304.27,303.15,298.48,298.25,305.36,305.42,303.56,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,410.0,0.0,0,0.0,0,283.76,290.13,298.52,298.51,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17388900,307.79,303.15,285.15,0,0,304.22,1.0,1.0,0.0,307.72,303.15,285.15,0,0,304.25,1.0,1.0,0.0,307.69,303.15,285.15,0,0,304.34,1.0,1.0,0.0,307.38,303.15,285.15,0,0,304.18,1.0,1.0,0.0,307.46,303.15,285.15,0,0,304.09,1.0,1.0,0.0,304.27,303.15,298.65,298.26,305.36,305.42,303.56,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.01,410.0,0.0,0,0.0,0,283.76,290.13,298.52,298.51,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17389200,307.8,303.15,285.15,0,0,304.22,1.0,1.0,0.0,307.73,303.15,285.15,0,0,304.25,1.0,1.0,0.0,307.69,303.15,285.15,0,0,304.34,1.0,1.0,0.0,307.39,303.15,285.15,0,0,304.18,1.0,1.0,0.0,307.47,303.15,285.15,0,0,304.09,1.0,1.0,0.0,304.27,303.15,298.82,298.24,305.36,305.42,303.56,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.02,410.0,0.0,0,0.0,0,283.76,290.13,298.52,298.51,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17389500,307.81,303.15,285.15,0,0,304.22,1.0,1.0,0.0,307.73,303.15,285.15,0,0,304.25,1.0,1.0,0.0,307.7,303.15,285.15,0,0,304.34,1.0,1.0,0.0,307.39,303.15,285.15,0,0,304.18,1.0,1.0,0.0,307.47,303.15,285.15,0,0,304.09,1.0,1.0,0.0,304.27,303.15,298.98,298.21,305.36,305.42,303.56,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.05,410.0,0.0,0,0.0,0,283.76,290.13,298.52,298.51,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17389800,307.81,303.15,285.15,0,0,304.22,1.0,1.0,0.0,307.74,303.15,285.15,0,0,304.25,1.0,1.0,0.0,307.7,303.15,285.15,0,0,304.34,1.0,1.0,0.0,307.4,303.15,285.15,0,0,304.18,1.0,1.0,0.0,307.47,303.15,285.15,0,0,304.09,1.0,1.0,0.0,304.27,303.15,299.15,298.17,305.36,305.42,303.56,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.13,410.0,0.0,0,0.0,0,283.76,290.13,298.52,298.51,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17390100,307.82,303.15,285.15,0,0,304.22,1.0,1.0,0.0,307.74,303.15,285.15,0,0,304.25,1.0,1.0,0.0,307.71,303.15,285.15,0,0,304.34,1.0,1.0,0.0,307.41,303.15,285.15,0,0,304.18,1.0,1.0,0.0,307.48,303.15,285.15,0,0,304.09,1.0,1.0,0.0,304.27,303.15,299.32,298.12,305.36,305.42,303.56,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.18,410.0,0.0,0,0.0,0,283.76,290.13,298.52,298.51,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17390400,307.82,303.15,285.15,0,0,304.22,1.0,1.0,0.0,307.73,303.15,285.15,0,0,304.25,1.0,1.0,0.0,307.71,303.15,285.15,0,0,304.35,1.0,1.0,0.0,307.42,303.15,285.15,0,0,304.18,1.0,1.0,0.0,307.48,303.15,285.15,0,0,304.09,1.0,1.0,0.0,304.27,303.15,299.48,298.07,305.36,305.42,303.56,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.19,410.0,0.02,0,0.0,0,283.76,290.13,298.52,298.51,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17390700,307.84,303.15,285.15,0,0,304.22,1.0,1.0,0.0,307.71,303.15,285.15,0,0,304.25,1.0,1.0,0.0,307.71,303.15,285.15,0,0,304.35,1.0,1.0,0.0,307.42,303.15,285.15,0,0,304.18,1.0,1.0,0.0,307.48,303.15,285.15,0,0,304.09,1.0,1.0,0.0,304.27,303.15,299.65,298.03,305.36,305.42,303.56,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.27,410.0,0.0,0,0.0,0,283.76,290.13,298.52,298.51,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17391000,307.86,303.15,285.15,0,0,304.22,1.0,1.0,0.0,307.68,303.15,285.15,0,0,304.25,1.0,1.0,0.0,307.72,303.15,285.15,0,0,304.34,1.0,1.0,0.0,307.43,303.15,285.15,0,0,304.18,1.0,1.0,0.0,307.48,303.15,285.15,0,0,304.09,1.0,1.0,0.0,304.26,303.15,299.82,297.99,305.36,305.42,303.56,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.45,410.0,0.0,0,0.0,0,283.76,290.13,298.52,298.51,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17391300,307.87,303.15,285.15,0,0,304.22,1.0,1.0,0.0,307.66,303.15,285.15,0,0,304.25,1.0,1.0,0.0,307.72,303.15,285.15,0,0,304.34,1.0,1.0,0.0,307.43,303.15,285.15,0,0,304.18,1.0,1.0,0.0,307.49,303.15,285.15,0,0,304.08,1.0,1.0,0.0,304.26,303.15,299.98,297.97,305.36,305.42,303.56,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.66,410.0,0.0,0,0.0,0,283.76,290.13,298.52,298.51,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17391600,307.88,303.15,285.15,0,0,304.22,1.0,1.0,0.0,307.66,303.15,285.15,0,0,304.25,1.0,1.0,0.0,307.72,303.15,285.15,0,0,304.34,1.0,1.0,0.0,307.44,303.15,285.15,0,0,304.17,1.0,1.0,0.0,307.49,303.15,285.15,0,0,304.08,1.0,1.0,0.0,304.26,303.15,300.15,297.98,305.36,305.42,303.56,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.61,410.0,0.0,0,0.0,0,283.76,290.13,298.52,298.51,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17391900,306.41,297.15,293.15,0,0,300.41,1.0,1.0,0.53,306.6,297.15,293.15,0,0,300.41,1.0,1.0,0.56,306.47,297.15,293.15,0,0,300.41,1.0,1.0,0.41,306.32,297.15,293.15,0,0,300.41,1.0,1.0,0.56,306.22,297.15,293.15,0,0,300.41,1.0,1.0,2.66,300.41,291.15,300.32,298.0,300.32,306.41,300.41,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.0,0,298.57,410.0,0.0,0,13466.18,1,283.76,290.13,298.36,298.38,293.15,293.15,283.15,18884.82,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.68,0.0,5.29,4.13,1.16,0,0,0,0.62,0,35.04,2275.33,0,0.0,0.25,1,0,3,1,0
17392200,306.01,297.15,293.15,0,0,300.47,1.0,1.0,0.53,306.21,297.15,293.15,0,0,300.47,1.0,1.0,0.56,306.06,297.15,293.15,0,0,300.47,1.0,1.0,0.41,305.92,297.15,293.15,0,0,300.47,1.0,1.0,0.56,305.72,297.15,293.15,0,0,300.47,1.0,1.0,2.66,300.47,291.15,300.48,298.02,300.48,306.01,300.47,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.0,0,298.57,410.0,37.43,0,13466.17,1,283.76,290.13,298.25,298.26,293.15,293.15,283.15,18099.71,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.67,0.0,5.29,4.13,1.16,0,0,0,0.58,0,32.88,2275.33,0,0.0,0.25,1,0,3,1,0
17392500,305.92,297.15,293.15,0,0,300.62,1.0,1.0,0.53,306.1,297.15,293.15,0,0,300.62,1.0,1.0,0.56,305.96,297.15,293.15,0,0,300.62,1.0,1.0,0.41,305.82,297.15,293.15,0,0,300.62,1.0,1.0,0.56,305.6,297.15,293.15,0,0,300.62,1.0,1.0,2.66,300.62,291.15,300.65,298.03,300.65,305.92,300.62,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.0,0,298.58,410.0,103.63,0,13466.13,1,283.76,290.13,298.18,298.18,293.15,293.15,283.15,18012.36,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.58,0,32.64,2275.33,0,0.0,0.25,1,0,3,1,0
17392800,305.9,297.15,293.15,0,0,300.79,1.0,1.0,0.53,306.08,297.15,293.15,0,0,300.79,1.0,1.0,0.56,305.94,297.15,293.15,0,0,300.79,1.0,1.0,0.41,305.8,297.15,293.15,0,0,300.79,1.0,1.0,0.56,305.58,297.15,293.15,0,0,300.79,1.0,1.0,2.66,300.79,291.15,300.82,298.05,300.82,305.9,300.79,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.0,0,298.59,410.0,111.73,0,13466.1,1,283.76,290.13,298.13,298.14,293.15,293.15,283.15,18001.57,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.59,0,32.62,2275.33,0,0.0,0.25,1,0,3,1,0
17393100,305.9,297.15,293.15,0,0,300.95,1.0,1.0,0.53,306.08,297.15,293.15,0,0,300.95,1.0,1.0,0.56,305.94,297.15,293.15,0,0,300.95,1.0,1.0,0.41,305.81,297.15,293.15,0,0,300.95,1.0,1.0,0.56,305.58,297.15,293.15,0,0,300.95,1.0,1.0,2.66,300.95,291.15,300.98,298.06,300.98,305.9,300.96,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.0,0,298.59,410.0,112.74,0,13466.08,1,283.76,290.13,298.11,298.11,293.15,293.15,283.15,18000.22,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.59,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
17393400,305.91,297.15,293.15,0,0,301.12,1.0,1.0,0.53,306.09,297.15,293.15,0,0,301.12,1.0,1.0,0.56,305.95,297.15,293.15,0,0,301.12,1.0,1.0,0.41,305.82,297.15,293.15,0,0,301.12,1.0,1.0,0.56,305.59,297.15,293.15,0,0,301.12,1.0,1.0,2.66,301.12,291.15,301.15,298.08,301.15,305.91,301.12,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.0,0,298.59,410.0,112.88,0,13466.08,1,283.76,290.13,298.1,298.1,293.15,293.15,283.15,18000.03,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.6,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
17393700,305.93,297.15,293.15,0,0,301.29,1.0,1.0,0.53,306.11,297.15,293.15,0,0,301.29,1.0,1.0,0.56,305.97,297.15,293.15,0,0,301.29,1.0,1.0,0.41,305.84,297.15,293.15,0,0,301.29,1.0,1.0,0.56,305.61,297.15,293.15,0,0,301.29,1.0,1.0,2.66,301.29,291.15,301.32,298.1,301.32,305.92,301.29,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.0,0,298.59,410.0,112.92,0,13466.11,1,283.76,290.13,298.1,298.1,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.6,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
17394000,305.95,297.15,293.15,0,0,301.45,1.0,1.0,0.53,306.12,297.15,293.15,0,0,301.45,1.0,1.0,0.56,305.99,297.15,293.15,0,0,301.45,1.0,1.0,0.41,305.85,297.15,293.15,0,0,301.45,1.0,1.0,0.56,305.63,297.15,293.15,0,0,301.45,1.0,1.0,2.66,301.45,291.15,301.48,298.13,301.48,305.94,301.46,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.0,0,298.58,410.0,112.93,0,13466.14,1,283.76,290.13,298.11,298.1,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.61,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
17394300,305.97,297.15,293.15,0,0,301.62,1.0,1.0,0.53,306.14,297.15,293.15,0,0,301.62,1.0,1.0,0.56,306.01,297.15,293.15,0,0,301.62,1.0,1.0,0.41,305.88,297.15,293.15,0,0,301.62,1.0,1.0,0.56,305.65,297.15,293.15,0,0,301.62,1.0,1.0,2.66,301.62,291.15,301.65,298.18,301.65,305.96,301.62,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.0,0,298.57,410.0,112.95,0,13466.18,1,283.76,290.13,298.12,298.12,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.61,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
17394600,306.0,297.15,293.15,0,0,301.79,1.0,1.0,0.53,306.16,297.15,293.15,0,0,301.79,1.0,1.0,0.56,306.03,297.15,293.15,0,0,301.79,1.0,1.0,0.41,305.9,297.15,293.15,0,0,301.79,1.0,1.0,0.56,305.67,297.15,293.15,0,0,301.79,1.0,1.0,2.66,301.79,291.15,301.82,298.23,301.82,305.99,301.79,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.0,0,298.56,410.0,112.96,0,13466.22,1,283.76,290.13,298.15,298.15,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.62,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
17394900,306.03,297.15,293.15,0,0,301.95,1.0,1.0,0.53,306.19,297.15,293.15,0,0,301.95,1.0,1.0,0.56,306.06,297.15,293.15,0,0,301.95,1.0,1.0,0.41,305.93,297.15,293.15,0,0,301.95,1.0,1.0,0.56,305.7,297.15,293.15,0,0,301.95,1.0,1.0,2.66,301.95,291.15,301.98,298.29,301.98,306.01,301.96,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.0,0,298.56,410.0,112.97,0,13466.26,1,283.76,290.13,298.19,298.19,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.63,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
17395200,306.06,297.15,293.15,0,0,302.12,1.0,1.0,0.53,306.21,297.15,293.15,0,0,302.12,1.0,1.0,0.56,306.08,297.15,293.15,0,0,302.12,1.0,1.0,0.41,305.95,297.15,293.15,0,0,302.12,1.0,1.0,0.56,305.72,297.15,293.15,0,0,302.12,1.0,1.0,2.66,302.12,291.15,302.15,298.38,302.15,306.04,302.12,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.0,0,298.55,410.0,112.99,0,13466.28,1,283.76,290.13,298.24,298.23,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.63,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
17395500,306.1,297.15,293.15,0,0,302.29,1.0,1.0,0.53,306.24,297.15,293.15,0,0,302.29,1.0,1.0,0.56,306.11,297.15,293.15,0,0,302.29,1.0,1.0,0.41,305.99,297.15,293.15,0,0,302.29,1.0,1.0,0.56,305.76,297.15,293.15,0,0,302.29,1.0,1.0,2.66,302.29,291.15,302.32,298.47,302.32,306.07,302.29,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.0,0,298.54,410.0,113.0,0,13466.31,1,283.75,290.13,298.3,298.3,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.64,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
17395800,306.14,297.15,293.15,0,0,302.45,1.0,1.0,0.53,306.28,297.15,293.15,0,0,302.45,1.0,1.0,0.56,306.15,297.15,293.15,0,0,302.45,1.0,1.0,0.41,306.02,297.15,293.15,0,0,302.45,1.0,1.0,0.56,305.79,297.15,293.15,0,0,302.45,1.0,1.0,2.66,302.45,291.15,302.48,298.56,302.48,306.11,302.46,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.0,0,298.54,410.0,113.01,0,13466.33,1,283.75,290.13,298.38,298.37,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.65,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
17396100,306.19,297.15,293.15,0,0,302.62,1.0,1.0,0.53,306.32,297.15,293.15,0,0,302.62,1.0,1.0,0.56,306.19,297.15,293.15,0,0,302.62,1.0,1.0,0.41,306.06,297.15,293.15,0,0,302.62,1.0,1.0,0.56,305.83,297.15,293.15,0,0,302.62,1.0,1.0,2.66,302.62,291.15,302.65,298.65,302.65,306.15,302.62,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.0,0,298.53,410.0,113.03,0,13466.36,1,283.75,290.13,298.46,298.45,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.65,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
17396400,306.23,297.15,293.15,0,0,302.79,1.0,1.0,0.53,306.36,297.15,293.15,0,0,302.79,1.0,1.0,0.56,306.23,297.15,293.15,0,0,302.79,1.0,1.0,0.41,306.11,297.15,293.15,0,0,302.79,1.0,1.0,0.56,305.88,297.15,293.15,0,0,302.79,1.0,1.0,2.66,302.79,291.15,302.82,298.75,302.82,306.2,302.79,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.0,0,298.53,410.0,113.04,0,13466.38,1,283.75,290.13,298.54,298.53,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.66,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
17396700,306.28,297.15,293.15,0,0,302.95,1.0,1.0,0.53,306.4,297.15,293.15,0,0,302.95,1.0,1.0,0.56,306.27,297.15,293.15,0,0,302.95,1.0,1.0,0.41,306.15,297.15,293.15,0,0,302.95,1.0,1.0,0.56,305.92,297.15,293.15,0,0,302.95,1.0,1.0,2.66,302.95,291.15,302.98,298.84,302.98,306.24,302.96,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.0,0,298.52,410.0,113.05,0,13466.41,1,283.75,290.13,298.63,298.62,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.67,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
17397000,306.34,297.15,293.15,0,0,303.12,1.0,1.0,0.53,306.44,297.15,293.15,0,0,303.12,1.0,1.0,0.56,306.32,297.15,293.15,0,0,303.12,1.0,1.0,0.41,306.2,297.15,293.15,0,0,303.12,1.0,1.0,0.56,305.97,297.15,293.15,0,0,303.12,1.0,1.0,2.66,303.12,291.15,303.15,298.94,303.15,306.29,303.12,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.0,0,298.52,410.0,113.07,0,13466.43,1,283.75,290.13,298.72,298.71,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.67,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
17397300,306.39,297.15,293.15,0,0,303.29,1.0,1.0,0.53,306.49,297.15,293.15,0,0,303.29,1.0,1.0,0.56,306.37,297.15,293.15,0,0,303.29,1.0,1.0,0.41,306.24,297.15,293.15,0,0,303.29,1.0,1.0,0.56,306.02,297.15,293.15,0,0,303.29,1.0,1.0,2.66,303.29,291.15,303.32,299.04,303.32,306.34,303.29,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.0,0,298.51,410.0,113.08,0,13466.46,1,283.75,290.13,298.82,298.81,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.68,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
17397600,306.44,297.15,293.15,0,0,303.45,1.0,1.0,0.53,306.54,297.15,293.15,0,0,303.45,1.0,1.0,0.56,306.41,297.15,293.15,0,0,303.45,1.0,1.0,0.41,306.29,297.15,293.15,0,0,303.45,1.0,1.0,0.56,306.07,297.15,293.15,0,0,303.45,1.0,1.0,2.66,303.45,291.15,303.48,299.14,303.48,306.39,303.46,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.0,0,298.5,410.0,113.1,0,13466.48,1,283.75,290.13,298.91,298.9,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.69,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
17397900,306.5,297.15,293.15,0,0,303.62,1.0,1.0,0.53,306.59,297.15,293.15,0,0,303.62,1.0,1.0,0.56,306.46,297.15,293.15,0,0,303.62,1.0,1.0,0.41,306.34,297.15,293.15,0,0,303.62,1.0,1.0,0.56,306.12,297.15,293.15,0,0,303.62,1.0,1.0,2.66,303.62,291.15,303.65,299.24,303.65,306.44,303.62,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.0,0,298.5,410.0,113.11,0,13466.51,1,283.75,290.13,299.01,299.0,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.7,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
17398200,306.56,297.15,293.15,0,0,303.79,1.0,1.0,0.53,306.64,297.15,293.15,0,0,303.79,1.0,1.0,0.56,306.52,297.15,293.15,0,0,303.79,1.0,1.0,0.41,306.4,297.15,293.15,0,0,303.79,1.0,1.0,0.56,306.17,297.15,293.15,0,0,303.79,1.0,1.0,2.66,303.79,291.15,303.82,299.35,303.82,306.49,303.79,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.0,0,298.49,410.0,113.12,0,13466.53,1,283.75,290.13,299.11,299.1,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.7,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
17398500,306.62,297.15,293.15,0,0,303.95,1.0,1.0,0.53,306.69,297.15,293.15,0,0,303.95,1.0,1.0,0.56,306.57,297.15,293.15,0,0,303.95,1.0,1.0,0.41,306.45,297.15,293.15,0,0,303.95,1.0,1.0,0.56,306.22,297.15,293.15,0,0,303.95,1.0,1.0,2.66,303.95,291.15,303.98,299.45,303.98,306.55,303.96,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.0,0,298.49,410.0,113.14,0,13466.55,1,283.75,290.13,299.22,299.21,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.71,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
17398800,306.69,297.15,293.15,0,0,304.12,1.0,1.0,0.53,306.75,297.15,293.15,0,0,304.12,1.0,1.0,0.56,306.63,297.15,293.15,0,0,304.12,1.0,1.0,0.41,306.51,297.15,293.15,0,0,304.12,1.0,1.0,0.56,306.28,297.15,293.15,0,0,304.12,1.0,1.0,2.66,304.12,291.15,304.15,299.56,304.15,306.61,304.12,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.0,0,298.48,410.0,113.12,0,13466.57,1,283.75,290.13,299.32,299.31,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.72,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
17399100,306.75,297.15,293.15,0,0,304.28,1.0,1.0,0.53,306.8,297.15,293.15,0,0,304.28,1.0,1.0,0.56,306.68,297.15,293.15,0,0,304.28,1.0,1.0,0.41,306.57,297.15,293.15,0,0,304.28,1.0,1.0,0.56,306.33,297.15,293.15,0,0,304.28,1.0,1.0,2.66,304.28,291.15,304.31,299.66,304.31,306.67,304.28,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.0,0,298.48,410.0,106.04,0,13466.59,1,283.75,290.13,299.42,299.41,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.73,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
17399400,306.8,297.15,293.15,0,0,304.42,1.0,1.0,0.53,306.85,297.15,293.15,0,0,304.42,1.0,1.0,0.56,306.73,297.15,293.15,0,0,304.42,1.0,1.0,0.41,306.62,297.15,293.15,0,0,304.42,1.0,1.0,0.56,306.38,297.15,293.15,0,0,304.42,1.0,1.0,2.66,304.42,291.15,304.44,299.75,304.44,306.72,304.42,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.0,0,298.48,410.0,94.09,0,13466.62,1,283.75,290.13,299.52,299.51,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.74,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
17399700,306.86,297.15,293.15,0,0,304.54,1.0,1.0,0.53,306.9,297.15,293.15,0,0,304.54,1.0,1.0,0.56,306.78,297.15,293.15,0,0,304.54,1.0,1.0,0.41,306.66,297.15,293.15,0,0,304.54,1.0,1.0,0.56,306.42,297.15,293.15,0,0,304.54,1.0,1.0,2.66,304.54,291.15,304.56,299.82,304.56,306.77,304.54,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.0,0,298.47,410.0,82.67,0,13466.64,1,283.75,290.13,299.62,299.61,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.74,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
17400000,306.91,297.15,293.15,0,0,304.65,1.0,1.0,0.53,306.94,297.15,293.15,0,0,304.65,1.0,1.0,0.56,306.82,297.15,293.15,0,0,304.65,1.0,1.0,0.41,306.71,297.15,293.15,0,0,304.65,1.0,1.0,0.56,306.46,297.15,293.15,0,0,304.65,1.0,1.0,2.66,304.65,291.15,304.67,299.87,304.67,306.82,304.65,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.0,0,298.47,410.0,71.94,0,13466.66,1,283.75,290.13,299.7,299.69,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.75,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
17400300,306.95,297.15,293.15,0,0,304.74,1.0,1.0,0.53,306.99,297.15,293.15,0,0,304.74,1.0,1.0,0.56,306.86,297.15,293.15,0,0,304.74,1.0,1.0,0.41,306.75,297.15,293.15,0,0,304.74,1.0,1.0,0.56,306.49,297.15,293.15,0,0,304.74,1.0,1.0,2.66,304.74,291.15,304.76,299.92,304.76,306.86,304.74,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.0,0,298.46,410.0,62.6,0,13466.68,1,283.75,290.13,299.77,299.76,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.75,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
17400600,306.99,297.15,293.15,0,0,304.82,1.0,1.0,0.53,307.02,297.15,293.15,0,0,304.82,1.0,1.0,0.56,306.89,297.15,293.15,0,0,304.82,1.0,1.0,0.41,306.79,297.15,293.15,0,0,304.82,1.0,1.0,0.56,306.52,297.15,293.15,0,0,304.82,1.0,1.0,2.66,304.82,291.15,304.84,299.95,304.84,306.9,304.82,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.0,0,298.46,410.0,54.4,0,13466.7,1,283.75,290.13,299.83,299.82,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.76,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
17400900,307.03,297.15,293.15,0,0,304.89,1.0,1.0,0.53,307.06,297.15,293.15,0,0,304.89,1.0,1.0,0.56,306.93,297.15,293.15,0,0,304.89,1.0,1.0,0.41,306.82,297.15,293.15,0,0,304.89,1.0,1.0,0.56,306.55,297.15,293.15,0,0,304.89,1.0,1.0,2.66,304.89,291.15,304.91,299.97,304.91,306.94,304.89,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.0,0,298.45,410.0,47.39,0,13466.72,1,283.75,290.13,299.87,299.87,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.76,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
17401200,307.06,297.15,293.15,0,0,304.95,1.0,1.0,0.53,307.09,297.15,293.15,0,0,304.95,1.0,1.0,0.56,306.96,297.15,293.15,0,0,304.95,1.0,1.0,0.41,306.85,297.15,293.15,0,0,304.95,1.0,1.0,0.56,306.58,297.15,293.15,0,0,304.95,1.0,1.0,2.66,304.95,291.15,304.96,299.98,304.96,306.97,304.95,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.0,0,298.45,410.0,41.52,0,13466.74,1,283.75,290.13,299.91,299.91,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.76,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
17401500,307.1,297.15,293.15,0,0,305.01,1.0,1.0,0.53,307.12,297.15,293.15,0,0,305.01,1.0,1.0,0.56,306.99,297.15,293.15,0,0,305.01,1.0,1.0,0.41,306.88,297.15,293.15,0,0,305.01,1.0,1.0,0.56,306.6,297.15,293.15,0,0,305.01,1.0,1.0,2.66,305.01,291.15,305.02,299.99,305.02,307.0,305.01,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.0,0,298.44,410.0,36.88,0,13466.76,1,283.75,290.13,299.94,299.94,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.76,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
17401800,307.12,297.15,293.15,0,0,305.06,1.0,1.0,0.53,307.15,297.15,293.15,0,0,305.06,1.0,1.0,0.56,307.01,297.15,293.15,0,0,305.06,1.0,1.0,0.41,306.91,297.15,293.15,0,0,305.06,1.0,1.0,0.56,306.62,297.15,293.15,0,0,305.06,1.0,1.0,2.66,305.06,291.15,305.06,299.98,305.06,307.03,305.06,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.0,0,298.44,410.0,33.39,0,13466.78,1,283.75,290.13,299.95,299.95,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.77,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
