time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed (fraction, 0: fan speed is 0% to 1:fan speed is 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17402100,307.15,297.15,293.15,0,0,305.1,1.0,1.0,0.53,307.18,297.15,293.15,0,0,305.1,1.0,1.0,0.56,307.03,297.15,293.15,0,0,305.1,1.0,1.0,0.41,306.94,297.15,293.15,0,0,305.1,1.0,1.0,0.56,306.64,297.15,293.15,0,0,305.1,1.0,1.0,2.66,305.1,291.15,305.11,299.97,305.11,307.06,305.1,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.0,0,298.43,410.0,31.07,0,13466.8,1,283.75,290.13,299.96,299.96,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.77,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
17402400,307.18,297.15,293.15,0,0,305.14,1.0,1.0,0.53,307.21,297.15,293.15,0,0,305.14,1.0,1.0,0.56,307.06,297.15,293.15,0,0,305.14,1.0,1.0,0.41,306.96,297.15,293.15,0,0,305.14,1.0,1.0,0.56,306.66,297.15,293.15,0,0,305.14,1.0,1.0,2.66,305.14,291.15,305.15,299.95,305.15,307.09,305.14,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.0,0,298.43,410.0,29.9,0,13466.82,1,283.75,290.13,299.96,299.96,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.77,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
17402700,307.2,297.15,293.15,0,0,305.17,1.0,1.0,0.53,307.23,297.15,293.15,0,0,305.17,1.0,1.0,0.56,307.08,297.15,293.15,0,0,305.17,1.0,1.0,0.41,306.98,297.15,293.15,0,0,305.17,1.0,1.0,0.56,306.68,297.15,293.15,0,0,305.17,1.0,1.0,2.66,305.17,291.15,305.18,299.92,305.18,307.11,305.17,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.0,0,298.42,410.0,20.13,0,13466.84,1,283.75,290.13,299.95,299.95,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.77,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
17403000,307.22,297.15,293.15,0,0,305.18,1.0,1.0,0.53,307.25,297.15,293.15,0,0,305.18,1.0,1.0,0.56,307.1,297.15,293.15,0,0,305.18,1.0,1.0,0.41,307.0,297.15,293.15,0,0,305.18,1.0,1.0,0.56,306.69,297.15,293.15,0,0,305.18,1.0,1.0,2.66,305.18,291.15,305.18,299.87,305.18,307.13,305.18,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.0,0,298.42,410.0,6.02,0,13466.88,1,283.75,290.13,299.93,299.93,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.77,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
17403300,307.23,297.15,293.15,0,0,305.18,1.0,1.0,0.53,307.27,297.15,293.15,0,0,305.18,1.0,1.0,0.56,307.11,297.15,293.15,0,0,305.18,1.0,1.0,0.41,307.02,297.15,293.15,0,0,305.18,1.0,1.0,0.56,306.7,297.15,293.15,0,0,305.18,1.0,1.0,2.66,305.18,291.15,305.17,299.8,305.17,307.15,305.18,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.0,0,298.41,410.0,0.0,0,13466.92,1,283.74,290.14,299.9,299.9,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.77,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
17403600,307.24,297.15,293.15,0,0,305.15,1.0,1.0,0.53,307.28,297.15,293.15,0,0,305.15,1.0,1.0,0.56,307.12,297.15,293.15,0,0,305.15,1.0,1.0,0.41,307.03,297.15,293.15,0,0,305.15,1.0,1.0,0.56,306.7,297.15,293.15,0,0,305.15,1.0,1.0,2.66,305.15,291.15,305.15,299.72,305.15,307.16,305.15,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.0,0,298.4,410.0,0.0,0,13466.96,1,283.74,290.14,299.85,299.85,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.77,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
17403900,307.24,297.15,293.15,0,0,305.12,1.0,1.0,0.53,307.29,297.15,293.15,0,0,305.12,1.0,1.0,0.56,307.12,297.15,293.15,0,0,305.12,1.0,1.0,0.41,307.03,297.15,293.15,0,0,305.12,1.0,1.0,0.56,306.7,297.15,293.15,0,0,305.12,1.0,1.0,2.66,305.12,291.15,305.12,299.63,305.12,307.17,305.12,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.0,0,298.39,410.0,0.0,0,13467.01,1,283.74,290.14,299.78,299.79,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.77,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
17404200,307.25,297.15,293.15,0,0,305.09,1.0,1.0,0.53,307.3,297.15,293.15,0,0,305.09,1.0,1.0,0.56,307.12,297.15,293.15,0,0,305.09,1.0,1.0,0.41,307.04,297.15,293.15,0,0,305.09,1.0,1.0,0.56,306.69,297.15,293.15,0,0,305.09,1.0,1.0,2.66,305.09,291.15,305.09,299.55,305.09,307.17,305.09,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.0,0,298.38,410.0,0.0,0,13467.06,1,283.74,290.14,299.71,299.72,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.76,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
17404500,307.25,297.15,293.15,0,0,305.06,1.0,1.0,0.53,307.3,297.15,293.15,0,0,305.06,1.0,1.0,0.56,307.12,297.15,293.15,0,0,305.06,1.0,1.0,0.41,307.04,297.15,293.15,0,0,305.06,1.0,1.0,0.56,306.69,297.15,293.15,0,0,305.06,1.0,1.0,2.66,305.06,291.15,305.06,299.46,305.06,307.18,305.06,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.0,0,298.37,410.0,0.0,0,13467.1,1,283.74,290.14,299.64,299.65,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.76,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
17404800,307.25,297.15,293.15,0,0,305.04,1.0,1.0,0.53,307.31,297.15,293.15,0,0,305.04,1.0,1.0,0.56,307.12,297.15,293.15,0,0,305.04,1.0,1.0,0.41,307.04,297.15,293.15,0,0,305.04,1.0,1.0,0.56,306.69,297.15,293.15,0,0,305.04,1.0,1.0,2.66,305.04,291.15,305.04,299.38,305.04,307.18,305.04,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.0,0,298.36,410.0,0.0,0,13467.14,1,283.74,290.14,299.56,299.57,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.76,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
17405100,307.25,297.15,293.15,0,0,305.03,1.0,1.0,0.53,307.32,297.15,293.15,0,0,305.03,1.0,1.0,0.56,307.12,297.15,293.15,0,0,305.03,1.0,1.0,0.41,307.04,297.15,293.15,0,0,305.03,1.0,1.0,0.56,306.68,297.15,293.15,0,0,305.03,1.0,1.0,2.66,305.03,291.15,305.03,299.32,305.03,307.19,305.03,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.0,0,298.35,410.0,0.0,0,13467.17,1,283.74,290.14,299.49,299.5,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.76,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
17405400,307.25,297.15,293.15,0,0,305.04,1.0,1.0,0.53,307.33,297.15,293.15,0,0,305.04,1.0,1.0,0.56,307.12,297.15,293.15,0,0,305.04,1.0,1.0,0.41,307.05,297.15,293.15,0,0,305.04,1.0,1.0,0.56,306.69,297.15,293.15,0,0,305.04,1.0,1.0,2.66,305.04,291.15,305.05,299.27,305.05,307.19,305.04,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.0,0,298.35,410.0,10.15,0,13467.2,1,283.74,290.14,299.42,299.43,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.76,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
17405700,307.26,297.15,293.15,0,0,305.08,1.0,1.0,0.53,307.35,297.15,293.15,0,0,305.08,1.0,1.0,0.56,307.13,297.15,293.15,0,0,305.08,1.0,1.0,0.41,307.05,297.15,293.15,0,0,305.08,1.0,1.0,0.56,306.69,297.15,293.15,0,0,305.08,1.0,1.0,2.66,305.08,291.15,305.08,299.25,305.08,307.21,305.08,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.0,0,298.34,410.0,26.38,0,13467.21,1,283.74,290.14,299.37,299.37,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.76,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
17406000,307.28,297.15,293.15,0,0,305.14,1.0,1.0,0.53,307.37,297.15,293.15,0,0,305.14,1.0,1.0,0.56,307.14,297.15,293.15,0,0,305.14,1.0,1.0,0.41,307.07,297.15,293.15,0,0,305.14,1.0,1.0,0.56,306.71,297.15,293.15,0,0,305.14,1.0,1.0,2.66,305.14,291.15,305.15,299.25,305.15,307.22,305.14,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.0,0,298.34,410.0,46.03,0,13467.2,1,283.74,290.14,299.32,299.33,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.76,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
17406300,307.3,297.15,293.15,0,0,305.22,1.0,1.0,0.53,307.4,297.15,293.15,0,0,305.22,1.0,1.0,0.56,307.16,297.15,293.15,0,0,305.22,1.0,1.0,0.41,307.09,297.15,293.15,0,0,305.22,1.0,1.0,0.56,306.73,297.15,293.15,0,0,305.22,1.0,1.0,2.66,305.22,291.15,305.23,299.26,305.23,307.25,305.22,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.0,0,298.35,410.0,55.95,0,13467.19,1,283.74,290.14,299.3,299.3,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.76,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
17406600,307.32,297.15,293.15,0,0,305.3,1.0,1.0,0.53,307.43,297.15,293.15,0,0,305.3,1.0,1.0,0.56,307.18,297.15,293.15,0,0,305.3,1.0,1.0,0.41,307.11,297.15,293.15,0,0,305.3,1.0,1.0,0.56,306.75,297.15,293.15,0,0,305.3,1.0,1.0,2.66,305.3,291.15,305.32,299.27,305.32,307.27,305.3,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.0,0,298.35,410.0,57.3,0,13467.18,1,283.74,290.14,299.29,299.29,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.76,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
17406900,307.34,297.15,293.15,0,0,305.39,1.0,1.0,0.53,307.47,297.15,293.15,0,0,305.39,1.0,1.0,0.56,307.21,297.15,293.15,0,0,305.39,1.0,1.0,0.41,307.13,297.15,293.15,0,0,305.39,1.0,1.0,0.56,306.78,297.15,293.15,0,0,305.39,1.0,1.0,2.66,305.39,291.15,305.4,299.28,305.4,307.3,305.39,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.0,0,298.35,410.0,57.49,0,13467.18,1,283.74,290.14,299.29,299.29,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.76,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
17407200,307.37,297.15,293.15,0,0,305.47,1.0,1.0,0.53,307.5,297.15,293.15,0,0,305.47,1.0,1.0,0.56,307.23,297.15,293.15,0,0,305.47,1.0,1.0,0.41,307.15,297.15,293.15,0,0,305.47,1.0,1.0,0.56,306.8,297.15,293.15,0,0,305.47,1.0,1.0,2.66,305.47,291.15,305.48,299.29,305.48,307.32,305.47,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.0,0,298.35,410.0,57.52,0,13467.18,1,283.74,290.14,299.29,299.29,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.77,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
17407500,307.39,297.15,293.15,0,0,305.55,1.0,1.0,0.53,307.54,297.15,293.15,0,0,305.55,1.0,1.0,0.56,307.25,297.15,293.15,0,0,305.55,1.0,1.0,0.41,307.18,297.15,293.15,0,0,305.55,1.0,1.0,0.56,306.83,297.15,293.15,0,0,305.55,1.0,1.0,2.66,305.55,291.15,305.57,299.3,305.57,307.35,305.55,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.0,0,298.35,410.0,57.53,0,13467.19,1,283.74,290.14,299.29,299.29,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.77,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
17407800,307.41,297.15,293.15,0,0,305.64,1.0,1.0,0.53,307.57,297.15,293.15,0,0,305.64,1.0,1.0,0.56,307.28,297.15,293.15,0,0,305.64,1.0,1.0,0.41,307.2,297.15,293.15,0,0,305.64,1.0,1.0,0.56,306.86,297.15,293.15,0,0,305.64,1.0,1.0,2.66,305.64,291.15,305.65,299.31,305.65,307.37,305.64,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.0,0,298.35,410.0,57.54,0,13467.19,1,283.74,290.14,299.3,299.3,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.77,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
17408100,307.43,297.15,293.15,0,0,305.72,1.0,1.0,0.53,307.61,297.15,293.15,0,0,305.72,1.0,1.0,0.56,307.3,297.15,293.15,0,0,305.72,1.0,1.0,0.41,307.22,297.15,293.15,0,0,305.72,1.0,1.0,0.56,306.89,297.15,293.15,0,0,305.72,1.0,1.0,2.66,305.72,291.15,305.73,299.32,305.73,307.4,305.72,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.0,0,298.35,410.0,57.54,0,13467.2,1,283.74,290.14,299.3,299.3,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.78,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
17408400,307.45,297.15,293.15,0,0,305.8,1.0,1.0,0.53,307.64,297.15,293.15,0,0,305.8,1.0,1.0,0.56,307.33,297.15,293.15,0,0,305.8,1.0,1.0,0.41,307.25,297.15,293.15,0,0,305.8,1.0,1.0,0.56,306.92,297.15,293.15,0,0,305.8,1.0,1.0,2.66,305.8,291.15,305.82,299.33,305.82,307.43,305.8,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.0,0,298.34,410.0,57.55,0,13467.2,1,283.74,290.14,299.31,299.31,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.78,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
17408700,307.48,297.15,293.15,0,0,305.89,1.0,1.0,0.53,307.67,297.15,293.15,0,0,305.89,1.0,1.0,0.56,307.35,297.15,293.15,0,0,305.89,1.0,1.0,0.41,307.28,297.15,293.15,0,0,305.89,1.0,1.0,0.56,306.95,297.15,293.15,0,0,305.89,1.0,1.0,2.66,305.89,291.15,305.9,299.34,305.9,307.45,305.89,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.0,0,298.34,410.0,57.56,0,13467.21,1,283.74,290.14,299.32,299.32,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.78,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
17409000,307.5,297.15,293.15,0,0,305.97,1.0,1.0,0.53,307.7,297.15,293.15,0,0,305.97,1.0,1.0,0.56,307.38,297.15,293.15,0,0,305.97,1.0,1.0,0.41,307.3,297.15,293.15,0,0,305.97,1.0,1.0,0.56,306.98,297.15,293.15,0,0,305.97,1.0,1.0,2.66,305.97,291.15,305.98,299.36,305.98,307.48,305.97,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.0,0,298.34,410.0,57.56,0,13467.21,1,283.74,290.14,299.33,299.33,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.79,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
17409300,307.52,297.15,293.15,0,0,306.05,1.0,1.0,0.53,307.73,297.15,293.15,0,0,306.05,1.0,1.0,0.56,307.4,297.15,293.15,0,0,306.05,1.0,1.0,0.41,307.33,297.15,293.15,0,0,306.05,1.0,1.0,0.56,307.01,297.15,293.15,0,0,306.05,1.0,1.0,2.66,306.05,291.15,306.07,299.37,306.07,307.5,306.05,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.0,0,298.34,410.0,57.57,0,13467.21,1,283.74,290.14,299.34,299.34,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.79,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
17409600,307.55,297.15,293.15,0,0,306.14,1.0,1.0,0.53,307.76,297.15,293.15,0,0,306.14,1.0,1.0,0.56,307.43,297.15,293.15,0,0,306.14,1.0,1.0,0.41,307.35,297.15,293.15,0,0,306.14,1.0,1.0,0.56,307.04,297.15,293.15,0,0,306.14,1.0,1.0,2.66,306.14,291.15,306.15,299.39,306.15,307.53,306.14,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.0,0,298.34,410.0,57.58,0,13467.2,1,283.74,290.14,299.36,299.36,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.79,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
17409900,307.56,297.15,293.15,0,0,306.22,1.0,1.0,0.53,307.78,297.15,293.15,0,0,306.22,1.0,1.0,0.56,307.45,297.15,293.15,0,0,306.22,1.0,1.0,0.41,307.37,297.15,293.15,0,0,306.22,1.0,1.0,0.56,307.06,297.15,293.15,0,0,306.22,1.0,1.0,2.66,306.22,291.15,306.23,299.4,306.23,307.54,306.22,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.0,0,298.35,410.0,57.58,0,13467.18,1,283.74,290.14,299.37,299.37,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.79,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
17410200,307.59,297.15,293.15,0,0,306.3,1.0,1.0,0.53,307.8,297.15,293.15,0,0,306.3,1.0,1.0,0.56,307.47,297.15,293.15,0,0,306.3,1.0,1.0,0.41,307.39,297.15,293.15,0,0,306.3,1.0,1.0,0.56,307.09,297.15,293.15,0,0,306.3,1.0,1.0,2.66,306.3,291.15,306.32,299.42,306.32,307.56,306.3,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.0,0,298.36,410.0,57.59,0,13467.14,1,283.74,290.14,299.39,299.39,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.8,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
17410500,307.61,297.15,293.15,0,0,306.39,1.0,1.0,0.53,307.82,297.15,293.15,0,0,306.39,1.0,1.0,0.56,307.5,297.15,293.15,0,0,306.39,1.0,1.0,0.41,307.42,297.15,293.15,0,0,306.39,1.0,1.0,0.56,307.12,297.15,293.15,0,0,306.39,1.0,1.0,2.66,306.39,291.15,306.4,299.45,306.4,307.59,306.39,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.0,0,298.37,410.0,57.6,0,13467.09,1,283.74,290.14,299.41,299.4,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.8,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
17410800,307.64,297.15,293.15,0,0,306.47,1.0,1.0,0.53,307.85,297.15,293.15,0,0,306.47,1.0,1.0,0.56,307.54,297.15,293.15,0,0,306.47,1.0,1.0,0.41,307.45,297.15,293.15,0,0,306.47,1.0,1.0,0.56,307.16,297.15,293.15,0,0,306.47,1.0,1.0,2.66,306.47,291.15,306.48,299.47,306.48,307.62,306.47,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.0,0,298.38,410.0,57.6,0,13467.03,1,283.74,290.14,299.42,299.42,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.8,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
17411100,307.67,297.15,293.15,0,0,306.55,1.0,1.0,0.53,307.88,297.15,293.15,0,0,306.55,1.0,1.0,0.56,307.57,297.15,293.15,0,0,306.55,1.0,1.0,0.41,307.48,297.15,293.15,0,0,306.55,1.0,1.0,0.56,307.2,297.15,293.15,0,0,306.55,1.0,1.0,2.66,306.55,291.15,306.57,299.5,306.57,307.64,306.55,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.0,0,298.4,410.0,57.61,0,13466.97,1,283.73,290.14,299.45,299.44,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.81,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
17411400,307.71,297.15,293.15,0,0,306.64,1.0,1.0,0.53,307.9,297.15,293.15,0,0,306.64,1.0,1.0,0.56,307.6,297.15,293.15,0,0,306.64,1.0,1.0,0.41,307.52,297.15,293.15,0,0,306.64,1.0,1.0,0.56,307.23,297.15,293.15,0,0,306.64,1.0,1.0,2.66,306.64,291.15,306.65,299.52,306.65,307.67,306.64,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.0,0,298.41,410.0,57.62,0,13466.92,1,283.73,290.14,299.47,299.47,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.81,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
17411700,307.74,297.15,293.15,0,0,306.72,1.0,1.0,0.53,307.93,297.15,293.15,0,0,306.72,1.0,1.0,0.56,307.64,297.15,293.15,0,0,306.72,1.0,1.0,0.41,307.55,297.15,293.15,0,0,306.72,1.0,1.0,0.56,307.27,297.15,293.15,0,0,306.72,1.0,1.0,2.66,306.72,291.15,306.73,299.55,306.73,307.71,306.72,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.0,0,298.42,410.0,57.62,0,13466.87,1,283.73,290.14,299.49,299.49,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.81,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
17412000,307.78,297.15,293.15,0,0,306.8,1.0,1.0,0.53,307.96,297.15,293.15,0,0,306.8,1.0,1.0,0.56,307.68,297.15,293.15,0,0,306.8,1.0,1.0,0.41,307.59,297.15,293.15,0,0,306.8,1.0,1.0,0.56,307.31,297.15,293.15,0,0,306.8,1.0,1.0,2.66,306.8,291.15,306.82,299.57,306.82,307.74,306.8,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.0,0,298.42,410.0,57.63,0,13466.85,1,283.73,290.15,299.52,299.51,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.82,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
17412300,307.81,297.15,293.15,0,0,306.89,1.0,1.0,0.53,308.0,297.15,293.15,0,0,306.89,1.0,1.0,0.56,307.72,297.15,293.15,0,0,306.89,1.0,1.0,0.41,307.62,297.15,293.15,0,0,306.89,1.0,1.0,0.56,307.34,297.15,293.15,0,0,306.89,1.0,1.0,2.66,306.89,291.15,306.9,299.6,306.9,307.78,306.89,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.0,0,298.43,410.0,57.64,0,13466.83,1,283.73,290.15,299.54,299.54,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.82,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
17412600,307.85,297.15,293.15,0,0,306.97,1.0,1.0,0.53,308.04,297.15,293.15,0,0,306.97,1.0,1.0,0.56,307.76,297.15,293.15,0,0,306.97,1.0,1.0,0.41,307.66,297.15,293.15,0,0,306.97,1.0,1.0,0.56,307.37,297.15,293.15,0,0,306.97,1.0,1.0,2.66,306.97,291.15,306.98,299.62,306.98,307.82,306.97,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.0,0,298.43,410.0,57.64,0,13466.83,1,283.73,290.15,299.57,299.56,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.82,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
17412900,307.89,297.15,293.15,0,0,307.05,1.0,1.0,0.53,308.07,297.15,293.15,0,0,307.05,1.0,1.0,0.56,307.8,297.15,293.15,0,0,307.05,1.0,1.0,0.41,307.7,297.15,293.15,0,0,307.05,1.0,1.0,0.56,307.41,297.15,293.15,0,0,307.05,1.0,1.0,2.66,307.05,291.15,307.07,299.65,307.07,307.86,307.05,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.0,0,298.43,410.0,57.65,0,13466.83,1,283.73,290.15,299.59,299.59,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.83,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
17413200,307.93,297.15,293.15,0,0,307.14,1.0,1.0,0.53,308.12,297.15,293.15,0,0,307.14,1.0,1.0,0.56,307.85,297.15,293.15,0,0,307.14,1.0,1.0,0.41,307.75,297.15,293.15,0,0,307.14,1.0,1.0,0.56,307.44,297.15,293.15,0,0,307.14,1.0,1.0,2.66,307.14,291.15,307.15,299.67,307.15,307.91,307.14,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.0,0,298.43,410.0,57.66,0,13466.83,1,283.73,290.15,299.62,299.61,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.83,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
17413500,307.99,297.15,293.15,0,0,307.22,1.0,1.0,0.53,308.18,297.15,293.15,0,0,307.22,1.0,1.0,0.56,307.92,297.15,293.15,0,0,307.22,1.0,1.0,0.41,307.81,297.15,293.15,0,0,307.22,1.0,1.0,0.56,307.5,297.15,293.15,0,0,307.22,1.0,1.0,2.66,307.22,291.15,307.23,299.69,307.23,307.97,307.22,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.0,0,298.43,410.0,57.66,0,13466.84,1,283.73,290.15,299.64,299.64,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.84,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
17413800,308.04,297.15,293.15,0,0,307.3,1.0,1.0,0.53,308.23,297.15,293.15,0,0,307.3,1.0,1.0,0.56,307.97,297.15,293.15,0,0,307.3,1.0,1.0,0.41,307.87,297.15,293.15,0,0,307.3,1.0,1.0,0.56,307.54,297.15,293.15,0,0,307.3,1.0,1.0,2.66,307.3,291.15,307.32,299.71,307.32,308.03,307.3,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.0,0,298.43,410.0,57.67,0,13466.83,1,283.73,290.15,299.66,299.66,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.84,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
17414100,308.09,297.15,293.15,0,0,307.39,1.0,1.0,0.53,308.28,297.15,293.15,0,0,307.39,1.0,1.0,0.56,308.03,297.15,293.15,0,0,307.39,1.0,1.0,0.41,307.92,297.15,293.15,0,0,307.39,1.0,1.0,0.56,307.58,297.15,293.15,0,0,307.39,1.0,1.0,2.66,307.39,291.15,307.4,299.73,307.4,308.09,307.39,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.0,0,298.43,410.0,57.68,0,13466.82,1,283.73,290.15,299.69,299.68,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.84,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
17414400,308.13,297.15,293.15,0,0,307.47,1.0,1.0,0.53,308.33,297.15,293.15,0,0,307.47,1.0,1.0,0.56,308.08,297.15,293.15,0,0,307.47,1.0,1.0,0.41,307.98,297.15,293.15,0,0,307.47,1.0,1.0,0.56,307.62,297.15,293.15,0,0,307.47,1.0,1.0,2.66,307.47,291.15,307.48,299.76,307.48,308.14,307.47,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.0,0,298.43,410.0,57.68,0,13466.8,1,283.73,290.15,299.71,299.71,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.85,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
17414700,308.18,297.15,293.15,0,0,307.55,1.0,1.0,0.53,308.38,297.15,293.15,0,0,307.55,1.0,1.0,0.56,308.14,297.15,293.15,0,0,307.55,1.0,1.0,0.41,308.02,297.15,293.15,0,0,307.55,1.0,1.0,0.56,307.65,297.15,293.15,0,0,307.55,1.0,1.0,2.66,307.55,291.15,307.57,299.78,307.57,308.19,307.55,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.0,0,298.44,410.0,57.69,0,13466.77,1,283.73,290.15,299.73,299.73,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.85,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
17415000,308.22,297.15,293.15,0,0,307.64,1.0,1.0,0.53,308.43,297.15,293.15,0,0,307.64,1.0,1.0,0.56,308.19,297.15,293.15,0,0,307.64,1.0,1.0,0.41,308.07,297.15,293.15,0,0,307.64,1.0,1.0,0.56,307.69,297.15,293.15,0,0,307.64,1.0,1.0,2.66,307.64,291.15,307.65,299.8,307.65,308.24,307.64,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.0,0,298.45,410.0,57.7,0,13466.75,1,283.73,290.15,299.75,299.75,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.85,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
17415300,308.27,297.15,293.15,0,0,307.72,1.0,1.0,0.53,308.48,297.15,293.15,0,0,307.72,1.0,1.0,0.56,308.24,297.15,293.15,0,0,307.72,1.0,1.0,0.41,308.12,297.15,293.15,0,0,307.72,1.0,1.0,0.56,307.73,297.15,293.15,0,0,307.72,1.0,1.0,2.66,307.72,291.15,307.73,299.82,307.73,308.29,307.72,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.0,0,298.45,410.0,57.7,0,13466.72,1,283.73,290.15,299.77,299.77,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.86,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
17415600,308.31,297.15,293.15,0,0,307.8,1.0,1.0,0.53,308.52,297.15,293.15,0,0,307.8,1.0,1.0,0.56,308.29,297.15,293.15,0,0,307.8,1.0,1.0,0.41,308.16,297.15,293.15,0,0,307.8,1.0,1.0,0.56,307.76,297.15,293.15,0,0,307.8,1.0,1.0,2.66,307.8,291.15,307.82,299.84,307.82,308.33,307.8,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.0,0,298.46,410.0,57.71,0,13466.7,1,283.73,290.15,299.79,299.79,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.86,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
17415900,308.35,297.15,293.15,0,0,307.89,1.0,1.0,0.53,308.56,297.15,293.15,0,0,307.89,1.0,1.0,0.56,308.34,297.15,293.15,0,0,307.89,1.0,1.0,0.41,308.21,297.15,293.15,0,0,307.89,1.0,1.0,0.56,307.8,297.15,293.15,0,0,307.89,1.0,1.0,2.66,307.89,291.15,307.9,299.86,307.9,308.38,307.89,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.0,0,298.46,410.0,57.72,0,13466.68,1,283.73,290.15,299.81,299.81,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.86,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
17416200,308.39,297.15,293.15,0,0,307.97,1.0,1.0,0.53,308.6,297.15,293.15,0,0,307.97,1.0,1.0,0.56,308.39,297.15,293.15,0,0,307.97,1.0,1.0,0.41,308.25,297.15,293.15,0,0,307.97,1.0,1.0,0.56,307.83,297.15,293.15,0,0,307.97,1.0,1.0,2.66,307.97,291.15,307.98,299.88,307.98,308.42,307.97,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.0,0,298.46,410.0,57.72,0,13466.67,1,283.73,290.15,299.83,299.83,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.87,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
17416500,308.43,297.15,293.15,0,0,308.05,1.0,1.0,0.53,308.64,297.15,293.15,0,0,308.05,1.0,1.0,0.56,308.43,297.15,293.15,0,0,308.05,1.0,1.0,0.41,308.29,297.15,293.15,0,0,308.05,1.0,1.0,0.56,307.86,297.15,293.15,0,0,308.05,1.0,1.0,2.66,308.05,291.15,308.07,299.9,308.07,308.46,308.05,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.0,0,298.46,410.0,57.73,0,13466.67,1,283.73,290.15,299.85,299.85,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.87,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
17416800,308.46,297.15,293.15,0,0,308.14,1.0,1.0,0.53,308.67,297.15,293.15,0,0,308.14,1.0,1.0,0.56,308.47,297.15,293.15,0,0,308.14,1.0,1.0,0.41,308.32,297.15,293.15,0,0,308.14,1.0,1.0,0.56,307.9,297.15,293.15,0,0,308.14,1.0,1.0,2.66,308.14,291.15,308.15,299.91,308.15,308.49,308.14,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.0,0,298.46,410.0,57.67,0,13466.69,1,283.73,290.15,299.87,299.87,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.87,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
17417100,308.5,297.15,293.15,0,0,308.2,1.0,1.0,0.53,308.7,297.15,293.15,0,0,308.2,1.0,1.0,0.56,308.51,297.15,293.15,0,0,308.2,1.0,1.0,0.41,308.36,297.15,293.15,0,0,308.2,1.0,1.0,0.56,307.93,297.15,293.15,0,0,308.2,1.0,1.0,2.66,308.2,291.15,308.22,299.93,308.22,308.53,308.2,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.0,0,298.45,410.0,46.09,0,13466.71,1,283.73,290.15,299.89,299.89,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.88,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
17417400,308.52,297.15,293.15,0,0,308.24,1.0,1.0,0.53,308.73,297.15,293.15,0,0,308.24,1.0,1.0,0.56,308.54,297.15,293.15,0,0,308.24,1.0,1.0,0.41,308.39,297.15,293.15,0,0,308.24,1.0,1.0,0.56,307.95,297.15,293.15,0,0,308.24,1.0,1.0,2.66,308.24,291.15,308.25,299.96,308.25,308.55,308.24,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.0,0,298.45,410.0,26.07,0,13466.74,1,283.73,290.15,299.91,299.91,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.88,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
17417700,308.54,297.15,293.15,0,0,308.25,1.0,1.0,0.53,308.74,297.15,293.15,0,0,308.25,1.0,1.0,0.56,308.56,297.15,293.15,0,0,308.25,1.0,1.0,0.41,308.41,297.15,293.15,0,0,308.25,1.0,1.0,0.56,307.97,297.15,293.15,0,0,308.25,1.0,1.0,2.66,308.25,291.15,308.25,299.98,308.25,308.57,308.25,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.0,0,298.44,410.0,7.09,0,13466.76,1,283.73,290.15,299.93,299.93,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.88,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
17418000,308.55,297.15,293.15,0,0,308.24,1.0,1.0,0.53,308.75,297.15,293.15,0,0,308.24,1.0,1.0,0.56,308.57,297.15,293.15,0,0,308.24,1.0,1.0,0.41,308.42,297.15,293.15,0,0,308.24,1.0,1.0,0.56,307.98,297.15,293.15,0,0,308.24,1.0,1.0,2.66,308.24,291.15,308.23,300.0,308.23,308.58,308.24,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.0,0,298.44,410.0,0.0,0,13466.78,1,283.73,290.15,299.95,299.95,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.88,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
17418300,308.55,297.15,293.15,0,0,308.2,1.0,1.0,0.53,308.75,297.15,293.15,0,0,308.2,1.0,1.0,0.56,308.58,297.15,293.15,0,0,308.2,1.0,1.0,0.41,308.42,297.15,293.15,0,0,308.2,1.0,1.0,0.56,307.98,297.15,293.15,0,0,308.2,1.0,1.0,2.66,308.2,291.15,308.2,300.03,308.2,308.58,308.2,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.0,0,298.43,410.0,0.0,0,13466.8,1,283.73,290.15,299.98,299.97,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.88,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
17418600,308.54,297.15,293.15,0,0,308.15,1.0,1.0,0.53,308.75,297.15,293.15,0,0,308.15,1.0,1.0,0.56,308.58,297.15,293.15,0,0,308.15,1.0,1.0,0.41,308.41,297.15,293.15,0,0,308.15,1.0,1.0,0.56,307.98,297.15,293.15,0,0,308.15,1.0,1.0,2.66,308.15,291.15,308.14,300.05,308.14,308.58,308.15,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.0,0,298.43,410.0,0.0,0,13466.82,1,283.73,290.15,300.0,300.0,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.88,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
17418900,308.53,297.15,293.15,0,0,308.09,1.0,1.0,0.53,308.74,297.15,293.15,0,0,308.09,1.0,1.0,0.56,308.58,297.15,293.15,0,0,308.09,1.0,1.0,0.41,308.41,297.15,293.15,0,0,308.09,1.0,1.0,0.56,307.97,297.15,293.15,0,0,308.09,1.0,1.0,2.66,308.09,291.15,308.08,300.08,308.08,308.57,308.09,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.0,0,298.43,410.0,0.0,0,13466.84,1,283.72,290.15,300.02,300.02,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.88,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
17419200,308.52,297.15,293.15,0,0,308.02,1.0,1.0,0.53,308.73,297.15,293.15,0,0,308.02,1.0,1.0,0.56,308.57,297.15,293.15,0,0,308.02,1.0,1.0,0.41,308.4,297.15,293.15,0,0,308.02,1.0,1.0,0.56,307.96,297.15,293.15,0,0,308.02,1.0,1.0,2.66,308.02,291.15,308.01,300.1,308.01,308.56,308.02,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.0,0,298.42,410.0,0.0,0,13466.85,1,283.72,290.16,300.05,300.05,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.87,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
17419500,308.5,297.15,293.15,0,0,307.95,1.0,1.0,0.53,308.71,297.15,293.15,0,0,307.95,1.0,1.0,0.56,308.56,297.15,293.15,0,0,307.95,1.0,1.0,0.41,308.38,297.15,293.15,0,0,307.95,1.0,1.0,0.56,307.94,297.15,293.15,0,0,307.95,1.0,1.0,2.66,307.95,291.15,307.94,300.12,307.94,308.55,307.95,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.0,0,298.42,410.0,0.0,0,13466.87,1,283.72,290.16,300.07,300.07,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.87,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
17419800,308.49,297.15,293.15,0,0,307.88,1.0,1.0,0.53,308.7,297.15,293.15,0,0,307.88,1.0,1.0,0.56,308.55,297.15,293.15,0,0,307.88,1.0,1.0,0.41,308.37,297.15,293.15,0,0,307.88,1.0,1.0,0.56,307.93,297.15,293.15,0,0,307.88,1.0,1.0,2.66,307.88,291.15,307.87,300.14,307.87,308.54,307.88,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.0,0,298.41,410.0,0.0,0,13466.89,1,283.72,290.16,300.09,300.09,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.87,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
17420100,308.47,297.15,293.15,0,0,307.81,1.0,1.0,0.53,308.69,297.15,293.15,0,0,307.81,1.0,1.0,0.56,308.55,297.15,293.15,0,0,307.81,1.0,1.0,0.41,308.36,297.15,293.15,0,0,307.81,1.0,1.0,0.56,307.92,297.15,293.15,0,0,307.81,1.0,1.0,2.66,307.81,291.15,307.8,300.17,307.8,308.52,307.81,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.0,0,298.41,410.0,0.0,0,13466.91,1,283.72,290.16,300.12,300.11,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.87,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
17420400,308.46,297.15,293.15,0,0,307.76,1.0,1.0,0.53,308.68,297.15,293.15,0,0,307.76,1.0,1.0,0.56,308.54,297.15,293.15,0,0,307.76,1.0,1.0,0.41,308.34,297.15,293.15,0,0,307.76,1.0,1.0,0.56,307.9,297.15,293.15,0,0,307.76,1.0,1.0,2.66,307.76,291.15,307.75,300.18,307.75,308.51,307.76,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.0,0,298.41,410.0,0.0,0,13466.91,1,283.72,290.16,300.14,300.14,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.87,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
17420700,308.45,297.15,293.15,0,0,307.71,1.0,1.0,0.53,308.67,297.15,293.15,0,0,307.71,1.0,1.0,0.56,308.54,297.15,293.15,0,0,307.71,1.0,1.0,0.41,308.34,297.15,293.15,0,0,307.71,1.0,1.0,0.56,307.89,297.15,293.15,0,0,307.71,1.0,1.0,2.66,307.71,291.15,307.7,300.2,307.7,308.51,307.71,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.0,0,298.41,410.0,0.0,0,13466.91,1,283.72,290.16,300.16,300.16,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.87,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
17421000,308.44,297.15,293.15,0,0,307.66,1.0,1.0,0.53,308.66,297.15,293.15,0,0,307.66,1.0,1.0,0.56,308.54,297.15,293.15,0,0,307.66,1.0,1.0,0.41,308.33,297.15,293.15,0,0,307.66,1.0,1.0,0.56,307.89,297.15,293.15,0,0,307.66,1.0,1.0,2.66,307.66,291.15,307.65,300.23,307.65,308.5,307.66,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.0,0,298.42,410.0,0.0,0,13466.88,1,283.72,290.16,300.18,300.18,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.86,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
17421300,308.43,297.15,293.15,0,0,307.61,1.0,1.0,0.53,308.65,297.15,293.15,0,0,307.61,1.0,1.0,0.56,308.55,297.15,293.15,0,0,307.61,1.0,1.0,0.41,308.32,297.15,293.15,0,0,307.61,1.0,1.0,0.56,307.88,297.15,293.15,0,0,307.61,1.0,1.0,2.66,307.61,291.15,307.6,300.25,307.6,308.49,307.61,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.0,0,298.42,410.0,0.0,0,13466.86,1,283.72,290.16,300.2,300.2,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.86,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
17421600,308.42,297.15,293.15,0,0,307.56,1.0,1.0,0.53,308.65,297.15,293.15,0,0,307.56,1.0,1.0,0.56,308.55,297.15,293.15,0,0,307.56,1.0,1.0,0.41,308.31,297.15,293.15,0,0,307.56,1.0,1.0,0.56,307.87,297.15,293.15,0,0,307.56,1.0,1.0,2.66,307.56,291.15,307.55,300.28,307.55,308.49,307.56,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.0,0,298.43,410.0,0.0,0,13466.84,1,283.72,290.16,300.22,300.22,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.86,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
17421900,308.41,297.15,293.15,0,0,307.51,1.0,1.0,0.53,308.64,297.15,293.15,0,0,307.51,1.0,1.0,0.56,308.55,297.15,293.15,0,0,307.51,1.0,1.0,0.41,308.3,297.15,293.15,0,0,307.51,1.0,1.0,0.56,307.86,297.15,293.15,0,0,307.51,1.0,1.0,2.66,307.51,291.15,307.5,300.3,307.5,308.48,307.51,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.0,0,298.43,410.0,0.0,0,13466.81,1,283.72,290.16,300.25,300.25,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.86,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
17422200,308.4,297.15,293.15,0,0,307.45,1.0,1.0,0.53,308.63,297.15,293.15,0,0,307.45,1.0,1.0,0.56,308.54,297.15,293.15,0,0,307.45,1.0,1.0,0.41,308.29,297.15,293.15,0,0,307.45,1.0,1.0,0.56,307.85,297.15,293.15,0,0,307.45,1.0,1.0,2.66,307.45,291.15,307.45,300.33,307.45,308.47,307.45,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.0,0,298.44,410.0,0.0,0,13466.78,1,283.72,290.16,300.27,300.27,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.86,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
17422500,308.38,297.15,293.15,0,0,307.4,1.0,1.0,0.53,308.62,297.15,293.15,0,0,307.4,1.0,1.0,0.56,308.54,297.15,293.15,0,0,307.4,1.0,1.0,0.41,308.28,297.15,293.15,0,0,307.4,1.0,1.0,0.56,307.83,297.15,293.15,0,0,307.4,1.0,1.0,2.66,307.4,291.15,307.39,300.35,307.39,308.46,307.4,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.0,0,298.44,410.0,0.0,0,13466.76,1,283.72,290.16,300.3,300.3,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.86,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
17422800,308.37,297.15,293.15,0,0,307.35,1.0,1.0,0.53,308.6,297.15,293.15,0,0,307.35,1.0,1.0,0.56,308.53,297.15,293.15,0,0,307.35,1.0,1.0,0.41,308.27,297.15,293.15,0,0,307.35,1.0,1.0,0.56,307.82,297.15,293.15,0,0,307.35,1.0,1.0,2.66,307.35,291.15,307.34,300.38,307.34,308.45,307.35,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.0,0,298.45,410.0,0.0,0,13466.73,1,283.72,290.16,300.32,300.32,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.86,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
17423100,308.36,297.15,293.15,0,0,307.3,1.0,1.0,0.53,308.59,297.15,293.15,0,0,307.3,1.0,1.0,0.56,308.53,297.15,293.15,0,0,307.3,1.0,1.0,0.41,308.26,297.15,293.15,0,0,307.3,1.0,1.0,0.56,307.81,297.15,293.15,0,0,307.3,1.0,1.0,2.66,307.3,291.15,307.29,300.4,307.29,308.44,307.3,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.0,0,298.45,410.0,0.0,0,13466.71,1,283.72,290.16,300.35,300.34,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.86,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
17423400,308.34,297.15,293.15,0,0,307.25,1.0,1.0,0.53,308.58,297.15,293.15,0,0,307.25,1.0,1.0,0.56,308.52,297.15,293.15,0,0,307.25,1.0,1.0,0.41,308.25,297.15,293.15,0,0,307.25,1.0,1.0,0.56,307.8,297.15,293.15,0,0,307.25,1.0,1.0,2.66,307.25,291.15,307.24,300.42,307.24,308.43,307.25,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.0,0,298.46,410.0,0.0,0,13466.7,1,283.72,290.16,300.37,300.37,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.85,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
17423700,308.33,297.15,293.15,0,0,307.2,1.0,1.0,0.53,308.56,297.15,293.15,0,0,307.2,1.0,1.0,0.56,308.51,297.15,293.15,0,0,307.2,1.0,1.0,0.41,308.23,297.15,293.15,0,0,307.2,1.0,1.0,0.56,307.79,297.15,293.15,0,0,307.2,1.0,1.0,2.66,307.2,291.15,307.19,300.43,307.19,308.42,307.2,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.0,0,298.46,410.0,0.0,0,13466.69,1,283.72,290.16,300.39,300.39,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.85,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
17424000,308.31,297.15,293.15,0,0,307.16,1.0,1.0,0.53,308.55,297.15,293.15,0,0,307.16,1.0,1.0,0.56,308.49,297.15,293.15,0,0,307.16,1.0,1.0,0.41,308.22,297.15,293.15,0,0,307.16,1.0,1.0,0.56,307.77,297.15,293.15,0,0,307.16,1.0,1.0,2.66,307.16,291.15,307.15,300.45,307.15,308.4,307.16,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.0,0,298.46,410.0,0.0,0,13466.69,1,283.72,290.16,300.41,300.41,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.85,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
17424300,308.3,297.15,293.15,0,0,307.13,1.0,1.0,0.53,308.53,297.15,293.15,0,0,307.13,1.0,1.0,0.56,308.48,297.15,293.15,0,0,307.13,1.0,1.0,0.41,308.21,297.15,293.15,0,0,307.13,1.0,1.0,0.56,307.76,297.15,293.15,0,0,307.13,1.0,1.0,2.66,307.13,291.15,307.12,300.45,307.12,308.39,307.13,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.0,0,298.46,410.0,0.0,0,13466.7,1,283.72,290.16,300.42,300.42,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.85,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
17424600,308.29,297.15,293.15,0,0,307.12,1.0,1.0,0.53,308.52,297.15,293.15,0,0,307.12,1.0,1.0,0.56,308.47,297.15,293.15,0,0,307.12,1.0,1.0,0.41,308.2,297.15,293.15,0,0,307.12,1.0,1.0,0.56,307.75,297.15,293.15,0,0,307.12,1.0,1.0,2.66,307.12,291.15,307.12,300.42,307.12,308.38,307.12,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.0,0,298.45,410.0,0.0,0,13466.72,1,283.72,290.16,300.43,300.43,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.85,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
17424900,308.28,297.15,293.15,0,0,307.12,1.0,1.0,0.53,308.51,297.15,293.15,0,0,307.12,1.0,1.0,0.56,308.46,297.15,293.15,0,0,307.12,1.0,1.0,0.41,308.19,297.15,293.15,0,0,307.12,1.0,1.0,0.56,307.75,297.15,293.15,0,0,307.12,1.0,1.0,2.66,307.12,291.15,307.13,300.38,307.13,308.37,307.12,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.0,0,298.45,410.0,9.08,0,13466.75,1,283.72,290.16,300.42,300.42,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.85,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
17425200,308.28,297.15,293.15,0,0,307.15,1.0,1.0,0.53,308.51,297.15,293.15,0,0,307.15,1.0,1.0,0.56,308.46,297.15,293.15,0,0,307.15,1.0,1.0,0.41,308.19,297.15,293.15,0,0,307.15,1.0,1.0,0.56,307.75,297.15,293.15,0,0,307.15,1.0,1.0,2.66,307.15,291.15,307.15,300.32,307.15,308.37,307.15,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.0,0,298.44,410.0,17.26,0,13466.78,1,283.72,290.16,300.39,300.39,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.85,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
17425500,308.29,297.15,293.15,0,0,307.17,1.0,1.0,0.53,308.51,297.15,293.15,0,0,307.17,1.0,1.0,0.56,308.46,297.15,293.15,0,0,307.17,1.0,1.0,0.41,308.2,297.15,293.15,0,0,307.17,1.0,1.0,0.56,307.76,297.15,293.15,0,0,307.17,1.0,1.0,2.66,307.17,291.15,307.18,300.24,307.18,308.37,307.18,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.0,0,298.43,410.0,21.94,0,13466.81,1,283.72,290.16,300.35,300.36,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.85,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
17425800,308.29,297.15,293.15,0,0,307.21,1.0,1.0,0.53,308.51,297.15,293.15,0,0,307.21,1.0,1.0,0.56,308.46,297.15,293.15,0,0,307.21,1.0,1.0,0.41,308.2,297.15,293.15,0,0,307.21,1.0,1.0,0.56,307.77,297.15,293.15,0,0,307.21,1.0,1.0,2.66,307.21,291.15,307.21,300.16,307.21,308.37,307.21,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.0,0,298.43,410.0,23.17,0,13466.84,1,283.72,290.16,300.3,300.3,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.85,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
17426100,308.29,297.15,293.15,0,0,307.24,1.0,1.0,0.53,308.51,297.15,293.15,0,0,307.24,1.0,1.0,0.56,308.46,297.15,293.15,0,0,307.24,1.0,1.0,0.41,308.2,297.15,293.15,0,0,307.24,1.0,1.0,0.56,307.77,297.15,293.15,0,0,307.24,1.0,1.0,2.66,307.24,291.15,307.24,300.07,307.24,308.38,307.24,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.0,0,298.42,410.0,20.89,0,13466.87,1,283.72,290.16,300.23,300.24,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.85,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
17426400,308.3,297.15,293.15,0,0,307.26,1.0,1.0,0.53,308.52,297.15,293.15,0,0,307.26,1.0,1.0,0.56,308.46,297.15,293.15,0,0,307.26,1.0,1.0,0.41,308.21,297.15,293.15,0,0,307.26,1.0,1.0,0.56,307.78,297.15,293.15,0,0,307.26,1.0,1.0,2.66,307.26,291.15,307.26,299.98,307.26,308.38,307.26,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.0,0,298.41,410.0,15.07,0,13466.91,1,283.72,290.17,300.16,300.16,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.85,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
17426700,308.3,297.15,293.15,0,0,307.27,1.0,1.0,0.53,308.52,297.15,293.15,0,0,307.27,1.0,1.0,0.56,308.46,297.15,293.15,0,0,307.27,1.0,1.0,0.41,308.21,297.15,293.15,0,0,307.27,1.0,1.0,0.56,307.79,297.15,293.15,0,0,307.27,1.0,1.0,2.66,307.27,291.15,307.27,299.89,307.27,308.38,307.27,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.0,0,298.41,410.0,5.91,0,13466.91,1,283.72,290.17,300.08,300.09,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.85,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
17427000,308.3,297.15,293.15,0,0,307.26,1.0,1.0,0.53,308.51,297.15,293.15,0,0,307.26,1.0,1.0,0.56,308.45,297.15,293.15,0,0,307.26,1.0,1.0,0.41,308.21,297.15,293.15,0,0,307.26,1.0,1.0,0.56,307.79,297.15,293.15,0,0,307.26,1.0,1.0,2.66,307.26,291.15,307.25,299.81,307.25,308.38,307.26,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.0,0,298.42,410.0,0.0,0,13466.87,1,283.71,290.17,299.99,300.0,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.85,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
17427300,308.29,297.15,293.15,0,0,307.22,1.0,1.0,0.53,308.5,297.15,293.15,0,0,307.22,1.0,1.0,0.56,308.44,297.15,293.15,0,0,307.22,1.0,1.0,0.41,308.2,297.15,293.15,0,0,307.22,1.0,1.0,0.56,307.78,297.15,293.15,0,0,307.22,1.0,1.0,2.66,307.22,291.15,307.22,299.73,307.22,308.37,307.22,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.0,0,298.42,410.0,0.0,0,13466.85,1,283.71,290.17,299.91,299.92,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.84,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
17427600,308.27,297.15,293.15,0,0,307.16,1.0,1.0,0.53,308.49,297.15,293.15,0,0,307.16,1.0,1.0,0.56,308.43,297.15,293.15,0,0,307.16,1.0,1.0,0.41,308.19,297.15,293.15,0,0,307.16,1.0,1.0,0.56,307.77,297.15,293.15,0,0,307.16,1.0,1.0,2.66,307.16,291.15,307.15,299.67,307.15,308.35,307.16,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.0,0,298.43,410.0,0.0,0,13466.82,1,283.71,290.17,299.84,299.85,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.84,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
17427900,308.25,297.15,293.15,0,0,307.08,1.0,1.0,0.53,308.46,297.15,293.15,0,0,307.08,1.0,1.0,0.56,308.4,297.15,293.15,0,0,307.08,1.0,1.0,0.41,308.17,297.15,293.15,0,0,307.08,1.0,1.0,0.56,307.75,297.15,293.15,0,0,307.08,1.0,1.0,2.66,307.08,291.15,307.07,299.62,307.07,308.33,307.08,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.0,0,298.44,410.0,0.0,0,13466.79,1,283.71,290.17,299.77,299.78,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.83,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
17428200,308.21,297.15,293.15,0,0,307.0,1.0,1.0,0.53,308.43,297.15,293.15,0,0,307.0,1.0,1.0,0.56,308.37,297.15,293.15,0,0,307.0,1.0,1.0,0.41,308.14,297.15,293.15,0,0,307.0,1.0,1.0,0.56,307.72,297.15,293.15,0,0,307.0,1.0,1.0,2.66,307.0,291.15,306.98,299.58,306.98,308.3,307.0,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.0,0,298.44,410.0,0.0,0,13466.76,1,283.71,290.17,299.71,299.72,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.83,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
