time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed (fraction, 0: fan speed is 0% to 1:fan speed is 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17428500,308.18,297.15,293.15,0,0,306.91,1.0,1.0,0.53,308.4,297.15,293.15,0,0,306.91,1.0,1.0,0.56,308.34,297.15,293.15,0,0,306.91,1.0,1.0,0.41,308.1,297.15,293.15,0,0,306.91,1.0,1.0,0.56,307.69,297.15,293.15,0,0,306.91,1.0,1.0,2.66,306.91,291.15,306.9,299.56,306.9,308.26,306.91,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.0,0,298.45,410.0,0.0,0,13466.73,1,283.71,290.17,299.66,299.67,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.83,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
17428800,308.14,297.15,293.15,0,0,306.83,1.0,1.0,0.53,308.37,297.15,293.15,0,0,306.83,1.0,1.0,0.56,308.3,297.15,293.15,0,0,306.83,1.0,1.0,0.41,308.07,297.15,293.15,0,0,306.83,1.0,1.0,0.56,307.66,297.15,293.15,0,0,306.83,1.0,1.0,2.66,306.83,291.15,306.82,299.53,306.82,308.23,306.83,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.0,0,298.46,410.0,0.0,0,13466.69,1,283.71,290.17,299.62,299.63,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.82,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
17429100,308.1,297.15,293.15,0,0,306.75,1.0,1.0,0.53,308.33,297.15,293.15,0,0,306.75,1.0,1.0,0.56,308.26,297.15,293.15,0,0,306.75,1.0,1.0,0.41,308.03,297.15,293.15,0,0,306.75,1.0,1.0,0.56,307.62,297.15,293.15,0,0,306.75,1.0,1.0,2.66,306.75,291.15,306.73,299.52,306.73,308.19,306.75,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.0,0,298.47,410.0,0.0,0,13466.65,1,283.71,290.17,299.59,299.59,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.82,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
17429400,308.06,297.15,293.15,0,0,306.66,1.0,1.0,0.53,308.3,297.15,293.15,0,0,306.66,1.0,1.0,0.56,308.23,297.15,293.15,0,0,306.66,1.0,1.0,0.41,308.0,297.15,293.15,0,0,306.66,1.0,1.0,0.56,307.58,297.15,293.15,0,0,306.66,1.0,1.0,2.66,306.66,291.15,306.65,299.5,306.65,308.15,306.66,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.0,0,298.48,410.0,0.0,0,13466.62,1,283.71,290.17,299.56,299.56,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.82,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
17429700,308.03,297.15,293.15,0,0,306.58,1.0,1.0,0.53,308.26,297.15,293.15,0,0,306.58,1.0,1.0,0.56,308.19,297.15,293.15,0,0,306.58,1.0,1.0,0.41,307.96,297.15,293.15,0,0,306.58,1.0,1.0,0.56,307.54,297.15,293.15,0,0,306.58,1.0,1.0,2.66,306.58,291.15,306.57,299.49,306.57,308.12,306.58,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.0,0,298.48,410.0,0.0,0,13466.58,1,283.71,290.17,299.54,299.54,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.81,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
17430000,307.99,297.15,293.15,0,0,306.5,1.0,1.0,0.53,308.22,297.15,293.15,0,0,306.5,1.0,1.0,0.56,308.15,297.15,293.15,0,0,306.5,1.0,1.0,0.41,307.93,297.15,293.15,0,0,306.5,1.0,1.0,0.56,307.5,297.15,293.15,0,0,306.5,1.0,1.0,2.66,306.5,291.15,306.48,299.48,306.48,308.08,306.5,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.0,0,298.49,410.0,0.0,0,13466.54,1,283.71,290.17,299.52,299.52,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.81,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
17430300,307.94,297.15,293.15,0,0,306.41,1.0,1.0,0.53,308.18,297.15,293.15,0,0,306.41,1.0,1.0,0.56,308.11,297.15,293.15,0,0,306.41,1.0,1.0,0.41,307.89,297.15,293.15,0,0,306.41,1.0,1.0,0.56,307.46,297.15,293.15,0,0,306.41,1.0,1.0,2.66,306.41,291.15,306.4,299.46,306.4,308.04,306.41,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.0,0,298.5,410.0,0.0,0,13466.51,1,283.71,290.17,299.5,299.5,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.81,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
17430600,307.9,297.15,293.15,0,0,306.33,1.0,1.0,0.53,308.14,297.15,293.15,0,0,306.33,1.0,1.0,0.56,308.07,297.15,293.15,0,0,306.33,1.0,1.0,0.41,307.85,297.15,293.15,0,0,306.33,1.0,1.0,0.56,307.41,297.15,293.15,0,0,306.33,1.0,1.0,2.66,306.33,291.15,306.32,299.44,306.32,308.0,306.33,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.0,0,298.5,410.0,0.0,0,13466.49,1,283.71,290.17,299.48,299.49,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.8,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
17430900,307.86,297.15,293.15,0,0,306.25,1.0,1.0,0.53,308.1,297.15,293.15,0,0,306.25,1.0,1.0,0.56,308.02,297.15,293.15,0,0,306.25,1.0,1.0,0.41,307.81,297.15,293.15,0,0,306.25,1.0,1.0,0.56,307.37,297.15,293.15,0,0,306.25,1.0,1.0,2.66,306.25,291.15,306.23,299.42,306.23,307.96,306.25,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.0,0,298.51,410.0,0.0,0,13466.47,1,283.71,290.17,299.47,299.47,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.8,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
17431200,307.82,297.15,293.15,0,0,306.16,1.0,1.0,0.53,308.06,297.15,293.15,0,0,306.16,1.0,1.0,0.56,307.98,297.15,293.15,0,0,306.16,1.0,1.0,0.41,307.77,297.15,293.15,0,0,306.16,1.0,1.0,0.56,307.32,297.15,293.15,0,0,306.16,1.0,1.0,2.66,306.16,291.15,306.15,299.39,306.15,307.92,306.16,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.0,0,298.51,410.0,0.0,0,13466.45,1,283.71,290.17,299.44,299.45,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.8,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
17431500,307.78,297.15,293.15,0,0,306.08,1.0,1.0,0.53,308.03,297.15,293.15,0,0,306.08,1.0,1.0,0.56,307.94,297.15,293.15,0,0,306.08,1.0,1.0,0.41,307.74,297.15,293.15,0,0,306.08,1.0,1.0,0.56,307.28,297.15,293.15,0,0,306.08,1.0,1.0,2.66,306.08,291.15,306.07,299.34,306.07,307.88,306.08,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.0,0,298.51,410.0,0.0,0,13466.44,1,283.71,290.17,299.42,299.42,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.79,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
17431800,307.74,297.15,293.15,0,0,306.0,1.0,1.0,0.53,307.99,297.15,293.15,0,0,306.0,1.0,1.0,0.56,307.9,297.15,293.15,0,0,306.0,1.0,1.0,0.41,307.7,297.15,293.15,0,0,306.0,1.0,1.0,0.56,307.24,297.15,293.15,0,0,306.0,1.0,1.0,2.66,306.0,291.15,305.98,299.28,305.98,307.84,306.0,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.0,0,298.52,410.0,0.0,0,13466.43,1,283.71,290.17,299.38,299.38,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.79,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
17432100,307.7,297.15,293.15,0,0,305.91,1.0,1.0,0.53,307.95,297.15,293.15,0,0,305.91,1.0,1.0,0.56,307.86,297.15,293.15,0,0,305.91,1.0,1.0,0.41,307.66,297.15,293.15,0,0,305.91,1.0,1.0,0.56,307.2,297.15,293.15,0,0,305.91,1.0,1.0,2.66,305.91,291.15,305.9,299.21,305.9,307.8,305.91,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.0,0,298.52,410.0,0.0,0,13466.42,1,283.71,290.17,299.33,299.34,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.78,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
17432400,307.66,297.15,293.15,0,0,305.83,1.0,1.0,0.53,307.91,297.15,293.15,0,0,305.83,1.0,1.0,0.56,307.82,297.15,293.15,0,0,305.83,1.0,1.0,0.41,307.63,297.15,293.15,0,0,305.83,1.0,1.0,0.56,307.16,297.15,293.15,0,0,305.83,1.0,1.0,2.66,305.83,291.15,305.82,299.13,305.82,307.76,305.83,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.0,0,298.52,410.0,0.0,0,13466.4,1,283.71,290.17,299.28,299.28,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.78,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
17432700,307.62,297.15,293.15,0,0,305.75,1.0,1.0,0.53,307.88,297.15,293.15,0,0,305.75,1.0,1.0,0.56,307.78,297.15,293.15,0,0,305.75,1.0,1.0,0.41,307.59,297.15,293.15,0,0,305.75,1.0,1.0,0.56,307.13,297.15,293.15,0,0,305.75,1.0,1.0,2.66,305.75,291.15,305.73,299.05,305.73,307.72,305.75,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.0,0,298.53,410.0,0.0,0,13466.39,1,283.71,290.17,299.21,299.22,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.78,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
17433000,307.58,297.15,293.15,0,0,305.66,1.0,1.0,0.53,307.84,297.15,293.15,0,0,305.66,1.0,1.0,0.56,307.75,297.15,293.15,0,0,305.66,1.0,1.0,0.41,307.55,297.15,293.15,0,0,305.66,1.0,1.0,0.56,307.09,297.15,293.15,0,0,305.66,1.0,1.0,2.66,305.66,291.15,305.65,298.96,305.65,307.69,305.66,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.0,0,298.53,410.0,0.0,0,13466.37,1,283.71,290.17,299.14,299.15,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.77,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
17433300,307.54,297.15,293.15,0,0,305.58,1.0,1.0,0.53,307.8,297.15,293.15,0,0,305.58,1.0,1.0,0.56,307.71,297.15,293.15,0,0,305.58,1.0,1.0,0.41,307.52,297.15,293.15,0,0,305.58,1.0,1.0,0.56,307.05,297.15,293.15,0,0,305.58,1.0,1.0,2.66,305.58,291.15,305.57,298.87,305.57,307.65,305.58,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.0,0,298.54,410.0,0.0,0,13466.34,1,283.71,290.17,299.06,299.07,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.77,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
17433600,307.5,297.15,293.15,0,0,305.5,1.0,1.0,0.53,307.77,297.15,293.15,0,0,305.5,1.0,1.0,0.56,307.67,297.15,293.15,0,0,305.5,1.0,1.0,0.41,307.48,297.15,293.15,0,0,305.5,1.0,1.0,0.56,307.02,297.15,293.15,0,0,305.5,1.0,1.0,2.66,305.5,291.15,305.48,298.79,305.48,307.61,305.5,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.0,0,298.54,410.0,0.0,0,13466.32,1,283.71,290.17,298.98,298.99,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.76,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
17433900,307.46,297.15,293.15,0,0,305.41,1.0,1.0,0.53,307.73,297.15,293.15,0,0,305.41,1.0,1.0,0.56,307.63,297.15,293.15,0,0,305.41,1.0,1.0,0.41,307.45,297.15,293.15,0,0,305.41,1.0,1.0,0.56,306.98,297.15,293.15,0,0,305.41,1.0,1.0,2.66,305.41,291.15,305.4,298.7,305.4,307.57,305.41,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.0,0,298.55,410.0,0.0,0,13466.3,1,283.71,290.17,298.9,298.91,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.76,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
17434200,307.42,297.15,293.15,0,0,305.33,1.0,1.0,0.53,307.69,297.15,293.15,0,0,305.33,1.0,1.0,0.56,307.6,297.15,293.15,0,0,305.33,1.0,1.0,0.41,307.41,297.15,293.15,0,0,305.33,1.0,1.0,0.56,306.95,297.15,293.15,0,0,305.33,1.0,1.0,2.66,305.33,291.15,305.32,298.63,305.32,307.54,305.33,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.0,0,298.55,410.0,0.0,0,13466.28,1,283.71,290.17,298.82,298.83,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.75,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
17434500,307.38,297.15,293.15,0,0,305.25,1.0,1.0,0.53,307.66,297.15,293.15,0,0,305.25,1.0,1.0,0.56,307.56,297.15,293.15,0,0,305.25,1.0,1.0,0.41,307.38,297.15,293.15,0,0,305.25,1.0,1.0,0.56,306.91,297.15,293.15,0,0,305.25,1.0,1.0,2.66,305.25,291.15,305.23,298.57,305.23,307.5,305.25,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.0,0,298.55,410.0,0.0,0,13466.27,1,283.71,290.18,298.74,298.75,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.75,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
17434800,307.34,297.15,293.15,0,0,305.16,1.0,1.0,0.53,307.62,297.15,293.15,0,0,305.16,1.0,1.0,0.56,307.52,297.15,293.15,0,0,305.16,1.0,1.0,0.41,307.34,297.15,293.15,0,0,305.16,1.0,1.0,0.56,306.87,297.15,293.15,0,0,305.16,1.0,1.0,2.66,305.16,291.15,305.15,298.52,305.15,307.46,305.16,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.0,0,298.55,410.0,0.0,0,13466.26,1,283.7,290.18,298.68,298.68,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.75,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
17435100,307.77,303.15,285.15,0,0,306.47,1.0,1.0,0.0,307.94,303.15,285.15,0,0,306.56,1.0,1.0,0.0,307.88,303.15,285.15,0,0,306.53,1.0,1.0,0.0,307.66,303.15,285.15,0,0,306.46,1.0,1.0,0.0,307.25,303.15,285.15,0,0,306.29,1.0,1.0,0.0,306.5,303.15,305.01,298.51,307.1,307.15,305.43,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.5,399.68,4.42,0,0.0,0,283.7,290.18,298.67,298.68,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17435400,308.0,303.15,285.15,0,0,306.47,1.0,1.0,0.0,308.15,303.15,285.15,0,0,306.56,1.0,1.0,0.0,308.11,303.15,285.15,0,0,306.53,1.0,1.0,0.0,307.88,303.15,285.15,0,0,306.46,1.0,1.0,0.0,307.54,303.15,285.15,0,0,306.29,1.0,1.0,0.0,306.5,303.15,304.76,298.54,307.1,307.15,305.43,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.49,410.0,0.02,0,0.0,0,283.7,290.18,298.67,298.68,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17435700,308.13,303.15,285.15,0,0,306.47,1.0,1.0,0.0,308.26,303.15,285.15,0,0,306.56,1.0,1.0,0.0,308.22,303.15,285.15,0,0,306.53,1.0,1.0,0.0,307.99,303.15,285.15,0,0,306.46,1.0,1.0,0.0,307.69,303.15,285.15,0,0,306.29,1.0,1.0,0.0,306.5,303.15,304.43,298.62,307.1,307.15,305.44,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.49,410.0,0.0,0,0.0,0,283.7,290.18,298.67,298.68,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17436000,308.19,303.15,285.15,0,0,306.47,1.0,1.0,0.0,308.31,303.15,285.15,0,0,306.56,1.0,1.0,0.0,308.28,303.15,285.15,0,0,306.53,1.0,1.0,0.0,308.05,303.15,285.15,0,0,306.46,1.0,1.0,0.0,307.77,303.15,285.15,0,0,306.29,1.0,1.0,0.0,306.5,303.15,304.04,298.7,307.1,307.15,305.45,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.47,410.0,0.0,0,0.0,0,283.7,290.18,298.67,298.68,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17436300,308.22,303.15,285.15,0,0,306.47,1.0,1.0,0.0,308.33,303.15,285.15,0,0,306.56,1.0,1.0,0.0,308.31,303.15,285.15,0,0,306.53,1.0,1.0,0.0,308.08,303.15,285.15,0,0,306.46,1.0,1.0,0.0,307.8,303.15,285.15,0,0,306.29,1.0,1.0,0.0,306.5,303.15,303.6,298.79,307.1,307.15,305.46,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.46,410.0,0.0,0,0.0,0,283.7,290.18,298.67,298.68,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17436600,308.23,303.15,285.15,0,0,306.47,1.0,1.0,0.0,308.33,303.15,285.15,0,0,306.56,1.0,1.0,0.0,308.32,303.15,285.15,0,0,306.53,1.0,1.0,0.0,308.1,303.15,285.15,0,0,306.46,1.0,1.0,0.0,307.82,303.15,285.15,0,0,306.29,1.0,1.0,0.0,306.5,303.15,303.15,298.87,307.1,307.15,305.47,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.45,410.0,0.0,0,0.0,0,283.7,290.18,298.67,298.68,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17436900,308.23,303.15,285.15,0,0,306.47,1.0,1.0,0.0,308.33,303.15,285.15,0,0,306.56,1.0,1.0,0.0,308.32,303.15,285.15,0,0,306.53,1.0,1.0,0.0,308.1,303.15,285.15,0,0,306.46,1.0,1.0,0.0,307.83,303.15,285.15,0,0,306.29,1.0,1.0,0.0,306.5,303.15,302.7,298.93,307.1,307.15,305.48,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.44,410.0,0.0,0,0.0,0,283.7,290.18,298.67,298.68,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17437200,308.23,303.15,285.15,0,0,306.47,1.0,1.0,0.0,308.33,303.15,285.15,0,0,306.56,1.0,1.0,0.0,308.31,303.15,285.15,0,0,306.53,1.0,1.0,0.0,308.1,303.15,285.15,0,0,306.46,1.0,1.0,0.0,307.83,303.15,285.15,0,0,306.29,1.0,1.0,0.0,306.5,303.15,302.26,298.97,307.1,307.15,305.48,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.42,410.0,0.0,0,0.0,0,283.7,290.18,298.67,298.68,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17437500,308.23,303.15,285.15,0,0,306.47,1.0,1.0,0.0,308.32,303.15,285.15,0,0,306.56,1.0,1.0,0.0,308.31,303.15,285.15,0,0,306.53,1.0,1.0,0.0,308.09,303.15,285.15,0,0,306.46,1.0,1.0,0.0,307.83,303.15,285.15,0,0,306.29,1.0,1.0,0.0,306.5,303.15,301.87,298.99,307.1,307.15,305.49,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.41,410.0,0.0,0,0.0,0,283.7,290.18,298.67,298.68,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17437800,308.22,303.15,285.15,0,0,306.47,1.0,1.0,0.0,308.31,303.15,285.15,0,0,306.56,1.0,1.0,0.0,308.3,303.15,285.15,0,0,306.53,1.0,1.0,0.0,308.09,303.15,285.15,0,0,306.46,1.0,1.0,0.0,307.83,303.15,285.15,0,0,306.29,1.0,1.0,0.0,306.5,303.15,301.54,298.99,307.1,307.15,305.49,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.4,410.0,0.0,0,0.0,0,283.7,290.18,298.67,298.68,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17438100,308.22,303.15,285.15,0,0,306.47,1.0,1.0,0.0,308.3,303.15,285.15,0,0,306.56,1.0,1.0,0.0,308.29,303.15,285.15,0,0,306.53,1.0,1.0,0.0,308.08,303.15,285.15,0,0,306.46,1.0,1.0,0.0,307.83,303.15,285.15,0,0,306.29,1.0,1.0,0.0,306.5,303.15,301.29,298.97,307.1,307.15,305.5,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.4,410.0,0.0,0,0.0,0,283.7,290.18,298.67,298.68,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17438400,308.21,303.15,285.15,0,0,306.47,1.0,1.0,0.0,308.29,303.15,285.15,0,0,306.56,1.0,1.0,0.0,308.29,303.15,285.15,0,0,306.53,1.0,1.0,0.0,308.07,303.15,285.15,0,0,306.46,1.0,1.0,0.0,307.83,303.15,285.15,0,0,306.29,1.0,1.0,0.0,306.5,303.15,301.15,298.94,307.1,307.15,305.5,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.39,410.0,0.0,0,0.0,0,283.7,290.18,298.67,298.68,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17438700,308.21,303.15,285.15,0,0,306.47,1.0,1.0,0.0,308.29,303.15,285.15,0,0,306.56,1.0,1.0,0.0,308.29,303.15,285.15,0,0,306.53,1.0,1.0,0.0,308.07,303.15,285.15,0,0,306.46,1.0,1.0,0.0,307.83,303.15,285.15,0,0,306.29,1.0,1.0,0.0,306.5,303.15,301.09,298.88,307.1,307.15,305.5,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.4,410.0,0.0,0,0.0,0,283.7,290.18,298.67,298.68,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17439000,308.2,303.15,285.15,0,0,306.47,1.0,1.0,0.0,308.28,303.15,285.15,0,0,306.56,1.0,1.0,0.0,308.29,303.15,285.15,0,0,306.53,1.0,1.0,0.0,308.06,303.15,285.15,0,0,306.46,1.0,1.0,0.0,307.83,303.15,285.15,0,0,306.28,1.0,1.0,0.0,306.5,303.15,301.06,298.78,307.1,307.15,305.5,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.44,410.0,0.0,0,0.0,0,283.7,290.18,298.67,298.68,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17439300,308.2,303.15,285.15,0,0,306.47,1.0,1.0,0.0,308.28,303.15,285.15,0,0,306.56,1.0,1.0,0.0,308.29,303.15,285.15,0,0,306.53,1.0,1.0,0.0,308.06,303.15,285.15,0,0,306.46,1.0,1.0,0.0,307.83,303.15,285.15,0,0,306.28,1.0,1.0,0.0,306.5,303.15,301.06,298.65,307.1,307.15,305.5,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.44,410.0,0.0,0,0.0,0,283.7,290.18,298.67,298.68,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17439600,308.19,303.15,285.15,0,0,306.47,1.0,1.0,0.0,308.29,303.15,285.15,0,0,306.56,1.0,1.0,0.0,308.29,303.15,285.15,0,0,306.53,1.0,1.0,0.0,308.05,303.15,285.15,0,0,306.46,1.0,1.0,0.0,307.83,303.15,285.15,0,0,306.28,1.0,1.0,0.0,306.5,303.15,301.08,298.5,307.1,307.15,305.5,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.27,410.0,0.01,0,0.0,0,283.7,290.18,298.67,298.68,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17439900,308.18,303.15,285.15,0,0,306.47,1.0,1.0,0.0,308.3,303.15,285.15,0,0,306.56,1.0,1.0,0.0,308.28,303.15,285.15,0,0,306.53,1.0,1.0,0.0,308.05,303.15,285.15,0,0,306.46,1.0,1.0,0.0,307.83,303.15,285.15,0,0,306.28,1.0,1.0,0.0,306.5,303.15,301.11,298.34,307.1,307.15,305.51,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.14,410.0,0.01,0,0.0,0,283.7,290.18,298.67,298.68,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17440200,308.17,303.15,285.15,0,0,306.47,1.0,1.0,0.0,308.32,303.15,285.15,0,0,306.56,1.0,1.0,0.0,308.28,303.15,285.15,0,0,306.53,1.0,1.0,0.0,308.05,303.15,285.15,0,0,306.46,1.0,1.0,0.0,307.83,303.15,285.15,0,0,306.28,1.0,1.0,0.0,306.49,303.15,301.15,298.17,307.1,307.15,305.51,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.12,410.0,0.0,0,0.0,0,283.7,290.18,298.67,298.68,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17440500,308.18,303.15,285.15,0,0,306.47,1.0,1.0,0.0,308.33,303.15,285.15,0,0,306.56,1.0,1.0,0.0,308.28,303.15,285.15,0,0,306.53,1.0,1.0,0.0,308.05,303.15,285.15,0,0,306.46,1.0,1.0,0.0,307.83,303.15,285.15,0,0,306.29,1.0,1.0,0.0,306.5,303.15,301.19,298.0,307.09,307.15,305.51,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.1,410.0,0.09,0,0.0,0,283.7,290.18,298.67,298.68,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17440800,308.18,303.15,285.15,0,0,306.47,1.0,1.0,0.0,308.33,303.15,285.15,0,0,306.56,1.0,1.0,0.0,308.28,303.15,285.15,0,0,306.53,1.0,1.0,0.0,308.05,303.15,285.15,0,0,306.46,1.0,1.0,0.0,307.83,303.15,285.15,0,0,306.29,1.0,1.0,0.0,306.5,303.15,301.22,297.84,307.1,307.15,305.51,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.04,410.0,0.0,0,0.0,0,283.7,290.18,298.67,298.68,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17441100,308.19,303.15,285.15,0,0,306.47,1.0,1.0,0.0,308.33,303.15,285.15,0,0,306.56,1.0,1.0,0.0,308.28,303.15,285.15,0,0,306.53,1.0,1.0,0.0,308.05,303.15,285.15,0,0,306.46,1.0,1.0,0.0,307.84,303.15,285.15,0,0,306.29,1.0,1.0,0.0,306.5,303.15,301.24,297.69,307.1,307.15,305.51,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.01,410.0,0.0,0,0.0,0,283.7,290.18,298.67,298.68,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17441400,308.19,303.15,285.15,0,0,306.47,1.0,1.0,0.0,308.33,303.15,285.15,0,0,306.56,1.0,1.0,0.0,308.28,303.15,285.15,0,0,306.53,1.0,1.0,0.0,308.05,303.15,285.15,0,0,306.46,1.0,1.0,0.0,307.84,303.15,285.15,0,0,306.29,1.0,1.0,0.0,306.5,303.15,301.24,297.57,307.1,307.15,305.51,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.01,410.0,0.0,0,0.0,0,283.7,290.18,298.67,298.68,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17441700,308.19,303.15,285.15,0,0,306.47,1.0,1.0,0.0,308.33,303.15,285.15,0,0,306.56,1.0,1.0,0.0,308.28,303.15,285.15,0,0,306.53,1.0,1.0,0.0,308.05,303.15,285.15,0,0,306.46,1.0,1.0,0.0,307.84,303.15,285.15,0,0,306.29,1.0,1.0,0.0,306.5,303.15,301.21,297.49,307.1,307.15,305.51,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,410.0,0.0,0,0.0,0,283.7,290.18,298.67,298.68,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17442000,308.19,303.15,285.15,0,0,306.47,1.0,1.0,0.0,308.33,303.15,285.15,0,0,306.56,1.0,1.0,0.0,308.28,303.15,285.15,0,0,306.53,1.0,1.0,0.0,308.05,303.15,285.15,0,0,306.46,1.0,1.0,0.0,307.84,303.15,285.15,0,0,306.29,1.0,1.0,0.0,306.5,303.15,301.15,297.45,307.1,307.15,305.51,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,410.0,0.0,0,0.0,0,283.7,290.18,298.67,298.68,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17442300,308.19,303.15,285.15,0,0,306.47,1.0,1.0,0.0,308.33,303.15,285.15,0,0,306.56,1.0,1.0,0.0,308.27,303.15,285.15,0,0,306.53,1.0,1.0,0.0,308.05,303.15,285.15,0,0,306.46,1.0,1.0,0.0,307.84,303.15,285.15,0,0,306.28,1.0,1.0,0.0,306.5,303.15,301.07,297.44,307.1,307.15,305.51,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,410.0,0.0,0,0.0,0,283.7,290.18,298.67,298.68,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17442600,308.18,303.15,285.15,0,0,306.47,1.0,1.0,0.0,308.32,303.15,285.15,0,0,306.56,1.0,1.0,0.0,308.27,303.15,285.15,0,0,306.53,1.0,1.0,0.0,308.05,303.15,285.15,0,0,306.46,1.0,1.0,0.0,307.84,303.15,285.15,0,0,306.28,1.0,1.0,0.0,306.5,303.15,300.98,297.43,307.1,307.15,305.51,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,410.0,0.0,0,0.0,0,283.7,290.18,298.67,298.68,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17442900,308.18,303.15,285.15,0,0,306.47,1.0,1.0,0.0,308.32,303.15,285.15,0,0,306.56,1.0,1.0,0.0,308.27,303.15,285.15,0,0,306.53,1.0,1.0,0.0,308.04,303.15,285.15,0,0,306.46,1.0,1.0,0.0,307.84,303.15,285.15,0,0,306.28,1.0,1.0,0.0,306.5,303.15,300.9,297.41,307.1,307.15,305.51,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,410.0,0.0,0,0.0,0,283.7,290.18,298.67,298.68,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17443200,308.18,303.15,285.15,0,0,306.47,1.0,1.0,0.0,308.31,303.15,285.15,0,0,306.56,1.0,1.0,0.0,308.26,303.15,285.15,0,0,306.53,1.0,1.0,0.0,308.04,303.15,285.15,0,0,306.46,1.0,1.0,0.0,307.84,303.15,285.15,0,0,306.28,1.0,1.0,0.0,306.5,303.15,300.82,297.4,307.1,307.15,305.51,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.01,410.0,0.0,0,0.0,0,283.7,290.18,298.67,298.68,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17443500,308.17,303.15,285.15,0,0,306.47,1.0,1.0,0.0,308.31,303.15,285.15,0,0,306.56,1.0,1.0,0.0,308.26,303.15,285.15,0,0,306.53,1.0,1.0,0.0,308.03,303.15,285.15,0,0,306.46,1.0,1.0,0.0,307.84,303.15,285.15,0,0,306.28,1.0,1.0,0.0,306.5,303.15,300.73,297.38,307.1,307.15,305.51,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.04,410.0,0.0,0,0.0,0,283.7,290.18,298.67,298.68,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17443800,308.16,303.15,285.15,0,0,306.47,1.0,1.0,0.0,308.3,303.15,285.15,0,0,306.56,1.0,1.0,0.0,308.25,303.15,285.15,0,0,306.53,1.0,1.0,0.0,308.03,303.15,285.15,0,0,306.46,1.0,1.0,0.0,307.84,303.15,285.15,0,0,306.29,1.0,1.0,0.0,306.5,303.15,300.65,297.37,307.1,307.15,305.51,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.08,410.0,0.05,0,0.0,0,283.7,290.18,298.67,298.68,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17444100,308.15,303.15,285.15,0,0,306.47,1.0,1.0,0.0,308.29,303.15,285.15,0,0,306.56,1.0,1.0,0.0,308.24,303.15,285.15,0,0,306.53,1.0,1.0,0.0,308.02,303.15,285.15,0,0,306.46,1.0,1.0,0.0,307.83,303.15,285.15,0,0,306.29,1.0,1.0,0.0,306.5,303.15,300.57,297.35,307.1,307.15,305.51,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.1,410.0,0.0,0,0.0,0,283.7,290.18,298.67,298.68,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17444400,308.14,303.15,285.15,0,0,306.47,1.0,1.0,0.0,308.27,303.15,285.15,0,0,306.56,1.0,1.0,0.0,308.24,303.15,285.15,0,0,306.53,1.0,1.0,0.0,308.01,303.15,285.15,0,0,306.46,1.0,1.0,0.0,307.83,303.15,285.15,0,0,306.29,1.0,1.0,0.0,306.5,303.15,300.48,297.33,307.1,307.15,305.51,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.18,410.0,0.0,0,0.0,0,283.7,290.18,298.67,298.68,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17444700,308.14,303.15,285.15,0,0,306.47,1.0,1.0,0.0,308.24,303.15,285.15,0,0,306.56,1.0,1.0,0.0,308.23,303.15,285.15,0,0,306.53,1.0,1.0,0.0,308.01,303.15,285.15,0,0,306.46,1.0,1.0,0.0,307.82,303.15,285.15,0,0,306.29,1.0,1.0,0.0,306.5,303.15,300.4,297.32,307.1,307.15,305.51,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.3,410.0,0.0,0,0.0,0,283.7,290.18,298.67,298.68,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17445000,308.14,303.15,285.15,0,0,306.47,1.0,1.0,0.0,308.22,303.15,285.15,0,0,306.56,1.0,1.0,0.0,308.22,303.15,285.15,0,0,306.53,1.0,1.0,0.0,308.0,303.15,285.15,0,0,306.46,1.0,1.0,0.0,307.82,303.15,285.15,0,0,306.28,1.0,1.0,0.0,306.5,303.15,300.32,297.3,307.1,307.15,305.51,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.34,410.0,0.0,0,0.0,0,283.7,290.18,298.67,298.68,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17445300,308.13,303.15,285.15,0,0,306.47,1.0,1.0,0.0,308.2,303.15,285.15,0,0,306.56,1.0,1.0,0.0,308.21,303.15,285.15,0,0,306.53,1.0,1.0,0.0,307.99,303.15,285.15,0,0,306.46,1.0,1.0,0.0,307.82,303.15,285.15,0,0,306.28,1.0,1.0,0.0,306.5,303.15,300.23,297.28,307.1,307.15,305.51,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.33,410.0,0.0,0,0.0,0,283.7,290.18,298.67,298.68,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17445600,308.13,303.15,285.15,0,0,306.47,1.0,1.0,0.0,308.2,303.15,285.15,0,0,306.56,1.0,1.0,0.0,308.21,303.15,285.15,0,0,306.53,1.0,1.0,0.0,307.99,303.15,285.15,0,0,306.46,1.0,1.0,0.0,307.81,303.15,285.15,0,0,306.28,1.0,1.0,0.0,306.49,303.15,300.15,297.27,307.1,307.15,305.51,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.33,410.0,0.0,0,0.0,0,283.7,290.18,298.67,298.68,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17445900,308.12,303.15,285.15,0,0,306.47,1.0,1.0,0.0,308.19,303.15,285.15,0,0,306.56,1.0,1.0,0.0,308.2,303.15,285.15,0,0,306.53,1.0,1.0,0.0,307.98,303.15,285.15,0,0,306.46,1.0,1.0,0.0,307.81,303.15,285.15,0,0,306.28,1.0,1.0,0.0,306.5,303.15,300.06,297.25,307.1,307.15,305.51,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.33,410.0,0.01,0,0.0,0,283.7,290.18,298.67,298.68,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17446200,308.11,303.15,285.15,0,0,306.47,1.0,1.0,0.0,308.18,303.15,285.15,0,0,306.56,1.0,1.0,0.0,308.19,303.15,285.15,0,0,306.53,1.0,1.0,0.0,307.97,303.15,285.15,0,0,306.46,1.0,1.0,0.0,307.81,303.15,285.15,0,0,306.29,1.0,1.0,0.0,306.5,303.15,299.97,297.22,307.09,307.15,305.51,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.32,410.0,0.12,0,0.0,0,283.7,290.18,298.67,298.68,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17446500,308.11,303.15,285.15,0,0,306.47,1.0,1.0,0.0,308.18,303.15,285.15,0,0,306.56,1.0,1.0,0.0,308.19,303.15,285.15,0,0,306.53,1.0,1.0,0.0,307.97,303.15,285.15,0,0,306.46,1.0,1.0,0.0,307.8,303.15,285.15,0,0,306.29,1.0,1.0,0.0,306.5,303.15,299.88,297.19,307.09,307.15,305.51,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.23,410.0,0.01,0,0.0,0,283.7,290.18,298.67,298.68,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17446800,308.09,303.15,285.15,0,0,306.47,1.0,1.0,0.0,308.19,303.15,285.15,0,0,306.56,1.0,1.0,0.0,308.18,303.15,285.15,0,0,306.53,1.0,1.0,0.0,307.96,303.15,285.15,0,0,306.46,1.0,1.0,0.0,307.8,303.15,285.15,0,0,306.29,1.0,1.0,0.0,306.5,303.15,299.78,297.16,307.09,307.15,305.51,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.13,410.0,0.01,0,0.0,0,283.7,290.18,298.67,298.68,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17447100,308.08,303.15,285.15,0,0,306.47,1.0,1.0,0.0,308.21,303.15,285.15,0,0,306.56,1.0,1.0,0.0,308.18,303.15,285.15,0,0,306.53,1.0,1.0,0.0,307.96,303.15,285.15,0,0,306.46,1.0,1.0,0.0,307.8,303.15,285.15,0,0,306.29,1.0,1.0,0.0,306.5,303.15,299.68,297.13,307.09,307.15,305.51,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.09,410.0,0.0,0,0.0,0,283.7,290.18,298.67,298.68,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17447400,308.08,303.15,285.15,0,0,306.47,1.0,1.0,0.0,308.21,303.15,285.15,0,0,306.56,1.0,1.0,0.0,308.18,303.15,285.15,0,0,306.53,1.0,1.0,0.0,307.95,303.15,285.15,0,0,306.46,1.0,1.0,0.0,307.8,303.15,285.15,0,0,306.29,1.0,1.0,0.0,306.5,303.15,299.59,297.09,307.09,307.15,305.51,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.09,410.0,0.0,0,0.0,0,283.7,290.18,298.67,298.68,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17447700,308.08,303.15,285.15,0,0,306.47,1.0,1.0,0.0,308.21,303.15,285.15,0,0,306.56,1.0,1.0,0.0,308.17,303.15,285.15,0,0,306.53,1.0,1.0,0.0,307.95,303.15,285.15,0,0,306.46,1.0,1.0,0.0,307.8,303.15,285.15,0,0,306.29,1.0,1.0,0.0,306.5,303.15,299.5,297.07,307.09,307.15,305.51,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.05,410.0,0.01,0,0.0,0,283.7,290.18,298.67,298.68,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17448000,308.08,303.15,285.15,0,0,306.47,1.0,1.0,0.0,308.21,303.15,285.15,0,0,306.56,1.0,1.0,0.0,308.17,303.15,285.15,0,0,306.53,1.0,1.0,0.0,307.94,303.15,285.15,0,0,306.46,1.0,1.0,0.0,307.8,303.15,285.15,0,0,306.29,1.0,1.0,0.0,306.5,303.15,299.41,297.04,307.09,307.15,305.51,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.02,410.0,0.0,0,0.0,0,283.7,290.18,298.67,298.68,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17448300,308.08,303.15,285.15,0,0,306.47,1.0,1.0,0.0,308.21,303.15,285.15,0,0,306.56,1.0,1.0,0.0,308.16,303.15,285.15,0,0,306.53,1.0,1.0,0.0,307.94,303.15,285.15,0,0,306.46,1.0,1.0,0.0,307.8,303.15,285.15,0,0,306.29,1.0,1.0,0.0,306.5,303.15,299.33,297.03,307.09,307.15,305.51,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.01,410.0,0.0,0,0.0,0,283.7,290.18,298.67,298.68,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17448600,308.08,303.15,285.15,0,0,306.47,1.0,1.0,0.0,308.2,303.15,285.15,0,0,306.56,1.0,1.0,0.0,308.16,303.15,285.15,0,0,306.53,1.0,1.0,0.0,307.94,303.15,285.15,0,0,306.46,1.0,1.0,0.0,307.8,303.15,285.15,0,0,306.29,1.0,1.0,0.0,306.5,303.15,299.26,297.02,307.09,307.15,305.51,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,410.0,0.0,0,0.0,0,283.7,290.18,298.67,298.68,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17448900,308.08,303.15,285.15,0,0,306.47,1.0,1.0,0.0,308.2,303.15,285.15,0,0,306.56,1.0,1.0,0.0,308.16,303.15,285.15,0,0,306.53,1.0,1.0,0.0,307.93,303.15,285.15,0,0,306.46,1.0,1.0,0.0,307.8,303.15,285.15,0,0,306.29,1.0,1.0,0.0,306.5,303.15,299.2,297.02,307.09,307.15,305.51,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,410.0,0.0,0,0.0,0,283.7,290.18,298.67,298.68,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17449200,308.07,303.15,285.15,0,0,306.47,1.0,1.0,0.0,308.2,303.15,285.15,0,0,306.56,1.0,1.0,0.0,308.15,303.15,285.15,0,0,306.53,1.0,1.0,0.0,307.93,303.15,285.15,0,0,306.46,1.0,1.0,0.0,307.8,303.15,285.15,0,0,306.29,1.0,1.0,0.0,306.5,303.15,299.15,297.03,307.09,307.15,305.51,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,410.0,0.0,0,0.0,0,283.7,290.18,298.67,298.68,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17449500,308.07,303.15,285.15,0,0,306.47,1.0,1.0,0.0,308.19,303.15,285.15,0,0,306.56,1.0,1.0,0.0,308.15,303.15,285.15,0,0,306.53,1.0,1.0,0.0,307.93,303.15,285.15,0,0,306.46,1.0,1.0,0.0,307.8,303.15,285.15,0,0,306.28,1.0,1.0,0.0,306.49,303.15,299.11,297.05,307.1,307.15,305.51,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,410.0,0.0,0,0.0,0,283.7,290.18,298.67,298.68,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17449800,308.07,303.15,285.15,0,0,306.47,1.0,1.0,0.0,308.19,303.15,285.15,0,0,306.56,1.0,1.0,0.0,308.14,303.15,285.15,0,0,306.53,1.0,1.0,0.0,307.92,303.15,285.15,0,0,306.46,1.0,1.0,0.0,307.8,303.15,285.15,0,0,306.28,1.0,1.0,0.0,306.49,303.15,299.09,297.1,307.1,307.15,305.51,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,410.0,0.0,0,0.0,0,283.7,290.18,298.67,298.68,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17450100,308.06,303.15,285.15,0,0,306.47,1.0,1.0,0.0,308.18,303.15,285.15,0,0,306.56,1.0,1.0,0.0,308.14,303.15,285.15,0,0,306.53,1.0,1.0,0.0,307.92,303.15,285.15,0,0,306.46,1.0,1.0,0.0,307.79,303.15,285.15,0,0,306.28,1.0,1.0,0.0,306.49,303.15,299.08,297.15,307.1,307.15,305.51,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,410.0,0.0,0,0.0,0,283.7,290.18,298.67,298.68,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17450400,308.06,303.15,285.15,0,0,306.47,1.0,1.0,0.0,308.18,303.15,285.15,0,0,306.56,1.0,1.0,0.0,308.13,303.15,285.15,0,0,306.53,1.0,1.0,0.0,307.92,303.15,285.15,0,0,306.46,1.0,1.0,0.0,307.79,303.15,285.15,0,0,306.28,1.0,1.0,0.0,306.49,303.15,299.08,297.21,307.1,307.15,305.51,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,410.0,0.0,0,0.0,0,283.7,290.18,298.67,298.68,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17450700,308.05,303.15,285.15,0,0,306.47,1.0,1.0,0.0,308.18,303.15,285.15,0,0,306.56,1.0,1.0,0.0,308.13,303.15,285.15,0,0,306.53,1.0,1.0,0.0,307.91,303.15,285.15,0,0,306.46,1.0,1.0,0.0,307.79,303.15,285.15,0,0,306.28,1.0,1.0,0.0,306.49,303.15,299.08,297.28,307.1,307.15,305.51,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,410.0,0.0,0,0.0,0,283.7,290.18,298.67,298.68,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17451000,308.05,303.15,285.15,0,0,306.47,1.0,1.0,0.0,308.17,303.15,285.15,0,0,306.56,1.0,1.0,0.0,308.13,303.15,285.15,0,0,306.53,1.0,1.0,0.0,307.91,303.15,285.15,0,0,306.46,1.0,1.0,0.0,307.79,303.15,285.15,0,0,306.28,1.0,1.0,0.0,306.49,303.15,299.09,297.35,307.1,307.15,305.51,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,410.0,0.0,0,0.0,0,283.7,290.18,298.67,298.68,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17451300,308.05,303.15,285.15,0,0,306.47,1.0,1.0,0.0,308.17,303.15,285.15,0,0,306.56,1.0,1.0,0.0,308.12,303.15,285.15,0,0,306.53,1.0,1.0,0.0,307.91,303.15,285.15,0,0,306.46,1.0,1.0,0.0,307.79,303.15,285.15,0,0,306.28,1.0,1.0,0.0,306.49,303.15,299.1,297.43,307.1,307.15,305.51,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,410.0,0.0,0,0.0,0,283.7,290.18,298.67,298.68,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17451600,308.04,303.15,285.15,0,0,306.47,1.0,1.0,0.0,308.16,303.15,285.15,0,0,306.56,1.0,1.0,0.0,308.12,303.15,285.15,0,0,306.53,1.0,1.0,0.0,307.9,303.15,285.15,0,0,306.46,1.0,1.0,0.0,307.79,303.15,285.15,0,0,306.28,1.0,1.0,0.0,306.49,303.15,299.11,297.5,307.1,307.15,305.51,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,410.0,0.0,0,0.0,0,283.7,290.18,298.67,298.68,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17451900,308.04,303.15,285.15,0,0,306.47,1.0,1.0,0.0,308.16,303.15,285.15,0,0,306.56,1.0,1.0,0.0,308.11,303.15,285.15,0,0,306.53,1.0,1.0,0.0,307.9,303.15,285.15,0,0,306.46,1.0,1.0,0.0,307.79,303.15,285.15,0,0,306.28,1.0,1.0,0.0,306.49,303.15,299.13,297.57,307.1,307.15,305.51,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,410.0,0.0,0,0.0,0,283.7,290.18,298.67,298.68,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17452200,308.04,303.15,285.15,0,0,306.47,1.0,1.0,0.0,308.15,303.15,285.15,0,0,306.56,1.0,1.0,0.0,308.11,303.15,285.15,0,0,306.53,1.0,1.0,0.0,307.89,303.15,285.15,0,0,306.46,1.0,1.0,0.0,307.78,303.15,285.15,0,0,306.28,1.0,1.0,0.0,306.49,303.15,299.14,297.63,307.1,307.15,305.51,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,410.0,0.0,0,0.0,0,283.7,290.18,298.67,298.68,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17452500,308.03,303.15,285.15,0,0,306.47,1.0,1.0,0.0,308.15,303.15,285.15,0,0,306.56,1.0,1.0,0.0,308.11,303.15,285.15,0,0,306.53,1.0,1.0,0.0,307.89,303.15,285.15,0,0,306.46,1.0,1.0,0.0,307.78,303.15,285.15,0,0,306.28,1.0,1.0,0.0,306.49,303.15,299.15,297.67,307.1,307.15,305.51,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,410.0,0.0,0,0.0,0,283.7,290.18,298.67,298.68,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17452800,308.03,303.15,285.15,0,0,306.47,1.0,1.0,0.0,308.15,303.15,285.15,0,0,306.56,1.0,1.0,0.0,308.1,303.15,285.15,0,0,306.53,1.0,1.0,0.0,307.89,303.15,285.15,0,0,306.46,1.0,1.0,0.0,307.78,303.15,285.15,0,0,306.28,1.0,1.0,0.0,306.49,303.15,299.15,297.71,307.1,307.15,305.51,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,410.0,0.0,0,0.0,0,283.7,290.18,298.67,298.68,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17453100,308.02,303.15,285.15,0,0,306.47,1.0,1.0,0.0,308.14,303.15,285.15,0,0,306.56,1.0,1.0,0.0,308.1,303.15,285.15,0,0,306.53,1.0,1.0,0.0,307.88,303.15,285.15,0,0,306.46,1.0,1.0,0.0,307.78,303.15,285.15,0,0,306.28,1.0,1.0,0.0,306.49,303.15,299.15,297.73,307.1,307.15,305.51,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,410.0,0.0,0,0.0,0,283.7,290.18,298.67,298.68,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17453400,308.02,303.15,285.15,0,0,306.47,1.0,1.0,0.0,308.14,303.15,285.15,0,0,306.56,1.0,1.0,0.0,308.09,303.15,285.15,0,0,306.53,1.0,1.0,0.0,307.88,303.15,285.15,0,0,306.46,1.0,1.0,0.0,307.78,303.15,285.15,0,0,306.28,1.0,1.0,0.0,306.49,303.15,299.15,297.75,307.1,307.15,305.51,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.01,410.0,0.0,0,0.0,0,283.7,290.18,298.67,298.68,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17453700,308.01,303.15,285.15,0,0,306.47,1.0,1.0,0.0,308.13,303.15,285.15,0,0,306.56,1.0,1.0,0.0,308.09,303.15,285.15,0,0,306.53,1.0,1.0,0.0,307.87,303.15,285.15,0,0,306.46,1.0,1.0,0.0,307.78,303.15,285.15,0,0,306.28,1.0,1.0,0.0,306.49,303.15,299.15,297.76,307.1,307.15,305.51,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.01,410.0,0.0,0,0.0,0,283.7,290.18,298.67,298.68,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17454000,308.01,303.15,285.15,0,0,306.47,1.0,1.0,0.0,308.13,303.15,285.15,0,0,306.56,1.0,1.0,0.0,308.08,303.15,285.15,0,0,306.53,1.0,1.0,0.0,307.87,303.15,285.15,0,0,306.46,1.0,1.0,0.0,307.77,303.15,285.15,0,0,306.28,1.0,1.0,0.0,306.49,303.15,299.15,297.76,307.1,307.15,305.51,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.03,410.0,0.0,0,0.0,0,283.7,290.18,298.67,298.68,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17454300,307.99,303.15,285.15,0,0,306.47,1.0,1.0,0.0,308.12,303.15,285.15,0,0,306.56,1.0,1.0,0.0,308.08,303.15,285.15,0,0,306.53,1.0,1.0,0.0,307.86,303.15,285.15,0,0,306.46,1.0,1.0,0.0,307.77,303.15,285.15,0,0,306.28,1.0,1.0,0.0,306.49,303.15,299.15,297.76,307.1,307.15,305.51,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.08,410.0,0.0,0,0.0,0,283.7,290.18,298.67,298.68,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17454600,307.98,303.15,285.15,0,0,306.47,1.0,1.0,0.0,308.11,303.15,285.15,0,0,306.56,1.0,1.0,0.0,308.07,303.15,285.15,0,0,306.53,1.0,1.0,0.0,307.86,303.15,285.15,0,0,306.46,1.0,1.0,0.0,307.77,303.15,285.15,0,0,306.28,1.0,1.0,0.0,306.5,303.15,299.15,297.75,307.1,307.15,305.51,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.09,410.0,0.03,0,0.0,0,283.7,290.18,298.67,298.68,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17454900,307.97,303.15,285.15,0,0,306.47,1.0,1.0,0.0,308.09,303.15,285.15,0,0,306.56,1.0,1.0,0.0,308.06,303.15,285.15,0,0,306.53,1.0,1.0,0.0,307.85,303.15,285.15,0,0,306.46,1.0,1.0,0.0,307.76,303.15,285.15,0,0,306.28,1.0,1.0,0.0,306.5,303.15,299.15,297.74,307.1,307.15,305.51,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.11,410.0,0.0,0,0.0,0,283.7,290.18,298.67,298.68,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17455200,307.98,303.15,285.15,0,0,306.47,1.0,1.0,0.0,308.06,303.15,285.15,0,0,306.56,1.0,1.0,0.0,308.06,303.15,285.15,0,0,306.53,1.0,1.0,0.0,307.84,303.15,285.15,0,0,306.46,1.0,1.0,0.0,307.76,303.15,285.15,0,0,306.29,1.0,1.0,0.0,306.5,303.15,299.15,297.73,307.09,307.15,305.51,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.21,410.0,0.1,0,0.0,0,283.7,290.18,298.67,298.68,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17455500,307.98,303.15,285.15,0,0,306.47,1.0,1.0,0.0,308.04,303.15,285.15,0,0,306.56,1.0,1.0,0.0,308.05,303.15,285.15,0,0,306.53,1.0,1.0,0.0,307.83,303.15,285.15,0,0,306.46,1.0,1.0,0.0,307.76,303.15,285.15,0,0,306.29,1.0,1.0,0.0,306.5,303.15,299.15,297.73,307.09,307.14,305.51,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.31,410.0,0.21,0,0.0,0,283.7,290.18,298.67,298.68,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17455800,307.97,303.15,285.15,0,0,306.47,1.0,1.0,0.0,308.02,303.15,285.15,0,0,306.56,1.0,1.0,0.0,308.04,303.15,285.15,0,0,306.53,1.0,1.0,0.0,307.83,303.15,285.15,0,0,306.46,1.0,1.0,0.0,307.75,303.15,285.15,0,0,306.29,1.0,1.0,0.0,306.5,303.15,299.15,297.72,307.09,307.14,305.51,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.31,410.0,0.01,0,0.0,0,283.7,290.18,298.67,298.68,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17456100,307.96,303.15,285.15,0,0,306.47,1.0,1.0,0.0,308.01,303.15,285.15,0,0,306.56,1.0,1.0,0.0,308.03,303.15,285.15,0,0,306.53,1.0,1.0,0.0,307.82,303.15,285.15,0,0,306.46,1.0,1.0,0.0,307.75,303.15,285.15,0,0,306.29,1.0,1.0,0.0,306.5,303.15,299.15,297.71,307.09,307.14,305.51,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.29,410.0,0.0,0,0.0,0,283.7,290.18,298.67,298.68,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
