time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed (fraction, 0: fan speed is 0% to 1:fan speed is 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17456400,307.96,303.15,285.15,0,0,306.47,1.0,1.0,0.0,308.0,303.15,285.15,0,0,306.56,1.0,1.0,0.0,308.02,303.15,285.15,0,0,306.53,1.0,1.0,0.0,307.81,303.15,285.15,0,0,306.46,1.0,1.0,0.0,307.74,303.15,285.15,0,0,306.29,1.0,1.0,0.0,306.5,303.15,299.15,297.71,307.09,307.14,305.51,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.28,410.0,0.0,0,0.0,0,283.7,290.18,298.67,298.68,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17456700,307.95,303.15,285.15,0,0,306.47,1.0,1.0,0.0,308.0,303.15,285.15,0,0,306.56,1.0,1.0,0.0,308.01,303.15,285.15,0,0,306.53,1.0,1.0,0.0,307.81,303.15,285.15,0,0,306.46,1.0,1.0,0.0,307.74,303.15,285.15,0,0,306.29,1.0,1.0,0.0,306.5,303.15,299.15,297.71,307.09,307.14,305.51,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.28,410.0,0.0,0,0.0,0,283.7,290.18,298.67,298.68,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17457000,307.95,303.15,285.15,0,0,306.47,1.0,1.0,0.0,307.99,303.15,285.15,0,0,306.56,1.0,1.0,0.0,308.0,303.15,285.15,0,0,306.53,1.0,1.0,0.0,307.8,303.15,285.15,0,0,306.46,1.0,1.0,0.0,307.74,303.15,285.15,0,0,306.29,1.0,1.0,0.0,306.5,303.15,299.15,297.71,307.09,307.14,305.51,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.28,410.0,0.0,0,0.0,0,283.7,290.18,298.67,298.68,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17457300,307.94,303.15,285.15,0,0,306.47,1.0,1.0,0.0,307.98,303.15,285.15,0,0,306.56,1.0,1.0,0.0,307.99,303.15,285.15,0,0,306.53,1.0,1.0,0.0,307.79,303.15,285.15,0,0,306.46,1.0,1.0,0.0,307.73,303.15,285.15,0,0,306.29,1.0,1.0,0.0,306.5,303.15,299.15,297.71,307.09,307.14,305.51,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.28,410.0,0.0,0,0.0,0,283.7,290.18,298.67,298.68,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17457600,307.94,303.15,285.15,0,0,306.47,1.0,1.0,0.0,307.98,303.15,285.15,0,0,306.56,1.0,1.0,0.0,307.99,303.15,285.15,0,0,306.53,1.0,1.0,0.0,307.79,303.15,285.15,0,0,306.46,1.0,1.0,0.0,307.73,303.15,285.15,0,0,306.29,1.0,1.0,0.0,306.5,303.15,299.15,297.71,307.09,307.14,305.51,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.29,410.0,0.0,0,0.0,0,283.7,290.18,298.67,298.68,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17457900,307.93,303.15,285.15,0,0,306.47,1.0,1.0,0.0,307.97,303.15,285.15,0,0,306.56,1.0,1.0,0.0,307.99,303.15,285.15,0,0,306.53,1.0,1.0,0.0,307.78,303.15,285.15,0,0,306.46,1.0,1.0,0.0,307.73,303.15,285.15,0,0,306.29,1.0,1.0,0.0,306.5,303.15,299.15,297.71,307.09,307.14,305.51,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.3,410.0,0.0,0,0.0,0,283.7,290.18,298.67,298.68,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17458200,307.93,303.15,285.15,0,0,306.47,1.0,1.0,0.0,307.96,303.15,285.15,0,0,306.56,1.0,1.0,0.0,307.99,303.15,285.15,0,0,306.53,1.0,1.0,0.0,307.78,303.15,285.15,0,0,306.46,1.0,1.0,0.0,307.73,303.15,285.15,0,0,306.29,1.0,1.0,0.0,306.5,303.15,299.15,297.71,307.09,307.14,305.51,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.3,410.0,0.0,0,0.0,0,283.7,290.18,298.67,298.68,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17458500,307.92,303.15,285.15,0,0,306.47,1.0,1.0,0.0,307.95,303.15,285.15,0,0,306.56,1.0,1.0,0.0,307.98,303.15,285.15,0,0,306.53,1.0,1.0,0.0,307.77,303.15,285.15,0,0,306.46,1.0,1.0,0.0,307.73,303.15,285.15,0,0,306.29,1.0,1.0,0.0,306.5,303.15,299.15,297.71,307.09,307.14,305.51,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.31,410.0,0.0,0,0.0,0,283.7,290.18,298.67,298.68,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17458800,307.92,303.15,285.15,0,0,306.47,1.0,1.0,0.0,307.95,303.15,285.15,0,0,306.56,1.0,1.0,0.0,307.98,303.15,285.15,0,0,306.53,1.0,1.0,0.0,307.77,303.15,285.15,0,0,306.46,1.0,1.0,0.0,307.72,303.15,285.15,0,0,306.29,1.0,1.0,0.0,306.5,303.15,299.15,297.71,307.09,307.14,305.51,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.32,410.0,0.0,0,0.0,0,283.7,290.18,298.67,298.68,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17459100,307.91,303.15,285.15,0,0,306.47,1.0,1.0,0.0,307.94,303.15,285.15,0,0,306.56,1.0,1.0,0.0,307.98,303.15,285.15,0,0,306.53,1.0,1.0,0.0,307.76,303.15,285.15,0,0,306.46,1.0,1.0,0.0,307.72,303.15,285.15,0,0,306.29,1.0,1.0,0.0,306.5,303.15,299.15,297.71,307.09,307.14,305.51,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.33,410.0,0.0,0,0.0,0,283.7,290.18,298.67,298.68,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17459400,307.91,303.15,285.15,0,0,306.47,1.0,1.0,0.0,307.93,303.15,285.15,0,0,306.56,1.0,1.0,0.0,307.98,303.15,285.15,0,0,306.53,1.0,1.0,0.0,307.76,303.15,285.15,0,0,306.46,1.0,1.0,0.0,307.72,303.15,285.15,0,0,306.29,1.0,1.0,0.0,306.5,303.15,299.15,297.71,307.09,307.14,305.51,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.33,410.0,0.0,0,0.0,0,283.7,290.18,298.67,298.68,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17459700,307.9,303.15,285.15,0,0,306.47,1.0,1.0,0.0,307.93,303.15,285.15,0,0,306.56,1.0,1.0,0.0,307.97,303.15,285.15,0,0,306.53,1.0,1.0,0.0,307.75,303.15,285.15,0,0,306.46,1.0,1.0,0.0,307.72,303.15,285.15,0,0,306.29,1.0,1.0,0.0,306.5,303.15,299.15,297.71,307.09,307.14,305.51,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.33,410.0,0.0,0,0.0,0,283.7,290.18,298.67,298.68,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17460000,307.9,303.15,285.15,0,0,306.47,1.0,1.0,0.0,307.92,303.15,285.15,0,0,306.56,1.0,1.0,0.0,307.97,303.15,285.15,0,0,306.53,1.0,1.0,0.0,307.74,303.15,285.15,0,0,306.46,1.0,1.0,0.0,307.72,303.15,285.15,0,0,306.29,1.0,1.0,0.0,306.5,303.15,299.15,297.71,307.09,307.14,305.51,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.33,410.0,0.0,0,0.0,0,283.7,290.18,298.67,298.68,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17460300,307.89,303.15,285.15,0,0,306.47,1.0,1.0,0.0,307.92,303.15,285.15,0,0,306.56,1.0,1.0,0.0,307.96,303.15,285.15,0,0,306.53,1.0,1.0,0.0,307.74,303.15,285.15,0,0,306.46,1.0,1.0,0.0,307.71,303.15,285.15,0,0,306.29,1.0,1.0,0.0,306.5,303.15,299.15,297.71,307.09,307.14,305.51,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.33,410.0,0.0,0,0.0,0,283.7,290.18,298.67,298.68,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17460600,307.89,303.15,285.15,0,0,306.47,1.0,1.0,0.0,307.91,303.15,285.15,0,0,306.56,1.0,1.0,0.0,307.95,303.15,285.15,0,0,306.53,1.0,1.0,0.0,307.73,303.15,285.15,0,0,306.46,1.0,1.0,0.0,307.71,303.15,285.15,0,0,306.29,1.0,1.0,0.0,306.5,303.15,299.15,297.71,307.09,307.14,305.51,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.32,410.0,0.0,0,0.0,0,283.7,290.18,298.67,298.68,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17460900,307.89,303.15,285.15,0,0,306.47,1.0,1.0,0.0,307.91,303.15,285.15,0,0,306.56,1.0,1.0,0.0,307.95,303.15,285.15,0,0,306.53,1.0,1.0,0.0,307.73,303.15,285.15,0,0,306.46,1.0,1.0,0.0,307.71,303.15,285.15,0,0,306.29,1.0,1.0,0.0,306.5,303.15,299.15,297.71,307.09,307.14,305.51,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.32,410.0,0.0,0,0.0,0,283.7,290.18,298.67,298.68,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17461200,307.88,303.15,285.15,0,0,306.47,1.0,1.0,0.0,307.9,303.15,285.15,0,0,306.56,1.0,1.0,0.0,307.94,303.15,285.15,0,0,306.53,1.0,1.0,0.0,307.72,303.15,285.15,0,0,306.46,1.0,1.0,0.0,307.71,303.15,285.15,0,0,306.29,1.0,1.0,0.0,306.5,303.15,299.15,297.71,307.09,307.14,305.51,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.31,410.0,0.0,0,0.0,0,283.7,290.18,298.67,298.68,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17461500,307.88,303.15,285.15,0,0,306.47,1.0,1.0,0.0,307.9,303.15,285.15,0,0,306.56,1.0,1.0,0.0,307.94,303.15,285.15,0,0,306.53,1.0,1.0,0.0,307.72,303.15,285.15,0,0,306.46,1.0,1.0,0.0,307.71,303.15,285.15,0,0,306.29,1.0,1.0,0.0,306.5,303.15,299.15,297.71,307.09,307.14,305.51,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.3,410.0,0.0,0,0.0,0,283.7,290.18,298.67,298.68,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17461800,307.88,303.15,285.15,0,0,306.47,1.0,1.0,0.0,307.9,303.15,285.15,0,0,306.56,1.0,1.0,0.0,307.93,303.15,285.15,0,0,306.53,1.0,1.0,0.0,307.71,303.15,285.15,0,0,306.46,1.0,1.0,0.0,307.71,303.15,285.15,0,0,306.29,1.0,1.0,0.0,306.5,303.15,299.15,297.71,307.09,307.14,305.51,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.3,410.0,0.0,0,0.0,0,283.7,290.18,298.67,298.68,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17462100,307.87,303.15,285.15,0,0,306.47,1.0,1.0,0.0,307.9,303.15,285.15,0,0,306.56,1.0,1.0,0.0,307.93,303.15,285.15,0,0,306.53,1.0,1.0,0.0,307.71,303.15,285.15,0,0,306.46,1.0,1.0,0.0,307.7,303.15,285.15,0,0,306.29,1.0,1.0,0.0,306.5,303.15,299.15,297.71,307.09,307.14,305.51,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.29,410.0,0.0,0,0.0,0,283.7,290.18,298.67,298.68,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17462400,307.87,303.15,285.15,0,0,306.47,1.0,1.0,0.0,307.89,303.15,285.15,0,0,306.56,1.0,1.0,0.0,307.92,303.15,285.15,0,0,306.53,1.0,1.0,0.0,307.71,303.15,285.15,0,0,306.46,1.0,1.0,0.0,307.7,303.15,285.15,0,0,306.29,1.0,1.0,0.0,306.5,303.15,299.15,297.71,307.09,307.14,305.51,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.29,410.0,0.0,0,0.0,0,283.7,290.18,298.67,298.68,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17462700,307.87,303.15,285.15,0,0,306.47,1.0,1.0,0.0,307.89,303.15,285.15,0,0,306.56,1.0,1.0,0.0,307.92,303.15,285.15,0,0,306.53,1.0,1.0,0.0,307.71,303.15,285.15,0,0,306.46,1.0,1.0,0.0,307.7,303.15,285.15,0,0,306.29,1.0,1.0,0.0,306.5,303.15,299.15,297.71,307.09,307.14,305.51,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.28,410.0,0.0,0,0.0,0,283.7,290.18,298.67,298.68,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17463000,307.87,303.15,285.15,0,0,306.47,1.0,1.0,0.0,307.89,303.15,285.15,0,0,306.56,1.0,1.0,0.0,307.91,303.15,285.15,0,0,306.53,1.0,1.0,0.0,307.7,303.15,285.15,0,0,306.46,1.0,1.0,0.0,307.7,303.15,285.15,0,0,306.29,1.0,1.0,0.0,306.5,303.15,299.15,297.71,307.09,307.14,305.51,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.28,410.0,0.0,0,0.0,0,283.7,290.18,298.67,298.68,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17463300,307.86,303.15,285.15,0,0,306.47,1.0,1.0,0.0,307.89,303.15,285.15,0,0,306.56,1.0,1.0,0.0,307.91,303.15,285.15,0,0,306.53,1.0,1.0,0.0,307.7,303.15,285.15,0,0,306.46,1.0,1.0,0.0,307.7,303.15,285.15,0,0,306.29,1.0,1.0,0.0,306.5,303.15,299.15,297.71,307.09,307.14,305.51,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.28,410.0,0.0,0,0.0,0,283.7,290.18,298.67,298.68,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17463600,307.86,303.15,285.15,0,0,306.47,1.0,1.0,0.0,307.88,303.15,285.15,0,0,306.56,1.0,1.0,0.0,307.91,303.15,285.15,0,0,306.53,1.0,1.0,0.0,307.7,303.15,285.15,0,0,306.46,1.0,1.0,0.0,307.7,303.15,285.15,0,0,306.29,1.0,1.0,0.0,306.5,303.15,299.15,297.71,307.09,307.14,305.51,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.28,410.0,0.0,0,0.0,0,283.7,290.18,298.67,298.68,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17463900,307.86,303.15,285.15,0,0,306.47,1.0,1.0,0.0,307.88,303.15,285.15,0,0,306.56,1.0,1.0,0.0,307.91,303.15,285.15,0,0,306.53,1.0,1.0,0.0,307.7,303.15,285.15,0,0,306.46,1.0,1.0,0.0,307.7,303.15,285.15,0,0,306.29,1.0,1.0,0.0,306.5,303.15,299.13,297.7,307.09,307.14,305.51,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.28,410.0,0.0,0,0.0,0,283.7,290.18,298.67,298.68,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17464200,307.86,303.15,285.15,0,0,306.47,1.0,1.0,0.0,307.88,303.15,285.15,0,0,306.56,1.0,1.0,0.0,307.9,303.15,285.15,0,0,306.53,1.0,1.0,0.0,307.7,303.15,285.15,0,0,306.46,1.0,1.0,0.0,307.7,303.15,285.15,0,0,306.29,1.0,1.0,0.0,306.5,303.15,299.08,297.68,307.09,307.14,305.51,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.29,410.0,0.0,0,0.0,0,283.7,290.18,298.67,298.68,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17464500,307.85,303.15,285.15,0,0,306.47,1.0,1.0,0.0,307.87,303.15,285.15,0,0,306.56,1.0,1.0,0.0,307.9,303.15,285.15,0,0,306.53,1.0,1.0,0.0,307.69,303.15,285.15,0,0,306.46,1.0,1.0,0.0,307.7,303.15,285.15,0,0,306.29,1.0,1.0,0.0,306.5,303.15,298.99,297.65,307.09,307.14,305.51,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.31,410.0,0.0,0,0.0,0,283.7,290.18,298.67,298.68,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17464800,307.85,303.15,285.15,0,0,306.47,1.0,1.0,0.0,307.86,303.15,285.15,0,0,306.56,1.0,1.0,0.0,307.9,303.15,285.15,0,0,306.53,1.0,1.0,0.0,307.69,303.15,285.15,0,0,306.46,1.0,1.0,0.0,307.69,303.15,285.15,0,0,306.29,1.0,1.0,0.0,306.5,303.15,298.89,297.62,307.09,307.14,305.51,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.32,410.0,0.0,0,0.0,0,283.7,290.18,298.67,298.68,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17465100,307.84,303.15,285.15,0,0,306.47,1.0,1.0,0.0,307.85,303.15,285.15,0,0,306.56,1.0,1.0,0.0,307.89,303.15,285.15,0,0,306.53,1.0,1.0,0.0,307.68,303.15,285.15,0,0,306.46,1.0,1.0,0.0,307.69,303.15,285.15,0,0,306.29,1.0,1.0,0.0,306.5,303.15,298.77,297.57,307.09,307.14,305.51,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.34,410.0,0.0,0,0.0,0,283.7,290.18,298.67,298.68,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17465400,307.84,303.15,285.15,0,0,306.47,1.0,1.0,0.0,307.84,303.15,285.15,0,0,306.56,1.0,1.0,0.0,307.89,303.15,285.15,0,0,306.53,1.0,1.0,0.0,307.68,303.15,285.15,0,0,306.46,1.0,1.0,0.0,307.69,303.15,285.15,0,0,306.29,1.0,1.0,0.0,306.5,303.15,298.65,297.53,307.09,307.14,305.51,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.36,410.0,0.0,0,0.0,0,283.7,290.18,298.67,298.68,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17465700,307.83,303.15,285.15,0,0,306.47,1.0,1.0,0.0,307.82,303.15,285.15,0,0,306.56,1.0,1.0,0.0,307.88,303.15,285.15,0,0,306.53,1.0,1.0,0.0,307.67,303.15,285.15,0,0,306.46,1.0,1.0,0.0,307.69,303.15,285.15,0,0,306.29,1.0,1.0,0.0,306.5,303.15,298.53,297.49,307.09,307.14,305.51,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.39,410.0,0.0,0,0.0,0,283.7,290.18,298.67,298.68,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17466000,307.83,303.15,285.15,0,0,306.47,1.0,1.0,0.0,307.81,303.15,285.15,0,0,306.56,1.0,1.0,0.0,307.88,303.15,285.15,0,0,306.53,1.0,1.0,0.0,307.67,303.15,285.15,0,0,306.46,1.0,1.0,0.0,307.68,303.15,285.15,0,0,306.29,1.0,1.0,0.0,306.5,303.15,298.41,297.45,307.09,307.14,305.51,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.41,410.0,0.0,0,0.0,0,283.7,290.18,298.67,298.68,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17466300,307.82,303.15,285.15,0,0,306.47,1.0,1.0,0.0,307.79,303.15,285.15,0,0,306.56,1.0,1.0,0.0,307.88,303.15,285.15,0,0,306.53,1.0,1.0,0.0,307.66,303.15,285.15,0,0,306.46,1.0,1.0,0.0,307.68,303.15,285.15,0,0,306.29,1.0,1.0,0.0,306.5,303.15,298.31,297.41,307.09,307.14,305.51,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.44,410.0,0.0,0,0.0,0,283.7,290.18,298.67,298.68,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17466600,307.81,303.15,285.15,0,0,306.47,1.0,1.0,0.0,307.78,303.15,285.15,0,0,306.56,1.0,1.0,0.0,307.87,303.15,285.15,0,0,306.53,1.0,1.0,0.0,307.65,303.15,285.15,0,0,306.46,1.0,1.0,0.0,307.68,303.15,285.15,0,0,306.29,1.0,1.0,0.0,306.5,303.15,298.22,297.39,307.09,307.14,305.51,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.46,410.0,0.0,0,0.0,0,283.7,290.18,298.67,298.68,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17466900,307.81,303.15,285.15,0,0,306.47,1.0,1.0,0.0,307.77,303.15,285.15,0,0,306.56,1.0,1.0,0.0,307.87,303.15,285.15,0,0,306.53,1.0,1.0,0.0,307.65,303.15,285.15,0,0,306.46,1.0,1.0,0.0,307.67,303.15,285.15,0,0,306.29,1.0,1.0,0.0,306.5,303.15,298.17,297.38,307.09,307.14,305.51,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.47,410.0,0.0,0,0.0,0,283.7,290.18,298.67,298.68,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17467200,307.8,303.15,285.15,0,0,306.47,1.0,1.0,0.0,307.76,303.15,285.15,0,0,306.56,1.0,1.0,0.0,307.86,303.15,285.15,0,0,306.53,1.0,1.0,0.0,307.64,303.15,285.15,0,0,306.46,1.0,1.0,0.0,307.67,303.15,285.15,0,0,306.29,1.0,1.0,0.0,306.5,303.15,298.15,297.39,307.09,307.14,305.51,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.49,410.0,0.0,0,0.0,0,283.7,290.18,298.67,298.68,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17467500,307.8,303.15,285.15,0,0,306.47,1.0,1.0,0.0,307.75,303.15,285.15,0,0,306.56,1.0,1.0,0.0,307.86,303.15,285.15,0,0,306.53,1.0,1.0,0.0,307.63,303.15,285.15,0,0,306.46,1.0,1.0,0.0,307.67,303.15,285.15,0,0,306.29,1.0,1.0,0.0,306.5,303.15,298.15,297.39,307.09,307.14,305.51,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.49,410.0,0.0,0,0.0,0,283.7,290.18,298.67,298.68,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17467800,307.79,303.15,285.15,0,0,306.47,1.0,1.0,0.0,307.74,303.15,285.15,0,0,306.56,1.0,1.0,0.0,307.85,303.15,285.15,0,0,306.53,1.0,1.0,0.0,307.63,303.15,285.15,0,0,306.46,1.0,1.0,0.0,307.66,303.15,285.15,0,0,306.29,1.0,1.0,0.0,306.5,303.15,298.15,297.37,307.09,307.14,305.51,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.49,410.0,0.0,0,0.0,0,283.7,290.18,298.67,298.68,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17468100,307.79,303.15,285.15,0,0,306.47,1.0,1.0,0.0,307.73,303.15,285.15,0,0,306.56,1.0,1.0,0.0,307.85,303.15,285.15,0,0,306.53,1.0,1.0,0.0,307.62,303.15,285.15,0,0,306.46,1.0,1.0,0.0,307.66,303.15,285.15,0,0,306.29,1.0,1.0,0.0,306.5,303.15,298.15,297.33,307.09,307.14,305.51,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.49,410.0,0.0,0,0.0,0,283.7,290.18,298.67,298.68,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17468400,307.78,303.15,285.15,0,0,306.47,1.0,1.0,0.0,307.72,303.15,285.15,0,0,306.56,1.0,1.0,0.0,307.84,303.15,285.15,0,0,306.53,1.0,1.0,0.0,307.62,303.15,285.15,0,0,306.46,1.0,1.0,0.0,307.66,303.15,285.15,0,0,306.29,1.0,1.0,0.0,306.5,303.15,298.15,297.27,307.09,307.14,305.51,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.49,410.0,0.0,0,0.0,0,283.7,290.18,298.67,298.68,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17468700,307.78,303.15,285.15,0,0,306.47,1.0,1.0,0.0,307.72,303.15,285.15,0,0,306.56,1.0,1.0,0.0,307.84,303.15,285.15,0,0,306.53,1.0,1.0,0.0,307.61,303.15,285.15,0,0,306.46,1.0,1.0,0.0,307.66,303.15,285.15,0,0,306.29,1.0,1.0,0.0,306.5,303.15,298.15,297.19,307.09,307.14,305.51,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.49,410.0,0.0,0,0.0,0,283.7,290.18,298.67,298.68,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17469000,307.77,303.15,285.15,0,0,306.47,1.0,1.0,0.0,307.71,303.15,285.15,0,0,306.56,1.0,1.0,0.0,307.83,303.15,285.15,0,0,306.53,1.0,1.0,0.0,307.61,303.15,285.15,0,0,306.46,1.0,1.0,0.0,307.66,303.15,285.15,0,0,306.29,1.0,1.0,0.0,306.5,303.15,298.15,297.11,307.09,307.14,305.51,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.49,410.0,0.0,0,0.0,0,283.7,290.18,298.67,298.68,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17469300,307.77,303.15,285.15,0,0,306.47,1.0,1.0,0.0,307.71,303.15,285.15,0,0,306.56,1.0,1.0,0.0,307.83,303.15,285.15,0,0,306.53,1.0,1.0,0.0,307.61,303.15,285.15,0,0,306.46,1.0,1.0,0.0,307.65,303.15,285.15,0,0,306.29,1.0,1.0,0.0,306.5,303.15,298.15,297.03,307.09,307.14,305.51,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.48,410.0,0.0,0,0.0,0,283.7,290.18,298.67,298.68,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17469600,307.76,303.15,285.15,0,0,306.47,1.0,1.0,0.0,307.7,303.15,285.15,0,0,306.56,1.0,1.0,0.0,307.82,303.15,285.15,0,0,306.53,1.0,1.0,0.0,307.6,303.15,285.15,0,0,306.46,1.0,1.0,0.0,307.65,303.15,285.15,0,0,306.29,1.0,1.0,0.0,306.5,303.15,298.15,296.95,307.09,307.14,305.51,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.48,410.0,0.0,0,0.0,0,283.7,290.18,298.67,298.68,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17469900,307.76,303.15,285.15,0,0,306.47,1.0,1.0,0.0,307.7,303.15,285.15,0,0,306.56,1.0,1.0,0.0,307.82,303.15,285.15,0,0,306.53,1.0,1.0,0.0,307.6,303.15,285.15,0,0,306.46,1.0,1.0,0.0,307.65,303.15,285.15,0,0,306.29,1.0,1.0,0.0,306.5,303.15,298.15,296.87,307.09,307.14,305.51,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.48,410.0,0.0,0,0.0,0,283.7,290.18,298.67,298.68,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17470200,307.76,303.15,285.15,0,0,306.47,1.0,1.0,0.0,307.69,303.15,285.15,0,0,306.56,1.0,1.0,0.0,307.82,303.15,285.15,0,0,306.53,1.0,1.0,0.0,307.59,303.15,285.15,0,0,306.46,1.0,1.0,0.0,307.65,303.15,285.15,0,0,306.29,1.0,1.0,0.0,306.5,303.15,298.15,296.81,307.09,307.14,305.51,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.48,410.0,0.0,0,0.0,0,283.7,290.18,298.67,298.68,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17470500,307.75,303.15,285.15,0,0,306.47,1.0,1.0,0.0,307.69,303.15,285.15,0,0,306.56,1.0,1.0,0.0,307.81,303.15,285.15,0,0,306.53,1.0,1.0,0.0,307.59,303.15,285.15,0,0,306.46,1.0,1.0,0.0,307.65,303.15,285.15,0,0,306.29,1.0,1.0,0.0,306.5,303.15,298.15,296.76,307.09,307.14,305.51,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.48,410.0,0.0,0,0.0,0,283.7,290.18,298.67,298.68,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17470800,307.75,303.15,285.15,0,0,306.47,1.0,1.0,0.0,307.68,303.15,285.15,0,0,306.56,1.0,1.0,0.0,307.81,303.15,285.15,0,0,306.53,1.0,1.0,0.0,307.59,303.15,285.15,0,0,306.46,1.0,1.0,0.0,307.64,303.15,285.15,0,0,306.29,1.0,1.0,0.0,306.5,303.15,298.15,296.74,307.09,307.14,305.51,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.49,410.0,0.0,0,0.0,0,283.7,290.18,298.67,298.68,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17471100,307.75,303.15,285.15,0,0,306.47,1.0,1.0,0.0,307.67,303.15,285.15,0,0,306.56,1.0,1.0,0.0,307.81,303.15,285.15,0,0,306.53,1.0,1.0,0.0,307.58,303.15,285.15,0,0,306.46,1.0,1.0,0.0,307.64,303.15,285.15,0,0,306.29,1.0,1.0,0.0,306.5,303.15,298.14,296.75,307.09,307.14,305.51,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.49,410.0,0.0,0,0.0,0,283.7,290.18,298.67,298.68,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17471400,307.74,303.15,285.15,0,0,306.47,1.0,1.0,0.0,307.67,303.15,285.15,0,0,306.56,1.0,1.0,0.0,307.8,303.15,285.15,0,0,306.53,1.0,1.0,0.0,307.58,303.15,285.15,0,0,306.46,1.0,1.0,0.0,307.64,303.15,285.15,0,0,306.29,1.0,1.0,0.0,306.5,303.15,298.13,296.78,307.09,307.14,305.51,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.5,410.0,0.0,0,0.0,0,283.7,290.18,298.67,298.68,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17471700,307.74,303.15,285.15,0,0,306.47,1.0,1.0,0.0,307.66,303.15,285.15,0,0,306.56,1.0,1.0,0.0,307.8,303.15,285.15,0,0,306.53,1.0,1.0,0.0,307.58,303.15,285.15,0,0,306.46,1.0,1.0,0.0,307.64,303.15,285.15,0,0,306.29,1.0,1.0,0.0,306.5,303.15,298.1,296.84,307.09,307.14,305.51,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.51,410.0,0.0,0,0.0,0,283.7,290.18,298.67,298.68,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17472000,307.74,303.15,285.15,0,0,306.47,1.0,1.0,0.0,307.65,303.15,285.15,0,0,306.56,1.0,1.0,0.0,307.8,303.15,285.15,0,0,306.53,1.0,1.0,0.0,307.58,303.15,285.15,0,0,306.46,1.0,1.0,0.0,307.64,303.15,285.15,0,0,306.29,1.0,1.0,0.0,306.5,303.15,298.08,296.92,307.09,307.14,305.51,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.52,410.0,0.0,0,0.0,0,283.7,290.18,298.67,298.68,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17472300,307.74,303.15,285.15,0,0,306.47,1.0,1.0,0.0,307.64,303.15,285.15,0,0,306.56,1.0,1.0,0.0,307.79,303.15,285.15,0,0,306.53,1.0,1.0,0.0,307.57,303.15,285.15,0,0,306.46,1.0,1.0,0.0,307.64,303.15,285.15,0,0,306.29,1.0,1.0,0.0,306.5,303.15,298.05,297.0,307.09,307.14,305.51,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.54,410.0,0.0,0,0.0,0,283.7,290.18,298.67,298.68,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17472600,307.73,303.15,285.15,0,0,306.47,1.0,1.0,0.0,307.63,303.15,285.15,0,0,306.56,1.0,1.0,0.0,307.79,303.15,285.15,0,0,306.53,1.0,1.0,0.0,307.57,303.15,285.15,0,0,306.46,1.0,1.0,0.0,307.64,303.15,285.15,0,0,306.29,1.0,1.0,0.0,306.5,303.15,298.02,297.09,307.09,307.14,305.51,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.55,410.0,0.0,0,0.0,0,283.7,290.18,298.67,298.68,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17472900,307.73,303.15,285.15,0,0,306.47,1.0,1.0,0.0,307.62,303.15,285.15,0,0,306.56,1.0,1.0,0.0,307.79,303.15,285.15,0,0,306.53,1.0,1.0,0.0,307.57,303.15,285.15,0,0,306.46,1.0,1.0,0.0,307.64,303.15,285.15,0,0,306.29,1.0,1.0,0.0,306.5,303.15,298.01,297.18,307.09,307.14,305.51,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.57,410.0,0.0,0,0.0,0,283.7,290.18,298.67,298.68,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17473200,307.73,303.15,285.15,0,0,306.47,1.0,1.0,0.0,307.62,303.15,285.15,0,0,306.56,1.0,1.0,0.0,307.79,303.15,285.15,0,0,306.53,1.0,1.0,0.0,307.57,303.15,285.15,0,0,306.46,1.0,1.0,0.0,307.64,303.15,285.15,0,0,306.29,1.0,1.0,0.0,306.5,303.15,298.0,297.26,307.09,307.14,305.51,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.59,410.0,0.0,0,0.0,0,283.7,290.18,298.67,298.68,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17473500,307.73,303.15,285.15,0,0,306.47,1.0,1.0,0.0,307.61,303.15,285.15,0,0,306.56,1.0,1.0,0.0,307.78,303.15,285.15,0,0,306.53,1.0,1.0,0.0,307.57,303.15,285.15,0,0,306.46,1.0,1.0,0.0,307.63,303.15,285.15,0,0,306.29,1.0,1.0,0.0,306.5,303.15,298.01,297.33,307.09,307.14,305.51,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.61,410.0,0.0,0,0.0,0,283.7,290.18,298.67,298.68,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17473800,307.72,303.15,285.15,0,0,306.47,1.0,1.0,0.0,307.6,303.15,285.15,0,0,306.56,1.0,1.0,0.0,307.78,303.15,285.15,0,0,306.53,1.0,1.0,0.0,307.57,303.15,285.15,0,0,306.46,1.0,1.0,0.0,307.63,303.15,285.15,0,0,306.29,1.0,1.0,0.0,306.5,303.15,298.03,297.37,307.09,307.14,305.51,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.63,410.0,0.0,0,0.0,0,283.7,290.18,298.67,298.68,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17474100,307.72,303.15,285.15,0,0,306.47,1.0,1.0,0.0,307.6,303.15,285.15,0,0,306.56,1.0,1.0,0.0,307.78,303.15,285.15,0,0,306.53,1.0,1.0,0.0,307.57,303.15,285.15,0,0,306.46,1.0,1.0,0.0,307.63,303.15,285.15,0,0,306.29,1.0,1.0,0.0,306.5,303.15,298.08,297.4,307.09,307.14,305.51,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.65,410.0,0.0,0,0.0,0,283.7,290.18,298.67,298.68,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17474400,307.72,303.15,285.15,0,0,306.47,1.0,1.0,0.0,307.59,303.15,285.15,0,0,306.56,1.0,1.0,0.0,307.78,303.15,285.15,0,0,306.53,1.0,1.0,0.0,307.57,303.15,285.15,0,0,306.46,1.0,1.0,0.0,307.63,303.15,285.15,0,0,306.29,1.0,1.0,0.0,306.5,303.15,298.15,297.39,307.09,307.14,305.51,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.68,410.0,0.0,0,0.0,0,283.7,290.18,298.67,298.68,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17474700,307.72,303.15,285.15,0,0,306.47,1.0,1.0,0.0,307.59,303.15,285.15,0,0,306.56,1.0,1.0,0.0,307.78,303.15,285.15,0,0,306.53,1.0,1.0,0.0,307.57,303.15,285.15,0,0,306.46,1.0,1.0,0.0,307.63,303.15,285.15,0,0,306.29,1.0,1.0,0.0,306.5,303.15,298.25,297.38,307.09,307.14,305.51,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.69,410.0,0.0,0,0.0,0,283.7,290.18,298.67,298.68,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17475000,307.73,303.15,285.15,0,0,306.47,1.0,1.0,0.0,307.59,303.15,285.15,0,0,306.56,1.0,1.0,0.0,307.77,303.15,285.15,0,0,306.53,1.0,1.0,0.0,307.57,303.15,285.15,0,0,306.46,1.0,1.0,0.0,307.63,303.15,285.15,0,0,306.29,1.0,1.0,0.0,306.5,303.15,298.37,297.39,307.09,307.14,305.51,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.67,410.0,0.0,0,0.0,0,283.7,290.18,298.67,298.68,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17475300,307.73,303.15,285.15,0,0,306.47,1.0,1.0,0.0,307.59,303.15,285.15,0,0,306.56,1.0,1.0,0.0,307.76,303.15,285.15,0,0,306.53,1.0,1.0,0.0,307.57,303.15,285.15,0,0,306.46,1.0,1.0,0.0,307.63,303.15,285.15,0,0,306.29,1.0,1.0,0.0,306.5,303.15,298.51,297.42,307.09,307.14,305.51,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.63,410.0,0.0,0,0.0,0,283.7,290.18,298.67,298.68,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17475600,307.73,303.15,285.15,0,0,306.47,1.0,1.0,0.0,307.59,303.15,285.15,0,0,306.56,1.0,1.0,0.0,307.74,303.15,285.15,0,0,306.53,1.0,1.0,0.0,307.57,303.15,285.15,0,0,306.46,1.0,1.0,0.0,307.63,303.15,285.15,0,0,306.29,1.0,1.0,0.0,306.5,303.15,298.67,297.46,307.09,307.14,305.51,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.58,410.0,0.0,0,0.0,0,283.7,290.18,298.67,298.68,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17475900,307.74,303.15,285.15,0,0,306.47,1.0,1.0,0.0,307.6,303.15,285.15,0,0,306.56,1.0,1.0,0.0,307.71,303.15,285.15,0,0,306.53,1.0,1.0,0.0,307.57,303.15,285.15,0,0,306.46,1.0,1.0,0.0,307.63,303.15,285.15,0,0,306.29,1.0,1.0,0.0,306.5,303.15,298.84,297.52,307.09,307.14,305.51,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.56,410.0,0.0,0,0.0,0,283.7,290.18,298.67,298.68,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17476200,307.74,303.15,285.15,0,0,306.47,1.0,1.0,0.0,307.61,303.15,285.15,0,0,306.56,1.0,1.0,0.0,307.69,303.15,285.15,0,0,306.53,1.0,1.0,0.0,307.58,303.15,285.15,0,0,306.46,1.0,1.0,0.0,307.63,303.15,285.15,0,0,306.29,1.0,1.0,0.0,306.5,303.15,299.02,297.59,307.09,307.14,305.51,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.6,410.0,0.0,0,0.0,0,283.7,290.18,298.67,298.68,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17476500,307.74,303.15,285.15,0,0,306.47,1.0,1.0,0.0,307.63,303.15,285.15,0,0,306.56,1.0,1.0,0.0,307.67,303.15,285.15,0,0,306.53,1.0,1.0,0.0,307.58,303.15,285.15,0,0,306.46,1.0,1.0,0.0,307.63,303.15,285.15,0,0,306.29,1.0,1.0,0.0,306.5,303.15,299.22,297.66,307.09,307.14,305.51,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.72,410.0,0.0,0,0.0,0,283.7,290.18,298.67,298.68,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17476800,307.75,303.15,285.15,0,0,306.47,1.0,1.0,0.0,307.65,303.15,285.15,0,0,306.56,1.0,1.0,0.0,307.66,303.15,285.15,0,0,306.53,1.0,1.0,0.0,307.59,303.15,285.15,0,0,306.46,1.0,1.0,0.0,307.63,303.15,285.15,0,0,306.29,1.0,1.0,0.0,306.5,303.15,299.41,297.73,307.09,307.14,305.51,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.91,410.0,0.0,0,0.0,0,283.7,290.18,298.67,298.68,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17477100,307.77,303.15,285.15,0,0,306.47,1.0,1.0,0.0,307.67,303.15,285.15,0,0,306.56,1.0,1.0,0.0,307.65,303.15,285.15,0,0,306.53,1.0,1.0,0.0,307.6,303.15,285.15,0,0,306.46,1.0,1.0,0.0,307.63,303.15,285.15,0,0,306.29,1.0,1.0,0.0,306.5,303.15,299.6,297.81,307.09,307.14,305.51,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-1.13,410.0,0.0,0,0.0,0,283.7,290.18,298.67,298.68,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17477400,307.79,303.15,285.15,0,0,306.47,1.0,1.0,0.0,307.7,303.15,285.15,0,0,306.56,1.0,1.0,0.0,307.64,303.15,285.15,0,0,306.53,1.0,1.0,0.0,307.61,303.15,285.15,0,0,306.46,1.0,1.0,0.0,307.63,303.15,285.15,0,0,306.29,1.0,1.0,0.0,306.5,303.15,299.79,297.87,307.09,307.14,305.51,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-1.33,410.0,0.0,0,0.0,0,283.7,290.18,298.67,298.68,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17477700,307.82,303.15,285.15,0,0,306.47,1.0,1.0,0.0,307.73,303.15,285.15,0,0,306.56,1.0,1.0,0.0,307.64,303.15,285.15,0,0,306.53,1.0,1.0,0.0,307.62,303.15,285.15,0,0,306.46,1.0,1.0,0.0,307.64,303.15,285.15,0,0,306.29,1.0,1.0,0.0,306.5,303.15,299.98,297.93,307.09,307.14,305.51,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-1.48,410.0,0.0,0,0.0,0,283.7,290.18,298.67,298.68,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17478000,307.85,303.15,285.15,0,0,306.47,1.0,1.0,0.0,307.75,303.15,285.15,0,0,306.56,1.0,1.0,0.0,307.65,303.15,285.15,0,0,306.53,1.0,1.0,0.0,307.63,303.15,285.15,0,0,306.46,1.0,1.0,0.0,307.65,303.15,285.15,0,0,306.29,1.0,1.0,0.0,306.5,303.15,300.15,297.98,307.09,307.14,305.51,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-1.56,410.0,0.17,0,0.0,0,283.7,290.18,298.67,298.68,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17478300,306.38,297.15,293.15,0,0,300.48,1.0,1.0,0.53,306.71,297.15,293.15,0,0,300.48,1.0,1.0,0.56,306.57,297.15,293.15,0,0,300.48,1.0,1.0,0.41,306.55,297.15,293.15,0,0,300.48,1.0,1.0,0.56,306.44,297.15,293.15,0,0,300.48,1.0,1.0,2.66,300.48,291.15,300.32,298.02,300.32,306.53,300.48,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.0,0,298.46,410.0,0.0,0,13466.7,1,283.7,290.18,298.48,298.5,293.15,293.15,283.15,18885.82,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.68,0.0,5.29,4.13,1.16,0,0,0,0.63,0,35.04,2275.33,0,0.0,0.25,1,0,3,1,0
17478600,306.01,297.15,293.15,0,0,300.48,1.0,1.0,0.53,306.3,297.15,293.15,0,0,300.48,1.0,1.0,0.56,306.17,297.15,293.15,0,0,300.48,1.0,1.0,0.41,306.14,297.15,293.15,0,0,300.48,1.0,1.0,0.56,305.93,297.15,293.15,0,0,300.48,1.0,1.0,2.66,300.48,291.15,300.48,298.06,300.48,306.11,300.48,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.0,0,298.45,410.0,0.0,0,13466.71,1,283.7,290.18,298.34,298.35,293.15,293.15,283.15,18100.3,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.67,0.0,5.29,4.13,1.16,0,0,0,0.58,0,32.88,2275.33,0,0.0,0.25,1,0,3,1,0
17478900,305.97,297.15,293.15,0,0,300.62,1.0,1.0,0.53,306.2,297.15,293.15,0,0,300.62,1.0,1.0,0.56,306.08,297.15,293.15,0,0,300.62,1.0,1.0,0.41,306.04,297.15,293.15,0,0,300.62,1.0,1.0,0.56,305.81,297.15,293.15,0,0,300.62,1.0,1.0,2.66,300.62,291.15,300.65,298.1,300.65,306.02,300.63,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.0,0,298.45,410.0,98.04,0,13466.73,1,283.7,290.18,298.26,298.26,293.15,293.15,283.15,18012.67,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.58,0,32.65,2275.33,0,0.0,0.25,1,0,3,1,0
17479200,305.99,297.15,293.15,0,0,300.79,1.0,1.0,0.53,306.18,297.15,293.15,0,0,300.79,1.0,1.0,0.56,306.06,297.15,293.15,0,0,300.79,1.0,1.0,0.41,306.03,297.15,293.15,0,0,300.79,1.0,1.0,0.56,305.78,297.15,293.15,0,0,300.79,1.0,1.0,2.66,300.79,291.15,300.82,298.14,300.82,306.02,300.79,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.0,0,298.45,410.0,110.96,0,13466.74,1,283.7,290.18,298.21,298.22,293.15,293.15,283.15,18001.68,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.59,0,32.62,2275.33,0,0.0,0.25,1,0,3,1,0
17479500,306.03,297.15,293.15,0,0,300.95,1.0,1.0,0.53,306.19,297.15,293.15,0,0,300.95,1.0,1.0,0.56,306.07,297.15,293.15,0,0,300.95,1.0,1.0,0.41,306.03,297.15,293.15,0,0,300.95,1.0,1.0,0.56,305.78,297.15,293.15,0,0,300.95,1.0,1.0,2.66,300.95,291.15,300.98,298.17,300.98,306.03,300.96,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.0,0,298.45,410.0,112.64,0,13466.75,1,283.7,290.18,298.2,298.2,293.15,293.15,283.15,18000.23,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.59,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
17479800,306.08,297.15,293.15,0,0,301.12,1.0,1.0,0.53,306.2,297.15,293.15,0,0,301.12,1.0,1.0,0.56,306.08,297.15,293.15,0,0,301.12,1.0,1.0,0.41,306.05,297.15,293.15,0,0,301.12,1.0,1.0,0.56,305.8,297.15,293.15,0,0,301.12,1.0,1.0,2.66,301.12,291.15,301.15,298.21,301.15,306.06,301.12,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.0,0,298.44,410.0,112.87,0,13466.76,1,283.7,290.18,298.2,298.2,293.15,293.15,283.15,18000.03,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.6,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
17480100,306.13,297.15,293.15,0,0,301.29,1.0,1.0,0.53,306.22,297.15,293.15,0,0,301.29,1.0,1.0,0.56,306.1,297.15,293.15,0,0,301.29,1.0,1.0,0.41,306.07,297.15,293.15,0,0,301.29,1.0,1.0,0.56,305.81,297.15,293.15,0,0,301.29,1.0,1.0,2.66,301.29,291.15,301.32,298.24,301.32,306.09,301.29,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.0,0,298.44,410.0,112.92,0,13466.77,1,283.7,290.18,298.21,298.21,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.6,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
17480400,306.18,297.15,293.15,0,0,301.45,1.0,1.0,0.53,306.24,297.15,293.15,0,0,301.45,1.0,1.0,0.56,306.12,297.15,293.15,0,0,301.45,1.0,1.0,0.41,306.09,297.15,293.15,0,0,301.45,1.0,1.0,0.56,305.83,297.15,293.15,0,0,301.45,1.0,1.0,2.66,301.45,291.15,301.48,298.27,301.48,306.12,301.46,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.0,0,298.44,410.0,112.93,0,13466.78,1,283.7,290.18,298.22,298.22,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.61,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
17480700,306.23,297.15,293.15,0,0,301.62,1.0,1.0,0.53,306.27,297.15,293.15,0,0,301.62,1.0,1.0,0.56,306.15,297.15,293.15,0,0,301.62,1.0,1.0,0.41,306.12,297.15,293.15,0,0,301.62,1.0,1.0,0.56,305.86,297.15,293.15,0,0,301.62,1.0,1.0,2.66,301.62,291.15,301.65,298.3,301.65,306.15,301.62,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.0,0,298.44,410.0,112.95,0,13466.79,1,283.7,290.18,298.24,298.24,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.62,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
17481000,306.28,297.15,293.15,0,0,301.79,1.0,1.0,0.53,306.29,297.15,293.15,0,0,301.79,1.0,1.0,0.56,306.17,297.15,293.15,0,0,301.79,1.0,1.0,0.41,306.14,297.15,293.15,0,0,301.79,1.0,1.0,0.56,305.88,297.15,293.15,0,0,301.79,1.0,1.0,2.66,301.79,291.15,301.82,298.32,301.82,306.18,301.79,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.0,0,298.43,410.0,112.96,0,13466.8,1,283.7,290.18,298.27,298.27,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.62,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
17481300,306.34,297.15,293.15,0,0,301.95,1.0,1.0,0.53,306.32,297.15,293.15,0,0,301.95,1.0,1.0,0.56,306.2,297.15,293.15,0,0,301.95,1.0,1.0,0.41,306.17,297.15,293.15,0,0,301.95,1.0,1.0,0.56,305.91,297.15,293.15,0,0,301.95,1.0,1.0,2.66,301.95,291.15,301.98,298.35,301.98,306.22,301.96,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.0,0,298.43,410.0,112.97,0,13466.81,1,283.7,290.18,298.29,298.29,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.63,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
17481600,306.39,297.15,293.15,0,0,302.12,1.0,1.0,0.53,306.35,297.15,293.15,0,0,302.12,1.0,1.0,0.56,306.23,297.15,293.15,0,0,302.12,1.0,1.0,0.41,306.2,297.15,293.15,0,0,302.12,1.0,1.0,0.56,305.94,297.15,293.15,0,0,302.12,1.0,1.0,2.66,302.12,291.15,302.15,298.38,302.15,306.26,302.12,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.0,0,298.43,410.0,112.92,0,13466.82,1,283.7,290.18,298.32,298.31,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.63,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
17481900,306.45,297.15,293.15,0,0,302.27,1.0,1.0,0.53,306.39,297.15,293.15,0,0,302.27,1.0,1.0,0.56,306.27,297.15,293.15,0,0,302.27,1.0,1.0,0.41,306.24,297.15,293.15,0,0,302.27,1.0,1.0,0.56,305.97,297.15,293.15,0,0,302.27,1.0,1.0,2.66,302.27,291.15,302.3,298.39,302.3,306.3,302.28,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.0,0,298.43,410.0,101.41,0,13466.83,1,283.7,290.18,298.34,298.34,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.64,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
17482200,306.5,297.15,293.15,0,0,302.4,1.0,1.0,0.53,306.42,297.15,293.15,0,0,302.4,1.0,1.0,0.56,306.3,297.15,293.15,0,0,302.4,1.0,1.0,0.41,306.27,297.15,293.15,0,0,302.4,1.0,1.0,0.56,306.0,297.15,293.15,0,0,302.4,1.0,1.0,2.66,302.4,291.15,302.42,298.41,302.42,306.34,302.4,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.0,0,298.43,410.0,83.36,0,13466.84,1,283.7,290.18,298.36,298.36,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.64,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
17482500,306.55,297.15,293.15,0,0,302.5,1.0,1.0,0.53,306.45,297.15,293.15,0,0,302.5,1.0,1.0,0.56,306.33,297.15,293.15,0,0,302.5,1.0,1.0,0.41,306.3,297.15,293.15,0,0,302.5,1.0,1.0,0.56,306.03,297.15,293.15,0,0,302.5,1.0,1.0,2.66,302.5,291.15,302.52,298.42,302.52,306.38,302.5,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.0,0,298.42,410.0,67.34,0,13466.85,1,283.7,290.18,298.38,298.38,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.65,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
17482800,306.59,297.15,293.15,0,0,302.58,1.0,1.0,0.53,306.48,297.15,293.15,0,0,302.58,1.0,1.0,0.56,306.36,297.15,293.15,0,0,302.58,1.0,1.0,0.41,306.33,297.15,293.15,0,0,302.58,1.0,1.0,0.56,306.06,297.15,293.15,0,0,302.58,1.0,1.0,2.66,302.58,291.15,302.59,298.42,302.59,306.42,302.58,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.0,0,298.42,410.0,54.59,0,13466.85,1,283.7,290.18,298.39,298.39,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.65,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
17483100,306.63,297.15,293.15,0,0,302.65,1.0,1.0,0.53,306.51,297.15,293.15,0,0,302.65,1.0,1.0,0.56,306.39,297.15,293.15,0,0,302.65,1.0,1.0,0.41,306.36,297.15,293.15,0,0,302.65,1.0,1.0,0.56,306.09,297.15,293.15,0,0,302.65,1.0,1.0,2.66,302.65,291.15,302.66,298.43,302.66,306.45,302.65,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.0,0,298.42,410.0,45.2,0,13466.86,1,283.7,290.18,298.4,298.4,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.65,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
17483400,306.67,297.15,293.15,0,0,302.7,1.0,1.0,0.53,306.54,297.15,293.15,0,0,302.7,1.0,1.0,0.56,306.41,297.15,293.15,0,0,302.7,1.0,1.0,0.41,306.39,297.15,293.15,0,0,302.7,1.0,1.0,0.56,306.11,297.15,293.15,0,0,302.7,1.0,1.0,2.66,302.7,291.15,302.71,298.44,302.71,306.48,302.7,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.0,0,298.42,410.0,39.1,0,13466.87,1,283.7,290.18,298.41,298.41,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.66,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
17483700,306.71,297.15,293.15,0,0,302.75,1.0,1.0,0.53,306.56,297.15,293.15,0,0,302.75,1.0,1.0,0.56,306.43,297.15,293.15,0,0,302.75,1.0,1.0,0.41,306.41,297.15,293.15,0,0,302.75,1.0,1.0,0.56,306.13,297.15,293.15,0,0,302.75,1.0,1.0,2.66,302.75,291.15,302.76,298.45,302.76,306.51,302.76,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.0,0,298.42,410.0,36.34,0,13466.88,1,283.7,290.18,298.43,298.42,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.66,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
17484000,306.74,297.15,293.15,0,0,302.81,1.0,1.0,0.53,306.59,297.15,293.15,0,0,302.81,1.0,1.0,0.56,306.46,297.15,293.15,0,0,302.81,1.0,1.0,0.41,306.43,297.15,293.15,0,0,302.81,1.0,1.0,0.56,306.15,297.15,293.15,0,0,302.81,1.0,1.0,2.66,302.81,291.15,302.82,298.47,302.82,306.54,302.81,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.0,0,298.41,410.0,37.16,0,13466.89,1,283.7,290.18,298.44,298.44,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.66,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
