time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed (fraction, 0: fan speed is 0% to 1:fan speed is 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17484300,306.77,297.15,293.15,0,0,302.87,1.0,1.0,0.53,306.62,297.15,293.15,0,0,302.87,1.0,1.0,0.56,306.48,297.15,293.15,0,0,302.87,1.0,1.0,0.41,306.46,297.15,293.15,0,0,302.87,1.0,1.0,0.56,306.17,297.15,293.15,0,0,302.87,1.0,1.0,2.66,302.87,291.15,302.88,298.5,302.88,306.57,302.87,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.0,0,298.41,410.0,41.52,0,13466.9,1,283.7,290.18,298.46,298.45,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.66,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
17484600,306.81,297.15,293.15,0,0,302.94,1.0,1.0,0.53,306.65,297.15,293.15,0,0,302.94,1.0,1.0,0.56,306.5,297.15,293.15,0,0,302.94,1.0,1.0,0.41,306.49,297.15,293.15,0,0,302.94,1.0,1.0,0.56,306.2,297.15,293.15,0,0,302.94,1.0,1.0,2.66,302.94,291.15,302.95,298.54,302.95,306.6,302.94,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.0,0,298.41,410.0,49.44,0,13466.91,1,283.7,290.18,298.48,298.48,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.66,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
17484900,306.85,297.15,293.15,0,0,303.02,1.0,1.0,0.53,306.68,297.15,293.15,0,0,303.02,1.0,1.0,0.56,306.53,297.15,293.15,0,0,303.02,1.0,1.0,0.41,306.52,297.15,293.15,0,0,303.02,1.0,1.0,0.56,306.23,297.15,293.15,0,0,303.02,1.0,1.0,2.66,303.02,291.15,303.04,298.59,303.04,306.63,303.02,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.0,0,298.41,410.0,60.82,0,13466.91,1,283.7,290.18,298.51,298.51,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.67,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
17485200,306.9,297.15,293.15,0,0,303.13,1.0,1.0,0.53,306.72,297.15,293.15,0,0,303.13,1.0,1.0,0.56,306.57,297.15,293.15,0,0,303.13,1.0,1.0,0.41,306.55,297.15,293.15,0,0,303.13,1.0,1.0,0.56,306.26,297.15,293.15,0,0,303.13,1.0,1.0,2.66,303.13,291.15,303.15,298.65,303.15,306.67,303.13,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.0,0,298.41,410.0,75.76,0,13466.91,1,283.7,290.18,298.55,298.54,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.67,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
17485500,306.95,297.15,293.15,0,0,303.26,1.0,1.0,0.53,306.76,297.15,293.15,0,0,303.26,1.0,1.0,0.56,306.6,297.15,293.15,0,0,303.26,1.0,1.0,0.41,306.59,297.15,293.15,0,0,303.26,1.0,1.0,0.56,306.29,297.15,293.15,0,0,303.26,1.0,1.0,2.66,303.26,291.15,303.29,298.73,303.29,306.72,303.26,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.0,0,298.41,410.0,92.88,0,13466.92,1,283.7,290.18,298.6,298.59,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.68,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
17485800,307.0,297.15,293.15,0,0,303.42,1.0,1.0,0.53,306.8,297.15,293.15,0,0,303.42,1.0,1.0,0.56,306.64,297.15,293.15,0,0,303.42,1.0,1.0,0.41,306.62,297.15,293.15,0,0,303.42,1.0,1.0,0.56,306.33,297.15,293.15,0,0,303.42,1.0,1.0,2.66,303.42,291.15,303.45,298.84,303.45,306.76,303.42,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.0,0,298.4,410.0,107.96,0,13466.96,1,283.7,290.18,298.67,298.66,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.68,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
17486100,307.05,297.15,293.15,0,0,303.6,1.0,1.0,0.53,306.85,297.15,293.15,0,0,303.6,1.0,1.0,0.56,306.68,297.15,293.15,0,0,303.6,1.0,1.0,0.41,306.67,297.15,293.15,0,0,303.6,1.0,1.0,0.56,306.37,297.15,293.15,0,0,303.6,1.0,1.0,2.66,303.6,291.15,303.63,298.96,303.63,306.81,303.6,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.0,0,298.39,410.0,119.87,0,13467.0,1,283.69,290.18,298.75,298.74,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.69,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
17486400,307.11,297.15,293.15,0,0,303.78,1.0,1.0,0.53,306.9,297.15,293.15,0,0,303.78,1.0,1.0,0.56,306.73,297.15,293.15,0,0,303.78,1.0,1.0,0.41,306.71,297.15,293.15,0,0,303.78,1.0,1.0,0.56,306.42,297.15,293.15,0,0,303.78,1.0,1.0,2.66,303.78,291.15,303.82,299.09,303.82,306.87,303.79,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.0,0,298.38,410.0,128.12,0,13467.03,1,283.69,290.18,298.85,298.84,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.7,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
17486700,307.17,297.15,293.15,0,0,303.98,1.0,1.0,0.53,306.96,297.15,293.15,0,0,303.98,1.0,1.0,0.56,306.78,297.15,293.15,0,0,303.98,1.0,1.0,0.41,306.76,297.15,293.15,0,0,303.98,1.0,1.0,0.56,306.47,297.15,293.15,0,0,303.98,1.0,1.0,2.66,303.98,291.15,304.01,299.23,304.01,306.92,303.98,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.0,0,298.37,410.0,132.94,0,13467.07,1,283.69,290.18,298.96,298.95,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.71,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
17487000,307.24,297.15,293.15,0,0,304.18,1.0,1.0,0.53,307.02,297.15,293.15,0,0,304.18,1.0,1.0,0.56,306.83,297.15,293.15,0,0,304.18,1.0,1.0,0.41,306.81,297.15,293.15,0,0,304.18,1.0,1.0,0.56,306.52,297.15,293.15,0,0,304.18,1.0,1.0,2.66,304.18,291.15,304.21,299.37,304.21,306.98,304.18,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.0,0,298.37,410.0,134.32,0,13467.11,1,283.69,290.18,299.08,299.07,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.72,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
17487300,307.3,297.15,293.15,0,0,304.37,1.0,1.0,0.53,307.08,297.15,293.15,0,0,304.37,1.0,1.0,0.56,306.89,297.15,293.15,0,0,304.37,1.0,1.0,0.41,306.87,297.15,293.15,0,0,304.37,1.0,1.0,0.56,306.57,297.15,293.15,0,0,304.37,1.0,1.0,2.66,304.37,291.15,304.41,299.51,304.41,307.04,304.38,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.0,0,298.36,410.0,132.24,0,13467.14,1,283.69,290.18,299.21,299.2,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.73,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
17487600,307.36,297.15,293.15,0,0,304.56,1.0,1.0,0.53,307.14,297.15,293.15,0,0,304.56,1.0,1.0,0.56,306.94,297.15,293.15,0,0,304.56,1.0,1.0,0.41,306.92,297.15,293.15,0,0,304.56,1.0,1.0,0.56,306.63,297.15,293.15,0,0,304.56,1.0,1.0,2.66,304.56,291.15,304.59,299.64,304.59,307.1,304.56,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.0,0,298.35,410.0,126.63,0,13467.17,1,283.69,290.18,299.34,299.33,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.74,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
17487900,307.42,297.15,293.15,0,0,304.74,1.0,1.0,0.53,307.19,297.15,293.15,0,0,304.74,1.0,1.0,0.56,307.0,297.15,293.15,0,0,304.74,1.0,1.0,0.41,306.97,297.15,293.15,0,0,304.74,1.0,1.0,0.56,306.68,297.15,293.15,0,0,304.74,1.0,1.0,2.66,304.74,291.15,304.77,299.75,304.77,307.16,304.74,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.0,0,298.35,410.0,117.57,0,13467.18,1,283.69,290.18,299.47,299.45,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.74,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
17488200,307.47,297.15,293.15,0,0,304.89,1.0,1.0,0.53,307.25,297.15,293.15,0,0,304.89,1.0,1.0,0.56,307.05,297.15,293.15,0,0,304.89,1.0,1.0,0.41,307.02,297.15,293.15,0,0,304.89,1.0,1.0,0.56,306.73,297.15,293.15,0,0,304.89,1.0,1.0,2.66,304.89,291.15,304.92,299.84,304.92,307.21,304.9,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.0,0,298.35,410.0,104.77,0,13467.19,1,283.69,290.18,299.58,299.57,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.75,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
17488500,307.51,297.15,293.15,0,0,305.03,1.0,1.0,0.53,307.3,297.15,293.15,0,0,305.03,1.0,1.0,0.56,307.09,297.15,293.15,0,0,305.03,1.0,1.0,0.41,307.07,297.15,293.15,0,0,305.03,1.0,1.0,0.56,306.77,297.15,293.15,0,0,305.03,1.0,1.0,2.66,305.03,291.15,305.05,299.91,305.05,307.25,305.03,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.0,0,298.35,410.0,88.46,0,13467.2,1,283.69,290.18,299.69,299.68,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.76,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
17488800,307.54,297.15,293.15,0,0,305.13,1.0,1.0,0.53,307.34,297.15,293.15,0,0,305.13,1.0,1.0,0.56,307.14,297.15,293.15,0,0,305.13,1.0,1.0,0.41,307.11,297.15,293.15,0,0,305.13,1.0,1.0,0.56,306.81,297.15,293.15,0,0,305.13,1.0,1.0,2.66,305.13,291.15,305.15,299.95,305.15,307.29,305.13,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.0,0,298.34,410.0,68.48,0,13467.2,1,283.69,290.18,299.78,299.77,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.77,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
17489100,307.57,297.15,293.15,0,0,305.22,1.0,1.0,0.53,307.37,297.15,293.15,0,0,305.22,1.0,1.0,0.56,307.17,297.15,293.15,0,0,305.22,1.0,1.0,0.41,307.15,297.15,293.15,0,0,305.22,1.0,1.0,0.56,306.85,297.15,293.15,0,0,305.22,1.0,1.0,2.66,305.22,291.15,305.23,299.98,305.23,307.32,305.22,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.0,0,298.34,410.0,58.77,0,13467.21,1,283.69,290.18,299.84,299.84,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.77,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
17489400,307.59,297.15,293.15,0,0,305.3,1.0,1.0,0.53,307.4,297.15,293.15,0,0,305.3,1.0,1.0,0.56,307.2,297.15,293.15,0,0,305.3,1.0,1.0,0.41,307.18,297.15,293.15,0,0,305.3,1.0,1.0,0.56,306.88,297.15,293.15,0,0,305.3,1.0,1.0,2.66,305.3,291.15,305.32,299.99,305.32,307.35,305.3,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.0,0,298.34,410.0,57.65,0,13467.22,1,283.69,290.18,299.89,299.89,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.77,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
17489700,307.61,297.15,293.15,0,0,305.39,1.0,1.0,0.53,307.43,297.15,293.15,0,0,305.39,1.0,1.0,0.56,307.23,297.15,293.15,0,0,305.39,1.0,1.0,0.41,307.21,297.15,293.15,0,0,305.39,1.0,1.0,0.56,306.9,297.15,293.15,0,0,305.39,1.0,1.0,2.66,305.39,291.15,305.4,300.01,305.4,307.37,305.39,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.0,0,298.34,410.0,57.53,0,13467.24,1,283.69,290.18,299.93,299.93,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.78,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
17490000,307.63,297.15,293.15,0,0,305.47,1.0,1.0,0.53,307.45,297.15,293.15,0,0,305.47,1.0,1.0,0.56,307.26,297.15,293.15,0,0,305.47,1.0,1.0,0.41,307.24,297.15,293.15,0,0,305.47,1.0,1.0,0.56,306.93,297.15,293.15,0,0,305.47,1.0,1.0,2.66,305.47,291.15,305.48,300.03,305.48,307.4,305.47,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.0,0,298.33,410.0,57.53,0,13467.26,1,283.69,290.18,299.96,299.96,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.78,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
17490300,307.65,297.15,293.15,0,0,305.55,1.0,1.0,0.53,307.48,297.15,293.15,0,0,305.55,1.0,1.0,0.56,307.29,297.15,293.15,0,0,305.55,1.0,1.0,0.41,307.27,297.15,293.15,0,0,305.55,1.0,1.0,0.56,306.96,297.15,293.15,0,0,305.55,1.0,1.0,2.66,305.55,291.15,305.57,300.04,305.57,307.42,305.55,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.0,0,298.33,410.0,57.53,0,13467.28,1,283.69,290.19,299.99,299.99,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.78,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
17490600,307.67,297.15,293.15,0,0,305.64,1.0,1.0,0.53,307.5,297.15,293.15,0,0,305.64,1.0,1.0,0.56,307.32,297.15,293.15,0,0,305.64,1.0,1.0,0.41,307.3,297.15,293.15,0,0,305.64,1.0,1.0,0.56,306.99,297.15,293.15,0,0,305.64,1.0,1.0,2.66,305.64,291.15,305.65,300.05,305.65,307.45,305.64,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.0,0,298.32,410.0,57.54,0,13467.31,1,283.69,290.19,300.01,300.01,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.79,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
17490900,307.69,297.15,293.15,0,0,305.72,1.0,1.0,0.53,307.53,297.15,293.15,0,0,305.72,1.0,1.0,0.56,307.36,297.15,293.15,0,0,305.72,1.0,1.0,0.41,307.33,297.15,293.15,0,0,305.72,1.0,1.0,0.56,307.02,297.15,293.15,0,0,305.72,1.0,1.0,2.66,305.72,291.15,305.73,300.06,305.73,307.48,305.72,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.0,0,298.32,410.0,57.54,0,13467.33,1,283.69,290.19,300.03,300.03,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.79,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
17491200,307.72,297.15,293.15,0,0,305.8,1.0,1.0,0.53,307.56,297.15,293.15,0,0,305.8,1.0,1.0,0.56,307.39,297.15,293.15,0,0,305.8,1.0,1.0,0.41,307.37,297.15,293.15,0,0,305.8,1.0,1.0,0.56,307.05,297.15,293.15,0,0,305.8,1.0,1.0,2.66,305.8,291.15,305.82,300.08,305.82,307.51,305.8,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.0,0,298.31,410.0,57.55,0,13467.35,1,283.69,290.19,300.04,300.04,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.79,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
17491500,307.74,297.15,293.15,0,0,305.89,1.0,1.0,0.53,307.6,297.15,293.15,0,0,305.89,1.0,1.0,0.56,307.42,297.15,293.15,0,0,305.89,1.0,1.0,0.41,307.4,297.15,293.15,0,0,305.89,1.0,1.0,0.56,307.08,297.15,293.15,0,0,305.89,1.0,1.0,2.66,305.89,291.15,305.9,300.09,305.9,307.54,305.89,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.0,0,298.31,410.0,57.56,0,13467.37,1,283.69,290.19,300.06,300.06,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.8,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
17491800,307.77,297.15,293.15,0,0,305.97,1.0,1.0,0.53,307.63,297.15,293.15,0,0,305.97,1.0,1.0,0.56,307.46,297.15,293.15,0,0,305.97,1.0,1.0,0.41,307.43,297.15,293.15,0,0,305.97,1.0,1.0,0.56,307.11,297.15,293.15,0,0,305.97,1.0,1.0,2.66,305.97,291.15,305.98,300.1,305.98,307.57,305.97,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.0,0,298.3,410.0,57.56,0,13467.38,1,283.69,290.19,300.07,300.07,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.8,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
17492100,307.81,297.15,293.15,0,0,306.05,1.0,1.0,0.53,307.67,297.15,293.15,0,0,306.05,1.0,1.0,0.56,307.49,297.15,293.15,0,0,306.05,1.0,1.0,0.41,307.47,297.15,293.15,0,0,306.05,1.0,1.0,0.56,307.14,297.15,293.15,0,0,306.05,1.0,1.0,2.66,306.05,291.15,306.07,300.11,306.07,307.61,306.05,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.0,0,298.3,410.0,57.57,0,13467.39,1,283.69,290.19,300.09,300.08,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.8,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
17492400,307.84,297.15,293.15,0,0,306.14,1.0,1.0,0.53,307.71,297.15,293.15,0,0,306.14,1.0,1.0,0.56,307.52,297.15,293.15,0,0,306.14,1.0,1.0,0.41,307.5,297.15,293.15,0,0,306.14,1.0,1.0,0.56,307.17,297.15,293.15,0,0,306.14,1.0,1.0,2.66,306.14,291.15,306.15,300.13,306.15,307.65,306.14,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.0,0,298.3,410.0,57.59,0,13467.4,1,283.69,290.19,300.1,300.1,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.81,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
17492700,307.87,297.15,293.15,0,0,306.22,1.0,1.0,0.53,307.75,297.15,293.15,0,0,306.22,1.0,1.0,0.56,307.56,297.15,293.15,0,0,306.22,1.0,1.0,0.41,307.54,297.15,293.15,0,0,306.22,1.0,1.0,0.56,307.2,297.15,293.15,0,0,306.22,1.0,1.0,2.66,306.22,291.15,306.24,300.15,306.24,307.68,306.22,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.0,0,298.3,410.0,59.84,0,13467.4,1,283.69,290.19,300.11,300.11,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.81,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
17493000,307.91,297.15,293.15,0,0,306.31,1.0,1.0,0.53,307.79,297.15,293.15,0,0,306.31,1.0,1.0,0.56,307.6,297.15,293.15,0,0,306.31,1.0,1.0,0.41,307.58,297.15,293.15,0,0,306.31,1.0,1.0,0.56,307.24,297.15,293.15,0,0,306.31,1.0,1.0,2.66,306.31,291.15,306.33,300.17,306.33,307.72,306.31,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.0,0,298.3,410.0,63.11,0,13467.41,1,283.69,290.19,300.13,300.13,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.81,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
17493300,307.95,297.15,293.15,0,0,306.41,1.0,1.0,0.53,307.84,297.15,293.15,0,0,306.41,1.0,1.0,0.56,307.64,297.15,293.15,0,0,306.41,1.0,1.0,0.41,307.61,297.15,293.15,0,0,306.41,1.0,1.0,0.56,307.28,297.15,293.15,0,0,306.41,1.0,1.0,2.66,306.41,291.15,306.42,300.19,306.42,307.76,306.41,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.0,0,298.3,410.0,65.43,0,13467.41,1,283.69,290.19,300.15,300.15,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.82,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
17493600,307.99,297.15,293.15,0,0,306.5,1.0,1.0,0.53,307.88,297.15,293.15,0,0,306.5,1.0,1.0,0.56,307.68,297.15,293.15,0,0,306.5,1.0,1.0,0.41,307.65,297.15,293.15,0,0,306.5,1.0,1.0,0.56,307.32,297.15,293.15,0,0,306.5,1.0,1.0,2.66,306.5,291.15,306.52,300.21,306.52,307.8,306.5,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.0,0,298.3,410.0,66.61,0,13467.4,1,283.69,290.19,300.17,300.17,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.82,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
17493900,308.03,297.15,293.15,0,0,306.6,1.0,1.0,0.53,307.93,297.15,293.15,0,0,306.6,1.0,1.0,0.56,307.72,297.15,293.15,0,0,306.6,1.0,1.0,0.41,307.7,297.15,293.15,0,0,306.6,1.0,1.0,0.56,307.36,297.15,293.15,0,0,306.6,1.0,1.0,2.66,306.6,291.15,306.62,300.23,306.62,307.85,306.6,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.0,0,298.3,410.0,66.63,0,13467.4,1,283.68,290.19,300.19,300.19,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.83,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
17494200,308.07,297.15,293.15,0,0,306.7,1.0,1.0,0.53,307.98,297.15,293.15,0,0,306.7,1.0,1.0,0.56,307.76,297.15,293.15,0,0,306.7,1.0,1.0,0.41,307.74,297.15,293.15,0,0,306.7,1.0,1.0,0.56,307.41,297.15,293.15,0,0,306.7,1.0,1.0,2.66,306.7,291.15,306.71,300.26,306.71,307.89,306.7,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.0,0,298.3,410.0,65.53,0,13467.4,1,283.68,290.19,300.21,300.21,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.83,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
17494500,308.11,297.15,293.15,0,0,306.79,1.0,1.0,0.53,308.03,297.15,293.15,0,0,306.79,1.0,1.0,0.56,307.81,297.15,293.15,0,0,306.79,1.0,1.0,0.41,307.79,297.15,293.15,0,0,306.79,1.0,1.0,0.56,307.46,297.15,293.15,0,0,306.79,1.0,1.0,2.66,306.79,291.15,306.8,300.29,306.8,307.94,306.79,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.0,0,298.3,410.0,63.31,0,13467.4,1,283.68,290.19,300.23,300.23,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.83,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
17494800,308.15,297.15,293.15,0,0,306.88,1.0,1.0,0.53,308.08,297.15,293.15,0,0,306.88,1.0,1.0,0.56,307.85,297.15,293.15,0,0,306.88,1.0,1.0,0.41,307.83,297.15,293.15,0,0,306.88,1.0,1.0,0.56,307.5,297.15,293.15,0,0,306.88,1.0,1.0,2.66,306.88,291.15,306.89,300.32,306.89,307.98,306.88,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.0,0,298.3,410.0,59.89,0,13467.4,1,283.68,290.19,300.26,300.26,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.84,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
17495100,308.18,297.15,293.15,0,0,306.96,1.0,1.0,0.53,308.13,297.15,293.15,0,0,306.96,1.0,1.0,0.56,307.89,297.15,293.15,0,0,306.96,1.0,1.0,0.41,307.87,297.15,293.15,0,0,306.96,1.0,1.0,0.56,307.54,297.15,293.15,0,0,306.96,1.0,1.0,2.66,306.96,291.15,306.97,300.35,306.97,308.02,306.96,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.0,0,298.3,410.0,55.35,0,13467.4,1,283.68,290.19,300.29,300.28,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.84,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
17495400,308.22,297.15,293.15,0,0,307.03,1.0,1.0,0.53,308.17,297.15,293.15,0,0,307.03,1.0,1.0,0.56,307.92,297.15,293.15,0,0,307.03,1.0,1.0,0.41,307.9,297.15,293.15,0,0,307.03,1.0,1.0,0.56,307.58,297.15,293.15,0,0,307.03,1.0,1.0,2.66,307.03,291.15,307.04,300.38,307.04,308.06,307.03,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.0,0,298.3,410.0,49.61,0,13467.4,1,283.68,290.19,300.31,300.31,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.84,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
17495700,308.24,297.15,293.15,0,0,307.09,1.0,1.0,0.53,308.21,297.15,293.15,0,0,307.09,1.0,1.0,0.56,307.96,297.15,293.15,0,0,307.09,1.0,1.0,0.41,307.93,297.15,293.15,0,0,307.09,1.0,1.0,0.56,307.61,297.15,293.15,0,0,307.09,1.0,1.0,2.66,307.09,291.15,307.1,300.41,307.1,308.09,307.09,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.0,0,298.3,410.0,42.75,0,13467.4,1,283.68,290.19,300.34,300.34,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.85,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
17496000,308.27,297.15,293.15,0,0,307.14,1.0,1.0,0.53,308.25,297.15,293.15,0,0,307.14,1.0,1.0,0.56,307.98,297.15,293.15,0,0,307.14,1.0,1.0,0.41,307.96,297.15,293.15,0,0,307.14,1.0,1.0,0.56,307.64,297.15,293.15,0,0,307.14,1.0,1.0,2.66,307.14,291.15,307.15,300.45,307.15,308.12,307.14,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.0,0,298.3,410.0,34.69,0,13467.4,1,283.68,290.19,300.38,300.37,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.85,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
17496300,308.28,297.15,293.15,0,0,307.18,1.0,1.0,0.53,308.27,297.15,293.15,0,0,307.18,1.0,1.0,0.56,308.0,297.15,293.15,0,0,307.18,1.0,1.0,0.41,307.98,297.15,293.15,0,0,307.18,1.0,1.0,0.56,307.65,297.15,293.15,0,0,307.18,1.0,1.0,2.66,307.18,291.15,307.18,300.48,307.18,308.13,307.18,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.0,0,298.3,410.0,25.65,0,13467.41,1,283.68,290.19,300.41,300.41,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.85,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
17496600,308.29,297.15,293.15,0,0,307.2,1.0,1.0,0.53,308.29,297.15,293.15,0,0,307.2,1.0,1.0,0.56,308.02,297.15,293.15,0,0,307.2,1.0,1.0,0.41,307.99,297.15,293.15,0,0,307.2,1.0,1.0,0.56,307.66,297.15,293.15,0,0,307.2,1.0,1.0,2.66,307.2,291.15,307.21,300.5,307.21,308.15,307.2,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.0,0,298.29,410.0,17.72,0,13467.42,1,283.68,290.19,300.44,300.44,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.85,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
17496900,308.3,297.15,293.15,0,0,307.22,1.0,1.0,0.53,308.31,297.15,293.15,0,0,307.22,1.0,1.0,0.56,308.03,297.15,293.15,0,0,307.22,1.0,1.0,0.41,308.01,297.15,293.15,0,0,307.22,1.0,1.0,0.56,307.67,297.15,293.15,0,0,307.22,1.0,1.0,2.66,307.22,291.15,307.22,300.51,307.22,308.17,307.22,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.0,0,298.29,410.0,10.68,0,13467.45,1,283.68,290.19,300.46,300.46,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.85,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
17497200,308.31,297.15,293.15,0,0,307.22,1.0,1.0,0.53,308.33,297.15,293.15,0,0,307.22,1.0,1.0,0.56,308.05,297.15,293.15,0,0,307.22,1.0,1.0,0.41,308.02,297.15,293.15,0,0,307.22,1.0,1.0,0.56,307.68,297.15,293.15,0,0,307.22,1.0,1.0,2.66,307.22,291.15,307.22,300.51,307.22,308.18,307.22,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.0,0,298.28,410.0,4.8,0,13467.47,1,283.68,290.19,300.48,300.48,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.86,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
17497500,308.31,297.15,293.15,0,0,307.22,1.0,1.0,0.53,308.35,297.15,293.15,0,0,307.22,1.0,1.0,0.56,308.06,297.15,293.15,0,0,307.22,1.0,1.0,0.41,308.03,297.15,293.15,0,0,307.22,1.0,1.0,0.56,307.69,297.15,293.15,0,0,307.22,1.0,1.0,2.66,307.22,291.15,307.22,300.51,307.22,308.19,307.22,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.0,0,298.28,410.0,0.14,0,13467.5,1,283.68,290.19,300.49,300.49,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.86,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
17497800,308.32,297.15,293.15,0,0,307.21,1.0,1.0,0.53,308.36,297.15,293.15,0,0,307.21,1.0,1.0,0.56,308.07,297.15,293.15,0,0,307.21,1.0,1.0,0.41,308.03,297.15,293.15,0,0,307.21,1.0,1.0,0.56,307.69,297.15,293.15,0,0,307.21,1.0,1.0,2.66,307.21,291.15,307.21,300.5,307.21,308.2,307.21,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.0,0,298.27,410.0,0.0,0,13467.53,1,283.68,290.19,300.5,300.5,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.86,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
17498100,308.32,297.15,293.15,0,0,307.2,1.0,1.0,0.53,308.37,297.15,293.15,0,0,307.2,1.0,1.0,0.56,308.08,297.15,293.15,0,0,307.2,1.0,1.0,0.41,308.04,297.15,293.15,0,0,307.2,1.0,1.0,0.56,307.7,297.15,293.15,0,0,307.2,1.0,1.0,2.66,307.2,291.15,307.2,300.49,307.2,308.21,307.2,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.0,0,298.27,410.0,0.0,0,13467.54,1,283.68,290.2,300.5,300.5,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.86,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
17498400,308.32,297.15,293.15,0,0,307.19,1.0,1.0,0.53,308.38,297.15,293.15,0,0,307.19,1.0,1.0,0.56,308.08,297.15,293.15,0,0,307.19,1.0,1.0,0.41,308.04,297.15,293.15,0,0,307.19,1.0,1.0,0.56,307.7,297.15,293.15,0,0,307.19,1.0,1.0,2.66,307.19,291.15,307.19,300.48,307.19,308.22,307.19,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.0,0,298.27,410.0,0.0,0,13467.55,1,283.68,290.2,300.49,300.49,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.85,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
17498700,308.32,297.15,293.15,0,0,307.18,1.0,1.0,0.53,308.39,297.15,293.15,0,0,307.18,1.0,1.0,0.56,308.09,297.15,293.15,0,0,307.18,1.0,1.0,0.41,308.04,297.15,293.15,0,0,307.18,1.0,1.0,0.56,307.7,297.15,293.15,0,0,307.18,1.0,1.0,2.66,307.18,291.15,307.17,300.47,307.17,308.23,307.18,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.0,0,298.27,410.0,0.0,0,13467.54,1,283.68,290.2,300.49,300.49,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.85,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
17499000,308.32,297.15,293.15,0,0,307.16,1.0,1.0,0.53,308.4,297.15,293.15,0,0,307.16,1.0,1.0,0.56,308.1,297.15,293.15,0,0,307.16,1.0,1.0,0.41,308.05,297.15,293.15,0,0,307.16,1.0,1.0,0.56,307.7,297.15,293.15,0,0,307.16,1.0,1.0,2.66,307.16,291.15,307.16,300.46,307.16,308.23,307.16,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.0,0,298.27,410.0,0.0,0,13467.54,1,283.68,290.2,300.48,300.48,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.85,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
17499300,308.32,297.15,293.15,0,0,307.15,1.0,1.0,0.53,308.41,297.15,293.15,0,0,307.15,1.0,1.0,0.56,308.11,297.15,293.15,0,0,307.15,1.0,1.0,0.41,308.05,297.15,293.15,0,0,307.15,1.0,1.0,0.56,307.7,297.15,293.15,0,0,307.15,1.0,1.0,2.66,307.15,291.15,307.15,300.45,307.15,308.24,307.15,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.0,0,298.27,410.0,0.0,0,13467.54,1,283.68,290.2,300.47,300.47,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.85,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
17499600,308.32,297.15,293.15,0,0,307.15,1.0,1.0,0.53,308.42,297.15,293.15,0,0,307.15,1.0,1.0,0.56,308.13,297.15,293.15,0,0,307.15,1.0,1.0,0.41,308.05,297.15,293.15,0,0,307.15,1.0,1.0,0.56,307.7,297.15,293.15,0,0,307.15,1.0,1.0,2.66,307.15,291.15,307.15,300.45,307.15,308.25,307.15,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.0,0,298.27,410.0,0.0,0,13467.55,1,283.68,290.2,300.46,300.46,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.85,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
17499900,308.34,297.15,293.15,0,0,307.15,1.0,1.0,0.53,308.46,297.15,293.15,0,0,307.15,1.0,1.0,0.56,308.16,297.15,293.15,0,0,307.15,1.0,1.0,0.41,308.08,297.15,293.15,0,0,307.15,1.0,1.0,0.56,307.73,297.15,293.15,0,0,307.15,1.0,1.0,2.66,307.15,291.15,307.15,300.45,307.15,308.28,307.15,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.0,0,298.27,410.0,1.62,0,13467.54,1,283.68,290.2,300.46,300.46,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.85,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
17500200,308.35,297.15,293.15,0,0,307.15,1.0,1.0,0.53,308.48,297.15,293.15,0,0,307.15,1.0,1.0,0.56,308.19,297.15,293.15,0,0,307.15,1.0,1.0,0.41,308.1,297.15,293.15,0,0,307.15,1.0,1.0,0.56,307.74,297.15,293.15,0,0,307.15,1.0,1.0,2.66,307.15,291.15,307.15,300.45,307.15,308.29,307.15,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.0,0,298.27,410.0,1.88,0,13467.53,1,283.68,290.2,300.45,300.45,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.85,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
17500500,308.36,297.15,293.15,0,0,307.15,1.0,1.0,0.53,308.49,297.15,293.15,0,0,307.15,1.0,1.0,0.56,308.21,297.15,293.15,0,0,307.15,1.0,1.0,0.41,308.11,297.15,293.15,0,0,307.15,1.0,1.0,0.56,307.75,297.15,293.15,0,0,307.15,1.0,1.0,2.66,307.15,291.15,307.15,300.45,307.15,308.31,307.15,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.0,0,298.27,410.0,1.92,0,13467.53,1,283.68,290.2,300.45,300.45,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.85,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
17500800,308.36,297.15,293.15,0,0,307.15,1.0,1.0,0.53,308.5,297.15,293.15,0,0,307.15,1.0,1.0,0.56,308.23,297.15,293.15,0,0,307.15,1.0,1.0,0.41,308.12,297.15,293.15,0,0,307.15,1.0,1.0,0.56,307.76,297.15,293.15,0,0,307.15,1.0,1.0,2.66,307.15,291.15,307.15,300.45,307.15,308.32,307.15,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.0,0,298.27,410.0,1.92,0,13467.54,1,283.68,290.2,300.45,300.45,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.85,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
17501100,308.37,297.15,293.15,0,0,307.15,1.0,1.0,0.53,308.52,297.15,293.15,0,0,307.15,1.0,1.0,0.56,308.25,297.15,293.15,0,0,307.15,1.0,1.0,0.41,308.12,297.15,293.15,0,0,307.15,1.0,1.0,0.56,307.77,297.15,293.15,0,0,307.15,1.0,1.0,2.66,307.15,291.15,307.15,300.45,307.15,308.33,307.15,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.0,0,298.27,410.0,1.93,0,13467.56,1,283.68,290.2,300.45,300.45,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.85,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
17501400,308.38,297.15,293.15,0,0,307.15,1.0,1.0,0.53,308.53,297.15,293.15,0,0,307.15,1.0,1.0,0.56,308.27,297.15,293.15,0,0,307.15,1.0,1.0,0.41,308.13,297.15,293.15,0,0,307.15,1.0,1.0,0.56,307.77,297.15,293.15,0,0,307.15,1.0,1.0,2.66,307.15,291.15,307.15,300.45,307.15,308.34,307.15,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.0,0,298.26,410.0,1.93,0,13467.57,1,283.68,290.2,300.45,300.45,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.85,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
17501700,308.38,297.15,293.15,0,0,307.15,1.0,1.0,0.53,308.54,297.15,293.15,0,0,307.15,1.0,1.0,0.56,308.29,297.15,293.15,0,0,307.15,1.0,1.0,0.41,308.14,297.15,293.15,0,0,307.15,1.0,1.0,0.56,307.78,297.15,293.15,0,0,307.15,1.0,1.0,2.66,307.15,291.15,307.15,300.45,307.15,308.35,307.15,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.0,0,298.26,410.0,1.93,0,13467.59,1,283.68,290.2,300.45,300.45,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.85,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
17502000,308.38,297.15,293.15,0,0,307.15,1.0,1.0,0.53,308.55,297.15,293.15,0,0,307.15,1.0,1.0,0.56,308.31,297.15,293.15,0,0,307.15,1.0,1.0,0.41,308.15,297.15,293.15,0,0,307.15,1.0,1.0,0.56,307.78,297.15,293.15,0,0,307.15,1.0,1.0,2.66,307.15,291.15,307.15,300.45,307.15,308.37,307.15,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.0,0,298.26,410.0,1.93,0,13467.6,1,283.67,290.2,300.45,300.45,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.85,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
17502300,308.39,297.15,293.15,0,0,307.15,1.0,1.0,0.53,308.56,297.15,293.15,0,0,307.15,1.0,1.0,0.56,308.34,297.15,293.15,0,0,307.15,1.0,1.0,0.41,308.15,297.15,293.15,0,0,307.15,1.0,1.0,0.56,307.79,297.15,293.15,0,0,307.15,1.0,1.0,2.66,307.15,291.15,307.15,300.45,307.15,308.38,307.15,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.0,0,298.26,410.0,1.93,0,13467.6,1,283.67,290.2,300.45,300.45,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.85,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
17502600,308.4,297.15,293.15,0,0,307.15,1.0,1.0,0.53,308.57,297.15,293.15,0,0,307.15,1.0,1.0,0.56,308.36,297.15,293.15,0,0,307.15,1.0,1.0,0.41,308.16,297.15,293.15,0,0,307.15,1.0,1.0,0.56,307.8,297.15,293.15,0,0,307.15,1.0,1.0,2.66,307.15,291.15,307.15,300.45,307.15,308.39,307.15,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.0,0,298.26,410.0,1.93,0,13467.59,1,283.67,290.2,300.45,300.45,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.85,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
17502900,308.4,297.15,293.15,0,0,307.15,1.0,1.0,0.53,308.58,297.15,293.15,0,0,307.15,1.0,1.0,0.56,308.38,297.15,293.15,0,0,307.15,1.0,1.0,0.41,308.17,297.15,293.15,0,0,307.15,1.0,1.0,0.56,307.8,297.15,293.15,0,0,307.15,1.0,1.0,2.66,307.15,291.15,307.15,300.45,307.15,308.4,307.15,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.0,0,298.26,410.0,1.93,0,13467.58,1,283.67,290.2,300.45,300.45,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.85,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
17503200,308.41,297.15,293.15,0,0,307.15,1.0,1.0,0.53,308.59,297.15,293.15,0,0,307.15,1.0,1.0,0.56,308.4,297.15,293.15,0,0,307.15,1.0,1.0,0.41,308.18,297.15,293.15,0,0,307.15,1.0,1.0,0.56,307.81,297.15,293.15,0,0,307.15,1.0,1.0,2.66,307.15,291.15,307.15,300.45,307.15,308.41,307.15,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.0,0,298.27,410.0,1.94,0,13467.55,1,283.67,290.2,300.45,300.45,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.85,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
17503500,308.41,297.15,293.15,0,0,307.16,1.0,1.0,0.53,308.6,297.15,293.15,0,0,307.16,1.0,1.0,0.56,308.42,297.15,293.15,0,0,307.16,1.0,1.0,0.41,308.19,297.15,293.15,0,0,307.16,1.0,1.0,0.56,307.82,297.15,293.15,0,0,307.16,1.0,1.0,2.66,307.16,291.15,307.17,300.42,307.17,308.42,307.16,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.0,0,298.28,410.0,13.95,0,13467.51,1,283.67,290.2,300.44,300.45,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.85,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
17503800,308.42,297.15,293.15,0,0,307.2,1.0,1.0,0.53,308.61,297.15,293.15,0,0,307.2,1.0,1.0,0.56,308.45,297.15,293.15,0,0,307.2,1.0,1.0,0.41,308.2,297.15,293.15,0,0,307.2,1.0,1.0,0.56,307.83,297.15,293.15,0,0,307.2,1.0,1.0,2.66,307.2,291.15,307.21,300.34,307.21,308.44,307.2,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.0,0,298.29,410.0,32.52,0,13467.45,1,283.67,290.2,300.42,300.42,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.85,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
17504100,308.44,297.15,293.15,0,0,307.27,1.0,1.0,0.53,308.63,297.15,293.15,0,0,307.27,1.0,1.0,0.56,308.49,297.15,293.15,0,0,307.27,1.0,1.0,0.41,308.22,297.15,293.15,0,0,307.27,1.0,1.0,0.56,307.85,297.15,293.15,0,0,307.27,1.0,1.0,2.66,307.27,291.15,307.28,300.23,307.28,308.46,307.27,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.0,0,298.3,410.0,48.61,0,13467.38,1,283.67,290.2,300.37,300.38,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.85,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
17504400,308.47,297.15,293.15,0,0,307.36,1.0,1.0,0.53,308.66,297.15,293.15,0,0,307.36,1.0,1.0,0.56,308.52,297.15,293.15,0,0,307.36,1.0,1.0,0.41,308.24,297.15,293.15,0,0,307.36,1.0,1.0,0.56,307.87,297.15,293.15,0,0,307.36,1.0,1.0,2.66,307.36,291.15,307.37,300.09,307.37,308.49,307.36,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.0,0,298.32,410.0,61.43,0,13467.3,1,283.67,290.2,300.29,300.3,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.85,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
17504700,308.5,297.15,293.15,0,0,307.46,1.0,1.0,0.53,308.68,297.15,293.15,0,0,307.46,1.0,1.0,0.56,308.57,297.15,293.15,0,0,307.46,1.0,1.0,0.41,308.28,297.15,293.15,0,0,307.46,1.0,1.0,0.56,307.9,297.15,293.15,0,0,307.46,1.0,1.0,2.66,307.46,291.15,307.48,299.93,307.48,308.52,307.46,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.0,0,298.34,410.0,70.77,0,13467.22,1,283.67,290.2,300.19,300.2,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.86,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
17505000,308.53,297.15,293.15,0,0,307.57,1.0,1.0,0.53,308.71,297.15,293.15,0,0,307.57,1.0,1.0,0.56,308.62,297.15,293.15,0,0,307.57,1.0,1.0,0.41,308.31,297.15,293.15,0,0,307.57,1.0,1.0,0.56,307.94,297.15,293.15,0,0,307.57,1.0,1.0,2.66,307.57,291.15,307.59,299.76,307.59,308.56,307.57,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.0,0,298.36,410.0,76.62,0,13467.14,1,283.67,290.2,300.06,300.08,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.86,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
17505300,308.57,297.15,293.15,0,0,307.68,1.0,1.0,0.53,308.75,297.15,293.15,0,0,307.68,1.0,1.0,0.56,308.67,297.15,293.15,0,0,307.68,1.0,1.0,0.41,308.35,297.15,293.15,0,0,307.68,1.0,1.0,0.56,307.97,297.15,293.15,0,0,307.68,1.0,1.0,2.66,307.68,291.15,307.7,299.6,307.7,308.6,307.68,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.0,0,298.37,410.0,78.94,0,13467.07,1,283.67,290.2,299.92,299.94,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.86,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
17505600,308.61,297.15,293.15,0,0,307.8,1.0,1.0,0.53,308.78,297.15,293.15,0,0,307.8,1.0,1.0,0.56,308.72,297.15,293.15,0,0,307.8,1.0,1.0,0.41,308.39,297.15,293.15,0,0,307.8,1.0,1.0,0.56,308.01,297.15,293.15,0,0,307.8,1.0,1.0,2.66,307.8,291.15,307.82,299.45,307.82,308.64,307.8,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.0,0,298.39,410.0,77.8,0,13467.0,1,283.67,290.21,299.78,299.8,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.86,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
17505900,308.65,297.15,293.15,0,0,307.9,1.0,1.0,0.53,308.82,297.15,293.15,0,0,307.9,1.0,1.0,0.56,308.76,297.15,293.15,0,0,307.9,1.0,1.0,0.41,308.43,297.15,293.15,0,0,307.9,1.0,1.0,0.56,308.05,297.15,293.15,0,0,307.9,1.0,1.0,2.66,307.9,291.15,307.92,299.33,307.92,308.68,307.91,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.0,0,298.4,410.0,73.32,0,13466.94,1,283.67,290.21,299.64,299.66,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.86,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
17506200,308.68,297.15,293.15,0,0,308.0,1.0,1.0,0.53,308.85,297.15,293.15,0,0,308.0,1.0,1.0,0.56,308.81,297.15,293.15,0,0,308.0,1.0,1.0,0.41,308.47,297.15,293.15,0,0,308.0,1.0,1.0,0.56,308.09,297.15,293.15,0,0,308.0,1.0,1.0,2.66,308.0,291.15,308.02,299.25,308.02,308.71,308.0,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.0,0,298.41,410.0,65.29,0,13466.89,1,283.67,290.21,299.52,299.53,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.86,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
17506500,308.71,297.15,293.15,0,0,308.08,1.0,1.0,0.53,308.88,297.15,293.15,0,0,308.08,1.0,1.0,0.56,308.84,297.15,293.15,0,0,308.08,1.0,1.0,0.41,308.5,297.15,293.15,0,0,308.08,1.0,1.0,0.56,308.12,297.15,293.15,0,0,308.08,1.0,1.0,2.66,308.08,291.15,308.1,299.23,308.1,308.75,308.08,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.0,0,298.42,410.0,53.67,0,13466.85,1,283.67,290.21,299.42,299.43,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.86,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
17506800,308.74,297.15,293.15,0,0,308.14,1.0,1.0,0.53,308.9,297.15,293.15,0,0,308.14,1.0,1.0,0.56,308.88,297.15,293.15,0,0,308.14,1.0,1.0,0.41,308.53,297.15,293.15,0,0,308.14,1.0,1.0,0.56,308.15,297.15,293.15,0,0,308.14,1.0,1.0,2.66,308.14,291.15,308.15,299.29,308.15,308.78,308.14,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.0,0,298.43,410.0,38.49,0,13466.83,1,283.67,290.21,299.37,299.37,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.86,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
17507100,308.76,297.15,293.15,0,0,308.18,1.0,1.0,0.53,308.92,297.15,293.15,0,0,308.18,1.0,1.0,0.56,308.9,297.15,293.15,0,0,308.18,1.0,1.0,0.41,308.56,297.15,293.15,0,0,308.18,1.0,1.0,0.56,308.17,297.15,293.15,0,0,308.18,1.0,1.0,2.66,308.18,291.15,308.19,299.39,308.19,308.8,308.18,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.0,0,298.43,410.0,27.02,0,13466.83,1,283.67,290.21,299.36,299.36,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.86,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
17507400,308.78,297.15,293.15,0,0,308.21,1.0,1.0,0.53,308.93,297.15,293.15,0,0,308.21,1.0,1.0,0.56,308.92,297.15,293.15,0,0,308.21,1.0,1.0,0.41,308.58,297.15,293.15,0,0,308.21,1.0,1.0,0.56,308.19,297.15,293.15,0,0,308.21,1.0,1.0,2.66,308.21,291.15,308.21,299.49,308.21,308.81,308.21,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.0,0,298.42,410.0,19.73,0,13466.85,1,283.67,290.21,299.39,299.39,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.86,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
17507700,308.79,297.15,293.15,0,0,308.23,1.0,1.0,0.53,308.94,297.15,293.15,0,0,308.23,1.0,1.0,0.56,308.93,297.15,293.15,0,0,308.23,1.0,1.0,0.41,308.6,297.15,293.15,0,0,308.23,1.0,1.0,0.56,308.2,297.15,293.15,0,0,308.23,1.0,1.0,2.66,308.23,291.15,308.23,299.6,308.23,308.83,308.23,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.0,0,298.42,410.0,13.6,0,13466.88,1,283.67,290.21,299.45,299.44,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.87,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
17508000,308.8,297.15,293.15,0,0,308.24,1.0,1.0,0.53,308.95,297.15,293.15,0,0,308.24,1.0,1.0,0.56,308.94,297.15,293.15,0,0,308.24,1.0,1.0,0.41,308.61,297.15,293.15,0,0,308.24,1.0,1.0,0.56,308.21,297.15,293.15,0,0,308.24,1.0,1.0,2.66,308.24,291.15,308.24,299.72,308.24,308.84,308.24,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.0,0,298.41,410.0,8.22,0,13466.92,1,283.67,290.21,299.53,299.52,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.87,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
17508300,308.81,297.15,293.15,0,0,308.24,1.0,1.0,0.53,308.95,297.15,293.15,0,0,308.24,1.0,1.0,0.56,308.95,297.15,293.15,0,0,308.24,1.0,1.0,0.41,308.62,297.15,293.15,0,0,308.24,1.0,1.0,0.56,308.22,297.15,293.15,0,0,308.24,1.0,1.0,2.66,308.24,291.15,308.24,299.84,308.24,308.84,308.24,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.0,0,298.39,410.0,3.57,0,13466.98,1,283.67,290.21,299.62,299.61,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.87,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
17508600,308.81,297.15,293.15,0,0,308.24,1.0,1.0,0.53,308.95,297.15,293.15,0,0,308.24,1.0,1.0,0.56,308.96,297.15,293.15,0,0,308.24,1.0,1.0,0.41,308.62,297.15,293.15,0,0,308.24,1.0,1.0,0.56,308.22,297.15,293.15,0,0,308.24,1.0,1.0,2.66,308.24,291.15,308.24,299.95,308.24,308.85,308.24,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.0,0,298.38,410.0,0.0,0,13467.03,1,283.67,290.21,299.72,299.71,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.87,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
17508900,308.81,297.15,293.15,0,0,308.23,1.0,1.0,0.53,308.95,297.15,293.15,0,0,308.23,1.0,1.0,0.56,308.96,297.15,293.15,0,0,308.23,1.0,1.0,0.41,308.63,297.15,293.15,0,0,308.23,1.0,1.0,0.56,308.23,297.15,293.15,0,0,308.23,1.0,1.0,2.66,308.23,291.15,308.23,300.07,308.23,308.85,308.23,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.0,0,298.37,410.0,0.0,0,13467.09,1,283.67,290.21,299.83,299.81,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.88,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
17509200,308.81,297.15,293.15,0,0,308.22,1.0,1.0,0.53,308.95,297.15,293.15,0,0,308.22,1.0,1.0,0.56,308.96,297.15,293.15,0,0,308.22,1.0,1.0,0.41,308.63,297.15,293.15,0,0,308.22,1.0,1.0,0.56,308.23,297.15,293.15,0,0,308.22,1.0,1.0,2.66,308.22,291.15,308.22,300.17,308.22,308.85,308.22,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.0,0,298.36,410.0,0.0,0,13467.15,1,283.67,290.21,299.93,299.92,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.88,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
17509500,308.81,297.15,293.15,0,0,308.2,1.0,1.0,0.53,308.95,297.15,293.15,0,0,308.2,1.0,1.0,0.56,308.97,297.15,293.15,0,0,308.2,1.0,1.0,0.41,308.63,297.15,293.15,0,0,308.2,1.0,1.0,0.56,308.23,297.15,293.15,0,0,308.2,1.0,1.0,2.66,308.2,291.15,308.2,300.28,308.2,308.85,308.2,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.0,0,298.34,410.0,0.0,0,13467.21,1,283.67,290.21,300.04,300.03,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.88,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
17509800,308.81,297.15,293.15,0,0,308.19,1.0,1.0,0.53,308.95,297.15,293.15,0,0,308.19,1.0,1.0,0.56,308.97,297.15,293.15,0,0,308.19,1.0,1.0,0.41,308.63,297.15,293.15,0,0,308.19,1.0,1.0,0.56,308.23,297.15,293.15,0,0,308.19,1.0,1.0,2.66,308.19,291.15,308.18,300.37,308.18,308.85,308.19,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.0,0,298.33,410.0,0.0,0,13467.26,1,283.66,290.21,300.14,300.13,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.88,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
17510100,308.81,297.15,293.15,0,0,308.17,1.0,1.0,0.53,308.95,297.15,293.15,0,0,308.17,1.0,1.0,0.56,308.98,297.15,293.15,0,0,308.17,1.0,1.0,0.41,308.63,297.15,293.15,0,0,308.17,1.0,1.0,0.56,308.23,297.15,293.15,0,0,308.17,1.0,1.0,2.66,308.17,291.15,308.17,300.46,308.17,308.85,308.17,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.0,0,298.32,410.0,0.0,0,13467.3,1,283.66,290.21,300.24,300.23,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.88,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
17510400,308.8,297.15,293.15,0,0,308.15,1.0,1.0,0.53,308.94,297.15,293.15,0,0,308.15,1.0,1.0,0.56,308.99,297.15,293.15,0,0,308.15,1.0,1.0,0.41,308.63,297.15,293.15,0,0,308.15,1.0,1.0,0.56,308.23,297.15,293.15,0,0,308.15,1.0,1.0,2.66,308.15,291.15,308.15,300.53,308.15,308.85,308.15,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.0,0,298.32,410.0,0.0,0,13467.33,1,283.66,290.21,300.33,300.33,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.89,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
