time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed (fraction, 0: fan speed is 0% to 1:fan speed is 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17510700,308.8,297.15,293.15,0,0,308.14,1.0,1.0,0.53,308.94,297.15,293.15,0,0,308.14,1.0,1.0,0.56,309.01,297.15,293.15,0,0,308.14,1.0,1.0,0.41,308.63,297.15,293.15,0,0,308.14,1.0,1.0,0.56,308.23,297.15,293.15,0,0,308.14,1.0,1.0,2.66,308.14,291.15,308.14,300.59,308.14,308.86,308.14,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.0,0,298.32,410.0,0.0,0,13467.33,1,283.66,290.21,300.42,300.41,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.89,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
17511000,308.8,297.15,293.15,0,0,308.14,1.0,1.0,0.53,308.94,297.15,293.15,0,0,308.14,1.0,1.0,0.56,309.03,297.15,293.15,0,0,308.14,1.0,1.0,0.41,308.63,297.15,293.15,0,0,308.14,1.0,1.0,0.56,308.23,297.15,293.15,0,0,308.14,1.0,1.0,2.66,308.14,291.15,308.14,300.66,308.14,308.86,308.14,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.0,0,298.33,410.0,0.2,0,13467.29,1,283.66,290.21,300.49,300.49,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.89,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
17511300,308.8,297.15,293.15,0,0,308.14,1.0,1.0,0.53,308.94,297.15,293.15,0,0,308.14,1.0,1.0,0.56,309.05,297.15,293.15,0,0,308.14,1.0,1.0,0.41,308.63,297.15,293.15,0,0,308.14,1.0,1.0,0.56,308.24,297.15,293.15,0,0,308.14,1.0,1.0,2.66,308.14,291.15,308.14,300.72,308.14,308.87,308.14,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.0,0,298.34,410.0,1.1,0,13467.22,1,283.66,290.21,300.57,300.56,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.89,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
17511600,308.81,297.15,293.15,0,0,308.13,1.0,1.0,0.53,308.94,297.15,293.15,0,0,308.13,1.0,1.0,0.56,309.08,297.15,293.15,0,0,308.13,1.0,1.0,0.41,308.63,297.15,293.15,0,0,308.13,1.0,1.0,0.56,308.24,297.15,293.15,0,0,308.13,1.0,1.0,2.66,308.13,291.15,308.13,300.77,308.13,308.88,308.13,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.0,0,298.36,410.0,0.0,0,13467.14,1,283.66,290.21,300.63,300.63,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.89,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
17511900,308.81,297.15,293.15,0,0,308.12,1.0,1.0,0.53,308.94,297.15,293.15,0,0,308.12,1.0,1.0,0.56,309.1,297.15,293.15,0,0,308.12,1.0,1.0,0.41,308.63,297.15,293.15,0,0,308.12,1.0,1.0,0.56,308.25,297.15,293.15,0,0,308.12,1.0,1.0,2.66,308.12,291.15,308.11,300.81,308.11,308.89,308.12,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.0,0,298.38,410.0,0.0,0,13467.05,1,283.66,290.21,300.69,300.69,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.89,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
17512200,308.8,297.15,293.15,0,0,308.09,1.0,1.0,0.53,308.94,297.15,293.15,0,0,308.09,1.0,1.0,0.56,309.12,297.15,293.15,0,0,308.09,1.0,1.0,0.41,308.63,297.15,293.15,0,0,308.09,1.0,1.0,0.56,308.25,297.15,293.15,0,0,308.09,1.0,1.0,2.66,308.09,291.15,308.08,300.84,308.08,308.89,308.08,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.0,0,298.4,410.0,0.0,0,13466.95,1,283.66,290.21,300.74,300.74,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.89,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
17512500,308.79,297.15,293.15,0,0,308.03,1.0,1.0,0.53,308.93,297.15,293.15,0,0,308.03,1.0,1.0,0.56,309.13,297.15,293.15,0,0,308.03,1.0,1.0,0.41,308.63,297.15,293.15,0,0,308.03,1.0,1.0,0.56,308.24,297.15,293.15,0,0,308.03,1.0,1.0,2.66,308.03,291.15,308.02,300.85,308.02,308.89,308.03,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.0,0,298.42,410.0,0.0,0,13466.86,1,283.66,290.22,300.78,300.78,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.89,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
17512800,308.78,297.15,293.15,0,0,307.95,1.0,1.0,0.53,308.92,297.15,293.15,0,0,307.95,1.0,1.0,0.56,309.13,297.15,293.15,0,0,307.95,1.0,1.0,0.41,308.61,297.15,293.15,0,0,307.95,1.0,1.0,0.56,308.23,297.15,293.15,0,0,307.95,1.0,1.0,2.66,307.95,291.15,307.93,300.83,307.93,308.88,307.95,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.0,0,298.44,410.0,0.0,0,13466.77,1,283.66,290.22,300.8,300.8,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.89,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
17513100,308.75,297.15,293.15,0,0,307.83,1.0,1.0,0.53,308.89,297.15,293.15,0,0,307.83,1.0,1.0,0.56,309.12,297.15,293.15,0,0,307.83,1.0,1.0,0.41,308.59,297.15,293.15,0,0,307.83,1.0,1.0,0.56,308.21,297.15,293.15,0,0,307.83,1.0,1.0,2.66,307.83,291.15,307.81,300.78,307.81,308.86,307.83,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.0,0,298.46,410.0,0.0,0,13466.69,1,283.66,290.22,300.8,300.8,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.89,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
17513400,308.71,297.15,293.15,0,0,307.67,1.0,1.0,0.53,308.86,297.15,293.15,0,0,307.67,1.0,1.0,0.56,309.09,297.15,293.15,0,0,307.67,1.0,1.0,0.41,308.56,297.15,293.15,0,0,307.67,1.0,1.0,0.56,308.18,297.15,293.15,0,0,307.67,1.0,1.0,2.66,307.67,291.15,307.64,300.71,307.64,308.83,307.67,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.0,0,298.47,410.0,0.0,0,13466.62,1,283.66,290.22,300.78,300.78,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.88,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
17513700,308.66,297.15,293.15,0,0,307.46,1.0,1.0,0.53,308.81,297.15,293.15,0,0,307.46,1.0,1.0,0.56,309.06,297.15,293.15,0,0,307.46,1.0,1.0,0.41,308.51,297.15,293.15,0,0,307.46,1.0,1.0,0.56,308.13,297.15,293.15,0,0,307.46,1.0,1.0,2.66,307.46,291.15,307.42,300.6,307.42,308.78,307.46,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.0,0,298.49,410.0,0.0,0,13466.57,1,283.66,290.22,300.73,300.74,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.87,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
17514000,308.59,297.15,293.15,0,0,307.2,1.0,1.0,0.53,308.76,297.15,293.15,0,0,307.2,1.0,1.0,0.56,309.01,297.15,293.15,0,0,307.2,1.0,1.0,0.41,308.45,297.15,293.15,0,0,307.2,1.0,1.0,0.56,308.07,297.15,293.15,0,0,307.2,1.0,1.0,2.66,307.2,291.15,307.15,300.45,307.15,308.72,307.2,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.0,0,298.49,410.0,0.0,0,13466.54,1,283.66,290.22,300.65,300.66,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.86,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
17514300,308.51,297.15,293.15,0,0,306.88,1.0,1.0,0.53,308.68,297.15,293.15,0,0,306.88,1.0,1.0,0.56,308.94,297.15,293.15,0,0,306.88,1.0,1.0,0.41,308.37,297.15,293.15,0,0,306.88,1.0,1.0,0.56,307.99,297.15,293.15,0,0,306.88,1.0,1.0,2.66,306.88,291.15,306.83,300.27,306.83,308.65,306.88,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.0,0,298.49,410.0,0.0,0,13466.53,1,283.66,290.22,300.54,300.56,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.85,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
17514600,308.4,297.15,293.15,0,0,306.53,1.0,1.0,0.53,308.59,297.15,293.15,0,0,306.53,1.0,1.0,0.56,308.85,297.15,293.15,0,0,306.53,1.0,1.0,0.41,308.28,297.15,293.15,0,0,306.53,1.0,1.0,0.56,307.89,297.15,293.15,0,0,306.53,1.0,1.0,2.66,306.53,291.15,306.47,300.09,306.47,308.55,306.53,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.0,0,298.49,410.0,0.0,0,13466.54,1,283.66,290.22,300.41,300.43,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.83,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
17514900,308.28,297.15,293.15,0,0,306.15,1.0,1.0,0.53,308.48,297.15,293.15,0,0,306.15,1.0,1.0,0.56,308.74,297.15,293.15,0,0,306.15,1.0,1.0,0.41,308.17,297.15,293.15,0,0,306.15,1.0,1.0,0.56,307.77,297.15,293.15,0,0,306.15,1.0,1.0,2.66,306.15,291.15,306.08,299.91,306.09,308.44,306.15,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.0,0,298.45,410.0,0.0,0,13466.73,1,283.66,290.22,300.26,300.28,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.82,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
17515200,308.15,297.15,293.15,0,0,305.74,1.0,1.0,0.53,308.37,297.15,293.15,0,0,305.74,1.0,1.0,0.56,308.62,297.15,293.15,0,0,305.74,1.0,1.0,0.41,308.05,297.15,293.15,0,0,305.74,1.0,1.0,0.56,307.62,297.15,293.15,0,0,305.74,1.0,1.0,2.66,305.74,291.15,305.67,299.72,305.67,308.32,305.74,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.0,0,298.33,410.0,0.0,0,13467.25,1,283.66,290.22,300.1,300.12,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.8,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
17515500,308.01,297.15,293.15,0,0,305.31,1.0,1.0,0.53,308.24,297.15,293.15,0,0,305.31,1.0,1.0,0.56,308.49,297.15,293.15,0,0,305.31,1.0,1.0,0.41,307.93,297.15,293.15,0,0,305.31,1.0,1.0,0.56,307.47,297.15,293.15,0,0,305.31,1.0,1.0,2.66,305.31,291.15,305.23,299.52,305.23,308.19,305.3,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.0,0,298.23,410.0,0.0,0,13467.7,1,283.66,290.22,299.93,299.95,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.78,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
17515800,307.86,297.15,293.15,0,0,304.86,1.0,1.0,0.53,308.11,297.15,293.15,0,0,304.86,1.0,1.0,0.56,308.35,297.15,293.15,0,0,304.86,1.0,1.0,0.41,307.8,297.15,293.15,0,0,304.86,1.0,1.0,0.56,307.32,297.15,293.15,0,0,304.86,1.0,1.0,2.66,304.86,291.15,304.78,299.32,304.78,308.05,304.85,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.0,0,298.18,410.0,0.0,0,13467.93,1,283.66,290.22,299.75,299.77,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.76,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
17516100,307.71,297.15,293.15,0,0,304.39,1.0,1.0,0.53,307.98,297.15,293.15,0,0,304.39,1.0,1.0,0.56,308.22,297.15,293.15,0,0,304.39,1.0,1.0,0.41,307.67,297.15,293.15,0,0,304.39,1.0,1.0,0.56,307.18,297.15,293.15,0,0,304.39,1.0,1.0,2.66,304.39,291.15,304.31,299.11,304.31,307.91,304.39,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.0,0,298.24,410.0,0.0,0,13467.69,1,283.66,290.22,299.56,299.58,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.74,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
17516400,307.56,297.15,293.15,0,0,303.92,1.0,1.0,0.53,307.85,297.15,293.15,0,0,303.92,1.0,1.0,0.56,308.08,297.15,293.15,0,0,303.92,1.0,1.0,0.41,307.54,297.15,293.15,0,0,303.92,1.0,1.0,0.56,307.03,297.15,293.15,0,0,303.92,1.0,1.0,2.66,303.92,291.15,303.84,298.9,303.84,307.78,303.92,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.0,0,298.22,410.0,0.0,0,13467.75,1,283.66,290.22,299.37,299.39,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.72,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
17516700,307.42,297.15,293.15,0,0,303.44,1.0,1.0,0.53,307.71,297.15,293.15,0,0,303.44,1.0,1.0,0.56,307.95,297.15,293.15,0,0,303.44,1.0,1.0,0.41,307.41,297.15,293.15,0,0,303.44,1.0,1.0,0.56,306.9,297.15,293.15,0,0,303.44,1.0,1.0,2.66,303.44,291.15,303.36,298.69,303.36,307.64,303.44,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.0,0,297.99,410.0,0.0,0,13468.78,1,283.66,290.22,299.17,299.19,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.7,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
17517000,307.27,297.15,293.15,0,0,302.97,1.0,1.0,0.53,307.58,297.15,293.15,0,0,302.97,1.0,1.0,0.56,307.81,297.15,293.15,0,0,302.97,1.0,1.0,0.41,307.28,297.15,293.15,0,0,302.97,1.0,1.0,0.56,306.76,297.15,293.15,0,0,302.97,1.0,1.0,2.66,302.97,291.15,302.88,298.47,302.89,307.51,302.96,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.0,0,297.83,410.0,0.0,0,13469.53,1,283.66,290.22,298.96,298.98,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.68,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
17517300,307.13,297.15,293.15,0,0,302.49,1.0,1.0,0.53,307.45,297.15,293.15,0,0,302.49,1.0,1.0,0.56,307.68,297.15,293.15,0,0,302.49,1.0,1.0,0.41,307.15,297.15,293.15,0,0,302.49,1.0,1.0,0.56,306.62,297.15,293.15,0,0,302.49,1.0,1.0,2.66,302.49,291.15,302.41,298.25,302.41,307.37,302.49,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.0,0,297.92,410.0,0.0,0,13469.08,1,283.66,290.22,298.75,298.78,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.66,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
17517600,306.98,297.15,293.15,0,0,302.03,1.0,1.0,0.53,307.33,297.15,293.15,0,0,302.03,1.0,1.0,0.56,307.55,297.15,293.15,0,0,302.03,1.0,1.0,0.41,307.03,297.15,293.15,0,0,302.03,1.0,1.0,0.56,306.49,297.15,293.15,0,0,302.03,1.0,1.0,2.66,302.03,291.15,301.95,298.03,301.95,307.24,302.03,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.0,0,298.06,410.0,0.0,0,13468.46,1,283.66,290.22,298.55,298.57,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.64,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
17517900,306.84,297.15,293.15,0,0,301.56,1.0,1.0,0.53,307.2,297.15,293.15,0,0,301.56,1.0,1.0,0.56,307.42,297.15,293.15,0,0,301.56,1.0,1.0,0.41,306.9,297.15,293.15,0,0,301.56,1.0,1.0,0.56,306.36,297.15,293.15,0,0,301.56,1.0,1.0,2.66,301.56,291.15,301.47,297.82,301.47,307.11,301.55,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.0,0,298.15,410.0,0.0,0,13468.05,1,283.65,290.22,298.34,298.36,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.62,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
17518200,306.69,297.15,293.15,0,0,301.05,1.0,1.0,0.53,307.07,297.15,293.15,0,0,301.05,1.0,1.0,0.56,307.28,297.15,293.15,0,0,301.05,1.0,1.0,0.41,306.77,297.15,293.15,0,0,301.05,1.0,1.0,0.56,306.23,297.15,293.15,0,0,301.05,1.0,1.0,2.66,301.05,291.15,300.96,297.61,300.96,306.97,301.04,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.0,0,298.17,410.0,0.0,0,13468.0,1,283.65,290.22,298.13,298.15,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.6,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
17518500,306.53,297.15,293.15,0,0,300.51,1.0,1.0,0.53,306.93,297.15,293.15,0,0,300.51,1.0,1.0,0.56,307.14,297.15,293.15,0,0,300.51,1.0,1.0,0.41,306.64,297.15,293.15,0,0,300.51,1.0,1.0,0.56,306.09,297.15,293.15,0,0,300.51,1.0,1.0,2.66,300.51,291.15,300.42,297.41,300.42,306.83,300.51,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.0,0,298.14,410.0,0.0,0,13468.14,1,283.65,290.22,297.92,297.94,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.58,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
17518800,306.37,297.15,293.15,0,0,299.96,1.0,1.0,0.53,306.79,297.15,293.15,0,0,299.96,1.0,1.0,0.56,306.99,297.15,293.15,0,0,299.96,1.0,1.0,0.41,306.5,297.15,293.15,0,0,299.96,1.0,1.0,0.56,305.95,297.15,293.15,0,0,299.96,1.0,1.0,2.66,299.96,291.15,299.86,297.19,299.87,306.69,299.95,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.0,0,298.12,410.0,0.0,0,13468.22,1,283.65,290.22,297.72,297.74,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.56,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
17519100,306.21,297.15,293.15,0,0,299.4,1.0,1.0,0.53,306.65,297.15,293.15,0,0,299.4,1.0,1.0,0.56,306.84,297.15,293.15,0,0,299.4,1.0,1.0,0.41,306.35,297.15,293.15,0,0,299.4,1.0,1.0,0.56,305.81,297.15,293.15,0,0,299.4,1.0,1.0,2.66,299.4,291.15,299.3,296.98,299.31,306.54,299.39,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.0,0,298.14,410.0,0.0,0,13468.11,1,283.65,290.22,297.51,297.53,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.54,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
17519400,306.05,297.15,293.15,0,0,298.85,1.0,1.0,0.53,306.5,297.15,293.15,0,0,298.85,1.0,1.0,0.56,306.69,297.15,293.15,0,0,298.85,1.0,1.0,0.41,306.21,297.15,293.15,0,0,298.85,1.0,1.0,0.56,305.66,297.15,293.15,0,0,298.85,1.0,1.0,2.66,298.84,291.15,298.75,296.76,298.75,306.39,298.84,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.0,0,298.19,410.0,0.0,0,13467.89,1,283.65,290.22,297.3,297.32,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.52,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
17519700,305.88,297.15,293.15,0,0,298.3,1.0,1.0,0.53,306.36,297.15,293.15,0,0,298.3,1.0,1.0,0.56,306.54,297.15,293.15,0,0,298.3,1.0,1.0,0.41,306.07,297.15,293.15,0,0,298.3,1.0,1.0,0.56,305.52,297.15,293.15,0,0,298.3,1.0,1.0,2.66,298.3,291.15,298.21,296.53,298.21,306.24,298.3,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.0,0,298.25,410.0,0.0,0,13467.63,1,283.65,290.22,297.09,297.11,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.5,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
17520000,305.73,297.15,293.15,0,0,297.79,1.0,1.0,0.53,306.22,297.15,293.15,0,0,297.79,1.0,1.0,0.56,306.39,297.15,293.15,0,0,297.79,1.0,1.0,0.41,305.93,297.15,293.15,0,0,297.79,1.0,1.0,0.56,305.38,297.15,293.15,0,0,297.79,1.0,1.0,2.66,297.79,291.15,297.7,296.3,297.7,306.1,297.79,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.0,0,298.3,410.0,0.0,0,13467.39,1,283.65,290.22,296.87,296.89,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.48,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
17520300,305.57,297.15,293.15,0,0,297.31,1.0,1.0,0.53,306.08,297.15,293.15,0,0,297.31,1.0,1.0,0.56,306.25,297.15,293.15,0,0,297.31,1.0,1.0,0.41,305.8,297.15,293.15,0,0,297.31,1.0,1.0,0.56,305.24,297.15,293.15,0,0,297.31,1.0,1.0,2.66,297.31,291.15,297.23,296.07,297.23,305.96,297.31,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.0,0,298.35,410.0,0.0,0,13467.17,1,283.65,290.22,296.65,296.67,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.46,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
17520600,305.43,297.15,293.15,0,0,296.88,1.0,1.0,0.53,305.96,297.15,293.15,0,0,296.88,1.0,1.0,0.56,306.11,297.15,293.15,0,0,296.88,1.0,1.0,0.41,305.67,297.15,293.15,0,0,296.88,1.0,1.0,0.56,305.12,297.15,293.15,0,0,296.88,1.0,1.0,2.66,296.88,291.15,296.81,295.85,296.81,305.82,296.88,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.0,0,298.39,410.0,0.0,0,13467.0,1,283.65,290.22,296.43,296.45,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.44,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
17520900,305.3,297.15,293.15,0,0,296.51,1.0,1.0,0.53,305.84,297.15,293.15,0,0,296.51,1.0,1.0,0.56,305.99,297.15,293.15,0,0,296.51,1.0,1.0,0.41,305.55,297.15,293.15,0,0,296.51,1.0,1.0,0.56,305.0,297.15,293.15,0,0,296.51,1.0,1.0,2.66,296.51,291.15,296.44,295.63,296.44,305.7,296.5,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.0,0,298.42,410.0,0.0,0,13466.87,1,283.65,290.22,296.21,296.24,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.42,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
17521200,305.17,297.15,293.15,0,0,296.2,1.0,1.0,0.53,305.73,297.15,293.15,0,0,296.2,1.0,1.0,0.56,305.87,297.15,293.15,0,0,296.2,1.0,1.0,0.41,305.45,297.15,293.15,0,0,296.2,1.0,1.0,0.56,304.9,297.15,293.15,0,0,296.2,1.0,1.0,2.66,296.2,291.15,296.15,295.42,296.15,305.59,296.2,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.0,0,298.44,410.0,0.0,0,13466.78,1,283.65,290.22,296.0,296.02,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.41,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
17521500,306.9,303.15,285.15,0,0,297.8,1.0,1.0,0.0,307.12,303.15,285.15,0,0,297.84,1.0,1.0,0.0,307.38,303.15,285.15,0,0,297.85,1.0,1.0,0.0,306.69,303.15,285.15,0,0,297.82,1.0,1.0,0.0,306.41,303.15,285.15,0,0,297.77,1.0,1.0,0.0,298.08,303.15,295.93,295.25,305.14,305.42,296.7,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.92,410.0,12.2,0,0.0,0,283.65,290.22,295.99,296.01,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17521800,307.4,303.15,285.15,0,0,297.78,1.0,1.0,0.0,307.64,303.15,285.15,0,0,297.82,1.0,1.0,0.0,307.9,303.15,285.15,0,0,297.83,1.0,1.0,0.0,307.18,303.15,285.15,0,0,297.8,1.0,1.0,0.0,307.04,303.15,285.15,0,0,297.75,1.0,1.0,0.0,298.05,303.15,295.77,295.13,305.15,305.43,296.77,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.75,410.0,0.0,0,0.0,0,283.65,290.22,295.99,296.01,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17522100,307.59,303.15,285.15,0,0,297.77,1.0,1.0,0.0,307.87,303.15,285.15,0,0,297.81,1.0,1.0,0.0,308.13,303.15,285.15,0,0,297.82,1.0,1.0,0.0,307.42,303.15,285.15,0,0,297.78,1.0,1.0,0.0,307.34,303.15,285.15,0,0,297.74,1.0,1.0,0.0,298.03,303.15,295.66,295.05,305.15,305.43,296.83,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-1.35,410.0,0.0,0,0.0,0,283.65,290.22,295.99,296.01,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17522400,307.67,303.15,285.15,0,0,297.78,1.0,1.0,0.0,307.99,303.15,285.15,0,0,297.82,1.0,1.0,0.0,308.26,303.15,285.15,0,0,297.83,1.0,1.0,0.0,307.62,303.15,285.15,0,0,297.79,1.0,1.0,0.0,307.51,303.15,285.15,0,0,297.75,1.0,1.0,0.0,298.04,303.15,295.6,295.01,305.15,305.43,296.89,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-2.24,410.0,0.01,0,0.0,0,283.65,290.22,295.99,296.01,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17522700,307.74,303.15,285.15,0,0,297.8,1.0,1.0,0.0,308.01,303.15,285.15,0,0,297.84,1.0,1.0,0.0,308.33,303.15,285.15,0,0,297.86,1.0,1.0,0.0,307.73,303.15,285.15,0,0,297.82,1.0,1.0,0.0,307.62,303.15,285.15,0,0,297.78,1.0,1.0,0.0,298.08,303.15,295.58,295.0,305.14,305.42,296.94,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-1.36,410.0,0.0,0,0.0,0,283.65,290.22,295.99,296.01,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17523000,307.83,303.15,285.15,0,0,297.77,1.0,1.0,0.0,307.95,303.15,285.15,0,0,297.81,1.0,1.0,0.0,308.37,303.15,285.15,0,0,297.82,1.0,1.0,0.0,307.79,303.15,285.15,0,0,297.79,1.0,1.0,0.0,307.67,303.15,285.15,0,0,297.75,1.0,1.0,0.0,298.04,303.15,295.59,295.02,305.15,305.43,296.99,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.88,410.0,0.0,0,0.0,0,283.65,290.22,295.99,296.01,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17523300,307.97,303.15,285.15,0,0,297.79,1.0,1.0,0.0,307.9,303.15,285.15,0,0,297.83,1.0,1.0,0.0,308.39,303.15,285.15,0,0,297.84,1.0,1.0,0.0,307.81,303.15,285.15,0,0,297.8,1.0,1.0,0.0,307.7,303.15,285.15,0,0,297.76,1.0,1.0,0.0,298.06,303.15,295.62,295.05,305.15,305.43,297.02,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-2.41,410.0,0.34,0,0.0,0,283.65,290.22,295.99,296.01,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17523600,308.02,303.15,285.15,0,0,297.79,1.0,1.0,0.0,307.89,303.15,285.15,0,0,297.83,1.0,1.0,0.0,308.4,303.15,285.15,0,0,297.84,1.0,1.0,0.0,307.83,303.15,285.15,0,0,297.81,1.0,1.0,0.0,307.72,303.15,285.15,0,0,297.77,1.0,1.0,0.0,298.07,303.15,295.66,295.09,305.15,305.42,297.05,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-1.34,410.0,0.16,0,0.0,0,283.65,290.22,295.99,296.01,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17523900,308.04,303.15,285.15,0,0,297.78,1.0,1.0,0.0,307.94,303.15,285.15,0,0,297.82,1.0,1.0,0.0,308.31,303.15,285.15,0,0,297.84,1.0,1.0,0.0,307.84,303.15,285.15,0,0,297.8,1.0,1.0,0.0,307.73,303.15,285.15,0,0,297.76,1.0,1.0,0.0,298.06,303.15,295.72,295.14,305.15,305.43,297.08,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.98,410.0,0.0,0,0.0,0,283.65,290.22,295.99,296.01,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17524200,308.04,303.15,285.15,0,0,297.79,1.0,1.0,0.0,308.02,303.15,285.15,0,0,297.83,1.0,1.0,0.0,308.27,303.15,285.15,0,0,297.84,1.0,1.0,0.0,307.84,303.15,285.15,0,0,297.8,1.0,1.0,0.0,307.74,303.15,285.15,0,0,297.76,1.0,1.0,0.0,298.06,303.15,295.77,295.19,305.15,305.43,297.1,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-1.94,410.0,0.0,0,0.0,0,283.65,290.22,295.99,296.01,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17524500,308.05,303.15,285.15,0,0,297.79,1.0,1.0,0.0,308.12,303.15,285.15,0,0,297.83,1.0,1.0,0.0,308.26,303.15,285.15,0,0,297.84,1.0,1.0,0.0,307.85,303.15,285.15,0,0,297.8,1.0,1.0,0.0,307.75,303.15,285.15,0,0,297.76,1.0,1.0,0.0,298.06,303.15,295.82,295.23,305.15,305.42,297.12,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-2.29,410.0,0.03,0,0.0,0,283.65,290.22,295.99,296.01,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17524800,308.06,303.15,285.15,0,0,297.81,1.0,1.0,0.0,308.15,303.15,285.15,0,0,297.85,1.0,1.0,0.0,308.27,303.15,285.15,0,0,297.86,1.0,1.0,0.0,307.8,303.15,285.15,0,0,297.83,1.0,1.0,0.0,307.76,303.15,285.15,0,0,297.78,1.0,1.0,0.0,298.09,303.15,295.85,295.25,305.14,305.42,297.13,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-1.57,410.0,0.32,0,0.0,0,283.65,290.22,295.99,296.01,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17525100,308.06,303.15,285.15,0,0,297.81,1.0,1.0,0.0,308.16,303.15,285.15,0,0,297.85,1.0,1.0,0.0,308.29,303.15,285.15,0,0,297.86,1.0,1.0,0.0,307.73,303.15,285.15,0,0,297.82,1.0,1.0,0.0,307.77,303.15,285.15,0,0,297.78,1.0,1.0,0.0,298.09,303.15,295.87,295.26,305.14,305.42,297.14,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-1.03,410.0,0.04,0,0.0,0,283.65,290.22,295.99,296.01,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17525400,308.06,303.15,285.15,0,0,297.81,1.0,1.0,0.0,308.16,303.15,285.15,0,0,297.85,1.0,1.0,0.0,308.31,303.15,285.15,0,0,297.86,1.0,1.0,0.0,307.69,303.15,285.15,0,0,297.82,1.0,1.0,0.0,307.77,303.15,285.15,0,0,297.78,1.0,1.0,0.0,298.09,303.15,295.9,295.28,305.14,305.42,297.15,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.69,410.0,0.03,0,0.0,0,283.65,290.22,295.99,296.01,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17525700,308.06,303.15,285.15,0,0,297.8,1.0,1.0,0.0,308.16,303.15,285.15,0,0,297.84,1.0,1.0,0.0,308.33,303.15,285.15,0,0,297.85,1.0,1.0,0.0,307.67,303.15,285.15,0,0,297.82,1.0,1.0,0.0,307.77,303.15,285.15,0,0,297.78,1.0,1.0,0.0,298.08,303.15,295.93,295.3,305.14,305.42,297.16,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.57,410.0,0.0,0,0.0,0,283.65,290.22,295.99,296.01,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17526000,308.07,303.15,285.15,0,0,297.8,1.0,1.0,0.0,308.16,303.15,285.15,0,0,297.84,1.0,1.0,0.0,308.35,303.15,285.15,0,0,297.85,1.0,1.0,0.0,307.66,303.15,285.15,0,0,297.82,1.0,1.0,0.0,307.78,303.15,285.15,0,0,297.77,1.0,1.0,0.0,298.08,303.15,295.97,295.32,305.14,305.42,297.17,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.56,410.0,0.0,0,0.0,0,283.65,290.22,295.99,296.01,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17526300,308.07,303.15,285.15,0,0,297.8,1.0,1.0,0.0,308.16,303.15,285.15,0,0,297.84,1.0,1.0,0.0,308.37,303.15,285.15,0,0,297.85,1.0,1.0,0.0,307.66,303.15,285.15,0,0,297.82,1.0,1.0,0.0,307.78,303.15,285.15,0,0,297.78,1.0,1.0,0.0,298.08,303.15,296.0,295.34,305.14,305.42,297.17,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.58,410.0,0.01,0,0.0,0,283.65,290.22,295.99,296.01,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17526600,308.07,303.15,285.15,0,0,297.81,1.0,1.0,0.0,308.16,303.15,285.15,0,0,297.85,1.0,1.0,0.0,308.38,303.15,285.15,0,0,297.86,1.0,1.0,0.0,307.67,303.15,285.15,0,0,297.82,1.0,1.0,0.0,307.79,303.15,285.15,0,0,297.78,1.0,1.0,0.0,298.09,303.15,296.03,295.36,305.14,305.42,297.18,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.57,410.0,0.22,0,0.0,0,283.65,290.22,295.99,296.01,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17526900,308.07,303.15,285.15,0,0,297.82,1.0,1.0,0.0,308.16,303.15,285.15,0,0,297.86,1.0,1.0,0.0,308.39,303.15,285.15,0,0,297.88,1.0,1.0,0.0,307.68,303.15,285.15,0,0,297.84,1.0,1.0,0.0,307.79,303.15,285.15,0,0,297.8,1.0,1.0,0.0,298.11,303.15,296.06,295.37,305.14,305.42,297.18,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.54,410.0,0.34,0,0.0,0,283.65,290.22,295.99,296.01,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17527200,308.07,303.15,285.15,0,0,297.83,1.0,1.0,0.0,308.16,303.15,285.15,0,0,297.87,1.0,1.0,0.0,308.39,303.15,285.15,0,0,297.88,1.0,1.0,0.0,307.68,303.15,285.15,0,0,297.85,1.0,1.0,0.0,307.8,303.15,285.15,0,0,297.8,1.0,1.0,0.0,298.12,303.15,296.09,295.39,305.13,305.42,297.18,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.47,410.0,0.16,0,0.0,0,283.65,290.22,295.99,296.01,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17527500,308.07,303.15,285.15,0,0,297.83,1.0,1.0,0.0,308.16,303.15,285.15,0,0,297.87,1.0,1.0,0.0,308.39,303.15,285.15,0,0,297.88,1.0,1.0,0.0,307.7,303.15,285.15,0,0,297.85,1.0,1.0,0.0,307.8,303.15,285.15,0,0,297.8,1.0,1.0,0.0,298.12,303.15,296.12,295.4,305.13,305.42,297.19,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.41,410.0,0.02,0,0.0,0,283.65,290.22,295.99,296.01,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17527800,308.07,303.15,285.15,0,0,297.83,1.0,1.0,0.0,308.16,303.15,285.15,0,0,297.87,1.0,1.0,0.0,308.38,303.15,285.15,0,0,297.88,1.0,1.0,0.0,307.71,303.15,285.15,0,0,297.84,1.0,1.0,0.0,307.8,303.15,285.15,0,0,297.8,1.0,1.0,0.0,298.12,303.15,296.13,295.41,305.13,305.42,297.19,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.34,410.0,0.0,0,0.0,0,283.65,290.22,295.99,296.01,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17528100,308.07,303.15,285.15,0,0,297.83,1.0,1.0,0.0,308.16,303.15,285.15,0,0,297.87,1.0,1.0,0.0,308.37,303.15,285.15,0,0,297.88,1.0,1.0,0.0,307.73,303.15,285.15,0,0,297.84,1.0,1.0,0.0,307.8,303.15,285.15,0,0,297.8,1.0,1.0,0.0,298.12,303.15,296.15,295.42,305.13,305.42,297.19,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.27,410.0,0.0,0,0.0,0,283.65,290.22,295.99,296.01,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17528400,308.06,303.15,285.15,0,0,297.83,1.0,1.0,0.0,308.15,303.15,285.15,0,0,297.87,1.0,1.0,0.0,308.36,303.15,285.15,0,0,297.88,1.0,1.0,0.0,307.75,303.15,285.15,0,0,297.84,1.0,1.0,0.0,307.81,303.15,285.15,0,0,297.8,1.0,1.0,0.0,298.12,303.15,296.15,295.42,305.13,305.42,297.19,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.24,410.0,0.0,0,0.0,0,283.65,290.22,295.99,296.01,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17528700,308.06,303.15,285.15,0,0,297.82,1.0,1.0,0.0,308.15,303.15,285.15,0,0,297.86,1.0,1.0,0.0,308.35,303.15,285.15,0,0,297.88,1.0,1.0,0.0,307.77,303.15,285.15,0,0,297.84,1.0,1.0,0.0,307.81,303.15,285.15,0,0,297.8,1.0,1.0,0.0,298.11,303.15,296.15,295.42,305.14,305.42,297.19,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.24,410.0,0.0,0,0.0,0,283.65,290.22,295.99,296.01,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17529000,308.06,303.15,285.15,0,0,297.82,1.0,1.0,0.0,308.15,303.15,285.15,0,0,297.87,1.0,1.0,0.0,308.34,303.15,285.15,0,0,297.88,1.0,1.0,0.0,307.8,303.15,285.15,0,0,297.84,1.0,1.0,0.0,307.81,303.15,285.15,0,0,297.8,1.0,1.0,0.0,298.12,303.15,296.15,295.42,305.14,305.42,297.2,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.26,410.0,0.06,0,0.0,0,283.65,290.22,295.99,296.01,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17529300,308.06,303.15,285.15,0,0,297.82,1.0,1.0,0.0,308.15,303.15,285.15,0,0,297.86,1.0,1.0,0.0,308.35,303.15,285.15,0,0,297.88,1.0,1.0,0.0,307.81,303.15,285.15,0,0,297.84,1.0,1.0,0.0,307.82,303.15,285.15,0,0,297.8,1.0,1.0,0.0,298.11,303.15,296.15,295.42,305.14,305.42,297.2,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.18,410.0,0.06,0,0.0,0,283.65,290.22,295.99,296.01,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17529600,308.06,303.15,285.15,0,0,297.82,1.0,1.0,0.0,308.13,303.15,285.15,0,0,297.86,1.0,1.0,0.0,308.36,303.15,285.15,0,0,297.88,1.0,1.0,0.0,307.82,303.15,285.15,0,0,297.84,1.0,1.0,0.0,307.82,303.15,285.15,0,0,297.8,1.0,1.0,0.0,298.11,303.15,296.15,295.42,305.13,305.42,297.2,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.11,410.0,0.01,0,0.0,0,283.65,290.22,295.99,296.01,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17529900,308.06,303.15,285.15,0,0,297.82,1.0,1.0,0.0,308.11,303.15,285.15,0,0,297.86,1.0,1.0,0.0,308.38,303.15,285.15,0,0,297.88,1.0,1.0,0.0,307.82,303.15,285.15,0,0,297.84,1.0,1.0,0.0,307.82,303.15,285.15,0,0,297.8,1.0,1.0,0.0,298.11,303.15,296.15,295.42,305.14,305.42,297.2,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.12,410.0,0.0,0,0.0,0,283.65,290.22,295.99,296.01,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17530200,308.05,303.15,285.15,0,0,297.82,1.0,1.0,0.0,308.11,303.15,285.15,0,0,297.86,1.0,1.0,0.0,308.38,303.15,285.15,0,0,297.88,1.0,1.0,0.0,307.81,303.15,285.15,0,0,297.84,1.0,1.0,0.0,307.82,303.15,285.15,0,0,297.8,1.0,1.0,0.0,298.11,303.15,296.15,295.42,305.14,305.42,297.2,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.08,410.0,0.0,0,0.0,0,283.65,290.22,295.99,296.01,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17530500,308.04,303.15,285.15,0,0,297.82,1.0,1.0,0.0,308.12,303.15,285.15,0,0,297.86,1.0,1.0,0.0,308.37,303.15,285.15,0,0,297.88,1.0,1.0,0.0,307.81,303.15,285.15,0,0,297.84,1.0,1.0,0.0,307.82,303.15,285.15,0,0,297.8,1.0,1.0,0.0,298.11,303.15,296.15,295.42,305.14,305.42,297.2,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.04,410.0,0.0,0,0.0,0,283.65,290.22,295.99,296.01,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17530800,308.04,303.15,285.15,0,0,297.82,1.0,1.0,0.0,308.13,303.15,285.15,0,0,297.86,1.0,1.0,0.0,308.37,303.15,285.15,0,0,297.88,1.0,1.0,0.0,307.81,303.15,285.15,0,0,297.84,1.0,1.0,0.0,307.82,303.15,285.15,0,0,297.8,1.0,1.0,0.0,298.11,303.15,296.15,295.42,305.14,305.42,297.2,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.04,410.0,0.0,0,0.0,0,283.65,290.22,295.99,296.01,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17531100,308.04,303.15,285.15,0,0,297.82,1.0,1.0,0.0,308.13,303.15,285.15,0,0,297.86,1.0,1.0,0.0,308.37,303.15,285.15,0,0,297.88,1.0,1.0,0.0,307.81,303.15,285.15,0,0,297.84,1.0,1.0,0.0,307.82,303.15,285.15,0,0,297.8,1.0,1.0,0.0,298.11,303.15,296.15,295.42,305.14,305.42,297.2,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.02,410.0,0.0,0,0.0,0,283.65,290.22,295.99,296.01,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17531400,308.04,303.15,285.15,0,0,297.82,1.0,1.0,0.0,308.12,303.15,285.15,0,0,297.86,1.0,1.0,0.0,308.36,303.15,285.15,0,0,297.88,1.0,1.0,0.0,307.8,303.15,285.15,0,0,297.84,1.0,1.0,0.0,307.82,303.15,285.15,0,0,297.8,1.0,1.0,0.0,298.11,303.15,296.15,295.42,305.14,305.42,297.2,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.01,410.0,0.0,0,0.0,0,283.65,290.22,295.99,296.01,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17531700,308.04,303.15,285.15,0,0,297.82,1.0,1.0,0.0,308.12,303.15,285.15,0,0,297.86,1.0,1.0,0.0,308.36,303.15,285.15,0,0,297.88,1.0,1.0,0.0,307.8,303.15,285.15,0,0,297.84,1.0,1.0,0.0,307.82,303.15,285.15,0,0,297.8,1.0,1.0,0.0,298.11,303.15,296.15,295.42,305.14,305.42,297.2,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,410.0,0.0,0,0.0,0,283.65,290.22,295.99,296.01,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17532000,308.04,303.15,285.15,0,0,297.82,1.0,1.0,0.0,308.12,303.15,285.15,0,0,297.86,1.0,1.0,0.0,308.35,303.15,285.15,0,0,297.88,1.0,1.0,0.0,307.8,303.15,285.15,0,0,297.84,1.0,1.0,0.0,307.82,303.15,285.15,0,0,297.8,1.0,1.0,0.0,298.11,303.15,296.15,295.42,305.14,305.42,297.2,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,410.0,0.0,0,0.0,0,283.65,290.22,295.99,296.01,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17532300,308.03,303.15,285.15,0,0,297.82,1.0,1.0,0.0,308.11,303.15,285.15,0,0,297.86,1.0,1.0,0.0,308.35,303.15,285.15,0,0,297.88,1.0,1.0,0.0,307.8,303.15,285.15,0,0,297.84,1.0,1.0,0.0,307.82,303.15,285.15,0,0,297.8,1.0,1.0,0.0,298.11,303.15,296.15,295.42,305.14,305.42,297.2,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,410.0,0.0,0,0.0,0,283.65,290.22,295.99,296.01,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17532600,308.03,303.15,285.15,0,0,297.82,1.0,1.0,0.0,308.11,303.15,285.15,0,0,297.86,1.0,1.0,0.0,308.34,303.15,285.15,0,0,297.88,1.0,1.0,0.0,307.79,303.15,285.15,0,0,297.84,1.0,1.0,0.0,307.82,303.15,285.15,0,0,297.8,1.0,1.0,0.0,298.11,303.15,296.15,295.42,305.14,305.42,297.2,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,410.0,0.0,0,0.0,0,283.65,290.22,295.99,296.01,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17532900,308.02,303.15,285.15,0,0,297.82,1.0,1.0,0.0,308.1,303.15,285.15,0,0,297.86,1.0,1.0,0.0,308.33,303.15,285.15,0,0,297.88,1.0,1.0,0.0,307.79,303.15,285.15,0,0,297.84,1.0,1.0,0.0,307.82,303.15,285.15,0,0,297.8,1.0,1.0,0.0,298.11,303.15,296.15,295.42,305.14,305.42,297.2,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,410.0,0.0,0,0.0,0,283.65,290.22,295.99,296.01,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17533200,308.02,303.15,285.15,0,0,297.82,1.0,1.0,0.0,308.1,303.15,285.15,0,0,297.86,1.0,1.0,0.0,308.33,303.15,285.15,0,0,297.88,1.0,1.0,0.0,307.79,303.15,285.15,0,0,297.84,1.0,1.0,0.0,307.82,303.15,285.15,0,0,297.8,1.0,1.0,0.0,298.11,303.15,296.15,295.42,305.14,305.42,297.2,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,410.0,0.0,0,0.0,0,283.65,290.22,295.99,296.01,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17533500,308.01,303.15,285.15,0,0,297.82,1.0,1.0,0.0,308.09,303.15,285.15,0,0,297.86,1.0,1.0,0.0,308.32,303.15,285.15,0,0,297.88,1.0,1.0,0.0,307.78,303.15,285.15,0,0,297.84,1.0,1.0,0.0,307.82,303.15,285.15,0,0,297.8,1.0,1.0,0.0,298.11,303.15,296.15,295.42,305.14,305.42,297.2,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,410.0,0.0,0,0.0,0,283.65,290.22,295.99,296.01,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17533800,308.01,303.15,285.15,0,0,297.82,1.0,1.0,0.0,308.09,303.15,285.15,0,0,297.86,1.0,1.0,0.0,308.32,303.15,285.15,0,0,297.88,1.0,1.0,0.0,307.78,303.15,285.15,0,0,297.84,1.0,1.0,0.0,307.81,303.15,285.15,0,0,297.8,1.0,1.0,0.0,298.11,303.15,296.15,295.42,305.14,305.42,297.2,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,410.0,0.0,0,0.0,0,283.65,290.22,295.99,296.01,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17534100,308.0,303.15,285.15,0,0,297.82,1.0,1.0,0.0,308.08,303.15,285.15,0,0,297.86,1.0,1.0,0.0,308.31,303.15,285.15,0,0,297.88,1.0,1.0,0.0,307.77,303.15,285.15,0,0,297.84,1.0,1.0,0.0,307.81,303.15,285.15,0,0,297.8,1.0,1.0,0.0,298.11,303.15,296.15,295.42,305.14,305.42,297.2,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,410.0,0.0,0,0.0,0,283.65,290.22,295.99,296.01,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17534400,308.0,303.15,285.15,0,0,297.82,1.0,1.0,0.0,308.08,303.15,285.15,0,0,297.86,1.0,1.0,0.0,308.3,303.15,285.15,0,0,297.87,1.0,1.0,0.0,307.77,303.15,285.15,0,0,297.84,1.0,1.0,0.0,307.81,303.15,285.15,0,0,297.8,1.0,1.0,0.0,298.11,303.15,296.15,295.42,305.14,305.42,297.2,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,410.0,0.0,0,0.0,0,283.65,290.22,295.99,296.01,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17534700,307.99,303.15,285.15,0,0,297.82,1.0,1.0,0.0,308.07,303.15,285.15,0,0,297.86,1.0,1.0,0.0,308.3,303.15,285.15,0,0,297.88,1.0,1.0,0.0,307.76,303.15,285.15,0,0,297.84,1.0,1.0,0.0,307.81,303.15,285.15,0,0,297.8,1.0,1.0,0.0,298.11,303.15,296.15,295.42,305.14,305.42,297.2,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,410.0,0.0,0,0.0,0,283.65,290.22,295.99,296.01,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17535000,307.99,303.15,285.15,0,0,297.82,1.0,1.0,0.0,308.07,303.15,285.15,0,0,297.86,1.0,1.0,0.0,308.29,303.15,285.15,0,0,297.87,1.0,1.0,0.0,307.76,303.15,285.15,0,0,297.84,1.0,1.0,0.0,307.8,303.15,285.15,0,0,297.8,1.0,1.0,0.0,298.11,303.15,296.15,295.42,305.14,305.42,297.2,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,410.0,0.0,0,0.0,0,283.65,290.22,295.99,296.01,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17535300,307.98,303.15,285.15,0,0,297.82,1.0,1.0,0.0,308.06,303.15,285.15,0,0,297.86,1.0,1.0,0.0,308.28,303.15,285.15,0,0,297.87,1.0,1.0,0.0,307.75,303.15,285.15,0,0,297.84,1.0,1.0,0.0,307.8,303.15,285.15,0,0,297.8,1.0,1.0,0.0,298.11,303.15,296.15,295.42,305.14,305.42,297.2,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,410.0,0.0,0,0.0,0,283.65,290.22,295.99,296.01,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17535600,307.98,303.15,285.15,0,0,297.82,1.0,1.0,0.0,308.06,303.15,285.15,0,0,297.86,1.0,1.0,0.0,308.28,303.15,285.15,0,0,297.87,1.0,1.0,0.0,307.75,303.15,285.15,0,0,297.84,1.0,1.0,0.0,307.8,303.15,285.15,0,0,297.8,1.0,1.0,0.0,298.11,303.15,296.15,295.42,305.14,305.42,297.2,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,410.0,0.0,0,0.0,0,283.65,290.22,295.99,296.01,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17535900,307.97,303.15,285.15,0,0,297.82,1.0,1.0,0.0,308.05,303.15,285.15,0,0,297.86,1.0,1.0,0.0,308.27,303.15,285.15,0,0,297.87,1.0,1.0,0.0,307.74,303.15,285.15,0,0,297.84,1.0,1.0,0.0,307.8,303.15,285.15,0,0,297.8,1.0,1.0,0.0,298.11,303.15,296.15,295.42,305.14,305.42,297.2,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,410.0,0.0,0,0.0,0,283.65,290.22,295.99,296.01,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17536200,307.96,303.15,285.15,0,0,297.82,1.0,1.0,0.0,308.04,303.15,285.15,0,0,297.86,1.0,1.0,0.0,308.26,303.15,285.15,0,0,297.87,1.0,1.0,0.0,307.74,303.15,285.15,0,0,297.84,1.0,1.0,0.0,307.79,303.15,285.15,0,0,297.8,1.0,1.0,0.0,298.11,303.15,296.15,295.42,305.14,305.42,297.2,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.01,410.0,0.0,0,0.0,0,283.65,290.22,295.99,296.01,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17536500,307.95,303.15,285.15,0,0,297.82,1.0,1.0,0.0,308.04,303.15,285.15,0,0,297.86,1.0,1.0,0.0,308.26,303.15,285.15,0,0,297.87,1.0,1.0,0.0,307.73,303.15,285.15,0,0,297.84,1.0,1.0,0.0,307.79,303.15,285.15,0,0,297.8,1.0,1.0,0.0,298.11,303.15,296.15,295.42,305.14,305.42,297.2,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.03,410.0,0.0,0,0.0,0,283.65,290.22,295.99,296.01,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17536800,307.93,303.15,285.15,0,0,297.81,1.0,1.0,0.0,308.03,303.15,285.15,0,0,297.85,1.0,1.0,0.0,308.25,303.15,285.15,0,0,297.86,1.0,1.0,0.0,307.73,303.15,285.15,0,0,297.83,1.0,1.0,0.0,307.79,303.15,285.15,0,0,297.78,1.0,1.0,0.0,298.09,303.15,296.15,295.42,305.14,305.42,297.2,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.1,410.0,0.0,0,0.0,0,283.65,290.22,295.99,296.01,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17537100,307.92,303.15,285.15,0,0,297.81,1.0,1.0,0.0,308.0,303.15,285.15,0,0,297.85,1.0,1.0,0.0,308.24,303.15,285.15,0,0,297.86,1.0,1.0,0.0,307.72,303.15,285.15,0,0,297.83,1.0,1.0,0.0,307.78,303.15,285.15,0,0,297.78,1.0,1.0,0.0,298.09,303.15,296.15,295.42,305.14,305.42,297.2,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.14,410.0,0.0,0,0.0,0,283.65,290.22,295.99,296.01,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17537400,307.93,303.15,285.15,0,0,297.81,1.0,1.0,0.0,307.94,303.15,285.15,0,0,297.85,1.0,1.0,0.0,308.23,303.15,285.15,0,0,297.86,1.0,1.0,0.0,307.71,303.15,285.15,0,0,297.83,1.0,1.0,0.0,307.78,303.15,285.15,0,0,297.79,1.0,1.0,0.0,298.1,303.15,296.15,295.42,305.14,305.42,297.2,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.39,410.0,0.0,0,0.0,0,283.65,290.22,295.99,296.01,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17537700,307.92,303.15,285.15,0,0,297.81,1.0,1.0,0.0,307.9,303.15,285.15,0,0,297.85,1.0,1.0,0.0,308.2,303.15,285.15,0,0,297.86,1.0,1.0,0.0,307.71,303.15,285.15,0,0,297.83,1.0,1.0,0.0,307.77,303.15,285.15,0,0,297.79,1.0,1.0,0.0,298.1,303.15,296.15,295.42,305.14,305.42,297.2,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.34,410.0,0.01,0,0.0,0,283.65,290.22,295.99,296.01,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17538000,307.92,303.15,285.15,0,0,297.81,1.0,1.0,0.0,307.91,303.15,285.15,0,0,297.85,1.0,1.0,0.0,308.12,303.15,285.15,0,0,297.86,1.0,1.0,0.0,307.7,303.15,285.15,0,0,297.83,1.0,1.0,0.0,307.76,303.15,285.15,0,0,297.79,1.0,1.0,0.0,298.1,303.15,296.15,295.42,305.14,305.42,297.2,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.78,410.0,0.0,0,0.0,0,283.65,290.22,295.99,296.01,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
