time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed (fraction, 0: fan speed is 0% to 1:fan speed is 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17538300,307.91,303.15,285.15,0,0,297.81,1.0,1.0,0.0,307.96,303.15,285.15,0,0,297.85,1.0,1.0,0.0,308.07,303.15,285.15,0,0,297.86,1.0,1.0,0.0,307.67,303.15,285.15,0,0,297.83,1.0,1.0,0.0,307.75,303.15,285.15,0,0,297.79,1.0,1.0,0.0,298.1,303.15,296.15,295.42,305.14,305.42,297.2,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-1.11,410.0,0.01,0,0.0,0,283.65,290.22,295.99,296.01,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17538600,307.9,303.15,285.15,0,0,297.81,1.0,1.0,0.0,307.97,303.15,285.15,0,0,297.85,1.0,1.0,0.0,308.06,303.15,285.15,0,0,297.86,1.0,1.0,0.0,307.57,303.15,285.15,0,0,297.83,1.0,1.0,0.0,307.74,303.15,285.15,0,0,297.78,1.0,1.0,0.0,298.1,303.15,296.15,295.42,305.14,305.42,297.2,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.67,410.0,0.0,0,0.0,0,283.65,290.22,295.99,296.01,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17538900,307.89,303.15,285.15,0,0,297.81,1.0,1.0,0.0,307.96,303.15,285.15,0,0,297.85,1.0,1.0,0.0,308.09,303.15,285.15,0,0,297.86,1.0,1.0,0.0,307.49,303.15,285.15,0,0,297.83,1.0,1.0,0.0,307.73,303.15,285.15,0,0,297.78,1.0,1.0,0.0,298.1,303.15,296.15,295.42,305.14,305.42,297.2,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.88,410.0,0.0,0,0.0,0,283.65,290.22,295.99,296.01,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17539200,307.88,303.15,285.15,0,0,297.81,1.0,1.0,0.0,307.95,303.15,285.15,0,0,297.85,1.0,1.0,0.0,308.13,303.15,285.15,0,0,297.86,1.0,1.0,0.0,307.45,303.15,285.15,0,0,297.83,1.0,1.0,0.0,307.72,303.15,285.15,0,0,297.78,1.0,1.0,0.0,298.1,303.15,296.15,295.42,305.14,305.42,297.2,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-1.33,410.0,0.0,0,0.0,0,283.65,290.22,295.99,296.01,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17539500,307.87,303.15,285.15,0,0,297.81,1.0,1.0,0.0,307.94,303.15,285.15,0,0,297.85,1.0,1.0,0.0,308.12,303.15,285.15,0,0,297.86,1.0,1.0,0.0,307.43,303.15,285.15,0,0,297.83,1.0,1.0,0.0,307.71,303.15,285.15,0,0,297.78,1.0,1.0,0.0,298.1,303.15,296.13,295.42,305.14,305.42,297.2,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-1.12,410.0,0.04,0,0.0,0,283.65,290.22,295.99,296.01,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17539800,307.86,303.15,285.15,0,0,297.81,1.0,1.0,0.0,307.93,303.15,285.15,0,0,297.85,1.0,1.0,0.0,308.06,303.15,285.15,0,0,297.86,1.0,1.0,0.0,307.44,303.15,285.15,0,0,297.83,1.0,1.0,0.0,307.7,303.15,285.15,0,0,297.78,1.0,1.0,0.0,298.09,303.15,296.08,295.41,305.14,305.42,297.2,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.66,410.0,0.03,0,0.0,0,283.65,290.22,295.99,296.01,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17540100,307.85,303.15,285.15,0,0,297.81,1.0,1.0,0.0,307.93,303.15,285.15,0,0,297.85,1.0,1.0,0.0,308.0,303.15,285.15,0,0,297.86,1.0,1.0,0.0,307.49,303.15,285.15,0,0,297.82,1.0,1.0,0.0,307.7,303.15,285.15,0,0,297.78,1.0,1.0,0.0,298.09,303.15,295.99,295.38,305.14,305.42,297.2,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-1.13,410.0,0.0,0,0.0,0,283.65,290.22,295.99,296.01,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17540400,307.85,303.15,285.15,0,0,297.81,1.0,1.0,0.0,307.91,303.15,285.15,0,0,297.86,1.0,1.0,0.0,307.99,303.15,285.15,0,0,297.87,1.0,1.0,0.0,307.58,303.15,285.15,0,0,297.83,1.0,1.0,0.0,307.7,303.15,285.15,0,0,297.79,1.0,1.0,0.0,298.1,303.15,295.89,295.36,305.14,305.42,297.2,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.84,410.0,0.6,0,0.0,0,283.65,290.22,295.99,296.01,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17540700,307.84,303.15,285.15,0,0,297.81,1.0,1.0,0.0,307.83,303.15,285.15,0,0,297.86,1.0,1.0,0.0,308.04,303.15,285.15,0,0,297.87,1.0,1.0,0.0,307.61,303.15,285.15,0,0,297.83,1.0,1.0,0.0,307.7,303.15,285.15,0,0,297.79,1.0,1.0,0.0,298.1,303.15,295.77,295.33,305.14,305.42,297.2,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.38,410.0,0.02,0,0.0,0,283.65,290.22,295.99,296.01,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17541000,307.84,303.15,285.15,0,0,297.81,1.0,1.0,0.0,307.79,303.15,285.15,0,0,297.85,1.0,1.0,0.0,308.1,303.15,285.15,0,0,297.87,1.0,1.0,0.0,307.61,303.15,285.15,0,0,297.83,1.0,1.0,0.0,307.71,303.15,285.15,0,0,297.79,1.0,1.0,0.0,298.1,303.15,295.65,295.29,305.14,305.42,297.2,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.33,410.0,0.03,0,0.0,0,283.65,290.22,295.99,296.01,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17541300,307.8,303.15,285.15,0,0,297.8,1.0,1.0,0.0,307.83,303.15,285.15,0,0,297.84,1.0,1.0,0.0,308.11,303.15,285.15,0,0,297.85,1.0,1.0,0.0,307.61,303.15,285.15,0,0,297.82,1.0,1.0,0.0,307.71,303.15,285.15,0,0,297.78,1.0,1.0,0.0,298.08,303.15,295.53,295.26,305.14,305.42,297.2,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.13,410.0,0.0,0,0.0,0,283.65,290.22,295.99,296.01,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17541600,307.8,303.15,285.15,0,0,297.8,1.0,1.0,0.0,307.87,303.15,285.15,0,0,297.84,1.0,1.0,0.0,308.11,303.15,285.15,0,0,297.85,1.0,1.0,0.0,307.61,303.15,285.15,0,0,297.82,1.0,1.0,0.0,307.71,303.15,285.15,0,0,297.78,1.0,1.0,0.0,298.08,303.15,295.41,295.23,305.14,305.42,297.2,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.07,410.0,0.01,0,0.0,0,283.65,290.22,295.99,296.01,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17541900,307.81,303.15,285.15,0,0,297.8,1.0,1.0,0.0,307.89,303.15,285.15,0,0,297.84,1.0,1.0,0.0,308.11,303.15,285.15,0,0,297.85,1.0,1.0,0.0,307.61,303.15,285.15,0,0,297.82,1.0,1.0,0.0,307.72,303.15,285.15,0,0,297.78,1.0,1.0,0.0,298.08,303.15,295.31,295.2,305.14,305.42,297.2,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.02,410.0,0.0,0,0.0,0,283.65,290.22,295.99,296.01,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17542200,307.81,303.15,285.15,0,0,297.8,1.0,1.0,0.0,307.89,303.15,285.15,0,0,297.84,1.0,1.0,0.0,308.1,303.15,285.15,0,0,297.85,1.0,1.0,0.0,307.6,303.15,285.15,0,0,297.82,1.0,1.0,0.0,307.72,303.15,285.15,0,0,297.78,1.0,1.0,0.0,298.08,303.15,295.22,295.17,305.14,305.42,297.2,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,410.0,0.0,0,0.0,0,283.65,290.22,295.99,296.01,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17542500,307.81,303.15,285.15,0,0,297.8,1.0,1.0,0.0,307.88,303.15,285.15,0,0,297.84,1.0,1.0,0.0,308.1,303.15,285.15,0,0,297.85,1.0,1.0,0.0,307.6,303.15,285.15,0,0,297.82,1.0,1.0,0.0,307.72,303.15,285.15,0,0,297.78,1.0,1.0,0.0,298.08,303.15,295.17,295.16,305.14,305.42,297.2,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,410.0,0.0,0,0.0,0,283.65,290.22,295.99,296.01,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17542800,307.81,303.15,285.15,0,0,297.8,1.0,1.0,0.0,307.88,303.15,285.15,0,0,297.84,1.0,1.0,0.0,308.09,303.15,285.15,0,0,297.85,1.0,1.0,0.0,307.6,303.15,285.15,0,0,297.82,1.0,1.0,0.0,307.72,303.15,285.15,0,0,297.77,1.0,1.0,0.0,298.08,303.15,295.15,295.15,305.14,305.42,297.2,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,410.0,0.0,0,0.0,0,283.65,290.22,295.99,296.01,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17543100,307.8,303.15,285.15,0,0,297.8,1.0,1.0,0.0,307.87,303.15,285.15,0,0,297.84,1.0,1.0,0.0,308.09,303.15,285.15,0,0,297.85,1.0,1.0,0.0,307.59,303.15,285.15,0,0,297.82,1.0,1.0,0.0,307.71,303.15,285.15,0,0,297.77,1.0,1.0,0.0,298.08,303.15,295.15,295.15,305.14,305.42,297.2,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,410.0,0.0,0,0.0,0,283.65,290.22,295.99,296.01,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17543400,307.8,303.15,285.15,0,0,297.8,1.0,1.0,0.0,307.87,303.15,285.15,0,0,297.84,1.0,1.0,0.0,308.08,303.15,285.15,0,0,297.85,1.0,1.0,0.0,307.59,303.15,285.15,0,0,297.82,1.0,1.0,0.0,307.71,303.15,285.15,0,0,297.77,1.0,1.0,0.0,298.08,303.15,295.15,295.15,305.14,305.42,297.2,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.01,410.0,0.0,0,0.0,0,283.65,290.22,295.99,296.01,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17543700,307.79,303.15,285.15,0,0,297.8,1.0,1.0,0.0,307.86,303.15,285.15,0,0,297.84,1.0,1.0,0.0,308.08,303.15,285.15,0,0,297.85,1.0,1.0,0.0,307.58,303.15,285.15,0,0,297.82,1.0,1.0,0.0,307.71,303.15,285.15,0,0,297.77,1.0,1.0,0.0,298.08,303.15,295.15,295.15,305.14,305.42,297.2,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.02,410.0,0.0,0,0.0,0,283.65,290.22,295.99,296.01,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17544000,307.78,303.15,285.15,0,0,297.8,1.0,1.0,0.0,307.86,303.15,285.15,0,0,297.84,1.0,1.0,0.0,308.07,303.15,285.15,0,0,297.85,1.0,1.0,0.0,307.57,303.15,285.15,0,0,297.82,1.0,1.0,0.0,307.71,303.15,285.15,0,0,297.77,1.0,1.0,0.0,298.08,303.15,295.15,295.15,305.14,305.42,297.2,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.03,410.0,0.0,0,0.0,0,283.65,290.22,295.99,296.01,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17544300,307.77,303.15,285.15,0,0,297.8,1.0,1.0,0.0,307.85,303.15,285.15,0,0,297.84,1.0,1.0,0.0,308.06,303.15,285.15,0,0,297.85,1.0,1.0,0.0,307.57,303.15,285.15,0,0,297.82,1.0,1.0,0.0,307.7,303.15,285.15,0,0,297.77,1.0,1.0,0.0,298.08,303.15,295.15,295.15,305.14,305.42,297.2,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.04,410.0,0.0,0,0.0,0,283.65,290.22,295.99,296.01,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17544600,307.76,303.15,285.15,0,0,297.8,1.0,1.0,0.0,307.85,303.15,285.15,0,0,297.84,1.0,1.0,0.0,308.06,303.15,285.15,0,0,297.85,1.0,1.0,0.0,307.56,303.15,285.15,0,0,297.82,1.0,1.0,0.0,307.7,303.15,285.15,0,0,297.77,1.0,1.0,0.0,298.08,303.15,295.15,295.15,305.14,305.42,297.2,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.07,410.0,0.0,0,0.0,0,283.65,290.22,295.99,296.01,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17544900,307.73,303.15,285.15,0,0,297.8,1.0,1.0,0.0,307.84,303.15,285.15,0,0,297.84,1.0,1.0,0.0,308.05,303.15,285.15,0,0,297.85,1.0,1.0,0.0,307.55,303.15,285.15,0,0,297.82,1.0,1.0,0.0,307.7,303.15,285.15,0,0,297.77,1.0,1.0,0.0,298.08,303.15,295.15,295.15,305.14,305.42,297.2,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.11,410.0,0.0,0,0.0,0,283.65,290.22,295.99,296.01,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17545200,307.7,303.15,285.15,0,0,297.8,1.0,1.0,0.0,307.83,303.15,285.15,0,0,297.84,1.0,1.0,0.0,308.04,303.15,285.15,0,0,297.85,1.0,1.0,0.0,307.55,303.15,285.15,0,0,297.82,1.0,1.0,0.0,307.69,303.15,285.15,0,0,297.77,1.0,1.0,0.0,298.08,303.15,295.15,295.15,305.14,305.42,297.2,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.17,410.0,0.0,0,0.0,0,283.65,290.22,295.99,296.01,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17545500,307.67,303.15,285.15,0,0,297.8,1.0,1.0,0.0,307.83,303.15,285.15,0,0,297.84,1.0,1.0,0.0,308.04,303.15,285.15,0,0,297.85,1.0,1.0,0.0,307.55,303.15,285.15,0,0,297.82,1.0,1.0,0.0,307.69,303.15,285.15,0,0,297.77,1.0,1.0,0.0,298.08,303.15,295.15,295.15,305.14,305.42,297.2,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.25,410.0,0.0,0,0.0,0,283.65,290.22,295.99,296.01,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17545800,307.65,303.15,285.15,0,0,297.8,1.0,1.0,0.0,307.82,303.15,285.15,0,0,297.84,1.0,1.0,0.0,308.03,303.15,285.15,0,0,297.85,1.0,1.0,0.0,307.55,303.15,285.15,0,0,297.82,1.0,1.0,0.0,307.69,303.15,285.15,0,0,297.77,1.0,1.0,0.0,298.08,303.15,295.15,295.15,305.14,305.42,297.2,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.33,410.0,0.0,0,0.0,0,283.65,290.22,295.99,296.01,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17546100,307.63,303.15,285.15,0,0,297.8,1.0,1.0,0.0,307.82,303.15,285.15,0,0,297.84,1.0,1.0,0.0,308.03,303.15,285.15,0,0,297.85,1.0,1.0,0.0,307.55,303.15,285.15,0,0,297.82,1.0,1.0,0.0,307.68,303.15,285.15,0,0,297.78,1.0,1.0,0.0,298.08,303.15,295.15,295.15,305.14,305.42,297.2,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.37,410.0,0.0,0,0.0,0,283.65,290.22,295.99,296.01,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17546400,307.62,303.15,285.15,0,0,297.8,1.0,1.0,0.0,307.81,303.15,285.15,0,0,297.84,1.0,1.0,0.0,308.02,303.15,285.15,0,0,297.85,1.0,1.0,0.0,307.55,303.15,285.15,0,0,297.82,1.0,1.0,0.0,307.68,303.15,285.15,0,0,297.78,1.0,1.0,0.0,298.08,303.15,295.15,295.15,305.14,305.42,297.2,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.38,410.0,0.0,0,0.0,0,283.65,290.22,295.99,296.01,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17546700,307.61,303.15,285.15,0,0,297.8,1.0,1.0,0.0,307.8,303.15,285.15,0,0,297.84,1.0,1.0,0.0,308.01,303.15,285.15,0,0,297.85,1.0,1.0,0.0,307.54,303.15,285.15,0,0,297.82,1.0,1.0,0.0,307.67,303.15,285.15,0,0,297.78,1.0,1.0,0.0,298.08,303.15,295.15,295.15,305.14,305.42,297.2,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.36,410.0,0.0,0,0.0,0,283.65,290.22,295.99,296.01,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17547000,307.61,303.15,285.15,0,0,297.8,1.0,1.0,0.0,307.78,303.15,285.15,0,0,297.84,1.0,1.0,0.0,308.01,303.15,285.15,0,0,297.85,1.0,1.0,0.0,307.54,303.15,285.15,0,0,297.82,1.0,1.0,0.0,307.67,303.15,285.15,0,0,297.78,1.0,1.0,0.0,298.08,303.15,295.15,295.15,305.14,305.42,297.2,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.34,410.0,0.0,0,0.0,0,283.65,290.22,295.99,296.01,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17547300,307.6,303.15,285.15,0,0,297.8,1.0,1.0,0.0,307.75,303.15,285.15,0,0,297.84,1.0,1.0,0.0,308.0,303.15,285.15,0,0,297.85,1.0,1.0,0.0,307.53,303.15,285.15,0,0,297.82,1.0,1.0,0.0,307.67,303.15,285.15,0,0,297.78,1.0,1.0,0.0,298.08,303.15,295.15,295.15,305.14,305.42,297.2,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.32,410.0,0.0,0,0.0,0,283.65,290.22,295.99,296.01,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17547600,307.6,303.15,285.15,0,0,297.8,1.0,1.0,0.0,307.73,303.15,285.15,0,0,297.84,1.0,1.0,0.0,307.99,303.15,285.15,0,0,297.85,1.0,1.0,0.0,307.53,303.15,285.15,0,0,297.82,1.0,1.0,0.0,307.66,303.15,285.15,0,0,297.78,1.0,1.0,0.0,298.08,303.15,295.15,295.15,305.14,305.42,297.2,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.29,410.0,0.0,0,0.0,0,283.65,290.22,295.99,296.01,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17547900,307.6,303.15,285.15,0,0,297.8,1.0,1.0,0.0,307.7,303.15,285.15,0,0,297.84,1.0,1.0,0.0,307.99,303.15,285.15,0,0,297.85,1.0,1.0,0.0,307.52,303.15,285.15,0,0,297.82,1.0,1.0,0.0,307.66,303.15,285.15,0,0,297.78,1.0,1.0,0.0,298.08,303.15,295.15,295.15,305.14,305.42,297.2,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.28,410.0,0.0,0,0.0,0,283.65,290.22,295.99,296.01,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17548200,307.6,303.15,285.15,0,0,297.8,1.0,1.0,0.0,307.67,303.15,285.15,0,0,297.84,1.0,1.0,0.0,307.98,303.15,285.15,0,0,297.85,1.0,1.0,0.0,307.52,303.15,285.15,0,0,297.82,1.0,1.0,0.0,307.66,303.15,285.15,0,0,297.77,1.0,1.0,0.0,298.08,303.15,295.15,295.15,305.14,305.42,297.2,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.29,410.0,0.0,0,0.0,0,283.65,290.22,295.99,296.01,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17548500,307.61,303.15,285.15,0,0,297.8,1.0,1.0,0.0,307.64,303.15,285.15,0,0,297.84,1.0,1.0,0.0,307.97,303.15,285.15,0,0,297.85,1.0,1.0,0.0,307.51,303.15,285.15,0,0,297.82,1.0,1.0,0.0,307.65,303.15,285.15,0,0,297.77,1.0,1.0,0.0,298.08,303.15,295.15,295.15,305.14,305.42,297.2,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.31,410.0,0.0,0,0.0,0,283.65,290.22,295.99,296.01,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17548800,307.61,303.15,285.15,0,0,297.8,1.0,1.0,0.0,307.62,303.15,285.15,0,0,297.84,1.0,1.0,0.0,307.97,303.15,285.15,0,0,297.85,1.0,1.0,0.0,307.51,303.15,285.15,0,0,297.82,1.0,1.0,0.0,307.65,303.15,285.15,0,0,297.77,1.0,1.0,0.0,298.08,303.15,295.15,295.15,305.14,305.42,297.2,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.34,410.0,0.0,0,0.0,0,283.65,290.22,295.99,296.01,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17549100,307.62,303.15,285.15,0,0,297.8,1.0,1.0,0.0,307.59,303.15,285.15,0,0,297.84,1.0,1.0,0.0,307.96,303.15,285.15,0,0,297.85,1.0,1.0,0.0,307.5,303.15,285.15,0,0,297.82,1.0,1.0,0.0,307.65,303.15,285.15,0,0,297.77,1.0,1.0,0.0,298.08,303.15,295.15,295.15,305.14,305.42,297.2,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.39,410.0,0.0,0,0.0,0,283.65,290.22,295.99,296.01,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17549400,307.64,303.15,285.15,0,0,297.8,1.0,1.0,0.0,307.57,303.15,285.15,0,0,297.84,1.0,1.0,0.0,307.96,303.15,285.15,0,0,297.85,1.0,1.0,0.0,307.5,303.15,285.15,0,0,297.82,1.0,1.0,0.0,307.64,303.15,285.15,0,0,297.77,1.0,1.0,0.0,298.08,303.15,295.15,295.15,305.14,305.42,297.2,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.45,410.0,0.0,0,0.0,0,283.65,290.22,295.99,296.01,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17549700,307.65,303.15,285.15,0,0,297.8,1.0,1.0,0.0,307.55,303.15,285.15,0,0,297.84,1.0,1.0,0.0,307.95,303.15,285.15,0,0,297.85,1.0,1.0,0.0,307.49,303.15,285.15,0,0,297.82,1.0,1.0,0.0,307.64,303.15,285.15,0,0,297.77,1.0,1.0,0.0,298.08,303.15,295.15,295.15,305.14,305.42,297.2,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.53,410.0,0.0,0,0.0,0,283.65,290.22,295.99,296.01,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17550000,307.65,303.15,285.15,0,0,297.8,1.0,1.0,0.0,307.53,303.15,285.15,0,0,297.84,1.0,1.0,0.0,307.94,303.15,285.15,0,0,297.85,1.0,1.0,0.0,307.49,303.15,285.15,0,0,297.82,1.0,1.0,0.0,307.64,303.15,285.15,0,0,297.77,1.0,1.0,0.0,298.08,303.15,295.15,295.15,305.14,305.42,297.2,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.61,410.0,0.0,0,0.0,0,283.65,290.22,295.99,296.01,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17550300,307.64,303.15,285.15,0,0,297.8,1.0,1.0,0.0,307.52,303.15,285.15,0,0,297.84,1.0,1.0,0.0,307.94,303.15,285.15,0,0,297.85,1.0,1.0,0.0,307.48,303.15,285.15,0,0,297.82,1.0,1.0,0.0,307.63,303.15,285.15,0,0,297.77,1.0,1.0,0.0,298.08,303.15,295.15,295.15,305.14,305.42,297.2,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.69,410.0,0.0,0,0.0,0,283.65,290.22,295.99,296.01,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17550600,307.64,303.15,285.15,0,0,297.8,1.0,1.0,0.0,307.5,303.15,285.15,0,0,297.84,1.0,1.0,0.0,307.93,303.15,285.15,0,0,297.85,1.0,1.0,0.0,307.48,303.15,285.15,0,0,297.82,1.0,1.0,0.0,307.63,303.15,285.15,0,0,297.77,1.0,1.0,0.0,298.08,303.15,295.15,295.15,305.14,305.42,297.2,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.79,410.0,0.0,0,0.0,0,283.65,290.22,295.99,296.01,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17550900,307.63,303.15,285.15,0,0,297.8,1.0,1.0,0.0,307.48,303.15,285.15,0,0,297.84,1.0,1.0,0.0,307.92,303.15,285.15,0,0,297.85,1.0,1.0,0.0,307.47,303.15,285.15,0,0,297.82,1.0,1.0,0.0,307.62,303.15,285.15,0,0,297.77,1.0,1.0,0.0,298.08,303.15,295.15,295.15,305.14,305.42,297.2,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.81,410.0,0.0,0,0.0,0,283.65,290.22,295.99,296.01,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17551200,307.63,303.15,285.15,0,0,297.8,1.0,1.0,0.0,307.47,303.15,285.15,0,0,297.84,1.0,1.0,0.0,307.92,303.15,285.15,0,0,297.85,1.0,1.0,0.0,307.47,303.15,285.15,0,0,297.82,1.0,1.0,0.0,307.62,303.15,285.15,0,0,297.77,1.0,1.0,0.0,298.08,303.15,295.15,295.15,305.14,305.42,297.2,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.79,410.0,0.0,0,0.0,0,283.65,290.22,295.99,296.01,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17551500,307.62,303.15,285.15,0,0,297.8,1.0,1.0,0.0,307.46,303.15,285.15,0,0,297.84,1.0,1.0,0.0,307.91,303.15,285.15,0,0,297.85,1.0,1.0,0.0,307.46,303.15,285.15,0,0,297.82,1.0,1.0,0.0,307.62,303.15,285.15,0,0,297.77,1.0,1.0,0.0,298.08,303.15,295.15,295.15,305.14,305.42,297.2,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.77,410.0,0.0,0,0.0,0,283.65,290.22,295.99,296.01,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17551800,307.62,303.15,285.15,0,0,297.8,1.0,1.0,0.0,307.45,303.15,285.15,0,0,297.84,1.0,1.0,0.0,307.9,303.15,285.15,0,0,297.85,1.0,1.0,0.0,307.45,303.15,285.15,0,0,297.82,1.0,1.0,0.0,307.61,303.15,285.15,0,0,297.77,1.0,1.0,0.0,298.08,303.15,295.15,295.15,305.14,305.42,297.2,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.75,410.0,0.0,0,0.0,0,283.65,290.22,295.99,296.01,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17552100,307.61,303.15,285.15,0,0,297.8,1.0,1.0,0.0,307.44,303.15,285.15,0,0,297.84,1.0,1.0,0.0,307.89,303.15,285.15,0,0,297.85,1.0,1.0,0.0,307.45,303.15,285.15,0,0,297.82,1.0,1.0,0.0,307.61,303.15,285.15,0,0,297.77,1.0,1.0,0.0,298.08,303.15,295.15,295.15,305.14,305.42,297.2,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.72,410.0,0.0,0,0.0,0,283.65,290.22,295.99,296.01,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17552400,307.6,303.15,285.15,0,0,297.8,1.0,1.0,0.0,307.43,303.15,285.15,0,0,297.84,1.0,1.0,0.0,307.89,303.15,285.15,0,0,297.85,1.0,1.0,0.0,307.44,303.15,285.15,0,0,297.82,1.0,1.0,0.0,307.6,303.15,285.15,0,0,297.77,1.0,1.0,0.0,298.08,303.15,295.15,295.15,305.14,305.42,297.2,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.69,410.0,0.0,0,0.0,0,283.65,290.22,295.99,296.01,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17552700,307.6,303.15,285.15,0,0,297.8,1.0,1.0,0.0,307.43,303.15,285.15,0,0,297.84,1.0,1.0,0.0,307.88,303.15,285.15,0,0,297.85,1.0,1.0,0.0,307.44,303.15,285.15,0,0,297.82,1.0,1.0,0.0,307.6,303.15,285.15,0,0,297.77,1.0,1.0,0.0,298.08,303.15,295.15,295.15,305.14,305.42,297.2,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.65,410.0,0.0,0,0.0,0,283.65,290.22,295.99,296.01,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17553000,307.59,303.15,285.15,0,0,297.8,1.0,1.0,0.0,307.42,303.15,285.15,0,0,297.84,1.0,1.0,0.0,307.87,303.15,285.15,0,0,297.85,1.0,1.0,0.0,307.43,303.15,285.15,0,0,297.82,1.0,1.0,0.0,307.6,303.15,285.15,0,0,297.77,1.0,1.0,0.0,298.08,303.15,295.15,295.15,305.14,305.42,297.2,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.6,410.0,0.03,0,0.0,0,283.65,290.22,295.99,296.01,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17553300,307.59,303.15,285.15,0,0,297.8,1.0,1.0,0.0,307.41,303.15,285.15,0,0,297.84,1.0,1.0,0.0,307.84,303.15,285.15,0,0,297.85,1.0,1.0,0.0,307.43,303.15,285.15,0,0,297.82,1.0,1.0,0.0,307.59,303.15,285.15,0,0,297.77,1.0,1.0,0.0,298.08,303.15,295.15,295.15,305.14,305.42,297.2,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.55,410.0,0.01,0,0.0,0,283.65,290.22,295.99,296.01,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17553600,307.58,303.15,285.15,0,0,297.8,1.0,1.0,0.0,307.4,303.15,285.15,0,0,297.84,1.0,1.0,0.0,307.82,303.15,285.15,0,0,297.85,1.0,1.0,0.0,307.42,303.15,285.15,0,0,297.82,1.0,1.0,0.0,307.59,303.15,285.15,0,0,297.77,1.0,1.0,0.0,298.08,303.15,295.15,295.15,305.14,305.42,297.2,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.5,410.0,0.0,0,0.0,0,283.65,290.22,295.99,296.01,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17553900,307.57,303.15,285.15,0,0,297.8,1.0,1.0,0.0,307.4,303.15,285.15,0,0,297.84,1.0,1.0,0.0,307.79,303.15,285.15,0,0,297.85,1.0,1.0,0.0,307.41,303.15,285.15,0,0,297.82,1.0,1.0,0.0,307.58,303.15,285.15,0,0,297.77,1.0,1.0,0.0,298.08,303.15,295.15,295.14,305.14,305.42,297.2,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.46,410.0,0.0,0,0.0,0,283.65,290.22,295.99,296.01,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17554200,307.56,303.15,285.15,0,0,297.8,1.0,1.0,0.0,307.41,303.15,285.15,0,0,297.84,1.0,1.0,0.0,307.75,303.15,285.15,0,0,297.85,1.0,1.0,0.0,307.4,303.15,285.15,0,0,297.82,1.0,1.0,0.0,307.58,303.15,285.15,0,0,297.77,1.0,1.0,0.0,298.08,303.15,295.15,295.1,305.14,305.42,297.2,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.46,410.0,0.0,0,0.0,0,283.65,290.22,295.99,296.01,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17554500,307.55,303.15,285.15,0,0,297.8,1.0,1.0,0.0,307.42,303.15,285.15,0,0,297.84,1.0,1.0,0.0,307.72,303.15,285.15,0,0,297.85,1.0,1.0,0.0,307.39,303.15,285.15,0,0,297.82,1.0,1.0,0.0,307.57,303.15,285.15,0,0,297.77,1.0,1.0,0.0,298.08,303.15,295.15,295.04,305.14,305.42,297.2,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.53,410.0,0.0,0,0.0,0,283.65,290.22,295.99,296.01,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17554800,307.54,303.15,285.15,0,0,297.8,1.0,1.0,0.0,307.45,303.15,285.15,0,0,297.84,1.0,1.0,0.0,307.69,303.15,285.15,0,0,297.85,1.0,1.0,0.0,307.38,303.15,285.15,0,0,297.82,1.0,1.0,0.0,307.57,303.15,285.15,0,0,297.77,1.0,1.0,0.0,298.08,303.15,295.15,294.97,305.14,305.42,297.2,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.67,410.0,0.0,0,0.0,0,283.65,290.22,295.99,296.01,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17555100,307.53,303.15,285.15,0,0,297.8,1.0,1.0,0.0,307.49,303.15,285.15,0,0,297.84,1.0,1.0,0.0,307.67,303.15,285.15,0,0,297.85,1.0,1.0,0.0,307.37,303.15,285.15,0,0,297.82,1.0,1.0,0.0,307.57,303.15,285.15,0,0,297.77,1.0,1.0,0.0,298.08,303.15,295.15,294.89,305.14,305.42,297.2,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.82,410.0,0.0,0,0.0,0,283.65,290.22,295.99,296.01,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17555400,307.53,303.15,285.15,0,0,297.8,1.0,1.0,0.0,307.53,303.15,285.15,0,0,297.84,1.0,1.0,0.0,307.65,303.15,285.15,0,0,297.85,1.0,1.0,0.0,307.36,303.15,285.15,0,0,297.82,1.0,1.0,0.0,307.57,303.15,285.15,0,0,297.77,1.0,1.0,0.0,298.08,303.15,295.15,294.8,305.14,305.42,297.2,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.92,410.0,0.0,0,0.0,0,283.65,290.22,295.99,296.01,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17555700,307.52,303.15,285.15,0,0,297.8,1.0,1.0,0.0,307.55,303.15,285.15,0,0,297.84,1.0,1.0,0.0,307.64,303.15,285.15,0,0,297.85,1.0,1.0,0.0,307.35,303.15,285.15,0,0,297.82,1.0,1.0,0.0,307.57,303.15,285.15,0,0,297.77,1.0,1.0,0.0,298.08,303.15,295.15,294.71,305.14,305.42,297.2,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.84,410.0,0.01,0,0.0,0,283.65,290.22,295.99,296.01,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17556000,307.52,303.15,285.15,0,0,297.8,1.0,1.0,0.0,307.56,303.15,285.15,0,0,297.84,1.0,1.0,0.0,307.65,303.15,285.15,0,0,297.85,1.0,1.0,0.0,307.34,303.15,285.15,0,0,297.82,1.0,1.0,0.0,307.56,303.15,285.15,0,0,297.77,1.0,1.0,0.0,298.08,303.15,295.15,294.63,305.14,305.42,297.2,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.68,410.0,0.0,0,0.0,0,283.65,290.22,295.99,296.01,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17556300,307.51,303.15,285.15,0,0,297.8,1.0,1.0,0.0,307.56,303.15,285.15,0,0,297.84,1.0,1.0,0.0,307.65,303.15,285.15,0,0,297.85,1.0,1.0,0.0,307.3,303.15,285.15,0,0,297.82,1.0,1.0,0.0,307.56,303.15,285.15,0,0,297.77,1.0,1.0,0.0,298.08,303.15,295.15,294.55,305.14,305.42,297.2,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.53,410.0,0.01,0,0.0,0,283.65,290.22,295.99,296.01,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17556600,307.5,303.15,285.15,0,0,297.8,1.0,1.0,0.0,307.56,303.15,285.15,0,0,297.84,1.0,1.0,0.0,307.66,303.15,285.15,0,0,297.85,1.0,1.0,0.0,307.28,303.15,285.15,0,0,297.82,1.0,1.0,0.0,307.55,303.15,285.15,0,0,297.77,1.0,1.0,0.0,298.08,303.15,295.15,294.49,305.14,305.42,297.2,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.43,410.0,0.01,0,0.0,0,283.65,290.22,295.99,296.01,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17556900,307.5,303.15,285.15,0,0,297.8,1.0,1.0,0.0,307.55,303.15,285.15,0,0,297.84,1.0,1.0,0.0,307.67,303.15,285.15,0,0,297.85,1.0,1.0,0.0,307.26,303.15,285.15,0,0,297.82,1.0,1.0,0.0,307.55,303.15,285.15,0,0,297.77,1.0,1.0,0.0,298.08,303.15,295.15,294.45,305.14,305.42,297.2,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.38,410.0,0.0,0,0.0,0,283.65,290.22,295.99,296.01,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17557200,307.49,303.15,285.15,0,0,297.8,1.0,1.0,0.0,307.55,303.15,285.15,0,0,297.84,1.0,1.0,0.0,307.68,303.15,285.15,0,0,297.85,1.0,1.0,0.0,307.24,303.15,285.15,0,0,297.82,1.0,1.0,0.0,307.54,303.15,285.15,0,0,297.77,1.0,1.0,0.0,298.08,303.15,295.15,294.44,305.14,305.42,297.2,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.36,410.0,0.0,0,0.0,0,283.65,290.22,295.99,296.01,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17557500,307.49,303.15,285.15,0,0,297.8,1.0,1.0,0.0,307.55,303.15,285.15,0,0,297.84,1.0,1.0,0.0,307.68,303.15,285.15,0,0,297.85,1.0,1.0,0.0,307.24,303.15,285.15,0,0,297.82,1.0,1.0,0.0,307.54,303.15,285.15,0,0,297.77,1.0,1.0,0.0,298.08,303.15,295.15,294.44,305.14,305.42,297.2,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.35,410.0,0.0,0,0.0,0,283.65,290.22,295.99,296.01,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17557800,307.48,303.15,285.15,0,0,297.8,1.0,1.0,0.0,307.54,303.15,285.15,0,0,297.84,1.0,1.0,0.0,307.67,303.15,285.15,0,0,297.85,1.0,1.0,0.0,307.23,303.15,285.15,0,0,297.82,1.0,1.0,0.0,307.53,303.15,285.15,0,0,297.77,1.0,1.0,0.0,298.08,303.15,295.14,294.43,305.14,305.42,297.2,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.34,410.0,0.0,0,0.0,0,283.65,290.22,295.99,296.01,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17558100,307.48,303.15,285.15,0,0,297.8,1.0,1.0,0.0,307.54,303.15,285.15,0,0,297.84,1.0,1.0,0.0,307.67,303.15,285.15,0,0,297.85,1.0,1.0,0.0,307.23,303.15,285.15,0,0,297.82,1.0,1.0,0.0,307.53,303.15,285.15,0,0,297.77,1.0,1.0,0.0,298.08,303.15,295.13,294.42,305.14,305.42,297.2,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.33,410.0,0.0,0,0.0,0,283.65,290.22,295.99,296.01,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17558400,307.47,303.15,285.15,0,0,297.8,1.0,1.0,0.0,307.54,303.15,285.15,0,0,297.84,1.0,1.0,0.0,307.67,303.15,285.15,0,0,297.85,1.0,1.0,0.0,307.22,303.15,285.15,0,0,297.82,1.0,1.0,0.0,307.53,303.15,285.15,0,0,297.77,1.0,1.0,0.0,298.08,303.15,295.11,294.4,305.14,305.42,297.2,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.32,410.0,0.0,0,0.0,0,283.65,290.22,295.99,296.01,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17558700,307.47,303.15,285.15,0,0,297.8,1.0,1.0,0.0,307.53,303.15,285.15,0,0,297.84,1.0,1.0,0.0,307.67,303.15,285.15,0,0,297.85,1.0,1.0,0.0,307.22,303.15,285.15,0,0,297.82,1.0,1.0,0.0,307.53,303.15,285.15,0,0,297.77,1.0,1.0,0.0,298.08,303.15,295.1,294.39,305.14,305.42,297.2,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.32,410.0,0.0,0,0.0,0,283.65,290.22,295.99,296.01,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17559000,307.47,303.15,285.15,0,0,297.8,1.0,1.0,0.0,307.53,303.15,285.15,0,0,297.84,1.0,1.0,0.0,307.67,303.15,285.15,0,0,297.85,1.0,1.0,0.0,307.22,303.15,285.15,0,0,297.82,1.0,1.0,0.0,307.53,303.15,285.15,0,0,297.77,1.0,1.0,0.0,298.08,303.15,295.09,294.38,305.14,305.42,297.2,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.31,410.0,0.0,0,0.0,0,283.65,290.22,295.99,296.01,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17559300,307.46,303.15,285.15,0,0,297.8,1.0,1.0,0.0,307.52,303.15,285.15,0,0,297.84,1.0,1.0,0.0,307.67,303.15,285.15,0,0,297.85,1.0,1.0,0.0,307.21,303.15,285.15,0,0,297.82,1.0,1.0,0.0,307.52,303.15,285.15,0,0,297.77,1.0,1.0,0.0,298.08,303.15,295.08,294.37,305.14,305.42,297.2,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.31,410.0,0.0,0,0.0,0,283.65,290.22,295.99,296.01,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17559600,307.46,303.15,285.15,0,0,297.8,1.0,1.0,0.0,307.52,303.15,285.15,0,0,297.84,1.0,1.0,0.0,307.66,303.15,285.15,0,0,297.85,1.0,1.0,0.0,307.21,303.15,285.15,0,0,297.82,1.0,1.0,0.0,307.52,303.15,285.15,0,0,297.77,1.0,1.0,0.0,298.08,303.15,295.08,294.37,305.14,305.42,297.2,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.31,410.0,0.0,0,0.0,0,283.65,290.22,295.99,296.01,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17559900,307.46,303.15,285.15,0,0,297.8,1.0,1.0,0.0,307.52,303.15,285.15,0,0,297.84,1.0,1.0,0.0,307.66,303.15,285.15,0,0,297.85,1.0,1.0,0.0,307.2,303.15,285.15,0,0,297.82,1.0,1.0,0.0,307.52,303.15,285.15,0,0,297.77,1.0,1.0,0.0,298.08,303.15,295.08,294.37,305.14,305.42,297.2,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.31,410.0,0.0,0,0.0,0,283.65,290.22,295.99,296.01,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17560200,307.45,303.15,285.15,0,0,297.8,1.0,1.0,0.0,307.51,303.15,285.15,0,0,297.84,1.0,1.0,0.0,307.66,303.15,285.15,0,0,297.85,1.0,1.0,0.0,307.2,303.15,285.15,0,0,297.82,1.0,1.0,0.0,307.52,303.15,285.15,0,0,297.77,1.0,1.0,0.0,298.08,303.15,295.09,294.38,305.14,305.42,297.2,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.32,410.0,0.0,0,0.0,0,283.65,290.22,295.99,296.01,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17560500,307.45,303.15,285.15,0,0,297.8,1.0,1.0,0.0,307.51,303.15,285.15,0,0,297.84,1.0,1.0,0.0,307.65,303.15,285.15,0,0,297.85,1.0,1.0,0.0,307.19,303.15,285.15,0,0,297.82,1.0,1.0,0.0,307.52,303.15,285.15,0,0,297.77,1.0,1.0,0.0,298.08,303.15,295.11,294.41,305.14,305.42,297.2,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.33,410.0,0.0,0,0.0,0,283.65,290.22,295.99,296.01,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17560800,307.45,303.15,285.15,0,0,297.8,1.0,1.0,0.0,307.51,303.15,285.15,0,0,297.84,1.0,1.0,0.0,307.65,303.15,285.15,0,0,297.85,1.0,1.0,0.0,307.18,303.15,285.15,0,0,297.82,1.0,1.0,0.0,307.52,303.15,285.15,0,0,297.77,1.0,1.0,0.0,298.08,303.15,295.15,294.44,305.14,305.42,297.2,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.34,410.0,0.0,0,0.0,0,283.65,290.22,295.99,296.01,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17561100,307.45,303.15,285.15,0,0,297.8,1.0,1.0,0.0,307.5,303.15,285.15,0,0,297.84,1.0,1.0,0.0,307.65,303.15,285.15,0,0,297.85,1.0,1.0,0.0,307.17,303.15,285.15,0,0,297.82,1.0,1.0,0.0,307.51,303.15,285.15,0,0,297.77,1.0,1.0,0.0,298.08,303.15,295.2,294.49,305.14,305.42,297.2,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.36,410.0,0.0,0,0.0,0,283.65,290.22,295.99,296.01,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17561400,307.44,303.15,285.15,0,0,297.8,1.0,1.0,0.0,307.5,303.15,285.15,0,0,297.84,1.0,1.0,0.0,307.64,303.15,285.15,0,0,297.85,1.0,1.0,0.0,307.16,303.15,285.15,0,0,297.82,1.0,1.0,0.0,307.51,303.15,285.15,0,0,297.77,1.0,1.0,0.0,298.08,303.15,295.26,294.55,305.14,305.42,297.2,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.38,410.0,0.0,0,0.0,0,283.65,290.22,295.99,296.01,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17561700,307.44,303.15,285.15,0,0,297.8,1.0,1.0,0.0,307.5,303.15,285.15,0,0,297.84,1.0,1.0,0.0,307.64,303.15,285.15,0,0,297.85,1.0,1.0,0.0,307.15,303.15,285.15,0,0,297.82,1.0,1.0,0.0,307.51,303.15,285.15,0,0,297.77,1.0,1.0,0.0,298.08,303.15,295.33,294.62,305.14,305.42,297.2,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.4,410.0,0.0,0,0.0,0,283.65,290.22,295.99,296.01,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17562000,307.44,303.15,285.15,0,0,297.8,1.0,1.0,0.0,307.5,303.15,285.15,0,0,297.84,1.0,1.0,0.0,307.63,303.15,285.15,0,0,297.85,1.0,1.0,0.0,307.14,303.15,285.15,0,0,297.82,1.0,1.0,0.0,307.5,303.15,285.15,0,0,297.77,1.0,1.0,0.0,298.08,303.15,295.41,294.7,305.14,305.42,297.2,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.43,410.0,0.0,0,0.0,0,283.65,290.22,295.99,296.01,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17562300,307.44,303.15,285.15,0,0,297.8,1.0,1.0,0.0,307.5,303.15,285.15,0,0,297.84,1.0,1.0,0.0,307.63,303.15,285.15,0,0,297.85,1.0,1.0,0.0,307.13,303.15,285.15,0,0,297.82,1.0,1.0,0.0,307.5,303.15,285.15,0,0,297.77,1.0,1.0,0.0,298.08,303.15,295.5,294.78,305.14,305.42,297.2,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.46,410.0,0.0,0,0.0,0,283.65,290.22,295.99,296.01,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17562600,307.44,303.15,285.15,0,0,297.8,1.0,1.0,0.0,307.5,303.15,285.15,0,0,297.84,1.0,1.0,0.0,307.62,303.15,285.15,0,0,297.85,1.0,1.0,0.0,307.12,303.15,285.15,0,0,297.82,1.0,1.0,0.0,307.5,303.15,285.15,0,0,297.77,1.0,1.0,0.0,298.08,303.15,295.59,294.87,305.14,305.42,297.2,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.49,410.0,0.0,0,0.0,0,283.65,290.22,295.99,296.01,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17562900,307.44,303.15,285.15,0,0,297.8,1.0,1.0,0.0,307.5,303.15,285.15,0,0,297.84,1.0,1.0,0.0,307.62,303.15,285.15,0,0,297.85,1.0,1.0,0.0,307.11,303.15,285.15,0,0,297.82,1.0,1.0,0.0,307.49,303.15,285.15,0,0,297.77,1.0,1.0,0.0,298.08,303.15,295.68,294.96,305.14,305.42,297.2,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.54,410.0,0.0,0,0.0,0,283.65,290.22,295.99,296.01,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17563200,307.44,303.15,285.15,0,0,297.8,1.0,1.0,0.0,307.5,303.15,285.15,0,0,297.84,1.0,1.0,0.0,307.61,303.15,285.15,0,0,297.85,1.0,1.0,0.0,307.1,303.15,285.15,0,0,297.81,1.0,1.0,0.0,307.49,303.15,285.15,0,0,297.77,1.0,1.0,0.0,298.08,303.15,295.78,295.06,305.14,305.42,297.2,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.61,410.0,0.0,0,0.0,0,283.65,290.22,295.99,296.01,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17563500,307.44,303.15,285.15,0,0,297.8,1.0,1.0,0.0,307.5,303.15,285.15,0,0,297.84,1.0,1.0,0.0,307.61,303.15,285.15,0,0,297.85,1.0,1.0,0.0,307.09,303.15,285.15,0,0,297.81,1.0,1.0,0.0,307.49,303.15,285.15,0,0,297.77,1.0,1.0,0.0,298.08,303.15,295.88,295.15,305.14,305.42,297.2,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.68,410.0,0.0,0,0.0,0,283.65,290.22,295.99,296.01,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17563800,307.44,303.15,285.15,0,0,297.8,1.0,1.0,0.0,307.5,303.15,285.15,0,0,297.84,1.0,1.0,0.0,307.61,303.15,285.15,0,0,297.85,1.0,1.0,0.0,307.09,303.15,285.15,0,0,297.81,1.0,1.0,0.0,307.49,303.15,285.15,0,0,297.77,1.0,1.0,0.0,298.08,303.15,295.97,295.25,305.14,305.42,297.2,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.76,410.0,0.0,0,0.0,0,283.65,290.22,295.99,296.01,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17564100,307.45,303.15,285.15,0,0,297.8,1.0,1.0,0.0,307.51,303.15,285.15,0,0,297.84,1.0,1.0,0.0,307.61,303.15,285.15,0,0,297.85,1.0,1.0,0.0,307.08,303.15,285.15,0,0,297.81,1.0,1.0,0.0,307.49,303.15,285.15,0,0,297.77,1.0,1.0,0.0,298.08,303.15,296.06,295.34,305.14,305.42,297.2,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.84,410.0,0.0,0,0.0,0,283.65,290.22,295.99,296.01,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17564400,307.46,303.15,285.15,0,0,297.8,1.0,1.0,0.0,307.51,303.15,285.15,0,0,297.84,1.0,1.0,0.0,307.61,303.15,285.15,0,0,297.85,1.0,1.0,0.0,307.08,303.15,285.15,0,0,297.81,1.0,1.0,0.0,307.48,303.15,285.15,0,0,297.77,1.0,1.0,0.0,298.08,303.15,296.15,295.42,305.14,305.42,297.2,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.92,410.0,0.0,0,0.0,0,283.65,290.22,295.99,296.01,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17564700,305.19,297.15,293.15,0,0,296.26,1.0,1.0,0.53,305.77,297.15,293.15,0,0,296.26,1.0,1.0,0.56,305.76,297.15,293.15,0,0,296.26,1.0,1.0,0.41,305.5,297.15,293.15,0,0,296.26,1.0,1.0,0.56,305.59,297.15,293.15,0,0,296.26,1.0,1.0,2.66,296.26,291.15,296.23,295.48,296.23,305.64,296.26,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,0.0,0.0,0,298.46,410.0,0.0,0,13466.69,1,283.65,290.22,295.99,296.01,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17565000,304.73,297.15,293.15,0,0,296.31,1.0,1.0,0.53,305.3,297.15,293.15,0,0,296.31,1.0,1.0,0.56,305.3,297.15,293.15,0,0,296.31,1.0,1.0,0.41,305.07,297.15,293.15,0,0,296.31,1.0,1.0,0.56,305.04,297.15,293.15,0,0,296.31,1.0,1.0,2.66,296.31,291.15,296.32,295.5,296.32,305.13,296.31,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.0,0,298.45,410.0,32.43,0,13466.73,1,283.65,290.22,295.94,295.96,293.15,293.15,283.15,20653.03,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.71,0.0,5.28,4.13,1.16,0,0,0,0.47,0,40.06,2275.65,0,0.0,0.26,1,0,3,1,0
17565300,304.62,297.15,293.15,0,0,296.39,1.0,1.0,0.53,305.18,297.15,293.15,0,0,296.39,1.0,1.0,0.56,305.18,297.15,293.15,0,0,296.39,1.0,1.0,0.41,304.96,297.15,293.15,0,0,296.39,1.0,1.0,0.56,304.9,297.15,293.15,0,0,296.39,1.0,1.0,2.66,296.39,291.15,296.4,295.49,296.4,305.01,296.39,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.0,0,298.45,410.0,54.06,0,13466.74,1,283.65,290.22,295.8,295.82,293.15,293.15,283.15,18292.89,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.67,0.0,5.29,4.13,1.16,0,0,0,0.42,0,33.41,2275.33,0,0.0,0.25,1,0,3,1,0
17565600,304.58,297.15,293.15,0,0,296.47,1.0,1.0,0.53,305.13,297.15,293.15,0,0,296.47,1.0,1.0,0.56,305.13,297.15,293.15,0,0,296.47,1.0,1.0,0.41,304.92,297.15,293.15,0,0,296.47,1.0,1.0,0.56,304.85,297.15,293.15,0,0,296.47,1.0,1.0,2.66,296.47,291.15,296.48,295.44,296.48,304.96,296.47,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.0,0,298.45,410.0,56.48,0,13466.74,1,283.65,290.22,295.7,295.71,293.15,293.15,283.15,18035.27,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.41,0,32.71,2275.33,0,0.0,0.25,1,0,3,1,0
17565900,304.55,297.15,293.15,0,0,296.55,1.0,1.0,0.53,305.1,297.15,293.15,0,0,296.55,1.0,1.0,0.56,305.1,297.15,293.15,0,0,296.55,1.0,1.0,0.41,304.89,297.15,293.15,0,0,296.55,1.0,1.0,0.56,304.82,297.15,293.15,0,0,296.55,1.0,1.0,2.66,296.55,291.15,296.57,295.38,296.57,304.93,296.55,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.0,0,298.45,410.0,56.77,0,13466.74,1,283.65,290.22,295.61,295.62,293.15,293.15,283.15,18004.55,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.41,0,32.62,2275.33,0,0.0,0.25,1,0,3,1,0
17566200,304.54,297.15,293.15,0,0,296.64,1.0,1.0,0.53,305.08,297.15,293.15,0,0,296.64,1.0,1.0,0.56,305.07,297.15,293.15,0,0,296.64,1.0,1.0,0.41,304.88,297.15,293.15,0,0,296.64,1.0,1.0,0.56,304.79,297.15,293.15,0,0,296.64,1.0,1.0,2.66,296.64,291.15,296.65,295.3,296.65,304.91,296.64,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.0,0,298.45,410.0,56.81,0,13466.73,1,283.65,290.22,295.53,295.54,293.15,293.15,283.15,18000.6,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.42,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
