time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed (fraction, 0: fan speed is 0% to 1:fan speed is 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17566500,304.54,297.15,293.15,0,0,296.72,1.0,1.0,0.53,305.07,297.15,293.15,0,0,296.72,1.0,1.0,0.56,305.06,297.15,293.15,0,0,296.72,1.0,1.0,0.41,304.86,297.15,293.15,0,0,296.72,1.0,1.0,0.56,304.78,297.15,293.15,0,0,296.72,1.0,1.0,2.66,296.72,291.15,296.73,295.22,296.73,304.89,296.72,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.0,0,298.45,410.0,56.82,0,13466.73,1,283.65,290.22,295.45,295.46,293.15,293.15,283.15,18000.09,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.42,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
17566800,304.54,297.15,293.15,0,0,296.8,1.0,1.0,0.53,305.05,297.15,293.15,0,0,296.8,1.0,1.0,0.56,305.04,297.15,293.15,0,0,296.8,1.0,1.0,0.41,304.85,297.15,293.15,0,0,296.8,1.0,1.0,0.56,304.76,297.15,293.15,0,0,296.8,1.0,1.0,2.66,296.8,291.15,296.82,295.14,296.82,304.88,296.8,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.0,0,298.45,410.0,56.83,0,13466.74,1,283.65,290.22,295.37,295.37,293.15,293.15,283.15,18000.01,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.42,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
17567100,304.55,297.15,293.15,0,0,296.89,1.0,1.0,0.53,305.05,297.15,293.15,0,0,296.89,1.0,1.0,0.56,305.03,297.15,293.15,0,0,296.89,1.0,1.0,0.41,304.85,297.15,293.15,0,0,296.89,1.0,1.0,0.56,304.75,297.15,293.15,0,0,296.89,1.0,1.0,2.66,296.89,291.15,296.9,295.07,296.9,304.87,296.89,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.0,0,298.44,410.0,56.83,0,13466.76,1,283.65,290.22,295.29,295.29,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.42,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
17567400,304.56,297.15,293.15,0,0,296.97,1.0,1.0,0.53,305.04,297.15,293.15,0,0,296.97,1.0,1.0,0.56,305.02,297.15,293.15,0,0,296.97,1.0,1.0,0.41,304.84,297.15,293.15,0,0,296.97,1.0,1.0,0.56,304.74,297.15,293.15,0,0,296.97,1.0,1.0,2.66,296.97,291.15,296.98,295.01,296.98,304.86,296.97,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.0,0,298.44,410.0,56.84,0,13466.79,1,283.65,290.22,295.21,295.22,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.42,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
17567700,304.58,297.15,293.15,0,0,297.05,1.0,1.0,0.53,305.04,297.15,293.15,0,0,297.05,1.0,1.0,0.56,305.02,297.15,293.15,0,0,297.05,1.0,1.0,0.41,304.84,297.15,293.15,0,0,297.05,1.0,1.0,0.56,304.73,297.15,293.15,0,0,297.05,1.0,1.0,2.66,297.05,291.15,297.07,294.98,297.07,304.86,297.05,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.0,0,298.43,410.0,56.85,0,13466.81,1,283.65,290.22,295.15,295.15,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.42,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
17568000,304.62,297.15,293.15,0,0,297.14,1.0,1.0,0.53,305.03,297.15,293.15,0,0,297.14,1.0,1.0,0.56,305.01,297.15,293.15,0,0,297.14,1.0,1.0,0.41,304.84,297.15,293.15,0,0,297.14,1.0,1.0,0.56,304.73,297.15,293.15,0,0,297.14,1.0,1.0,2.66,297.14,291.15,297.15,294.99,297.15,304.86,297.14,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.0,0,298.43,410.0,56.85,0,13466.83,1,283.65,290.22,295.1,295.1,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.43,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
17568300,304.66,297.15,293.15,0,0,297.2,1.0,1.0,0.53,305.04,297.15,293.15,0,0,297.2,1.0,1.0,0.56,305.01,297.15,293.15,0,0,297.2,1.0,1.0,0.41,304.84,297.15,293.15,0,0,297.2,1.0,1.0,0.56,304.73,297.15,293.15,0,0,297.2,1.0,1.0,2.66,297.2,291.15,297.21,295.01,297.21,304.86,297.2,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.0,0,298.43,410.0,42.91,0,13466.82,1,283.65,290.22,295.07,295.07,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.43,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
17568600,304.72,297.15,293.15,0,0,297.24,1.0,1.0,0.53,305.04,297.15,293.15,0,0,297.24,1.0,1.0,0.56,305.01,297.15,293.15,0,0,297.24,1.0,1.0,0.41,304.85,297.15,293.15,0,0,297.24,1.0,1.0,0.56,304.73,297.15,293.15,0,0,297.24,1.0,1.0,2.66,297.24,291.15,297.24,295.02,297.24,304.87,297.24,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.0,0,298.44,410.0,21.57,0,13466.76,1,283.65,290.22,295.05,295.06,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.43,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
17568900,304.77,297.15,293.15,0,0,297.24,1.0,1.0,0.53,305.04,297.15,293.15,0,0,297.24,1.0,1.0,0.56,305.01,297.15,293.15,0,0,297.24,1.0,1.0,0.41,304.85,297.15,293.15,0,0,297.24,1.0,1.0,0.56,304.73,297.15,293.15,0,0,297.24,1.0,1.0,2.66,297.24,291.15,297.24,295.02,297.24,304.87,297.24,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.0,0,298.46,410.0,3.4,0,13466.67,1,283.65,290.22,295.05,295.05,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.43,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
17569200,304.82,297.15,293.15,0,0,297.23,1.0,1.0,0.53,305.04,297.15,293.15,0,0,297.23,1.0,1.0,0.56,305.0,297.15,293.15,0,0,297.23,1.0,1.0,0.41,304.85,297.15,293.15,0,0,297.23,1.0,1.0,0.56,304.72,297.15,293.15,0,0,297.23,1.0,1.0,2.66,297.23,291.15,297.22,295.02,297.22,304.88,297.23,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.0,0,298.48,410.0,0.0,0,13466.58,1,283.65,290.22,295.04,295.04,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.43,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
17569500,304.86,297.15,293.15,0,0,297.2,1.0,1.0,0.53,305.04,297.15,293.15,0,0,297.2,1.0,1.0,0.56,304.99,297.15,293.15,0,0,297.2,1.0,1.0,0.41,304.84,297.15,293.15,0,0,297.2,1.0,1.0,0.56,304.71,297.15,293.15,0,0,297.2,1.0,1.0,2.66,297.2,291.15,297.19,295.02,297.19,304.88,297.2,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.0,0,298.5,410.0,0.0,0,13466.5,1,283.64,290.22,295.03,295.03,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.43,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
17569800,304.89,297.15,293.15,0,0,297.16,1.0,1.0,0.53,305.04,297.15,293.15,0,0,297.16,1.0,1.0,0.56,304.98,297.15,293.15,0,0,297.16,1.0,1.0,0.41,304.84,297.15,293.15,0,0,297.16,1.0,1.0,0.56,304.7,297.15,293.15,0,0,297.16,1.0,1.0,2.66,297.16,291.15,297.15,295.01,297.15,304.89,297.16,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.0,0,298.52,410.0,0.0,0,13466.41,1,283.64,290.22,295.03,295.03,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.43,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
17570100,304.92,297.15,293.15,0,0,297.12,1.0,1.0,0.53,305.03,297.15,293.15,0,0,297.12,1.0,1.0,0.56,304.97,297.15,293.15,0,0,297.12,1.0,1.0,0.41,304.83,297.15,293.15,0,0,297.12,1.0,1.0,0.56,304.68,297.15,293.15,0,0,297.12,1.0,1.0,2.66,297.12,291.15,297.11,295.0,297.11,304.89,297.12,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.0,0,298.54,410.0,0.0,0,13466.33,1,283.64,290.22,295.02,295.02,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.43,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
17570400,304.94,297.15,293.15,0,0,297.08,1.0,1.0,0.53,305.03,297.15,293.15,0,0,297.08,1.0,1.0,0.56,304.96,297.15,293.15,0,0,297.08,1.0,1.0,0.41,304.82,297.15,293.15,0,0,297.08,1.0,1.0,0.56,304.67,297.15,293.15,0,0,297.08,1.0,1.0,2.66,297.08,291.15,297.08,294.99,297.08,304.89,297.08,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.0,0,298.56,410.0,0.0,0,13466.24,1,283.64,290.22,295.01,295.01,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.42,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
17570700,304.96,297.15,293.15,0,0,297.06,1.0,1.0,0.53,305.03,297.15,293.15,0,0,297.06,1.0,1.0,0.56,304.95,297.15,293.15,0,0,297.06,1.0,1.0,0.41,304.82,297.15,293.15,0,0,297.06,1.0,1.0,0.56,304.66,297.15,293.15,0,0,297.06,1.0,1.0,2.66,297.06,291.15,297.06,294.98,297.06,304.89,297.06,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.0,0,298.58,410.0,0.0,0,13466.15,1,283.64,290.22,295.01,295.01,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.42,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
17571000,304.98,297.15,293.15,0,0,297.06,1.0,1.0,0.53,305.04,297.15,293.15,0,0,297.06,1.0,1.0,0.56,304.94,297.15,293.15,0,0,297.06,1.0,1.0,0.41,304.82,297.15,293.15,0,0,297.06,1.0,1.0,0.56,304.66,297.15,293.15,0,0,297.06,1.0,1.0,2.66,297.06,291.15,297.06,294.98,297.06,304.9,297.06,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.0,0,298.59,410.0,0.0,0,13466.08,1,283.64,290.22,295.0,295.0,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.42,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
17571300,305.01,297.15,293.15,0,0,297.08,1.0,1.0,0.53,305.04,297.15,293.15,0,0,297.08,1.0,1.0,0.56,304.94,297.15,293.15,0,0,297.08,1.0,1.0,0.41,304.82,297.15,293.15,0,0,297.08,1.0,1.0,0.56,304.66,297.15,293.15,0,0,297.08,1.0,1.0,2.66,297.08,291.15,297.09,294.98,297.09,304.91,297.08,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.0,0,298.6,410.0,18.04,0,13466.04,1,283.64,290.22,294.99,294.99,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.42,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
17571600,305.03,297.15,293.15,0,0,297.14,1.0,1.0,0.53,305.06,297.15,293.15,0,0,297.14,1.0,1.0,0.56,304.95,297.15,293.15,0,0,297.14,1.0,1.0,0.41,304.83,297.15,293.15,0,0,297.14,1.0,1.0,0.56,304.66,297.15,293.15,0,0,297.14,1.0,1.0,2.66,297.14,291.15,297.15,294.99,297.15,304.93,297.14,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.0,0,298.61,410.0,40.99,0,13466.03,1,283.64,290.22,294.99,294.99,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.42,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
17571900,305.06,297.15,293.15,0,0,297.25,1.0,1.0,0.53,305.07,297.15,293.15,0,0,297.25,1.0,1.0,0.56,304.96,297.15,293.15,0,0,297.25,1.0,1.0,0.41,304.84,297.15,293.15,0,0,297.25,1.0,1.0,0.56,304.67,297.15,293.15,0,0,297.25,1.0,1.0,2.66,297.25,291.15,297.27,295.03,297.27,304.95,297.25,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.0,0,298.6,410.0,81.75,0,13466.03,1,283.64,290.22,295.0,295.0,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.43,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
17572200,305.1,297.15,293.15,0,0,297.43,1.0,1.0,0.53,305.1,297.15,293.15,0,0,297.43,1.0,1.0,0.56,304.98,297.15,293.15,0,0,297.43,1.0,1.0,0.41,304.86,297.15,293.15,0,0,297.43,1.0,1.0,0.56,304.69,297.15,293.15,0,0,297.43,1.0,1.0,2.66,297.43,291.15,297.46,295.11,297.46,304.97,297.43,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.0,0,298.6,410.0,126.32,0,13466.04,1,283.64,290.22,295.02,295.02,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.43,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
17572500,305.15,297.15,293.15,0,0,297.67,1.0,1.0,0.53,305.14,297.15,293.15,0,0,297.67,1.0,1.0,0.56,305.01,297.15,293.15,0,0,297.67,1.0,1.0,0.41,304.89,297.15,293.15,0,0,297.67,1.0,1.0,0.56,304.72,297.15,293.15,0,0,297.67,1.0,1.0,2.66,297.67,291.15,297.71,295.24,297.71,305.01,297.67,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.0,0,298.6,410.0,163.63,0,13466.06,1,283.64,290.22,295.07,295.07,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.44,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
17572800,305.21,297.15,293.15,0,0,297.95,1.0,1.0,0.53,305.18,297.15,293.15,0,0,297.95,1.0,1.0,0.56,305.05,297.15,293.15,0,0,297.95,1.0,1.0,0.41,304.94,297.15,293.15,0,0,297.95,1.0,1.0,0.56,304.76,297.15,293.15,0,0,297.95,1.0,1.0,2.66,297.95,291.15,298.0,295.4,298.0,305.07,297.95,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.0,0,298.59,410.0,192.0,0,13466.08,1,283.64,290.22,295.15,295.14,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.45,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
17573100,305.28,297.15,293.15,0,0,298.26,1.0,1.0,0.53,305.24,297.15,293.15,0,0,298.26,1.0,1.0,0.56,305.1,297.15,293.15,0,0,298.26,1.0,1.0,0.41,304.99,297.15,293.15,0,0,298.26,1.0,1.0,0.56,304.81,297.15,293.15,0,0,298.26,1.0,1.0,2.66,298.26,291.15,298.32,295.57,298.32,305.13,298.27,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.0,0,298.59,410.0,211.18,0,13466.1,1,283.64,290.22,295.26,295.25,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.46,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
17573400,305.36,297.15,293.15,0,0,298.59,1.0,1.0,0.53,305.31,297.15,293.15,0,0,298.59,1.0,1.0,0.56,305.16,297.15,293.15,0,0,298.59,1.0,1.0,0.41,305.04,297.15,293.15,0,0,298.59,1.0,1.0,0.56,304.87,297.15,293.15,0,0,298.59,1.0,1.0,2.66,298.59,291.15,298.65,295.75,298.65,305.19,298.6,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.0,0,298.59,410.0,221.05,0,13466.12,1,283.64,290.22,295.39,295.37,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.47,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
17573700,305.44,297.15,293.15,0,0,298.92,1.0,1.0,0.53,305.38,297.15,293.15,0,0,298.92,1.0,1.0,0.56,305.22,297.15,293.15,0,0,298.92,1.0,1.0,0.41,305.11,297.15,293.15,0,0,298.92,1.0,1.0,0.56,304.93,297.15,293.15,0,0,298.92,1.0,1.0,2.66,298.92,291.15,298.98,295.93,298.98,305.26,298.93,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.0,0,298.58,410.0,221.93,0,13466.14,1,283.64,290.22,295.53,295.52,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.48,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
17574000,305.52,297.15,293.15,0,0,299.24,1.0,1.0,0.53,305.45,297.15,293.15,0,0,299.24,1.0,1.0,0.56,305.29,297.15,293.15,0,0,299.24,1.0,1.0,0.41,305.17,297.15,293.15,0,0,299.24,1.0,1.0,0.56,304.99,297.15,293.15,0,0,299.24,1.0,1.0,2.66,299.24,291.15,299.3,296.1,299.3,305.34,299.25,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.0,0,298.58,410.0,213.69,0,13466.15,1,283.64,290.22,295.69,295.67,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.5,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
17574300,305.6,297.15,293.15,0,0,299.54,1.0,1.0,0.53,305.52,297.15,293.15,0,0,299.54,1.0,1.0,0.56,305.35,297.15,293.15,0,0,299.54,1.0,1.0,0.41,305.23,297.15,293.15,0,0,299.54,1.0,1.0,0.56,305.05,297.15,293.15,0,0,299.54,1.0,1.0,2.66,299.54,291.15,299.59,296.26,299.59,305.41,299.54,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.0,0,298.58,410.0,195.94,0,13466.16,1,283.64,290.22,295.84,295.83,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.51,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
17574600,305.67,297.15,293.15,0,0,299.79,1.0,1.0,0.53,305.59,297.15,293.15,0,0,299.79,1.0,1.0,0.56,305.41,297.15,293.15,0,0,299.79,1.0,1.0,0.41,305.29,297.15,293.15,0,0,299.79,1.0,1.0,0.56,305.11,297.15,293.15,0,0,299.79,1.0,1.0,2.66,299.79,291.15,299.84,296.39,299.83,305.47,299.79,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.0,0,298.57,410.0,168.3,0,13466.17,1,283.64,290.22,296.0,295.98,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.52,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
17574900,305.73,297.15,293.15,0,0,299.99,1.0,1.0,0.53,305.65,297.15,293.15,0,0,299.99,1.0,1.0,0.56,305.46,297.15,293.15,0,0,299.99,1.0,1.0,0.41,305.34,297.15,293.15,0,0,299.99,1.0,1.0,0.56,305.16,297.15,293.15,0,0,299.99,1.0,1.0,2.66,299.99,291.15,300.03,296.48,300.03,305.53,300.0,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.0,0,298.57,410.0,131.53,0,13466.18,1,283.64,290.22,296.13,296.12,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.53,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
17575200,305.78,297.15,293.15,0,0,300.13,1.0,1.0,0.53,305.7,297.15,293.15,0,0,300.13,1.0,1.0,0.56,305.5,297.15,293.15,0,0,300.13,1.0,1.0,0.41,305.38,297.15,293.15,0,0,300.13,1.0,1.0,0.56,305.2,297.15,293.15,0,0,300.13,1.0,1.0,2.66,300.13,291.15,300.15,296.53,300.15,305.58,300.13,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.0,0,298.57,410.0,85.13,0,13466.18,1,283.64,290.22,296.25,296.24,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.53,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
17575500,305.81,297.15,293.15,0,0,300.22,1.0,1.0,0.53,305.74,297.15,293.15,0,0,300.22,1.0,1.0,0.56,305.53,297.15,293.15,0,0,300.22,1.0,1.0,0.41,305.41,297.15,293.15,0,0,300.22,1.0,1.0,0.56,305.22,297.15,293.15,0,0,300.22,1.0,1.0,2.66,300.22,291.15,300.23,296.56,300.23,305.61,300.22,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.0,0,298.57,410.0,61.58,0,13466.17,1,283.64,290.22,296.34,296.33,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.54,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
17575800,305.84,297.15,293.15,0,0,300.3,1.0,1.0,0.53,305.77,297.15,293.15,0,0,300.3,1.0,1.0,0.56,305.55,297.15,293.15,0,0,300.3,1.0,1.0,0.41,305.44,297.15,293.15,0,0,300.3,1.0,1.0,0.56,305.24,297.15,293.15,0,0,300.3,1.0,1.0,2.66,300.3,291.15,300.32,296.58,300.32,305.64,300.3,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.0,0,298.59,410.0,57.86,0,13466.12,1,283.64,290.22,296.41,296.41,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.54,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
17576100,305.87,297.15,293.15,0,0,300.39,1.0,1.0,0.53,305.8,297.15,293.15,0,0,300.39,1.0,1.0,0.56,305.57,297.15,293.15,0,0,300.39,1.0,1.0,0.41,305.46,297.15,293.15,0,0,300.39,1.0,1.0,0.56,305.26,297.15,293.15,0,0,300.39,1.0,1.0,2.66,300.39,291.15,300.4,296.61,300.4,305.67,300.39,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.0,0,298.61,410.0,57.25,0,13466.03,1,283.64,290.22,296.47,296.46,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.55,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
17576400,305.89,297.15,293.15,0,0,300.47,1.0,1.0,0.53,305.84,297.15,293.15,0,0,300.47,1.0,1.0,0.56,305.59,297.15,293.15,0,0,300.47,1.0,1.0,0.41,305.48,297.15,293.15,0,0,300.47,1.0,1.0,0.56,305.28,297.15,293.15,0,0,300.47,1.0,1.0,2.66,300.47,291.15,300.48,296.64,300.48,305.7,300.47,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.0,0,298.59,410.0,57.15,0,13466.11,1,283.64,290.22,296.52,296.51,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.55,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
17576700,305.92,297.15,293.15,0,0,300.55,1.0,1.0,0.53,305.87,297.15,293.15,0,0,300.55,1.0,1.0,0.56,305.61,297.15,293.15,0,0,300.55,1.0,1.0,0.41,305.5,297.15,293.15,0,0,300.55,1.0,1.0,0.56,305.3,297.15,293.15,0,0,300.55,1.0,1.0,2.66,300.55,291.15,300.57,296.66,300.57,305.73,300.55,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.0,0,298.57,410.0,57.13,0,13466.21,1,283.64,290.22,296.56,296.56,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.55,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
17577000,305.94,297.15,293.15,0,0,300.64,1.0,1.0,0.53,305.9,297.15,293.15,0,0,300.64,1.0,1.0,0.56,305.63,297.15,293.15,0,0,300.64,1.0,1.0,0.41,305.52,297.15,293.15,0,0,300.64,1.0,1.0,0.56,305.31,297.15,293.15,0,0,300.64,1.0,1.0,2.66,300.64,291.15,300.65,296.69,300.65,305.75,300.64,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.0,0,298.59,410.0,57.14,0,13466.08,1,283.64,290.22,296.6,296.59,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.56,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
17577300,305.96,297.15,293.15,0,0,300.72,1.0,1.0,0.53,305.94,297.15,293.15,0,0,300.72,1.0,1.0,0.56,305.65,297.15,293.15,0,0,300.72,1.0,1.0,0.41,305.54,297.15,293.15,0,0,300.72,1.0,1.0,0.56,305.33,297.15,293.15,0,0,300.72,1.0,1.0,2.66,300.72,291.15,300.73,296.71,300.73,305.78,300.72,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.0,0,298.6,410.0,57.14,0,13466.06,1,283.64,290.22,296.63,296.63,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.56,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
17577600,305.98,297.15,293.15,0,0,300.8,1.0,1.0,0.53,305.97,297.15,293.15,0,0,300.8,1.0,1.0,0.56,305.67,297.15,293.15,0,0,300.8,1.0,1.0,0.41,305.57,297.15,293.15,0,0,300.8,1.0,1.0,0.56,305.35,297.15,293.15,0,0,300.8,1.0,1.0,2.66,300.8,291.15,300.82,296.74,300.82,305.8,300.8,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.0,0,298.57,410.0,57.15,0,13466.17,1,283.63,290.22,296.66,296.66,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.56,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
17577900,305.99,297.15,293.15,0,0,300.89,1.0,1.0,0.53,306.0,297.15,293.15,0,0,300.89,1.0,1.0,0.56,305.69,297.15,293.15,0,0,300.89,1.0,1.0,0.41,305.59,297.15,293.15,0,0,300.89,1.0,1.0,0.56,305.37,297.15,293.15,0,0,300.89,1.0,1.0,2.66,300.89,291.15,300.9,296.76,300.9,305.83,300.89,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.0,0,298.57,410.0,57.16,0,13466.18,1,283.63,290.22,296.69,296.69,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.57,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
17578200,306.01,297.15,293.15,0,0,300.97,1.0,1.0,0.53,306.03,297.15,293.15,0,0,300.97,1.0,1.0,0.56,305.71,297.15,293.15,0,0,300.97,1.0,1.0,0.41,305.61,297.15,293.15,0,0,300.97,1.0,1.0,0.56,305.39,297.15,293.15,0,0,300.97,1.0,1.0,2.66,300.97,291.15,300.98,296.79,300.98,305.85,300.97,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.0,0,298.58,410.0,57.16,0,13466.14,1,283.63,290.22,296.72,296.71,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.57,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
17578500,306.03,297.15,293.15,0,0,301.05,1.0,1.0,0.53,306.07,297.15,293.15,0,0,301.05,1.0,1.0,0.56,305.73,297.15,293.15,0,0,301.05,1.0,1.0,0.41,305.63,297.15,293.15,0,0,301.05,1.0,1.0,0.56,305.4,297.15,293.15,0,0,301.05,1.0,1.0,2.66,301.05,291.15,301.07,296.81,301.07,305.88,301.05,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.0,0,298.6,410.0,57.17,0,13466.07,1,283.63,290.22,296.74,296.74,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.57,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
17578800,306.04,297.15,293.15,0,0,301.14,1.0,1.0,0.53,306.1,297.15,293.15,0,0,301.14,1.0,1.0,0.56,305.75,297.15,293.15,0,0,301.14,1.0,1.0,0.41,305.65,297.15,293.15,0,0,301.14,1.0,1.0,0.56,305.42,297.15,293.15,0,0,301.14,1.0,1.0,2.66,301.14,291.15,301.15,296.83,301.15,305.9,301.14,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.0,0,298.6,410.0,57.18,0,13466.04,1,283.63,290.22,296.77,296.77,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.58,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
17579100,306.06,297.15,293.15,0,0,301.22,1.0,1.0,0.53,306.13,297.15,293.15,0,0,301.22,1.0,1.0,0.56,305.77,297.15,293.15,0,0,301.22,1.0,1.0,0.41,305.67,297.15,293.15,0,0,301.22,1.0,1.0,0.56,305.44,297.15,293.15,0,0,301.22,1.0,1.0,2.66,301.22,291.15,301.23,296.86,301.23,305.92,301.22,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.0,0,298.6,410.0,57.18,0,13466.06,1,283.63,290.22,296.79,296.79,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.58,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
17579400,306.07,297.15,293.15,0,0,301.3,1.0,1.0,0.53,306.16,297.15,293.15,0,0,301.3,1.0,1.0,0.56,305.79,297.15,293.15,0,0,301.3,1.0,1.0,0.41,305.69,297.15,293.15,0,0,301.3,1.0,1.0,0.56,305.46,297.15,293.15,0,0,301.3,1.0,1.0,2.66,301.3,291.15,301.32,296.88,301.32,305.95,301.3,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.0,0,298.59,410.0,57.19,0,13466.12,1,283.63,290.22,296.82,296.82,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.58,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
17579700,306.09,297.15,293.15,0,0,301.39,1.0,1.0,0.53,306.19,297.15,293.15,0,0,301.39,1.0,1.0,0.56,305.81,297.15,293.15,0,0,301.39,1.0,1.0,0.41,305.72,297.15,293.15,0,0,301.39,1.0,1.0,0.56,305.47,297.15,293.15,0,0,301.39,1.0,1.0,2.66,301.39,291.15,301.4,296.9,301.4,305.97,301.39,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.0,0,298.57,410.0,57.2,0,13466.17,1,283.63,290.23,296.84,296.84,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.58,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
17580000,306.1,297.15,293.15,0,0,301.47,1.0,1.0,0.53,306.22,297.15,293.15,0,0,301.47,1.0,1.0,0.56,305.83,297.15,293.15,0,0,301.47,1.0,1.0,0.41,305.74,297.15,293.15,0,0,301.47,1.0,1.0,0.56,305.49,297.15,293.15,0,0,301.47,1.0,1.0,2.66,301.47,291.15,301.48,296.93,301.48,305.99,301.47,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.0,0,298.57,410.0,57.2,0,13466.2,1,283.63,290.23,296.87,296.86,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.59,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
17580300,306.11,297.15,293.15,0,0,301.55,1.0,1.0,0.53,306.26,297.15,293.15,0,0,301.55,1.0,1.0,0.56,305.85,297.15,293.15,0,0,301.55,1.0,1.0,0.41,305.76,297.15,293.15,0,0,301.55,1.0,1.0,0.56,305.51,297.15,293.15,0,0,301.55,1.0,1.0,2.66,301.55,291.15,301.57,296.95,301.57,306.02,301.55,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.0,0,298.58,410.0,57.21,0,13466.15,1,283.63,290.23,296.89,296.89,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.59,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
17580600,306.13,297.15,293.15,0,0,301.64,1.0,1.0,0.53,306.29,297.15,293.15,0,0,301.64,1.0,1.0,0.56,305.87,297.15,293.15,0,0,301.64,1.0,1.0,0.41,305.78,297.15,293.15,0,0,301.64,1.0,1.0,0.56,305.53,297.15,293.15,0,0,301.64,1.0,1.0,2.66,301.64,291.15,301.65,296.97,301.65,306.04,301.64,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.0,0,298.6,410.0,57.22,0,13466.04,1,283.63,290.23,296.91,296.91,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.59,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
17580900,306.14,297.15,293.15,0,0,301.72,1.0,1.0,0.53,306.32,297.15,293.15,0,0,301.72,1.0,1.0,0.56,305.89,297.15,293.15,0,0,301.72,1.0,1.0,0.41,305.8,297.15,293.15,0,0,301.72,1.0,1.0,0.56,305.55,297.15,293.15,0,0,301.72,1.0,1.0,2.66,301.72,291.15,301.73,296.99,301.73,306.06,301.72,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.0,0,298.59,410.0,57.22,0,13466.08,1,283.63,290.23,296.93,296.93,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.6,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
17581200,306.15,297.15,293.15,0,0,301.8,1.0,1.0,0.53,306.35,297.15,293.15,0,0,301.8,1.0,1.0,0.56,305.91,297.15,293.15,0,0,301.8,1.0,1.0,0.41,305.82,297.15,293.15,0,0,301.8,1.0,1.0,0.56,305.57,297.15,293.15,0,0,301.8,1.0,1.0,2.66,301.8,291.15,301.82,297.01,301.82,306.08,301.8,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.0,0,298.57,410.0,57.23,0,13466.18,1,283.63,290.23,296.96,296.95,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.6,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
17581500,306.17,297.15,293.15,0,0,301.89,1.0,1.0,0.53,306.38,297.15,293.15,0,0,301.89,1.0,1.0,0.56,305.94,297.15,293.15,0,0,301.89,1.0,1.0,0.41,305.84,297.15,293.15,0,0,301.89,1.0,1.0,0.56,305.59,297.15,293.15,0,0,301.89,1.0,1.0,2.66,301.89,291.15,301.9,297.03,301.9,306.1,301.89,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.0,0,298.57,410.0,57.24,0,13466.17,1,283.63,290.23,296.98,296.98,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.6,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
17581800,306.18,297.15,293.15,0,0,301.97,1.0,1.0,0.53,306.41,297.15,293.15,0,0,301.97,1.0,1.0,0.56,305.96,297.15,293.15,0,0,301.97,1.0,1.0,0.41,305.86,297.15,293.15,0,0,301.97,1.0,1.0,0.56,305.6,297.15,293.15,0,0,301.97,1.0,1.0,2.66,301.97,291.15,301.98,297.05,301.98,306.13,301.97,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.0,0,298.59,410.0,57.24,0,13466.09,1,283.63,290.23,297.0,297.0,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.61,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
17582100,306.19,297.15,293.15,0,0,302.05,1.0,1.0,0.53,306.43,297.15,293.15,0,0,302.05,1.0,1.0,0.56,305.97,297.15,293.15,0,0,302.05,1.0,1.0,0.41,305.88,297.15,293.15,0,0,302.05,1.0,1.0,0.56,305.62,297.15,293.15,0,0,302.05,1.0,1.0,2.66,302.05,291.15,302.07,297.07,302.07,306.15,302.05,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.0,0,298.6,410.0,57.25,0,13466.04,1,283.63,290.23,297.02,297.02,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.61,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
17582400,306.21,297.15,293.15,0,0,302.14,1.0,1.0,0.53,306.46,297.15,293.15,0,0,302.14,1.0,1.0,0.56,305.99,297.15,293.15,0,0,302.14,1.0,1.0,0.41,305.9,297.15,293.15,0,0,302.14,1.0,1.0,0.56,305.64,297.15,293.15,0,0,302.14,1.0,1.0,2.66,302.14,291.15,302.15,297.09,302.15,306.17,302.14,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.0,0,298.61,410.0,57.43,0,13466.03,1,283.63,290.23,297.04,297.04,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.61,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
17582700,306.21,297.15,293.15,0,0,302.22,1.0,1.0,0.53,306.48,297.15,293.15,0,0,302.22,1.0,1.0,0.56,306.01,297.15,293.15,0,0,302.22,1.0,1.0,0.41,305.92,297.15,293.15,0,0,302.22,1.0,1.0,0.56,305.65,297.15,293.15,0,0,302.22,1.0,1.0,2.66,302.22,291.15,302.24,297.11,302.24,306.18,302.22,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.0,0,298.6,410.0,59.19,0,13466.03,1,283.63,290.23,297.06,297.06,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.62,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
17583000,306.23,297.15,293.15,0,0,302.31,1.0,1.0,0.53,306.5,297.15,293.15,0,0,302.31,1.0,1.0,0.56,306.02,297.15,293.15,0,0,302.31,1.0,1.0,0.41,305.93,297.15,293.15,0,0,302.31,1.0,1.0,0.56,305.67,297.15,293.15,0,0,302.31,1.0,1.0,2.66,302.31,291.15,302.33,297.14,302.33,306.2,302.31,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.0,0,298.6,410.0,62.26,0,13466.05,1,283.63,290.23,297.08,297.08,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.62,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
17583300,306.24,297.15,293.15,0,0,302.41,1.0,1.0,0.53,306.53,297.15,293.15,0,0,302.41,1.0,1.0,0.56,306.05,297.15,293.15,0,0,302.41,1.0,1.0,0.41,305.95,297.15,293.15,0,0,302.41,1.0,1.0,0.56,305.69,297.15,293.15,0,0,302.41,1.0,1.0,2.66,302.41,291.15,302.42,297.16,302.42,306.22,302.41,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.0,0,298.59,410.0,64.5,0,13466.08,1,283.63,290.23,297.1,297.1,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.62,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
17583600,306.26,297.15,293.15,0,0,302.5,1.0,1.0,0.53,306.55,297.15,293.15,0,0,302.5,1.0,1.0,0.56,306.07,297.15,293.15,0,0,302.5,1.0,1.0,0.41,305.98,297.15,293.15,0,0,302.5,1.0,1.0,0.56,305.71,297.15,293.15,0,0,302.5,1.0,1.0,2.66,302.5,291.15,302.52,297.18,302.52,306.24,302.5,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.0,0,298.59,410.0,65.87,0,13466.12,1,283.63,290.23,297.13,297.12,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.63,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
17583900,306.28,297.15,293.15,0,0,302.6,1.0,1.0,0.53,306.58,297.15,293.15,0,0,302.6,1.0,1.0,0.56,306.1,297.15,293.15,0,0,302.6,1.0,1.0,0.41,306.0,297.15,293.15,0,0,302.6,1.0,1.0,0.56,305.73,297.15,293.15,0,0,302.6,1.0,1.0,2.66,302.6,291.15,302.62,297.2,302.62,306.27,302.6,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.0,0,298.57,410.0,66.25,0,13466.17,1,283.63,290.23,297.15,297.14,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.63,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
17584200,306.3,297.15,293.15,0,0,302.7,1.0,1.0,0.53,306.6,297.15,293.15,0,0,302.7,1.0,1.0,0.56,306.12,297.15,293.15,0,0,302.7,1.0,1.0,0.41,306.02,297.15,293.15,0,0,302.7,1.0,1.0,0.56,305.76,297.15,293.15,0,0,302.7,1.0,1.0,2.66,302.7,291.15,302.71,297.22,302.71,306.29,302.7,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.0,0,298.56,410.0,65.4,0,13466.22,1,283.63,290.23,297.17,297.17,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.63,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
17584500,306.32,297.15,293.15,0,0,302.79,1.0,1.0,0.53,306.63,297.15,293.15,0,0,302.79,1.0,1.0,0.56,306.15,297.15,293.15,0,0,302.79,1.0,1.0,0.41,306.04,297.15,293.15,0,0,302.79,1.0,1.0,0.56,305.78,297.15,293.15,0,0,302.79,1.0,1.0,2.66,302.79,291.15,302.8,297.24,302.8,306.32,302.79,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.0,0,298.55,410.0,63.39,0,13466.28,1,283.63,290.23,297.19,297.19,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.64,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
17584800,306.34,297.15,293.15,0,0,302.88,1.0,1.0,0.53,306.66,297.15,293.15,0,0,302.88,1.0,1.0,0.56,306.18,297.15,293.15,0,0,302.88,1.0,1.0,0.41,306.07,297.15,293.15,0,0,302.88,1.0,1.0,0.56,305.8,297.15,293.15,0,0,302.88,1.0,1.0,2.66,302.88,291.15,302.89,297.26,302.89,306.34,302.88,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.0,0,298.54,410.0,60.11,0,13466.34,1,283.63,290.23,297.21,297.21,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.64,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
17585100,306.36,297.15,293.15,0,0,302.96,1.0,1.0,0.53,306.68,297.15,293.15,0,0,302.96,1.0,1.0,0.56,306.21,297.15,293.15,0,0,302.96,1.0,1.0,0.41,306.09,297.15,293.15,0,0,302.96,1.0,1.0,0.56,305.82,297.15,293.15,0,0,302.96,1.0,1.0,2.66,302.96,291.15,302.97,297.27,302.97,306.37,302.96,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.0,0,298.52,410.0,55.71,0,13466.39,1,283.63,290.23,297.23,297.22,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.64,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
17585400,306.38,297.15,293.15,0,0,303.03,1.0,1.0,0.53,306.71,297.15,293.15,0,0,303.03,1.0,1.0,0.56,306.24,297.15,293.15,0,0,303.03,1.0,1.0,0.41,306.11,297.15,293.15,0,0,303.03,1.0,1.0,0.56,305.84,297.15,293.15,0,0,303.03,1.0,1.0,2.66,303.03,291.15,303.04,297.29,303.04,306.39,303.03,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.0,0,298.52,410.0,50.09,0,13466.43,1,283.63,290.23,297.24,297.24,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.64,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
17585700,306.4,297.15,293.15,0,0,303.09,1.0,1.0,0.53,306.73,297.15,293.15,0,0,303.09,1.0,1.0,0.56,306.27,297.15,293.15,0,0,303.09,1.0,1.0,0.41,306.13,297.15,293.15,0,0,303.09,1.0,1.0,0.56,305.86,297.15,293.15,0,0,303.09,1.0,1.0,2.66,303.09,291.15,303.1,297.3,303.1,306.42,303.09,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.0,0,298.51,410.0,43.3,0,13466.45,1,283.62,290.23,297.26,297.26,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.65,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
17586000,306.41,297.15,293.15,0,0,303.14,1.0,1.0,0.53,306.76,297.15,293.15,0,0,303.14,1.0,1.0,0.56,306.3,297.15,293.15,0,0,303.14,1.0,1.0,0.41,306.15,297.15,293.15,0,0,303.14,1.0,1.0,0.56,305.88,297.15,293.15,0,0,303.14,1.0,1.0,2.66,303.14,291.15,303.15,297.31,303.15,306.44,303.14,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.0,0,298.51,410.0,35.35,0,13466.45,1,283.62,290.23,297.27,297.27,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.65,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
17586300,306.44,297.15,293.15,0,0,303.18,1.0,1.0,0.53,306.8,297.15,293.15,0,0,303.18,1.0,1.0,0.56,306.34,297.15,293.15,0,0,303.18,1.0,1.0,0.41,306.18,297.15,293.15,0,0,303.18,1.0,1.0,0.56,305.91,297.15,293.15,0,0,303.18,1.0,1.0,2.66,303.18,291.15,303.18,297.31,303.18,306.47,303.18,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.0,0,298.51,410.0,26.13,0,13466.44,1,283.62,290.23,297.29,297.28,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.65,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
17586600,306.46,297.15,293.15,0,0,303.2,1.0,1.0,0.53,306.82,297.15,293.15,0,0,303.2,1.0,1.0,0.56,306.37,297.15,293.15,0,0,303.2,1.0,1.0,0.41,306.2,297.15,293.15,0,0,303.2,1.0,1.0,0.56,305.93,297.15,293.15,0,0,303.2,1.0,1.0,2.66,303.2,291.15,303.21,297.32,303.21,306.5,303.2,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.0,0,298.52,410.0,18.22,0,13466.44,1,283.62,290.23,297.3,297.29,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.65,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
17586900,306.47,297.15,293.15,0,0,303.22,1.0,1.0,0.53,306.84,297.15,293.15,0,0,303.22,1.0,1.0,0.56,306.4,297.15,293.15,0,0,303.22,1.0,1.0,0.41,306.22,297.15,293.15,0,0,303.22,1.0,1.0,0.56,305.94,297.15,293.15,0,0,303.22,1.0,1.0,2.66,303.22,291.15,303.22,297.32,303.22,306.51,303.22,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.0,0,298.51,410.0,11.34,0,13466.46,1,283.62,290.23,297.3,297.3,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.65,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
17587200,306.47,297.15,293.15,0,0,303.22,1.0,1.0,0.53,306.86,297.15,293.15,0,0,303.22,1.0,1.0,0.56,306.42,297.15,293.15,0,0,303.22,1.0,1.0,0.41,306.23,297.15,293.15,0,0,303.22,1.0,1.0,0.56,305.95,297.15,293.15,0,0,303.22,1.0,1.0,2.66,303.22,291.15,303.22,297.32,303.22,306.53,303.22,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.0,0,298.5,410.0,5.51,0,13466.49,1,283.62,290.23,297.31,297.31,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.65,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
17587500,306.48,297.15,293.15,0,0,303.22,1.0,1.0,0.53,306.87,297.15,293.15,0,0,303.22,1.0,1.0,0.56,306.45,297.15,293.15,0,0,303.22,1.0,1.0,0.41,306.23,297.15,293.15,0,0,303.22,1.0,1.0,0.56,305.96,297.15,293.15,0,0,303.22,1.0,1.0,2.66,303.22,291.15,303.22,297.32,303.22,306.54,303.22,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.0,0,298.5,410.0,0.67,0,13466.51,1,283.62,290.23,297.31,297.31,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.65,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
17587800,306.48,297.15,293.15,0,0,303.21,1.0,1.0,0.53,306.88,297.15,293.15,0,0,303.21,1.0,1.0,0.56,306.47,297.15,293.15,0,0,303.21,1.0,1.0,0.41,306.24,297.15,293.15,0,0,303.21,1.0,1.0,0.56,305.96,297.15,293.15,0,0,303.21,1.0,1.0,2.66,303.21,291.15,303.21,297.32,303.21,306.55,303.21,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.0,0,298.51,410.0,0.0,0,13466.47,1,283.62,290.23,297.31,297.31,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.65,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
17588100,306.48,297.15,293.15,0,0,303.2,1.0,1.0,0.53,306.89,297.15,293.15,0,0,303.2,1.0,1.0,0.56,306.49,297.15,293.15,0,0,303.2,1.0,1.0,0.41,306.25,297.15,293.15,0,0,303.2,1.0,1.0,0.56,305.96,297.15,293.15,0,0,303.2,1.0,1.0,2.66,303.2,291.15,303.2,297.32,303.2,306.56,303.2,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.0,0,298.52,410.0,0.0,0,13466.41,1,283.62,290.23,297.32,297.32,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.65,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
17588400,306.48,297.15,293.15,0,0,303.19,1.0,1.0,0.53,306.89,297.15,293.15,0,0,303.19,1.0,1.0,0.56,306.51,297.15,293.15,0,0,303.19,1.0,1.0,0.41,306.25,297.15,293.15,0,0,303.19,1.0,1.0,0.56,305.96,297.15,293.15,0,0,303.19,1.0,1.0,2.66,303.19,291.15,303.19,297.31,303.19,306.57,303.19,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.0,0,298.53,410.0,0.0,0,13466.36,1,283.62,290.23,297.32,297.32,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.65,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
17588700,306.48,297.15,293.15,0,0,303.18,1.0,1.0,0.53,306.9,297.15,293.15,0,0,303.18,1.0,1.0,0.56,306.53,297.15,293.15,0,0,303.18,1.0,1.0,0.41,306.25,297.15,293.15,0,0,303.18,1.0,1.0,0.56,305.96,297.15,293.15,0,0,303.18,1.0,1.0,2.66,303.18,291.15,303.17,297.31,303.17,306.57,303.18,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.0,0,298.54,410.0,0.0,0,13466.33,1,283.62,290.23,297.31,297.31,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.65,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
17589000,306.48,297.15,293.15,0,0,303.16,1.0,1.0,0.53,306.9,297.15,293.15,0,0,303.16,1.0,1.0,0.56,306.55,297.15,293.15,0,0,303.16,1.0,1.0,0.41,306.25,297.15,293.15,0,0,303.16,1.0,1.0,0.56,305.96,297.15,293.15,0,0,303.16,1.0,1.0,2.66,303.16,291.15,303.16,297.31,303.16,306.58,303.16,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.0,0,298.55,410.0,0.0,0,13466.28,1,283.62,290.23,297.31,297.31,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.65,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
17589300,306.47,297.15,293.15,0,0,303.15,1.0,1.0,0.53,306.91,297.15,293.15,0,0,303.15,1.0,1.0,0.56,306.57,297.15,293.15,0,0,303.15,1.0,1.0,0.41,306.26,297.15,293.15,0,0,303.15,1.0,1.0,0.56,305.96,297.15,293.15,0,0,303.15,1.0,1.0,2.66,303.15,291.15,303.15,297.31,303.15,306.58,303.15,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.0,0,298.56,410.0,0.0,0,13466.24,1,283.62,290.23,297.31,297.31,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.65,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
17589600,306.47,297.15,293.15,0,0,303.15,1.0,1.0,0.53,306.91,297.15,293.15,0,0,303.15,1.0,1.0,0.56,306.59,297.15,293.15,0,0,303.15,1.0,1.0,0.41,306.26,297.15,293.15,0,0,303.15,1.0,1.0,0.56,305.96,297.15,293.15,0,0,303.15,1.0,1.0,2.66,303.15,291.15,303.15,297.31,303.15,306.59,303.15,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.0,0,298.56,410.0,0.0,0,13466.22,1,283.62,290.23,297.31,297.31,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.65,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
17589900,306.47,297.15,293.15,0,0,303.15,1.0,1.0,0.53,306.91,297.15,293.15,0,0,303.15,1.0,1.0,0.56,306.6,297.15,293.15,0,0,303.15,1.0,1.0,0.41,306.26,297.15,293.15,0,0,303.15,1.0,1.0,0.56,305.96,297.15,293.15,0,0,303.15,1.0,1.0,2.66,303.15,291.15,303.15,297.31,303.15,306.59,303.15,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.0,0,298.57,410.0,0.83,0,13466.2,1,283.62,290.23,297.31,297.31,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.65,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
17590200,306.47,297.15,293.15,0,0,303.15,1.0,1.0,0.53,306.91,297.15,293.15,0,0,303.15,1.0,1.0,0.56,306.62,297.15,293.15,0,0,303.15,1.0,1.0,0.41,306.27,297.15,293.15,0,0,303.15,1.0,1.0,0.56,305.97,297.15,293.15,0,0,303.15,1.0,1.0,2.66,303.15,291.15,303.15,297.31,303.15,306.6,303.15,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.0,0,298.57,410.0,1.43,0,13466.17,1,283.62,290.23,297.31,297.31,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.65,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
17590500,306.47,297.15,293.15,0,0,303.15,1.0,1.0,0.53,306.91,297.15,293.15,0,0,303.15,1.0,1.0,0.56,306.64,297.15,293.15,0,0,303.15,1.0,1.0,0.41,306.27,297.15,293.15,0,0,303.15,1.0,1.0,0.56,305.97,297.15,293.15,0,0,303.15,1.0,1.0,2.66,303.15,291.15,303.15,297.31,303.15,306.61,303.15,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.0,0,298.58,410.0,1.54,0,13466.16,1,283.62,290.23,297.31,297.31,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.65,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
17590800,306.47,297.15,293.15,0,0,303.15,1.0,1.0,0.53,306.91,297.15,293.15,0,0,303.15,1.0,1.0,0.56,306.66,297.15,293.15,0,0,303.15,1.0,1.0,0.41,306.27,297.15,293.15,0,0,303.15,1.0,1.0,0.56,305.97,297.15,293.15,0,0,303.15,1.0,1.0,2.66,303.15,291.15,303.15,297.31,303.15,306.61,303.15,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.0,0,298.58,410.0,1.58,0,13466.16,1,283.62,290.23,297.31,297.31,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.65,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
17591100,306.47,297.15,293.15,0,0,303.15,1.0,1.0,0.53,306.91,297.15,293.15,0,0,303.15,1.0,1.0,0.56,306.67,297.15,293.15,0,0,303.15,1.0,1.0,0.41,306.28,297.15,293.15,0,0,303.15,1.0,1.0,0.56,305.97,297.15,293.15,0,0,303.15,1.0,1.0,2.66,303.15,291.15,303.15,297.31,303.15,306.62,303.15,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.0,0,298.58,410.0,1.6,0,13466.15,1,283.62,290.23,297.31,297.31,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.65,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
17591400,306.47,297.15,293.15,0,0,303.15,1.0,1.0,0.53,306.91,297.15,293.15,0,0,303.15,1.0,1.0,0.56,306.69,297.15,293.15,0,0,303.15,1.0,1.0,0.41,306.28,297.15,293.15,0,0,303.15,1.0,1.0,0.56,305.97,297.15,293.15,0,0,303.15,1.0,1.0,2.66,303.15,291.15,303.15,297.31,303.15,306.62,303.15,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.0,0,298.58,410.0,1.6,0,13466.14,1,283.62,290.23,297.31,297.31,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.65,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
17591700,306.47,297.15,293.15,0,0,303.15,1.0,1.0,0.53,306.91,297.15,293.15,0,0,303.15,1.0,1.0,0.56,306.71,297.15,293.15,0,0,303.15,1.0,1.0,0.41,306.28,297.15,293.15,0,0,303.15,1.0,1.0,0.56,305.97,297.15,293.15,0,0,303.15,1.0,1.0,2.66,303.15,291.15,303.15,297.31,303.15,306.62,303.15,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.0,0,298.59,410.0,1.6,0,13466.11,1,283.62,290.23,297.31,297.31,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.65,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
17592000,306.47,297.15,293.15,0,0,303.15,1.0,1.0,0.53,306.91,297.15,293.15,0,0,303.15,1.0,1.0,0.56,306.72,297.15,293.15,0,0,303.15,1.0,1.0,0.41,306.29,297.15,293.15,0,0,303.15,1.0,1.0,0.56,305.97,297.15,293.15,0,0,303.15,1.0,1.0,2.66,303.15,291.15,303.15,297.31,303.15,306.63,303.15,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.0,0,298.59,410.0,1.61,0,13466.08,1,283.62,290.23,297.31,297.31,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.65,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
17592300,306.47,297.15,293.15,0,0,303.15,1.0,1.0,0.53,306.91,297.15,293.15,0,0,303.15,1.0,1.0,0.56,306.74,297.15,293.15,0,0,303.15,1.0,1.0,0.41,306.29,297.15,293.15,0,0,303.15,1.0,1.0,0.56,305.97,297.15,293.15,0,0,303.15,1.0,1.0,2.66,303.15,291.15,303.15,297.31,303.15,306.63,303.15,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.0,0,298.6,410.0,1.61,0,13466.06,1,283.62,290.23,297.31,297.31,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.65,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
17592600,306.47,297.15,293.15,0,0,303.15,1.0,1.0,0.53,306.91,297.15,293.15,0,0,303.15,1.0,1.0,0.56,306.76,297.15,293.15,0,0,303.15,1.0,1.0,0.41,306.29,297.15,293.15,0,0,303.15,1.0,1.0,0.56,305.98,297.15,293.15,0,0,303.15,1.0,1.0,2.66,303.15,291.15,303.15,297.31,303.15,306.64,303.15,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.0,0,298.6,410.0,1.61,0,13466.04,1,283.62,290.23,297.31,297.31,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.65,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
