time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed (fraction, 0: fan speed is 0% to 1:fan speed is 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17592900,306.47,297.15,293.15,0,0,303.15,1.0,1.0,0.53,306.91,297.15,293.15,0,0,303.15,1.0,1.0,0.56,306.78,297.15,293.15,0,0,303.15,1.0,1.0,0.41,306.29,297.15,293.15,0,0,303.15,1.0,1.0,0.56,305.98,297.15,293.15,0,0,303.15,1.0,1.0,2.66,303.15,291.15,303.15,297.31,303.15,306.64,303.15,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.0,0,298.61,410.0,1.61,0,13466.03,1,283.62,290.24,297.31,297.31,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.65,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
17593200,306.47,297.15,293.15,0,0,303.15,1.0,1.0,0.53,306.91,297.15,293.15,0,0,303.15,1.0,1.0,0.56,306.8,297.15,293.15,0,0,303.15,1.0,1.0,0.41,306.3,297.15,293.15,0,0,303.15,1.0,1.0,0.56,305.98,297.15,293.15,0,0,303.15,1.0,1.0,2.66,303.15,291.15,303.15,297.31,303.16,306.65,303.15,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.0,0,298.61,410.0,4.25,0,13466.03,1,283.62,290.24,297.31,297.31,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.65,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
17593500,306.47,297.15,293.15,0,0,303.19,1.0,1.0,0.53,306.91,297.15,293.15,0,0,303.19,1.0,1.0,0.56,306.82,297.15,293.15,0,0,303.19,1.0,1.0,0.41,306.3,297.15,293.15,0,0,303.19,1.0,1.0,0.56,305.98,297.15,293.15,0,0,303.19,1.0,1.0,2.66,303.19,291.15,303.2,297.32,303.2,306.66,303.19,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.0,0,298.61,410.0,32.54,0,13466.03,1,283.62,290.24,297.31,297.31,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.65,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
17593800,306.48,297.15,293.15,0,0,303.3,1.0,1.0,0.53,306.92,297.15,293.15,0,0,303.3,1.0,1.0,0.56,306.85,297.15,293.15,0,0,303.3,1.0,1.0,0.41,306.32,297.15,293.15,0,0,303.3,1.0,1.0,0.56,306.0,297.15,293.15,0,0,303.3,1.0,1.0,2.66,303.3,291.15,303.32,297.37,303.32,306.68,303.3,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.0,0,298.61,410.0,82.13,0,13466.02,1,283.61,290.24,297.32,297.32,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.65,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
17594100,306.52,297.15,293.15,0,0,303.48,1.0,1.0,0.53,306.95,297.15,293.15,0,0,303.48,1.0,1.0,0.56,306.9,297.15,293.15,0,0,303.48,1.0,1.0,0.41,306.35,297.15,293.15,0,0,303.48,1.0,1.0,0.56,306.03,297.15,293.15,0,0,303.48,1.0,1.0,2.66,303.48,291.15,303.51,297.43,303.51,306.71,303.48,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.0,0,298.61,410.0,123.74,0,13466.02,1,283.61,290.24,297.35,297.35,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.66,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
17594400,306.57,297.15,293.15,0,0,303.7,1.0,1.0,0.53,306.99,297.15,293.15,0,0,303.7,1.0,1.0,0.56,306.97,297.15,293.15,0,0,303.7,1.0,1.0,0.41,306.4,297.15,293.15,0,0,303.7,1.0,1.0,0.56,306.08,297.15,293.15,0,0,303.7,1.0,1.0,2.66,303.7,291.15,303.74,297.51,303.74,306.76,303.7,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.0,0,298.61,410.0,154.1,0,13466.01,1,283.61,290.24,297.39,297.39,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.67,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
17594700,306.63,297.15,293.15,0,0,303.96,1.0,1.0,0.53,307.04,297.15,293.15,0,0,303.96,1.0,1.0,0.56,307.04,297.15,293.15,0,0,303.96,1.0,1.0,0.41,306.46,297.15,293.15,0,0,303.96,1.0,1.0,0.56,306.14,297.15,293.15,0,0,303.96,1.0,1.0,2.66,303.96,291.15,304.0,297.6,304.0,306.83,303.96,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.0,0,298.61,410.0,173.38,0,13466.0,1,283.61,290.24,297.45,297.45,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.68,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
17595000,306.7,297.15,293.15,0,0,304.23,1.0,1.0,0.53,307.1,297.15,293.15,0,0,304.23,1.0,1.0,0.56,307.12,297.15,293.15,0,0,304.23,1.0,1.0,0.41,306.52,297.15,293.15,0,0,304.23,1.0,1.0,0.56,306.21,297.15,293.15,0,0,304.23,1.0,1.0,2.66,304.23,291.15,304.27,297.69,304.27,306.89,304.23,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.0,0,298.62,410.0,181.34,0,13465.98,1,283.61,290.24,297.52,297.51,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.69,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
17595300,306.77,297.15,293.15,0,0,304.49,1.0,1.0,0.53,307.16,297.15,293.15,0,0,304.49,1.0,1.0,0.56,307.2,297.15,293.15,0,0,304.49,1.0,1.0,0.41,306.59,297.15,293.15,0,0,304.49,1.0,1.0,0.56,306.29,297.15,293.15,0,0,304.49,1.0,1.0,2.66,304.49,291.15,304.54,297.77,304.54,306.97,304.5,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.0,0,298.62,410.0,178.18,0,13465.96,1,283.61,290.24,297.59,297.58,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.7,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
17595600,306.85,297.15,293.15,0,0,304.74,1.0,1.0,0.53,307.22,297.15,293.15,0,0,304.74,1.0,1.0,0.56,307.28,297.15,293.15,0,0,304.74,1.0,1.0,0.41,306.66,297.15,293.15,0,0,304.74,1.0,1.0,0.56,306.36,297.15,293.15,0,0,304.74,1.0,1.0,2.66,304.74,291.15,304.78,297.85,304.78,307.04,304.74,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.0,0,298.62,410.0,163.21,0,13465.94,1,283.61,290.24,297.67,297.66,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.71,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
17595900,306.91,297.15,293.15,0,0,304.94,1.0,1.0,0.53,307.28,297.15,293.15,0,0,304.94,1.0,1.0,0.56,307.36,297.15,293.15,0,0,304.94,1.0,1.0,0.41,306.73,297.15,293.15,0,0,304.94,1.0,1.0,0.56,306.43,297.15,293.15,0,0,304.94,1.0,1.0,2.66,304.94,291.15,304.98,297.91,304.98,307.11,304.95,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.0,0,298.63,410.0,135.95,0,13465.93,1,283.61,290.24,297.74,297.73,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.72,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
17596200,306.97,297.15,293.15,0,0,305.09,1.0,1.0,0.53,307.33,297.15,293.15,0,0,305.09,1.0,1.0,0.56,307.42,297.15,293.15,0,0,305.09,1.0,1.0,0.41,306.78,297.15,293.15,0,0,305.09,1.0,1.0,0.56,306.5,297.15,293.15,0,0,305.09,1.0,1.0,2.66,305.09,291.15,305.12,297.95,305.12,307.16,305.09,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.0,0,298.63,410.0,97.22,0,13465.91,1,283.61,290.24,297.8,297.8,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.72,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
17596500,307.02,297.15,293.15,0,0,305.17,1.0,1.0,0.53,307.36,297.15,293.15,0,0,305.17,1.0,1.0,0.56,307.47,297.15,293.15,0,0,305.17,1.0,1.0,0.41,306.83,297.15,293.15,0,0,305.17,1.0,1.0,0.56,306.54,297.15,293.15,0,0,305.17,1.0,1.0,2.66,305.17,291.15,305.18,297.97,305.18,307.21,305.17,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.0,0,298.63,410.0,46.27,0,13465.9,1,283.61,290.24,297.85,297.85,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.73,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
17596800,307.04,297.15,293.15,0,0,305.16,1.0,1.0,0.53,307.38,297.15,293.15,0,0,305.16,1.0,1.0,0.56,307.49,297.15,293.15,0,0,305.16,1.0,1.0,0.41,306.85,297.15,293.15,0,0,305.16,1.0,1.0,0.56,306.57,297.15,293.15,0,0,305.16,1.0,1.0,2.66,305.16,291.15,305.15,297.96,305.15,307.23,305.16,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.0,0,298.64,410.0,0.0,0,13465.89,1,283.61,290.24,297.89,297.89,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.73,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
17597100,307.03,297.15,293.15,0,0,305.08,1.0,1.0,0.53,307.38,297.15,293.15,0,0,305.08,1.0,1.0,0.56,307.49,297.15,293.15,0,0,305.08,1.0,1.0,0.41,306.85,297.15,293.15,0,0,305.08,1.0,1.0,0.56,306.57,297.15,293.15,0,0,305.08,1.0,1.0,2.66,305.08,291.15,305.07,297.93,305.07,307.23,305.08,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.0,0,298.63,410.0,0.0,0,13465.9,1,283.61,290.24,297.91,297.91,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.73,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
17597400,307.02,297.15,293.15,0,0,305.0,1.0,1.0,0.53,307.36,297.15,293.15,0,0,305.0,1.0,1.0,0.56,307.48,297.15,293.15,0,0,305.0,1.0,1.0,0.41,306.84,297.15,293.15,0,0,305.0,1.0,1.0,0.56,306.56,297.15,293.15,0,0,305.0,1.0,1.0,2.66,305.0,291.15,304.98,297.91,304.98,307.21,305.0,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.0,0,298.63,410.0,0.0,0,13465.94,1,283.61,290.24,297.91,297.91,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.72,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
17597700,307.0,297.15,293.15,0,0,304.91,1.0,1.0,0.53,307.34,297.15,293.15,0,0,304.91,1.0,1.0,0.56,307.46,297.15,293.15,0,0,304.91,1.0,1.0,0.41,306.83,297.15,293.15,0,0,304.91,1.0,1.0,0.56,306.54,297.15,293.15,0,0,304.91,1.0,1.0,2.66,304.91,291.15,304.9,297.89,304.9,307.19,304.91,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.0,0,298.61,410.0,0.0,0,13466.0,1,283.61,290.24,297.9,297.91,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.72,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
17598000,306.97,297.15,293.15,0,0,304.83,1.0,1.0,0.53,307.32,297.15,293.15,0,0,304.83,1.0,1.0,0.56,307.43,297.15,293.15,0,0,304.83,1.0,1.0,0.41,306.81,297.15,293.15,0,0,304.83,1.0,1.0,0.56,306.51,297.15,293.15,0,0,304.83,1.0,1.0,2.66,304.83,291.15,304.82,297.86,304.82,307.17,304.83,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.0,0,298.59,410.0,0.0,0,13466.09,1,283.61,290.24,297.89,297.89,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.72,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
17598300,306.95,297.15,293.15,0,0,304.75,1.0,1.0,0.53,307.3,297.15,293.15,0,0,304.75,1.0,1.0,0.56,307.4,297.15,293.15,0,0,304.75,1.0,1.0,0.41,306.79,297.15,293.15,0,0,304.75,1.0,1.0,0.56,306.49,297.15,293.15,0,0,304.75,1.0,1.0,2.66,304.75,291.15,304.73,297.83,304.73,307.14,304.75,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.0,0,298.57,410.0,0.0,0,13466.2,1,283.61,290.24,297.88,297.88,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.71,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
17598600,306.92,297.15,293.15,0,0,304.66,1.0,1.0,0.53,307.27,297.15,293.15,0,0,304.66,1.0,1.0,0.56,307.37,297.15,293.15,0,0,304.66,1.0,1.0,0.41,306.77,297.15,293.15,0,0,304.66,1.0,1.0,0.56,306.46,297.15,293.15,0,0,304.66,1.0,1.0,2.66,304.66,291.15,304.65,297.81,304.65,307.12,304.66,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.0,0,298.54,410.0,0.0,0,13466.33,1,283.61,290.24,297.86,297.86,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.71,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
17598900,306.89,297.15,293.15,0,0,304.58,1.0,1.0,0.53,307.25,297.15,293.15,0,0,304.58,1.0,1.0,0.56,307.34,297.15,293.15,0,0,304.58,1.0,1.0,0.41,306.74,297.15,293.15,0,0,304.58,1.0,1.0,0.56,306.44,297.15,293.15,0,0,304.58,1.0,1.0,2.66,304.58,291.15,304.57,297.78,304.57,307.09,304.58,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.0,0,298.51,410.0,0.0,0,13466.44,1,283.61,290.24,297.84,297.84,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.71,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
17599200,306.87,297.15,293.15,0,0,304.5,1.0,1.0,0.53,307.23,297.15,293.15,0,0,304.5,1.0,1.0,0.56,307.31,297.15,293.15,0,0,304.5,1.0,1.0,0.41,306.72,297.15,293.15,0,0,304.5,1.0,1.0,0.56,306.41,297.15,293.15,0,0,304.5,1.0,1.0,2.66,304.5,291.15,304.48,297.76,304.48,307.06,304.5,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.0,0,298.49,410.0,0.0,0,13466.55,1,283.61,290.24,297.81,297.82,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.71,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
17599500,306.84,297.15,293.15,0,0,304.41,1.0,1.0,0.53,307.2,297.15,293.15,0,0,304.41,1.0,1.0,0.56,307.28,297.15,293.15,0,0,304.41,1.0,1.0,0.41,306.7,297.15,293.15,0,0,304.41,1.0,1.0,0.56,306.39,297.15,293.15,0,0,304.41,1.0,1.0,2.66,304.41,291.15,304.4,297.73,304.4,307.04,304.41,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.0,0,298.47,410.0,0.0,0,13466.65,1,283.61,290.24,297.79,297.79,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.7,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
17599800,306.81,297.15,293.15,0,0,304.33,1.0,1.0,0.53,307.17,297.15,293.15,0,0,304.33,1.0,1.0,0.56,307.26,297.15,293.15,0,0,304.33,1.0,1.0,0.41,306.68,297.15,293.15,0,0,304.33,1.0,1.0,0.56,306.36,297.15,293.15,0,0,304.33,1.0,1.0,2.66,304.33,291.15,304.32,297.7,304.32,307.01,304.33,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.0,0,298.45,410.0,0.0,0,13466.74,1,283.61,290.24,297.77,297.77,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.7,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
17600100,306.78,297.15,293.15,0,0,304.25,1.0,1.0,0.53,307.15,297.15,293.15,0,0,304.25,1.0,1.0,0.56,307.23,297.15,293.15,0,0,304.25,1.0,1.0,0.41,306.65,297.15,293.15,0,0,304.25,1.0,1.0,0.56,306.34,297.15,293.15,0,0,304.25,1.0,1.0,2.66,304.25,291.15,304.23,297.68,304.23,306.99,304.25,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.0,0,298.43,410.0,0.0,0,13466.83,1,283.61,290.24,297.74,297.74,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.7,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
17600400,306.75,297.15,293.15,0,0,304.16,1.0,1.0,0.53,307.12,297.15,293.15,0,0,304.16,1.0,1.0,0.56,307.2,297.15,293.15,0,0,304.16,1.0,1.0,0.41,306.63,297.15,293.15,0,0,304.16,1.0,1.0,0.56,306.31,297.15,293.15,0,0,304.16,1.0,1.0,2.66,304.16,291.15,304.15,297.65,304.15,306.96,304.16,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.0,0,298.42,410.0,0.0,0,13466.88,1,283.61,290.24,297.72,297.72,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.69,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
17600700,306.72,297.15,293.15,0,0,304.08,1.0,1.0,0.53,307.09,297.15,293.15,0,0,304.08,1.0,1.0,0.56,307.17,297.15,293.15,0,0,304.08,1.0,1.0,0.41,306.6,297.15,293.15,0,0,304.08,1.0,1.0,0.56,306.28,297.15,293.15,0,0,304.08,1.0,1.0,2.66,304.08,291.15,304.07,297.63,304.07,306.93,304.08,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.0,0,298.42,410.0,0.0,0,13466.88,1,283.61,290.24,297.69,297.69,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.69,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
17601000,306.69,297.15,293.15,0,0,304.01,1.0,1.0,0.53,307.06,297.15,293.15,0,0,304.01,1.0,1.0,0.56,307.14,297.15,293.15,0,0,304.01,1.0,1.0,0.41,306.58,297.15,293.15,0,0,304.01,1.0,1.0,0.56,306.25,297.15,293.15,0,0,304.01,1.0,1.0,2.66,304.01,291.15,303.99,297.61,304.0,306.9,304.01,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.0,0,298.43,410.0,0.0,0,13466.8,1,283.61,290.24,297.67,297.67,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.69,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
17601300,306.66,297.15,293.15,0,0,303.94,1.0,1.0,0.53,307.03,297.15,293.15,0,0,303.94,1.0,1.0,0.56,307.11,297.15,293.15,0,0,303.94,1.0,1.0,0.41,306.55,297.15,293.15,0,0,303.94,1.0,1.0,0.56,306.22,297.15,293.15,0,0,303.94,1.0,1.0,2.66,303.94,291.15,303.92,297.59,303.92,306.87,303.93,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.0,0,298.46,410.0,0.0,0,13466.67,1,283.61,290.24,297.64,297.65,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.68,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
17601600,306.63,297.15,293.15,0,0,303.87,1.0,1.0,0.53,307.0,297.15,293.15,0,0,303.87,1.0,1.0,0.56,307.08,297.15,293.15,0,0,303.87,1.0,1.0,0.41,306.52,297.15,293.15,0,0,303.87,1.0,1.0,0.56,306.19,297.15,293.15,0,0,303.87,1.0,1.0,2.66,303.87,291.15,303.85,297.57,303.85,306.84,303.86,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.0,0,298.49,410.0,0.0,0,13466.56,1,283.61,290.24,297.62,297.63,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.68,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
17601900,306.59,297.15,293.15,0,0,303.8,1.0,1.0,0.53,306.97,297.15,293.15,0,0,303.8,1.0,1.0,0.56,307.05,297.15,293.15,0,0,303.8,1.0,1.0,0.41,306.49,297.15,293.15,0,0,303.8,1.0,1.0,0.56,306.17,297.15,293.15,0,0,303.8,1.0,1.0,2.66,303.8,291.15,303.78,297.56,303.78,306.81,303.8,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.0,0,298.5,410.0,0.0,0,13466.49,1,283.6,290.24,297.6,297.61,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.68,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
17602200,306.56,297.15,293.15,0,0,303.72,1.0,1.0,0.53,306.94,297.15,293.15,0,0,303.72,1.0,1.0,0.56,307.02,297.15,293.15,0,0,303.72,1.0,1.0,0.41,306.46,297.15,293.15,0,0,303.72,1.0,1.0,0.56,306.14,297.15,293.15,0,0,303.72,1.0,1.0,2.66,303.72,291.15,303.71,297.54,303.71,306.78,303.72,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.0,0,298.51,410.0,0.0,0,13466.45,1,283.6,290.24,297.59,297.59,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.68,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
17602500,306.53,297.15,293.15,0,0,303.65,1.0,1.0,0.53,306.91,297.15,293.15,0,0,303.65,1.0,1.0,0.56,306.99,297.15,293.15,0,0,303.65,1.0,1.0,0.41,306.43,297.15,293.15,0,0,303.65,1.0,1.0,0.56,306.11,297.15,293.15,0,0,303.65,1.0,1.0,2.66,303.65,291.15,303.64,297.52,303.64,306.74,303.65,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.0,0,298.52,410.0,0.0,0,13466.42,1,283.6,290.24,297.57,297.57,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.67,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
17602800,306.49,297.15,293.15,0,0,303.57,1.0,1.0,0.53,306.87,297.15,293.15,0,0,303.57,1.0,1.0,0.56,306.96,297.15,293.15,0,0,303.57,1.0,1.0,0.41,306.4,297.15,293.15,0,0,303.57,1.0,1.0,0.56,306.08,297.15,293.15,0,0,303.57,1.0,1.0,2.66,303.57,291.15,303.56,297.49,303.56,306.71,303.57,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.0,0,298.53,410.0,0.0,0,13466.36,1,283.6,290.24,297.55,297.55,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.67,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
17603100,306.45,297.15,293.15,0,0,303.49,1.0,1.0,0.53,306.84,297.15,293.15,0,0,303.49,1.0,1.0,0.56,306.92,297.15,293.15,0,0,303.49,1.0,1.0,0.41,306.37,297.15,293.15,0,0,303.49,1.0,1.0,0.56,306.04,297.15,293.15,0,0,303.49,1.0,1.0,2.66,303.49,291.15,303.47,297.46,303.47,306.68,303.48,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.0,0,298.55,410.0,0.0,0,13466.29,1,283.6,290.24,297.52,297.52,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.67,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
17603400,306.41,297.15,293.15,0,0,303.39,1.0,1.0,0.53,306.8,297.15,293.15,0,0,303.39,1.0,1.0,0.56,306.88,297.15,293.15,0,0,303.39,1.0,1.0,0.41,306.34,297.15,293.15,0,0,303.39,1.0,1.0,0.56,306.01,297.15,293.15,0,0,303.39,1.0,1.0,2.66,303.39,291.15,303.37,297.42,303.37,306.64,303.39,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.0,0,298.56,410.0,0.0,0,13466.22,1,283.6,290.25,297.49,297.5,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.66,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
17603700,306.37,297.15,293.15,0,0,303.29,1.0,1.0,0.53,306.76,297.15,293.15,0,0,303.29,1.0,1.0,0.56,306.84,297.15,293.15,0,0,303.29,1.0,1.0,0.41,306.3,297.15,293.15,0,0,303.29,1.0,1.0,0.56,305.97,297.15,293.15,0,0,303.29,1.0,1.0,2.66,303.29,291.15,303.27,297.37,303.27,306.6,303.29,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.0,0,298.58,410.0,0.0,0,13466.14,1,283.6,290.25,297.46,297.46,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.66,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
17604000,306.33,297.15,293.15,0,0,303.17,1.0,1.0,0.53,306.72,297.15,293.15,0,0,303.17,1.0,1.0,0.56,306.8,297.15,293.15,0,0,303.17,1.0,1.0,0.41,306.26,297.15,293.15,0,0,303.17,1.0,1.0,0.56,305.93,297.15,293.15,0,0,303.17,1.0,1.0,2.66,303.17,291.15,303.15,297.31,303.15,306.56,303.17,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.0,0,298.6,410.0,0.0,0,13466.06,1,283.6,290.25,297.42,297.42,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.65,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
17604300,306.28,297.15,293.15,0,0,303.04,1.0,1.0,0.53,306.68,297.15,293.15,0,0,303.04,1.0,1.0,0.56,306.75,297.15,293.15,0,0,303.04,1.0,1.0,0.41,306.22,297.15,293.15,0,0,303.04,1.0,1.0,0.56,305.89,297.15,293.15,0,0,303.04,1.0,1.0,2.66,303.04,291.15,303.02,297.28,303.02,306.51,303.04,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.0,0,298.61,410.0,0.0,0,13466.01,1,283.6,290.25,297.38,297.38,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.65,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
17604600,306.23,297.15,293.15,0,0,302.9,1.0,1.0,0.53,306.63,297.15,293.15,0,0,302.9,1.0,1.0,0.56,306.69,297.15,293.15,0,0,302.9,1.0,1.0,0.41,306.17,297.15,293.15,0,0,302.9,1.0,1.0,0.56,305.84,297.15,293.15,0,0,302.9,1.0,1.0,2.66,302.9,291.15,302.87,297.31,302.88,306.46,302.9,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.0,0,298.61,410.0,0.0,0,13466.02,1,283.6,290.25,297.35,297.35,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.64,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
17604900,306.17,297.15,293.15,0,0,302.75,1.0,1.0,0.53,306.58,297.15,293.15,0,0,302.75,1.0,1.0,0.56,306.64,297.15,293.15,0,0,302.75,1.0,1.0,0.41,306.12,297.15,293.15,0,0,302.75,1.0,1.0,0.56,305.8,297.15,293.15,0,0,302.75,1.0,1.0,2.66,302.75,291.15,302.72,297.39,302.72,306.41,302.75,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.0,0,298.6,410.0,0.0,0,13466.06,1,283.6,290.25,297.35,297.35,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.64,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
17605200,306.11,297.15,293.15,0,0,302.59,1.0,1.0,0.53,306.52,297.15,293.15,0,0,302.59,1.0,1.0,0.56,306.58,297.15,293.15,0,0,302.59,1.0,1.0,0.41,306.07,297.15,293.15,0,0,302.59,1.0,1.0,0.56,305.74,297.15,293.15,0,0,302.59,1.0,1.0,2.66,302.59,291.15,302.56,297.5,302.56,306.35,302.58,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.0,0,298.59,410.0,0.0,0,13466.11,1,283.6,290.25,297.38,297.38,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.64,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
17605500,306.05,297.15,293.15,0,0,302.42,1.0,1.0,0.53,306.47,297.15,293.15,0,0,302.42,1.0,1.0,0.56,306.52,297.15,293.15,0,0,302.42,1.0,1.0,0.41,306.01,297.15,293.15,0,0,302.42,1.0,1.0,0.56,305.69,297.15,293.15,0,0,302.42,1.0,1.0,2.66,302.42,291.15,302.39,297.63,302.39,306.29,302.42,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.0,0,298.59,410.0,0.0,0,13466.12,1,283.6,290.25,297.45,297.44,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.63,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
17605800,305.99,297.15,293.15,0,0,302.24,1.0,1.0,0.53,306.41,297.15,293.15,0,0,302.24,1.0,1.0,0.56,306.45,297.15,293.15,0,0,302.24,1.0,1.0,0.41,305.96,297.15,293.15,0,0,302.24,1.0,1.0,0.56,305.63,297.15,293.15,0,0,302.24,1.0,1.0,2.66,302.24,291.15,302.21,297.78,302.21,306.23,302.24,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.0,0,298.58,410.0,0.0,0,13466.15,1,283.6,290.25,297.54,297.53,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.63,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
17606100,305.92,297.15,293.15,0,0,302.06,1.0,1.0,0.53,306.35,297.15,293.15,0,0,302.06,1.0,1.0,0.56,306.39,297.15,293.15,0,0,302.06,1.0,1.0,0.41,305.9,297.15,293.15,0,0,302.06,1.0,1.0,0.56,305.58,297.15,293.15,0,0,302.06,1.0,1.0,2.66,302.06,291.15,302.03,297.92,302.03,306.17,302.06,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.0,0,298.59,410.0,0.0,0,13466.11,1,283.6,290.25,297.64,297.63,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.62,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
17606400,305.85,297.15,293.15,0,0,301.88,1.0,1.0,0.53,306.29,297.15,293.15,0,0,301.88,1.0,1.0,0.56,306.33,297.15,293.15,0,0,301.88,1.0,1.0,0.41,305.84,297.15,293.15,0,0,301.88,1.0,1.0,0.56,305.52,297.15,293.15,0,0,301.88,1.0,1.0,2.66,301.88,291.15,301.85,298.04,301.85,306.11,301.88,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.0,0,298.59,410.0,0.0,0,13466.08,1,283.6,290.25,297.76,297.75,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.62,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
17606700,305.79,297.15,293.15,0,0,301.7,1.0,1.0,0.53,306.23,297.15,293.15,0,0,301.7,1.0,1.0,0.56,306.26,297.15,293.15,0,0,301.7,1.0,1.0,0.41,305.78,297.15,293.15,0,0,301.7,1.0,1.0,0.56,305.46,297.15,293.15,0,0,301.7,1.0,1.0,2.66,301.7,291.15,301.67,298.14,301.67,306.04,301.7,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.0,0,298.61,410.0,0.0,0,13466.03,1,283.6,290.25,297.87,297.86,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.62,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
17607000,305.72,297.15,293.15,0,0,301.53,1.0,1.0,0.53,306.17,297.15,293.15,0,0,301.53,1.0,1.0,0.56,306.2,297.15,293.15,0,0,301.53,1.0,1.0,0.41,305.72,297.15,293.15,0,0,301.53,1.0,1.0,0.56,305.4,297.15,293.15,0,0,301.53,1.0,1.0,2.66,301.53,291.15,301.49,298.21,301.5,305.98,301.52,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.0,0,298.62,410.0,0.0,0,13465.97,1,283.6,290.25,297.97,297.96,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.61,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
17607300,305.65,297.15,293.15,0,0,301.35,1.0,1.0,0.53,306.11,297.15,293.15,0,0,301.35,1.0,1.0,0.56,306.13,297.15,293.15,0,0,301.35,1.0,1.0,0.41,305.66,297.15,293.15,0,0,301.35,1.0,1.0,0.56,305.34,297.15,293.15,0,0,301.35,1.0,1.0,2.66,301.35,291.15,301.32,298.23,301.32,305.92,301.35,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.0,0,298.62,410.0,0.0,0,13465.94,1,283.6,290.25,298.06,298.05,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.61,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
17607600,305.59,297.15,293.15,0,0,301.18,1.0,1.0,0.53,306.05,297.15,293.15,0,0,301.18,1.0,1.0,0.56,306.07,297.15,293.15,0,0,301.18,1.0,1.0,0.41,305.6,297.15,293.15,0,0,301.18,1.0,1.0,0.56,305.28,297.15,293.15,0,0,301.18,1.0,1.0,2.66,301.18,291.15,301.15,298.21,301.15,305.86,301.18,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.0,0,298.62,410.0,0.0,0,13465.95,1,283.6,290.25,298.11,298.11,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.6,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
17607900,306.47,303.15,285.15,0,0,303.97,1.0,1.0,0.0,306.77,303.15,285.15,0,0,304.14,1.0,1.0,0.0,306.85,303.15,285.15,0,0,304.16,1.0,1.0,0.0,306.29,303.15,285.15,0,0,303.95,1.0,1.0,0.0,306.07,303.15,285.15,0,0,303.82,1.0,1.0,0.0,304.2,303.15,300.98,298.14,305.08,305.16,301.57,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.29,401.11,7.58,0,0.0,0,283.6,290.25,298.11,298.11,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17608200,306.83,303.15,285.15,0,0,303.97,1.0,1.0,0.0,307.11,303.15,285.15,0,0,304.14,1.0,1.0,0.0,307.2,303.15,285.15,0,0,304.16,1.0,1.0,0.0,306.63,303.15,285.15,0,0,303.95,1.0,1.0,0.0,306.49,303.15,285.15,0,0,303.82,1.0,1.0,0.0,304.2,303.15,300.82,298.06,305.08,305.16,301.59,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.27,410.0,0.03,0,0.0,0,283.6,290.25,298.11,298.11,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17608500,307.01,303.15,285.15,0,0,303.97,1.0,1.0,0.0,307.27,303.15,285.15,0,0,304.14,1.0,1.0,0.0,307.37,303.15,285.15,0,0,304.16,1.0,1.0,0.0,306.79,303.15,285.15,0,0,303.95,1.0,1.0,0.0,306.71,303.15,285.15,0,0,303.82,1.0,1.0,0.0,304.21,303.15,300.65,297.97,305.08,305.16,301.61,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.22,410.0,0.28,0,0.0,0,283.6,290.25,298.11,298.11,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17608800,307.12,303.15,285.15,0,0,303.97,1.0,1.0,0.0,307.37,303.15,285.15,0,0,304.14,1.0,1.0,0.0,307.47,303.15,285.15,0,0,304.16,1.0,1.0,0.0,306.88,303.15,285.15,0,0,303.95,1.0,1.0,0.0,306.85,303.15,285.15,0,0,303.82,1.0,1.0,0.0,304.2,303.15,300.48,297.86,305.08,305.16,301.63,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.14,410.0,0.0,0,0.0,0,283.6,290.25,298.11,298.11,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17609100,307.18,303.15,285.15,0,0,303.97,1.0,1.0,0.0,307.42,303.15,285.15,0,0,304.14,1.0,1.0,0.0,307.52,303.15,285.15,0,0,304.16,1.0,1.0,0.0,306.93,303.15,285.15,0,0,303.95,1.0,1.0,0.0,306.92,303.15,285.15,0,0,303.82,1.0,1.0,0.0,304.2,303.15,300.32,297.75,305.08,305.16,301.65,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.08,410.0,0.0,0,0.0,0,283.6,290.25,298.11,298.11,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17609400,307.23,303.15,285.15,0,0,303.96,1.0,1.0,0.0,307.45,303.15,285.15,0,0,304.14,1.0,1.0,0.0,307.55,303.15,285.15,0,0,304.16,1.0,1.0,0.0,306.95,303.15,285.15,0,0,303.95,1.0,1.0,0.0,306.96,303.15,285.15,0,0,303.82,1.0,1.0,0.0,304.2,303.15,300.15,297.63,305.09,305.16,301.67,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.04,410.0,0.0,0,0.0,0,283.6,290.25,298.11,298.11,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17609700,307.25,303.15,285.15,0,0,303.96,1.0,1.0,0.0,307.47,303.15,285.15,0,0,304.14,1.0,1.0,0.0,307.57,303.15,285.15,0,0,304.15,1.0,1.0,0.0,306.97,303.15,285.15,0,0,303.95,1.0,1.0,0.0,306.98,303.15,285.15,0,0,303.82,1.0,1.0,0.0,304.2,303.15,299.98,297.52,305.09,305.16,301.69,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.02,410.0,0.0,0,0.0,0,283.6,290.25,298.11,298.11,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17610000,307.26,303.15,285.15,0,0,303.96,1.0,1.0,0.0,307.48,303.15,285.15,0,0,304.14,1.0,1.0,0.0,307.58,303.15,285.15,0,0,304.15,1.0,1.0,0.0,306.98,303.15,285.15,0,0,303.95,1.0,1.0,0.0,307.0,303.15,285.15,0,0,303.81,1.0,1.0,0.0,304.2,303.15,299.82,297.41,305.09,305.16,301.7,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.01,410.0,0.0,0,0.0,0,283.6,290.25,298.11,298.11,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17610300,307.27,303.15,285.15,0,0,303.96,1.0,1.0,0.0,307.49,303.15,285.15,0,0,304.14,1.0,1.0,0.0,307.58,303.15,285.15,0,0,304.15,1.0,1.0,0.0,306.99,303.15,285.15,0,0,303.94,1.0,1.0,0.0,307.01,303.15,285.15,0,0,303.81,1.0,1.0,0.0,304.2,303.15,299.65,297.3,305.09,305.16,301.71,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.01,410.0,0.0,0,0.0,0,283.6,290.25,298.11,298.11,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17610600,307.28,303.15,285.15,0,0,303.96,1.0,1.0,0.0,307.49,303.15,285.15,0,0,304.13,1.0,1.0,0.0,307.59,303.15,285.15,0,0,304.15,1.0,1.0,0.0,307.0,303.15,285.15,0,0,303.94,1.0,1.0,0.0,307.01,303.15,285.15,0,0,303.81,1.0,1.0,0.0,304.19,303.15,299.48,297.2,305.09,305.16,301.72,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,410.0,0.0,0,0.0,0,283.6,290.25,298.11,298.11,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17610900,307.28,303.15,285.15,0,0,303.96,1.0,1.0,0.0,307.49,303.15,285.15,0,0,304.13,1.0,1.0,0.0,307.59,303.15,285.15,0,0,304.15,1.0,1.0,0.0,307.0,303.15,285.15,0,0,303.94,1.0,1.0,0.0,307.02,303.15,285.15,0,0,303.81,1.0,1.0,0.0,304.19,303.15,299.32,297.11,305.09,305.16,301.73,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,410.0,0.0,0,0.0,0,283.6,290.25,298.11,298.11,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17611200,307.28,303.15,285.15,0,0,303.96,1.0,1.0,0.0,307.49,303.15,285.15,0,0,304.13,1.0,1.0,0.0,307.59,303.15,285.15,0,0,304.15,1.0,1.0,0.0,307.01,303.15,285.15,0,0,303.94,1.0,1.0,0.0,307.02,303.15,285.15,0,0,303.81,1.0,1.0,0.0,304.19,303.15,299.15,297.03,305.09,305.16,301.73,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,410.0,0.0,0,0.0,0,283.6,290.25,298.11,298.11,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17611500,307.28,303.15,285.15,0,0,303.96,1.0,1.0,0.0,307.49,303.15,285.15,0,0,304.13,1.0,1.0,0.0,307.59,303.15,285.15,0,0,304.15,1.0,1.0,0.0,307.01,303.15,285.15,0,0,303.94,1.0,1.0,0.0,307.03,303.15,285.15,0,0,303.81,1.0,1.0,0.0,304.19,303.15,298.99,296.98,305.09,305.16,301.74,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,410.0,0.0,0,0.0,0,283.6,290.25,298.11,298.11,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17611800,307.28,303.15,285.15,0,0,303.96,1.0,1.0,0.0,307.49,303.15,285.15,0,0,304.13,1.0,1.0,0.0,307.59,303.15,285.15,0,0,304.15,1.0,1.0,0.0,307.01,303.15,285.15,0,0,303.94,1.0,1.0,0.0,307.03,303.15,285.15,0,0,303.81,1.0,1.0,0.0,304.19,303.15,298.84,296.96,305.09,305.16,301.74,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,410.0,0.0,0,0.0,0,283.6,290.25,298.11,298.11,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17612100,307.28,303.15,285.15,0,0,303.96,1.0,1.0,0.0,307.49,303.15,285.15,0,0,304.13,1.0,1.0,0.0,307.58,303.15,285.15,0,0,304.15,1.0,1.0,0.0,307.0,303.15,285.15,0,0,303.94,1.0,1.0,0.0,307.03,303.15,285.15,0,0,303.81,1.0,1.0,0.0,304.19,303.15,298.71,296.97,305.09,305.16,301.75,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,410.0,0.0,0,0.0,0,283.6,290.25,298.11,298.11,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17612400,307.28,303.15,285.15,0,0,303.96,1.0,1.0,0.0,307.48,303.15,285.15,0,0,304.13,1.0,1.0,0.0,307.58,303.15,285.15,0,0,304.15,1.0,1.0,0.0,307.0,303.15,285.15,0,0,303.94,1.0,1.0,0.0,307.03,303.15,285.15,0,0,303.81,1.0,1.0,0.0,304.19,303.15,298.59,297.0,305.09,305.16,301.75,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,410.0,0.0,0,0.0,0,283.6,290.25,298.11,298.11,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17612700,307.27,303.15,285.15,0,0,303.96,1.0,1.0,0.0,307.48,303.15,285.15,0,0,304.13,1.0,1.0,0.0,307.57,303.15,285.15,0,0,304.15,1.0,1.0,0.0,307.0,303.15,285.15,0,0,303.94,1.0,1.0,0.0,307.03,303.15,285.15,0,0,303.81,1.0,1.0,0.0,304.19,303.15,298.49,297.05,305.09,305.16,301.75,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,410.0,0.0,0,0.0,0,283.6,290.25,298.11,298.11,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17613000,307.27,303.15,285.15,0,0,303.96,1.0,1.0,0.0,307.47,303.15,285.15,0,0,304.13,1.0,1.0,0.0,307.57,303.15,285.15,0,0,304.15,1.0,1.0,0.0,306.99,303.15,285.15,0,0,303.94,1.0,1.0,0.0,307.03,303.15,285.15,0,0,303.81,1.0,1.0,0.0,304.19,303.15,298.4,297.11,305.09,305.16,301.75,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,410.0,0.0,0,0.0,0,283.6,290.25,298.11,298.11,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17613300,307.26,303.15,285.15,0,0,303.96,1.0,1.0,0.0,307.46,303.15,285.15,0,0,304.13,1.0,1.0,0.0,307.56,303.15,285.15,0,0,304.15,1.0,1.0,0.0,306.99,303.15,285.15,0,0,303.94,1.0,1.0,0.0,307.03,303.15,285.15,0,0,303.81,1.0,1.0,0.0,304.19,303.15,298.32,297.17,305.09,305.16,301.76,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,410.0,0.0,0,0.0,0,283.6,290.25,298.11,298.11,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17613600,307.26,303.15,285.15,0,0,303.96,1.0,1.0,0.0,307.46,303.15,285.15,0,0,304.13,1.0,1.0,0.0,307.55,303.15,285.15,0,0,304.15,1.0,1.0,0.0,306.98,303.15,285.15,0,0,303.94,1.0,1.0,0.0,307.03,303.15,285.15,0,0,303.81,1.0,1.0,0.0,304.19,303.15,298.26,297.24,305.09,305.16,301.76,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,410.0,0.0,0,0.0,0,283.6,290.25,298.11,298.11,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17613900,307.25,303.15,285.15,0,0,303.96,1.0,1.0,0.0,307.45,303.15,285.15,0,0,304.13,1.0,1.0,0.0,307.55,303.15,285.15,0,0,304.15,1.0,1.0,0.0,306.98,303.15,285.15,0,0,303.94,1.0,1.0,0.0,307.03,303.15,285.15,0,0,303.81,1.0,1.0,0.0,304.19,303.15,298.21,297.3,305.09,305.16,301.76,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,410.0,0.0,0,0.0,0,283.6,290.25,298.11,298.11,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17614200,307.25,303.15,285.15,0,0,303.96,1.0,1.0,0.0,307.44,303.15,285.15,0,0,304.13,1.0,1.0,0.0,307.54,303.15,285.15,0,0,304.15,1.0,1.0,0.0,306.97,303.15,285.15,0,0,303.94,1.0,1.0,0.0,307.03,303.15,285.15,0,0,303.81,1.0,1.0,0.0,304.19,303.15,298.18,297.35,305.09,305.16,301.76,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,410.0,0.0,0,0.0,0,283.6,290.25,298.11,298.11,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17614500,307.24,303.15,285.15,0,0,303.96,1.0,1.0,0.0,307.44,303.15,285.15,0,0,304.13,1.0,1.0,0.0,307.53,303.15,285.15,0,0,304.15,1.0,1.0,0.0,306.97,303.15,285.15,0,0,303.94,1.0,1.0,0.0,307.02,303.15,285.15,0,0,303.81,1.0,1.0,0.0,304.19,303.15,298.16,297.38,305.09,305.16,301.76,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,410.0,0.0,0,0.0,0,283.6,290.25,298.11,298.11,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17614800,307.23,303.15,285.15,0,0,303.96,1.0,1.0,0.0,307.43,303.15,285.15,0,0,304.13,1.0,1.0,0.0,307.53,303.15,285.15,0,0,304.15,1.0,1.0,0.0,306.96,303.15,285.15,0,0,303.94,1.0,1.0,0.0,307.02,303.15,285.15,0,0,303.81,1.0,1.0,0.0,304.19,303.15,298.15,297.39,305.09,305.16,301.76,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,410.0,0.0,0,0.0,0,283.6,290.25,298.11,298.11,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17615100,307.23,303.15,285.15,0,0,303.96,1.0,1.0,0.0,307.42,303.15,285.15,0,0,304.13,1.0,1.0,0.0,307.52,303.15,285.15,0,0,304.15,1.0,1.0,0.0,306.96,303.15,285.15,0,0,303.94,1.0,1.0,0.0,307.02,303.15,285.15,0,0,303.81,1.0,1.0,0.0,304.19,303.15,298.15,297.39,305.09,305.16,301.76,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,410.0,0.0,0,0.0,0,283.6,290.25,298.11,298.11,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17615400,307.22,303.15,285.15,0,0,303.96,1.0,1.0,0.0,307.42,303.15,285.15,0,0,304.13,1.0,1.0,0.0,307.51,303.15,285.15,0,0,304.15,1.0,1.0,0.0,306.95,303.15,285.15,0,0,303.94,1.0,1.0,0.0,307.02,303.15,285.15,0,0,303.81,1.0,1.0,0.0,304.19,303.15,298.15,297.39,305.09,305.16,301.76,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,410.0,0.0,0,0.0,0,283.6,290.25,298.11,298.11,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17615700,307.22,303.15,285.15,0,0,303.96,1.0,1.0,0.0,307.41,303.15,285.15,0,0,304.13,1.0,1.0,0.0,307.51,303.15,285.15,0,0,304.15,1.0,1.0,0.0,306.95,303.15,285.15,0,0,303.94,1.0,1.0,0.0,307.02,303.15,285.15,0,0,303.81,1.0,1.0,0.0,304.19,303.15,298.15,297.39,305.09,305.16,301.76,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,410.0,0.0,0,0.0,0,283.6,290.25,298.11,298.11,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17616000,307.22,303.15,285.15,0,0,303.96,1.0,1.0,0.0,307.41,303.15,285.15,0,0,304.13,1.0,1.0,0.0,307.5,303.15,285.15,0,0,304.15,1.0,1.0,0.0,306.95,303.15,285.15,0,0,303.94,1.0,1.0,0.0,307.01,303.15,285.15,0,0,303.81,1.0,1.0,0.0,304.19,303.15,298.15,297.39,305.09,305.16,301.76,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,410.0,0.0,0,0.0,0,283.6,290.25,298.11,298.11,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17616300,307.21,303.15,285.15,0,0,303.96,1.0,1.0,0.0,307.4,303.15,285.15,0,0,304.13,1.0,1.0,0.0,307.5,303.15,285.15,0,0,304.15,1.0,1.0,0.0,306.94,303.15,285.15,0,0,303.94,1.0,1.0,0.0,307.01,303.15,285.15,0,0,303.81,1.0,1.0,0.0,304.19,303.15,298.15,297.39,305.09,305.16,301.76,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,410.0,0.0,0,0.0,0,283.6,290.25,298.11,298.11,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17616600,307.21,303.15,285.15,0,0,303.96,1.0,1.0,0.0,307.4,303.15,285.15,0,0,304.13,1.0,1.0,0.0,307.5,303.15,285.15,0,0,304.15,1.0,1.0,0.0,306.94,303.15,285.15,0,0,303.94,1.0,1.0,0.0,307.01,303.15,285.15,0,0,303.81,1.0,1.0,0.0,304.19,303.15,298.15,297.39,305.09,305.16,301.76,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,410.0,0.0,0,0.0,0,283.6,290.25,298.11,298.11,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17616900,307.21,303.15,285.15,0,0,303.96,1.0,1.0,0.0,307.4,303.15,285.15,0,0,304.13,1.0,1.0,0.0,307.49,303.15,285.15,0,0,304.15,1.0,1.0,0.0,306.94,303.15,285.15,0,0,303.94,1.0,1.0,0.0,307.01,303.15,285.15,0,0,303.81,1.0,1.0,0.0,304.19,303.15,298.15,297.39,305.09,305.16,301.76,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,410.0,0.0,0,0.0,0,283.6,290.25,298.11,298.11,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17617200,307.21,303.15,285.15,0,0,303.96,1.0,1.0,0.0,307.39,303.15,285.15,0,0,304.13,1.0,1.0,0.0,307.49,303.15,285.15,0,0,304.15,1.0,1.0,0.0,306.94,303.15,285.15,0,0,303.94,1.0,1.0,0.0,307.01,303.15,285.15,0,0,303.81,1.0,1.0,0.0,304.19,303.15,298.15,297.39,305.09,305.16,301.76,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,410.0,0.0,0,0.0,0,283.6,290.25,298.11,298.11,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17617500,307.2,303.15,285.15,0,0,303.96,1.0,1.0,0.0,307.39,303.15,285.15,0,0,304.13,1.0,1.0,0.0,307.48,303.15,285.15,0,0,304.15,1.0,1.0,0.0,306.94,303.15,285.15,0,0,303.94,1.0,1.0,0.0,307.01,303.15,285.15,0,0,303.81,1.0,1.0,0.0,304.19,303.15,298.15,297.39,305.09,305.16,301.76,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,410.0,0.0,0,0.0,0,283.6,290.25,298.11,298.11,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17617800,307.2,303.15,285.15,0,0,303.96,1.0,1.0,0.0,307.39,303.15,285.15,0,0,304.13,1.0,1.0,0.0,307.48,303.15,285.15,0,0,304.15,1.0,1.0,0.0,306.93,303.15,285.15,0,0,303.94,1.0,1.0,0.0,307.01,303.15,285.15,0,0,303.81,1.0,1.0,0.0,304.19,303.15,298.15,297.39,305.09,305.16,301.76,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,410.0,0.0,0,0.0,0,283.6,290.25,298.11,298.11,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17618100,307.2,303.15,285.15,0,0,303.96,1.0,1.0,0.0,307.38,303.15,285.15,0,0,304.13,1.0,1.0,0.0,307.47,303.15,285.15,0,0,304.15,1.0,1.0,0.0,306.93,303.15,285.15,0,0,303.94,1.0,1.0,0.0,307.01,303.15,285.15,0,0,303.81,1.0,1.0,0.0,304.19,303.15,298.15,297.39,305.09,305.16,301.76,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,410.0,0.0,0,0.0,0,283.6,290.25,298.11,298.11,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17618400,307.19,303.15,285.15,0,0,303.96,1.0,1.0,0.0,307.38,303.15,285.15,0,0,304.13,1.0,1.0,0.0,307.47,303.15,285.15,0,0,304.15,1.0,1.0,0.0,306.93,303.15,285.15,0,0,303.94,1.0,1.0,0.0,307.01,303.15,285.15,0,0,303.81,1.0,1.0,0.0,304.19,303.15,298.15,297.39,305.09,305.16,301.76,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,410.0,0.0,0,0.0,0,283.6,290.25,298.11,298.11,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17618700,307.19,303.15,285.15,0,0,303.96,1.0,1.0,0.0,307.37,303.15,285.15,0,0,304.13,1.0,1.0,0.0,307.46,303.15,285.15,0,0,304.15,1.0,1.0,0.0,306.93,303.15,285.15,0,0,303.94,1.0,1.0,0.0,307.0,303.15,285.15,0,0,303.81,1.0,1.0,0.0,304.19,303.15,298.15,297.39,305.09,305.16,301.76,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,410.0,0.0,0,0.0,0,283.6,290.25,298.11,298.11,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17619000,307.19,303.15,285.15,0,0,303.96,1.0,1.0,0.0,307.37,303.15,285.15,0,0,304.13,1.0,1.0,0.0,307.46,303.15,285.15,0,0,304.15,1.0,1.0,0.0,306.92,303.15,285.15,0,0,303.94,1.0,1.0,0.0,307.0,303.15,285.15,0,0,303.81,1.0,1.0,0.0,304.19,303.15,298.16,297.4,305.09,305.16,301.76,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,410.0,0.0,0,0.0,0,283.6,290.25,298.11,298.11,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17619300,307.18,303.15,285.15,0,0,303.96,1.0,1.0,0.0,307.37,303.15,285.15,0,0,304.13,1.0,1.0,0.0,307.45,303.15,285.15,0,0,304.15,1.0,1.0,0.0,306.92,303.15,285.15,0,0,303.94,1.0,1.0,0.0,307.0,303.15,285.15,0,0,303.81,1.0,1.0,0.0,304.19,303.15,298.17,297.41,305.09,305.16,301.76,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,410.0,0.0,0,0.0,0,283.6,290.25,298.11,298.11,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17619600,307.18,303.15,285.15,0,0,303.96,1.0,1.0,0.0,307.36,303.15,285.15,0,0,304.13,1.0,1.0,0.0,307.45,303.15,285.15,0,0,304.15,1.0,1.0,0.0,306.92,303.15,285.15,0,0,303.94,1.0,1.0,0.0,307.0,303.15,285.15,0,0,303.81,1.0,1.0,0.0,304.19,303.15,298.19,297.43,305.09,305.16,301.76,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,410.0,0.0,0,0.0,0,283.6,290.25,298.11,298.11,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17619900,307.18,303.15,285.15,0,0,303.96,1.0,1.0,0.0,307.36,303.15,285.15,0,0,304.13,1.0,1.0,0.0,307.44,303.15,285.15,0,0,304.15,1.0,1.0,0.0,306.92,303.15,285.15,0,0,303.94,1.0,1.0,0.0,307.0,303.15,285.15,0,0,303.81,1.0,1.0,0.0,304.19,303.15,298.2,297.44,305.09,305.16,301.76,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,410.0,0.0,0,0.0,0,283.6,290.25,298.11,298.11,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
