time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed (fraction, 0: fan speed is 0% to 1:fan speed is 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17620200,307.17,303.15,285.15,0,0,303.96,1.0,1.0,0.0,307.35,303.15,285.15,0,0,304.13,1.0,1.0,0.0,307.44,303.15,285.15,0,0,304.15,1.0,1.0,0.0,306.91,303.15,285.15,0,0,303.94,1.0,1.0,0.0,307.0,303.15,285.15,0,0,303.81,1.0,1.0,0.0,304.19,303.15,298.21,297.45,305.09,305.16,301.76,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,410.0,0.0,0,0.0,0,283.6,290.25,298.11,298.11,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17620500,307.17,303.15,285.15,0,0,303.96,1.0,1.0,0.0,307.35,303.15,285.15,0,0,304.13,1.0,1.0,0.0,307.43,303.15,285.15,0,0,304.15,1.0,1.0,0.0,306.91,303.15,285.15,0,0,303.94,1.0,1.0,0.0,307.0,303.15,285.15,0,0,303.81,1.0,1.0,0.0,304.19,303.15,298.22,297.46,305.09,305.16,301.76,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,410.0,0.0,0,0.0,0,283.6,290.25,298.11,298.11,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17620800,307.16,303.15,285.15,0,0,303.96,1.0,1.0,0.0,307.34,303.15,285.15,0,0,304.13,1.0,1.0,0.0,307.43,303.15,285.15,0,0,304.15,1.0,1.0,0.0,306.91,303.15,285.15,0,0,303.94,1.0,1.0,0.0,306.99,303.15,285.15,0,0,303.81,1.0,1.0,0.0,304.19,303.15,298.22,297.46,305.09,305.16,301.76,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,410.0,0.0,0,0.0,0,283.6,290.25,298.11,298.11,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17621100,307.16,303.15,285.15,0,0,303.96,1.0,1.0,0.0,307.34,303.15,285.15,0,0,304.13,1.0,1.0,0.0,307.42,303.15,285.15,0,0,304.15,1.0,1.0,0.0,306.9,303.15,285.15,0,0,303.94,1.0,1.0,0.0,306.99,303.15,285.15,0,0,303.81,1.0,1.0,0.0,304.19,303.15,298.22,297.46,305.09,305.16,301.76,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,410.0,0.0,0,0.0,0,283.6,290.25,298.11,298.11,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17621400,307.16,303.15,285.15,0,0,303.96,1.0,1.0,0.0,307.33,303.15,285.15,0,0,304.13,1.0,1.0,0.0,307.42,303.15,285.15,0,0,304.15,1.0,1.0,0.0,306.9,303.15,285.15,0,0,303.94,1.0,1.0,0.0,306.99,303.15,285.15,0,0,303.81,1.0,1.0,0.0,304.19,303.15,298.21,297.45,305.09,305.16,301.76,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,410.0,0.0,0,0.0,0,283.6,290.25,298.11,298.11,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17621700,307.15,303.15,285.15,0,0,303.96,1.0,1.0,0.0,307.33,303.15,285.15,0,0,304.13,1.0,1.0,0.0,307.41,303.15,285.15,0,0,304.15,1.0,1.0,0.0,306.9,303.15,285.15,0,0,303.94,1.0,1.0,0.0,306.99,303.15,285.15,0,0,303.81,1.0,1.0,0.0,304.19,303.15,298.18,297.43,305.09,305.16,301.76,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,410.0,0.0,0,0.0,0,283.6,290.25,298.11,298.11,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17622000,307.15,303.15,285.15,0,0,303.96,1.0,1.0,0.0,307.32,303.15,285.15,0,0,304.13,1.0,1.0,0.0,307.41,303.15,285.15,0,0,304.15,1.0,1.0,0.0,306.89,303.15,285.15,0,0,303.94,1.0,1.0,0.0,306.99,303.15,285.15,0,0,303.81,1.0,1.0,0.0,304.19,303.15,298.15,297.39,305.09,305.16,301.76,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,410.0,0.0,0,0.0,0,283.6,290.25,298.11,298.11,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17622300,307.14,303.15,285.15,0,0,303.96,1.0,1.0,0.0,307.32,303.15,285.15,0,0,304.13,1.0,1.0,0.0,307.4,303.15,285.15,0,0,304.15,1.0,1.0,0.0,306.89,303.15,285.15,0,0,303.94,1.0,1.0,0.0,306.98,303.15,285.15,0,0,303.81,1.0,1.0,0.0,304.19,303.15,298.1,297.34,305.09,305.16,301.76,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,410.0,0.0,0,0.0,0,283.6,290.25,298.11,298.11,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17622600,307.14,303.15,285.15,0,0,303.96,1.0,1.0,0.0,307.31,303.15,285.15,0,0,304.13,1.0,1.0,0.0,307.4,303.15,285.15,0,0,304.15,1.0,1.0,0.0,306.88,303.15,285.15,0,0,303.94,1.0,1.0,0.0,306.98,303.15,285.15,0,0,303.81,1.0,1.0,0.0,304.19,303.15,298.04,297.28,305.09,305.16,301.76,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,410.0,0.0,0,0.0,0,283.6,290.25,298.11,298.11,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17622900,307.13,303.15,285.15,0,0,303.96,1.0,1.0,0.0,307.31,303.15,285.15,0,0,304.13,1.0,1.0,0.0,307.39,303.15,285.15,0,0,304.15,1.0,1.0,0.0,306.88,303.15,285.15,0,0,303.94,1.0,1.0,0.0,306.98,303.15,285.15,0,0,303.81,1.0,1.0,0.0,304.19,303.15,297.97,297.21,305.09,305.16,301.76,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,410.0,0.0,0,0.0,0,283.6,290.25,298.11,298.11,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17623200,307.13,303.15,285.15,0,0,303.96,1.0,1.0,0.0,307.3,303.15,285.15,0,0,304.13,1.0,1.0,0.0,307.38,303.15,285.15,0,0,304.15,1.0,1.0,0.0,306.87,303.15,285.15,0,0,303.94,1.0,1.0,0.0,306.98,303.15,285.15,0,0,303.81,1.0,1.0,0.0,304.19,303.15,297.89,297.14,305.09,305.16,301.76,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,410.0,0.0,0,0.0,0,283.6,290.25,298.11,298.11,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17623500,307.12,303.15,285.15,0,0,303.96,1.0,1.0,0.0,307.3,303.15,285.15,0,0,304.13,1.0,1.0,0.0,307.38,303.15,285.15,0,0,304.15,1.0,1.0,0.0,306.87,303.15,285.15,0,0,303.94,1.0,1.0,0.0,306.97,303.15,285.15,0,0,303.81,1.0,1.0,0.0,304.19,303.15,297.8,297.05,305.09,305.16,301.76,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,410.0,0.0,0,0.0,0,283.6,290.25,298.11,298.11,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17623800,307.12,303.15,285.15,0,0,303.96,1.0,1.0,0.0,307.29,303.15,285.15,0,0,304.13,1.0,1.0,0.0,307.37,303.15,285.15,0,0,304.15,1.0,1.0,0.0,306.87,303.15,285.15,0,0,303.94,1.0,1.0,0.0,306.97,303.15,285.15,0,0,303.81,1.0,1.0,0.0,304.19,303.15,297.71,296.96,305.09,305.16,301.76,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,410.0,0.0,0,0.0,0,283.6,290.25,298.11,298.11,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17624100,307.11,303.15,285.15,0,0,303.96,1.0,1.0,0.0,307.28,303.15,285.15,0,0,304.13,1.0,1.0,0.0,307.37,303.15,285.15,0,0,304.15,1.0,1.0,0.0,306.86,303.15,285.15,0,0,303.94,1.0,1.0,0.0,306.97,303.15,285.15,0,0,303.81,1.0,1.0,0.0,304.19,303.15,297.62,296.87,305.09,305.16,301.76,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,410.0,0.0,0,0.0,0,283.6,290.25,298.11,298.11,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17624400,307.11,303.15,285.15,0,0,303.96,1.0,1.0,0.0,307.28,303.15,285.15,0,0,304.13,1.0,1.0,0.0,307.36,303.15,285.15,0,0,304.15,1.0,1.0,0.0,306.86,303.15,285.15,0,0,303.94,1.0,1.0,0.0,306.97,303.15,285.15,0,0,303.81,1.0,1.0,0.0,304.19,303.15,297.52,296.77,305.09,305.16,301.76,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,410.0,0.0,0,0.0,0,283.6,290.25,298.11,298.11,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17624700,307.1,303.15,285.15,0,0,303.96,1.0,1.0,0.0,307.27,303.15,285.15,0,0,304.13,1.0,1.0,0.0,307.35,303.15,285.15,0,0,304.15,1.0,1.0,0.0,306.85,303.15,285.15,0,0,303.94,1.0,1.0,0.0,306.96,303.15,285.15,0,0,303.81,1.0,1.0,0.0,304.19,303.15,297.42,296.68,305.09,305.16,301.76,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,410.0,0.0,0,0.0,0,283.6,290.25,298.11,298.11,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17625000,307.09,303.15,285.15,0,0,303.96,1.0,1.0,0.0,307.27,303.15,285.15,0,0,304.13,1.0,1.0,0.0,307.35,303.15,285.15,0,0,304.15,1.0,1.0,0.0,306.85,303.15,285.15,0,0,303.94,1.0,1.0,0.0,306.96,303.15,285.15,0,0,303.81,1.0,1.0,0.0,304.19,303.15,297.33,296.58,305.09,305.16,301.76,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,410.0,0.0,0,0.0,0,283.6,290.25,298.11,298.11,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17625300,307.09,303.15,285.15,0,0,303.96,1.0,1.0,0.0,307.26,303.15,285.15,0,0,304.13,1.0,1.0,0.0,307.34,303.15,285.15,0,0,304.15,1.0,1.0,0.0,306.84,303.15,285.15,0,0,303.94,1.0,1.0,0.0,306.96,303.15,285.15,0,0,303.81,1.0,1.0,0.0,304.19,303.15,297.24,296.49,305.09,305.16,301.76,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,410.0,0.0,0,0.0,0,283.6,290.25,298.11,298.11,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17625600,307.08,303.15,285.15,0,0,303.96,1.0,1.0,0.0,307.25,303.15,285.15,0,0,304.13,1.0,1.0,0.0,307.34,303.15,285.15,0,0,304.15,1.0,1.0,0.0,306.84,303.15,285.15,0,0,303.94,1.0,1.0,0.0,306.96,303.15,285.15,0,0,303.81,1.0,1.0,0.0,304.19,303.15,297.15,296.41,305.09,305.16,301.76,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,410.0,0.0,0,0.0,0,283.6,290.25,298.11,298.11,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17625900,307.08,303.15,285.15,0,0,303.96,1.0,1.0,0.0,307.25,303.15,285.15,0,0,304.13,1.0,1.0,0.0,307.33,303.15,285.15,0,0,304.15,1.0,1.0,0.0,306.83,303.15,285.15,0,0,303.94,1.0,1.0,0.0,306.95,303.15,285.15,0,0,303.81,1.0,1.0,0.0,304.19,303.15,297.07,296.34,305.09,305.16,301.76,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,410.0,0.0,0,0.0,0,283.6,290.25,298.11,298.11,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17626200,307.07,303.15,285.15,0,0,303.96,1.0,1.0,0.0,307.24,303.15,285.15,0,0,304.13,1.0,1.0,0.0,307.32,303.15,285.15,0,0,304.15,1.0,1.0,0.0,306.82,303.15,285.15,0,0,303.94,1.0,1.0,0.0,306.95,303.15,285.15,0,0,303.81,1.0,1.0,0.0,304.19,303.15,296.98,296.29,305.09,305.16,301.76,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,410.0,0.0,0,0.0,0,283.6,290.25,298.11,298.11,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17626500,307.06,303.15,285.15,0,0,303.96,1.0,1.0,0.0,307.24,303.15,285.15,0,0,304.13,1.0,1.0,0.0,307.32,303.15,285.15,0,0,304.15,1.0,1.0,0.0,306.82,303.15,285.15,0,0,303.94,1.0,1.0,0.0,306.95,303.15,285.15,0,0,303.81,1.0,1.0,0.0,304.19,303.15,296.9,296.26,305.09,305.16,301.76,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,410.0,0.0,0,0.0,0,283.6,290.25,298.11,298.11,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17626800,307.06,303.15,285.15,0,0,303.96,1.0,1.0,0.0,307.23,303.15,285.15,0,0,304.13,1.0,1.0,0.0,307.31,303.15,285.15,0,0,304.15,1.0,1.0,0.0,306.82,303.15,285.15,0,0,303.94,1.0,1.0,0.0,306.95,303.15,285.15,0,0,303.81,1.0,1.0,0.0,304.19,303.15,296.82,296.24,305.09,305.16,301.76,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,410.0,0.0,0,0.0,0,283.6,290.25,298.11,298.11,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17627100,307.05,303.15,285.15,0,0,303.96,1.0,1.0,0.0,307.22,303.15,285.15,0,0,304.13,1.0,1.0,0.0,307.31,303.15,285.15,0,0,304.15,1.0,1.0,0.0,306.81,303.15,285.15,0,0,303.94,1.0,1.0,0.0,306.94,303.15,285.15,0,0,303.81,1.0,1.0,0.0,304.19,303.15,296.73,296.24,305.09,305.16,301.76,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,410.0,0.0,0,0.0,0,283.6,290.25,298.11,298.11,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17627400,307.05,303.15,285.15,0,0,303.96,1.0,1.0,0.0,307.22,303.15,285.15,0,0,304.13,1.0,1.0,0.0,307.3,303.15,285.15,0,0,304.15,1.0,1.0,0.0,306.81,303.15,285.15,0,0,303.94,1.0,1.0,0.0,306.94,303.15,285.15,0,0,303.81,1.0,1.0,0.0,304.19,303.15,296.65,296.24,305.09,305.16,301.76,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,410.0,0.0,0,0.0,0,283.6,290.25,298.11,298.11,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17627700,307.04,303.15,285.15,0,0,303.96,1.0,1.0,0.0,307.21,303.15,285.15,0,0,304.13,1.0,1.0,0.0,307.29,303.15,285.15,0,0,304.15,1.0,1.0,0.0,306.8,303.15,285.15,0,0,303.94,1.0,1.0,0.0,306.94,303.15,285.15,0,0,303.81,1.0,1.0,0.0,304.19,303.15,296.57,296.24,305.09,305.16,301.76,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,410.0,0.0,0,0.0,0,283.6,290.25,298.11,298.11,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17628000,307.04,303.15,285.15,0,0,303.96,1.0,1.0,0.0,307.21,303.15,285.15,0,0,304.13,1.0,1.0,0.0,307.29,303.15,285.15,0,0,304.15,1.0,1.0,0.0,306.8,303.15,285.15,0,0,303.94,1.0,1.0,0.0,306.94,303.15,285.15,0,0,303.81,1.0,1.0,0.0,304.19,303.15,296.48,296.24,305.09,305.16,301.76,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,410.0,0.0,0,0.0,0,283.6,290.25,298.11,298.11,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17628300,307.03,303.15,285.15,0,0,303.96,1.0,1.0,0.0,307.2,303.15,285.15,0,0,304.13,1.0,1.0,0.0,307.28,303.15,285.15,0,0,304.15,1.0,1.0,0.0,306.8,303.15,285.15,0,0,303.94,1.0,1.0,0.0,306.93,303.15,285.15,0,0,303.81,1.0,1.0,0.0,304.19,303.15,296.4,296.24,305.09,305.16,301.76,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,410.0,0.0,0,0.0,0,283.6,290.25,298.11,298.11,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17628600,307.03,303.15,285.15,0,0,303.96,1.0,1.0,0.0,307.2,303.15,285.15,0,0,304.13,1.0,1.0,0.0,307.28,303.15,285.15,0,0,304.15,1.0,1.0,0.0,306.79,303.15,285.15,0,0,303.94,1.0,1.0,0.0,306.93,303.15,285.15,0,0,303.81,1.0,1.0,0.0,304.19,303.15,296.32,296.22,305.09,305.16,301.76,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,410.0,0.0,0,0.0,0,283.6,290.25,298.11,298.11,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17628900,307.03,303.15,285.15,0,0,303.96,1.0,1.0,0.0,307.19,303.15,285.15,0,0,304.13,1.0,1.0,0.0,307.27,303.15,285.15,0,0,304.15,1.0,1.0,0.0,306.79,303.15,285.15,0,0,303.94,1.0,1.0,0.0,306.93,303.15,285.15,0,0,303.81,1.0,1.0,0.0,304.19,303.15,296.23,296.19,305.09,305.16,301.76,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,410.0,0.0,0,0.0,0,283.6,290.25,298.11,298.11,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17629200,307.02,303.15,285.15,0,0,303.96,1.0,1.0,0.0,307.19,303.15,285.15,0,0,304.13,1.0,1.0,0.0,307.27,303.15,285.15,0,0,304.15,1.0,1.0,0.0,306.79,303.15,285.15,0,0,303.94,1.0,1.0,0.0,306.93,303.15,285.15,0,0,303.81,1.0,1.0,0.0,304.19,303.15,296.15,296.15,305.09,305.16,301.76,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,410.0,0.0,0,0.0,0,283.6,290.25,298.11,298.11,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17629500,307.02,303.15,285.15,0,0,303.96,1.0,1.0,0.0,307.18,303.15,285.15,0,0,304.13,1.0,1.0,0.0,307.26,303.15,285.15,0,0,304.15,1.0,1.0,0.0,306.78,303.15,285.15,0,0,303.94,1.0,1.0,0.0,306.93,303.15,285.15,0,0,303.81,1.0,1.0,0.0,304.19,303.15,296.08,296.08,305.09,305.16,301.76,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,410.0,0.0,0,0.0,0,283.6,290.25,298.11,298.11,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17629800,307.01,303.15,285.15,0,0,303.96,1.0,1.0,0.0,307.18,303.15,285.15,0,0,304.13,1.0,1.0,0.0,307.26,303.15,285.15,0,0,304.15,1.0,1.0,0.0,306.78,303.15,285.15,0,0,303.94,1.0,1.0,0.0,306.92,303.15,285.15,0,0,303.81,1.0,1.0,0.0,304.19,303.15,296.03,296.03,305.09,305.16,301.76,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,410.0,0.0,0,0.0,0,283.6,290.25,298.11,298.11,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17630100,307.0,303.15,285.15,0,0,303.96,1.0,1.0,0.0,307.17,303.15,285.15,0,0,304.13,1.0,1.0,0.0,307.25,303.15,285.15,0,0,304.15,1.0,1.0,0.0,306.77,303.15,285.15,0,0,303.94,1.0,1.0,0.0,306.92,303.15,285.15,0,0,303.81,1.0,1.0,0.0,304.19,303.15,295.99,295.99,305.09,305.16,301.76,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,410.0,0.0,0,0.0,0,283.6,290.25,298.11,298.11,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17630400,307.0,303.15,285.15,0,0,303.96,1.0,1.0,0.0,307.16,303.15,285.15,0,0,304.13,1.0,1.0,0.0,307.25,303.15,285.15,0,0,304.15,1.0,1.0,0.0,306.77,303.15,285.15,0,0,303.94,1.0,1.0,0.0,306.92,303.15,285.15,0,0,303.81,1.0,1.0,0.0,304.19,303.15,295.98,295.98,305.09,305.16,301.76,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,410.0,0.0,0,0.0,0,283.6,290.25,298.11,298.11,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17630700,306.99,303.15,285.15,0,0,303.96,1.0,1.0,0.0,307.16,303.15,285.15,0,0,304.13,1.0,1.0,0.0,307.24,303.15,285.15,0,0,304.15,1.0,1.0,0.0,306.76,303.15,285.15,0,0,303.94,1.0,1.0,0.0,306.92,303.15,285.15,0,0,303.81,1.0,1.0,0.0,304.19,303.15,295.97,295.97,305.09,305.16,301.76,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,410.0,0.0,0,0.0,0,283.6,290.25,298.11,298.11,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17631000,306.98,303.15,285.15,0,0,303.96,1.0,1.0,0.0,307.15,303.15,285.15,0,0,304.13,1.0,1.0,0.0,307.23,303.15,285.15,0,0,304.15,1.0,1.0,0.0,306.75,303.15,285.15,0,0,303.94,1.0,1.0,0.0,306.91,303.15,285.15,0,0,303.81,1.0,1.0,0.0,304.19,303.15,295.98,295.98,305.09,305.16,301.76,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,410.0,0.0,0,0.0,0,283.6,290.25,298.11,298.11,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17631300,306.97,303.15,285.15,0,0,303.96,1.0,1.0,0.0,307.14,303.15,285.15,0,0,304.13,1.0,1.0,0.0,307.23,303.15,285.15,0,0,304.15,1.0,1.0,0.0,306.75,303.15,285.15,0,0,303.94,1.0,1.0,0.0,306.91,303.15,285.15,0,0,303.81,1.0,1.0,0.0,304.19,303.15,296.0,296.0,305.09,305.16,301.76,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,410.0,0.0,0,0.0,0,283.6,290.25,298.11,298.11,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17631600,306.97,303.15,285.15,0,0,303.96,1.0,1.0,0.0,307.14,303.15,285.15,0,0,304.13,1.0,1.0,0.0,307.22,303.15,285.15,0,0,304.15,1.0,1.0,0.0,306.74,303.15,285.15,0,0,303.94,1.0,1.0,0.0,306.91,303.15,285.15,0,0,303.81,1.0,1.0,0.0,304.19,303.15,296.03,296.03,305.09,305.16,301.76,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,410.0,0.0,0,0.0,0,283.6,290.25,298.11,298.11,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17631900,306.96,303.15,285.15,0,0,303.96,1.0,1.0,0.0,307.13,303.15,285.15,0,0,304.13,1.0,1.0,0.0,307.21,303.15,285.15,0,0,304.15,1.0,1.0,0.0,306.74,303.15,285.15,0,0,303.94,1.0,1.0,0.0,306.9,303.15,285.15,0,0,303.81,1.0,1.0,0.0,304.19,303.15,296.06,296.06,305.09,305.16,301.76,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,410.0,0.0,0,0.0,0,283.6,290.25,298.11,298.11,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17632200,306.95,303.15,285.15,0,0,303.96,1.0,1.0,0.0,307.12,303.15,285.15,0,0,304.13,1.0,1.0,0.0,307.21,303.15,285.15,0,0,304.15,1.0,1.0,0.0,306.73,303.15,285.15,0,0,303.94,1.0,1.0,0.0,306.9,303.15,285.15,0,0,303.81,1.0,1.0,0.0,304.19,303.15,296.09,296.09,305.09,305.16,301.76,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,410.0,0.0,0,0.0,0,283.6,290.25,298.11,298.11,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17632500,306.95,303.15,285.15,0,0,303.96,1.0,1.0,0.0,307.12,303.15,285.15,0,0,304.13,1.0,1.0,0.0,307.2,303.15,285.15,0,0,304.15,1.0,1.0,0.0,306.72,303.15,285.15,0,0,303.94,1.0,1.0,0.0,306.9,303.15,285.15,0,0,303.81,1.0,1.0,0.0,304.19,303.15,296.12,296.12,305.09,305.16,301.76,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,410.0,0.0,0,0.0,0,283.6,290.25,298.11,298.11,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17632800,306.94,303.15,285.15,0,0,303.96,1.0,1.0,0.0,307.11,303.15,285.15,0,0,304.13,1.0,1.0,0.0,307.19,303.15,285.15,0,0,304.15,1.0,1.0,0.0,306.72,303.15,285.15,0,0,303.94,1.0,1.0,0.0,306.89,303.15,285.15,0,0,303.81,1.0,1.0,0.0,304.19,303.15,296.15,296.15,305.09,305.16,301.76,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,410.0,0.0,0,0.0,0,283.6,290.25,298.11,298.11,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17633100,306.93,303.15,285.15,0,0,303.96,1.0,1.0,0.0,307.1,303.15,285.15,0,0,304.13,1.0,1.0,0.0,307.19,303.15,285.15,0,0,304.15,1.0,1.0,0.0,306.71,303.15,285.15,0,0,303.94,1.0,1.0,0.0,306.89,303.15,285.15,0,0,303.81,1.0,1.0,0.0,304.19,303.15,296.19,296.16,305.09,305.16,301.76,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,410.0,0.0,0,0.0,0,283.6,290.25,298.11,298.11,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17633400,306.93,303.15,285.15,0,0,303.96,1.0,1.0,0.0,307.1,303.15,285.15,0,0,304.13,1.0,1.0,0.0,307.18,303.15,285.15,0,0,304.15,1.0,1.0,0.0,306.71,303.15,285.15,0,0,303.94,1.0,1.0,0.0,306.89,303.15,285.15,0,0,303.81,1.0,1.0,0.0,304.19,303.15,296.26,296.18,305.09,305.16,301.76,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,410.0,0.0,0,0.0,0,283.6,290.25,298.11,298.11,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17633700,306.92,303.15,285.15,0,0,303.96,1.0,1.0,0.0,307.09,303.15,285.15,0,0,304.13,1.0,1.0,0.0,307.18,303.15,285.15,0,0,304.15,1.0,1.0,0.0,306.7,303.15,285.15,0,0,303.94,1.0,1.0,0.0,306.89,303.15,285.15,0,0,303.81,1.0,1.0,0.0,304.19,303.15,296.35,296.21,305.09,305.16,301.76,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,410.0,0.0,0,0.0,0,283.6,290.25,298.11,298.11,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17634000,306.91,303.15,285.15,0,0,303.96,1.0,1.0,0.0,307.09,303.15,285.15,0,0,304.13,1.0,1.0,0.0,307.17,303.15,285.15,0,0,304.15,1.0,1.0,0.0,306.7,303.15,285.15,0,0,303.94,1.0,1.0,0.0,306.88,303.15,285.15,0,0,303.81,1.0,1.0,0.0,304.19,303.15,296.46,296.24,305.09,305.16,301.76,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,410.0,0.0,0,0.0,0,283.6,290.25,298.11,298.11,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17634300,306.91,303.15,285.15,0,0,303.96,1.0,1.0,0.0,307.08,303.15,285.15,0,0,304.13,1.0,1.0,0.0,307.16,303.15,285.15,0,0,304.15,1.0,1.0,0.0,306.7,303.15,285.15,0,0,303.94,1.0,1.0,0.0,306.88,303.15,285.15,0,0,303.81,1.0,1.0,0.0,304.19,303.15,296.57,296.27,305.09,305.16,301.76,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,410.0,0.0,0,0.0,0,283.6,290.25,298.11,298.11,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17634600,306.9,303.15,285.15,0,0,303.96,1.0,1.0,0.0,307.08,303.15,285.15,0,0,304.13,1.0,1.0,0.0,307.16,303.15,285.15,0,0,304.15,1.0,1.0,0.0,306.69,303.15,285.15,0,0,303.94,1.0,1.0,0.0,306.88,303.15,285.15,0,0,303.81,1.0,1.0,0.0,304.19,303.15,296.69,296.3,305.09,305.16,301.76,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,410.0,0.0,0,0.0,0,283.6,290.25,298.11,298.11,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17634900,306.9,303.15,285.15,0,0,303.96,1.0,1.0,0.0,307.07,303.15,285.15,0,0,304.13,1.0,1.0,0.0,307.15,303.15,285.15,0,0,304.15,1.0,1.0,0.0,306.69,303.15,285.15,0,0,303.94,1.0,1.0,0.0,306.88,303.15,285.15,0,0,303.81,1.0,1.0,0.0,304.19,303.15,296.81,296.33,305.09,305.16,301.76,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,410.0,0.0,0,0.0,0,283.6,290.25,298.11,298.11,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17635200,306.89,303.15,285.15,0,0,303.96,1.0,1.0,0.0,307.07,303.15,285.15,0,0,304.13,1.0,1.0,0.0,307.15,303.15,285.15,0,0,304.15,1.0,1.0,0.0,306.69,303.15,285.15,0,0,303.94,1.0,1.0,0.0,306.87,303.15,285.15,0,0,303.81,1.0,1.0,0.0,304.19,303.15,296.92,296.35,305.09,305.16,301.76,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,410.0,0.0,0,0.0,0,283.6,290.25,298.11,298.11,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17635500,306.89,303.15,285.15,0,0,303.96,1.0,1.0,0.0,307.06,303.15,285.15,0,0,304.13,1.0,1.0,0.0,307.15,303.15,285.15,0,0,304.15,1.0,1.0,0.0,306.68,303.15,285.15,0,0,303.94,1.0,1.0,0.0,306.87,303.15,285.15,0,0,303.81,1.0,1.0,0.0,304.19,303.15,297.01,296.37,305.09,305.16,301.76,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,410.0,0.0,0,0.0,0,283.6,290.25,298.11,298.11,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17635800,306.88,303.15,285.15,0,0,303.96,1.0,1.0,0.0,307.06,303.15,285.15,0,0,304.13,1.0,1.0,0.0,307.14,303.15,285.15,0,0,304.15,1.0,1.0,0.0,306.68,303.15,285.15,0,0,303.94,1.0,1.0,0.0,306.87,303.15,285.15,0,0,303.81,1.0,1.0,0.0,304.19,303.15,297.08,296.39,305.09,305.16,301.76,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,410.0,0.0,0,0.0,0,283.6,290.25,298.11,298.11,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17636100,306.88,303.15,285.15,0,0,303.96,1.0,1.0,0.0,307.05,303.15,285.15,0,0,304.13,1.0,1.0,0.0,307.14,303.15,285.15,0,0,304.15,1.0,1.0,0.0,306.68,303.15,285.15,0,0,303.94,1.0,1.0,0.0,306.87,303.15,285.15,0,0,303.81,1.0,1.0,0.0,304.19,303.15,297.13,296.4,305.09,305.16,301.76,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,410.0,0.0,0,0.0,0,283.6,290.25,298.11,298.11,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17636400,306.87,303.15,285.15,0,0,303.96,1.0,1.0,0.0,307.05,303.15,285.15,0,0,304.13,1.0,1.0,0.0,307.13,303.15,285.15,0,0,304.15,1.0,1.0,0.0,306.67,303.15,285.15,0,0,303.94,1.0,1.0,0.0,306.87,303.15,285.15,0,0,303.81,1.0,1.0,0.0,304.19,303.15,297.15,296.41,305.09,305.16,301.76,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,410.0,0.0,0,0.0,0,283.6,290.25,298.11,298.11,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17636700,306.86,303.15,285.15,0,0,303.96,1.0,1.0,0.0,307.04,303.15,285.15,0,0,304.13,1.0,1.0,0.0,307.13,303.15,285.15,0,0,304.15,1.0,1.0,0.0,306.67,303.15,285.15,0,0,303.94,1.0,1.0,0.0,306.86,303.15,285.15,0,0,303.81,1.0,1.0,0.0,304.19,303.15,297.13,296.4,305.09,305.16,301.76,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,410.0,0.0,0,0.0,0,283.6,290.25,298.11,298.11,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17637000,306.86,303.15,285.15,0,0,303.96,1.0,1.0,0.0,307.04,303.15,285.15,0,0,304.13,1.0,1.0,0.0,307.12,303.15,285.15,0,0,304.15,1.0,1.0,0.0,306.66,303.15,285.15,0,0,303.94,1.0,1.0,0.0,306.86,303.15,285.15,0,0,303.81,1.0,1.0,0.0,304.19,303.15,297.08,296.39,305.09,305.16,301.76,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,410.0,0.0,0,0.0,0,283.6,290.25,298.11,298.11,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17637300,306.85,303.15,285.15,0,0,303.96,1.0,1.0,0.0,307.03,303.15,285.15,0,0,304.13,1.0,1.0,0.0,307.12,303.15,285.15,0,0,304.15,1.0,1.0,0.0,306.66,303.15,285.15,0,0,303.94,1.0,1.0,0.0,306.86,303.15,285.15,0,0,303.81,1.0,1.0,0.0,304.19,303.15,297.01,296.37,305.09,305.16,301.76,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,410.0,0.0,0,0.0,0,283.6,290.25,298.11,298.11,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17637600,306.85,303.15,285.15,0,0,303.96,1.0,1.0,0.0,307.03,303.15,285.15,0,0,304.13,1.0,1.0,0.0,307.11,303.15,285.15,0,0,304.15,1.0,1.0,0.0,306.66,303.15,285.15,0,0,303.94,1.0,1.0,0.0,306.86,303.15,285.15,0,0,303.81,1.0,1.0,0.0,304.19,303.15,296.92,296.35,305.09,305.16,301.76,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,410.0,0.0,0,0.0,0,283.6,290.25,298.11,298.11,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17637900,306.84,303.15,285.15,0,0,303.96,1.0,1.0,0.0,307.02,303.15,285.15,0,0,304.13,1.0,1.0,0.0,307.1,303.15,285.15,0,0,304.15,1.0,1.0,0.0,306.65,303.15,285.15,0,0,303.94,1.0,1.0,0.0,306.85,303.15,285.15,0,0,303.81,1.0,1.0,0.0,304.19,303.15,296.81,296.33,305.09,305.16,301.76,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,410.0,0.0,0,0.0,0,283.6,290.25,298.11,298.11,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17638200,306.84,303.15,285.15,0,0,303.96,1.0,1.0,0.0,307.02,303.15,285.15,0,0,304.13,1.0,1.0,0.0,307.1,303.15,285.15,0,0,304.15,1.0,1.0,0.0,306.65,303.15,285.15,0,0,303.94,1.0,1.0,0.0,306.85,303.15,285.15,0,0,303.81,1.0,1.0,0.0,304.19,303.15,296.69,296.3,305.09,305.16,301.76,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,410.0,0.0,0,0.0,0,283.6,290.25,298.11,298.11,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17638500,306.83,303.15,285.15,0,0,303.96,1.0,1.0,0.0,307.01,303.15,285.15,0,0,304.13,1.0,1.0,0.0,307.09,303.15,285.15,0,0,304.15,1.0,1.0,0.0,306.64,303.15,285.15,0,0,303.94,1.0,1.0,0.0,306.85,303.15,285.15,0,0,303.81,1.0,1.0,0.0,304.19,303.15,296.57,296.27,305.09,305.16,301.76,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,410.0,0.0,0,0.0,0,283.6,290.25,298.11,298.11,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17638800,306.82,303.15,285.15,0,0,303.96,1.0,1.0,0.0,307.0,303.15,285.15,0,0,304.13,1.0,1.0,0.0,307.08,303.15,285.15,0,0,304.15,1.0,1.0,0.0,306.63,303.15,285.15,0,0,303.94,1.0,1.0,0.0,306.84,303.15,285.15,0,0,303.81,1.0,1.0,0.0,304.19,303.15,296.46,296.24,305.09,305.16,301.76,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,410.0,0.0,0,0.0,0,283.6,290.25,298.11,298.11,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17639100,306.81,303.15,285.15,0,0,303.96,1.0,1.0,0.0,306.99,303.15,285.15,0,0,304.13,1.0,1.0,0.0,307.08,303.15,285.15,0,0,304.15,1.0,1.0,0.0,306.63,303.15,285.15,0,0,303.94,1.0,1.0,0.0,306.84,303.15,285.15,0,0,303.81,1.0,1.0,0.0,304.19,303.15,296.35,296.21,305.09,305.16,301.76,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,410.0,0.0,0,0.0,0,283.6,290.25,298.11,298.11,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17639400,306.81,303.15,285.15,0,0,303.96,1.0,1.0,0.0,306.99,303.15,285.15,0,0,304.13,1.0,1.0,0.0,307.07,303.15,285.15,0,0,304.15,1.0,1.0,0.0,306.62,303.15,285.15,0,0,303.94,1.0,1.0,0.0,306.84,303.15,285.15,0,0,303.81,1.0,1.0,0.0,304.19,303.15,296.26,296.18,305.09,305.16,301.76,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,410.0,0.0,0,0.0,0,283.6,290.25,298.11,298.11,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17639700,306.8,303.15,285.15,0,0,303.96,1.0,1.0,0.0,306.98,303.15,285.15,0,0,304.13,1.0,1.0,0.0,307.06,303.15,285.15,0,0,304.15,1.0,1.0,0.0,306.62,303.15,285.15,0,0,303.94,1.0,1.0,0.0,306.83,303.15,285.15,0,0,303.81,1.0,1.0,0.0,304.19,303.15,296.19,296.16,305.09,305.16,301.76,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,410.0,0.0,0,0.0,0,283.6,290.25,298.11,298.11,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17640000,306.79,303.15,285.15,0,0,303.96,1.0,1.0,0.0,306.97,303.15,285.15,0,0,304.13,1.0,1.0,0.0,307.06,303.15,285.15,0,0,304.15,1.0,1.0,0.0,306.61,303.15,285.15,0,0,303.94,1.0,1.0,0.0,306.83,303.15,285.15,0,0,303.81,1.0,1.0,0.0,304.19,303.15,296.15,296.15,305.09,305.16,301.76,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,410.0,0.0,0,0.0,0,283.6,290.25,298.11,298.11,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17640300,306.79,303.15,285.15,0,0,303.96,1.0,1.0,0.0,306.97,303.15,285.15,0,0,304.13,1.0,1.0,0.0,307.05,303.15,285.15,0,0,304.15,1.0,1.0,0.0,306.6,303.15,285.15,0,0,303.94,1.0,1.0,0.0,306.83,303.15,285.15,0,0,303.81,1.0,1.0,0.0,304.19,303.15,296.12,296.12,305.09,305.16,301.76,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,410.0,0.0,0,0.0,0,283.6,290.25,298.11,298.11,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17640600,306.78,303.15,285.15,0,0,303.96,1.0,1.0,0.0,306.96,303.15,285.15,0,0,304.13,1.0,1.0,0.0,307.04,303.15,285.15,0,0,304.15,1.0,1.0,0.0,306.6,303.15,285.15,0,0,303.94,1.0,1.0,0.0,306.82,303.15,285.15,0,0,303.81,1.0,1.0,0.0,304.19,303.15,296.1,296.1,305.09,305.16,301.76,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,410.0,0.0,0,0.0,0,283.6,290.25,298.11,298.11,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17640900,306.77,303.15,285.15,0,0,303.96,1.0,1.0,0.0,306.95,303.15,285.15,0,0,304.13,1.0,1.0,0.0,307.04,303.15,285.15,0,0,304.15,1.0,1.0,0.0,306.59,303.15,285.15,0,0,303.94,1.0,1.0,0.0,306.82,303.15,285.15,0,0,303.81,1.0,1.0,0.0,304.19,303.15,296.08,296.08,305.09,305.16,301.76,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,410.0,0.0,0,0.0,0,283.6,290.25,298.11,298.11,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17641200,306.77,303.15,285.15,0,0,303.96,1.0,1.0,0.0,306.95,303.15,285.15,0,0,304.13,1.0,1.0,0.0,307.03,303.15,285.15,0,0,304.15,1.0,1.0,0.0,306.59,303.15,285.15,0,0,303.94,1.0,1.0,0.0,306.82,303.15,285.15,0,0,303.81,1.0,1.0,0.0,304.19,303.15,296.06,296.06,305.09,305.16,301.76,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,410.0,0.0,0,0.0,0,283.6,290.25,298.11,298.11,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17641500,306.76,303.15,285.15,0,0,303.96,1.0,1.0,0.0,306.94,303.15,285.15,0,0,304.13,1.0,1.0,0.0,307.03,303.15,285.15,0,0,304.15,1.0,1.0,0.0,306.58,303.15,285.15,0,0,303.94,1.0,1.0,0.0,306.81,303.15,285.15,0,0,303.81,1.0,1.0,0.0,304.19,303.15,296.05,296.05,305.09,305.16,301.76,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,410.0,0.0,0,0.0,0,283.6,290.25,298.11,298.11,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17641800,306.76,303.15,285.15,0,0,303.96,1.0,1.0,0.0,306.94,303.15,285.15,0,0,304.13,1.0,1.0,0.0,307.02,303.15,285.15,0,0,304.15,1.0,1.0,0.0,306.58,303.15,285.15,0,0,303.94,1.0,1.0,0.0,306.81,303.15,285.15,0,0,303.81,1.0,1.0,0.0,304.19,303.15,296.05,296.05,305.09,305.16,301.76,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,410.0,0.0,0,0.0,0,283.6,290.25,298.11,298.11,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17642100,306.75,303.15,285.15,0,0,303.96,1.0,1.0,0.0,306.93,303.15,285.15,0,0,304.13,1.0,1.0,0.0,307.02,303.15,285.15,0,0,304.15,1.0,1.0,0.0,306.58,303.15,285.15,0,0,303.94,1.0,1.0,0.0,306.81,303.15,285.15,0,0,303.81,1.0,1.0,0.0,304.19,303.15,296.05,296.05,305.09,305.16,301.76,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,410.0,0.0,0,0.0,0,283.6,290.25,298.11,298.11,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17642400,306.75,303.15,285.15,0,0,303.96,1.0,1.0,0.0,306.93,303.15,285.15,0,0,304.13,1.0,1.0,0.0,307.01,303.15,285.15,0,0,304.15,1.0,1.0,0.0,306.57,303.15,285.15,0,0,303.94,1.0,1.0,0.0,306.81,303.15,285.15,0,0,303.81,1.0,1.0,0.0,304.19,303.15,296.05,296.05,305.09,305.16,301.76,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,410.0,0.0,0,0.0,0,283.6,290.25,298.11,298.11,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17642700,306.75,303.15,285.15,0,0,303.96,1.0,1.0,0.0,306.92,303.15,285.15,0,0,304.13,1.0,1.0,0.0,307.01,303.15,285.15,0,0,304.15,1.0,1.0,0.0,306.57,303.15,285.15,0,0,303.94,1.0,1.0,0.0,306.8,303.15,285.15,0,0,303.81,1.0,1.0,0.0,304.19,303.15,296.06,296.06,305.09,305.16,301.76,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,410.0,0.0,0,0.0,0,283.6,290.25,298.11,298.11,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17643000,306.75,303.15,285.15,0,0,303.96,1.0,1.0,0.0,306.92,303.15,285.15,0,0,304.13,1.0,1.0,0.0,307.0,303.15,285.15,0,0,304.15,1.0,1.0,0.0,306.57,303.15,285.15,0,0,303.94,1.0,1.0,0.0,306.8,303.15,285.15,0,0,303.81,1.0,1.0,0.0,304.19,303.15,296.08,296.08,305.09,305.16,301.76,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,410.0,0.0,0,0.0,0,283.6,290.25,298.11,298.11,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17643300,306.75,303.15,285.15,0,0,303.96,1.0,1.0,0.0,306.92,303.15,285.15,0,0,304.13,1.0,1.0,0.0,307.0,303.15,285.15,0,0,304.15,1.0,1.0,0.0,306.57,303.15,285.15,0,0,303.94,1.0,1.0,0.0,306.8,303.15,285.15,0,0,303.81,1.0,1.0,0.0,304.19,303.15,296.11,296.11,305.09,305.16,301.76,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,410.0,0.0,0,0.0,0,283.6,290.25,298.11,298.11,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17643600,306.76,303.15,285.15,0,0,303.96,1.0,1.0,0.0,306.91,303.15,285.15,0,0,304.13,1.0,1.0,0.0,307.0,303.15,285.15,0,0,304.15,1.0,1.0,0.0,306.57,303.15,285.15,0,0,303.94,1.0,1.0,0.0,306.8,303.15,285.15,0,0,303.81,1.0,1.0,0.0,304.19,303.15,296.15,296.15,305.09,305.16,301.76,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,410.0,0.0,0,0.0,0,283.6,290.25,298.11,298.11,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17643900,306.77,303.15,285.15,0,0,303.96,1.0,1.0,0.0,306.91,303.15,285.15,0,0,304.13,1.0,1.0,0.0,307.0,303.15,285.15,0,0,304.15,1.0,1.0,0.0,306.58,303.15,285.15,0,0,303.94,1.0,1.0,0.0,306.8,303.15,285.15,0,0,303.81,1.0,1.0,0.0,304.19,303.15,296.19,296.14,305.09,305.16,301.76,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,410.0,0.0,0,0.0,0,283.6,290.25,298.11,298.11,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17644200,306.78,303.15,285.15,0,0,303.96,1.0,1.0,0.0,306.91,303.15,285.15,0,0,304.13,1.0,1.0,0.0,306.99,303.15,285.15,0,0,304.15,1.0,1.0,0.0,306.58,303.15,285.15,0,0,303.94,1.0,1.0,0.0,306.8,303.15,285.15,0,0,303.81,1.0,1.0,0.0,304.19,303.15,296.24,296.13,305.09,305.16,301.76,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,410.0,0.0,0,0.0,0,283.6,290.25,298.11,298.11,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17644500,306.8,303.15,285.15,0,0,303.96,1.0,1.0,0.0,306.91,303.15,285.15,0,0,304.13,1.0,1.0,0.0,306.99,303.15,285.15,0,0,304.15,1.0,1.0,0.0,306.58,303.15,285.15,0,0,303.94,1.0,1.0,0.0,306.8,303.15,285.15,0,0,303.81,1.0,1.0,0.0,304.19,303.15,296.28,296.11,305.09,305.16,301.76,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,410.0,0.0,0,0.0,0,283.6,290.25,298.11,298.11,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17644800,306.82,303.15,285.15,0,0,303.96,1.0,1.0,0.0,306.91,303.15,285.15,0,0,304.13,1.0,1.0,0.0,306.99,303.15,285.15,0,0,304.15,1.0,1.0,0.0,306.59,303.15,285.15,0,0,303.94,1.0,1.0,0.0,306.8,303.15,285.15,0,0,303.81,1.0,1.0,0.0,304.19,303.15,296.34,296.1,305.09,305.16,301.76,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.01,410.0,0.0,0,0.0,0,283.6,290.25,298.11,298.11,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17645100,306.83,303.15,285.15,0,0,303.96,1.0,1.0,0.0,306.91,303.15,285.15,0,0,304.13,1.0,1.0,0.0,306.99,303.15,285.15,0,0,304.15,1.0,1.0,0.0,306.59,303.15,285.15,0,0,303.94,1.0,1.0,0.0,306.8,303.15,285.15,0,0,303.81,1.0,1.0,0.0,304.19,303.15,296.39,296.1,305.09,305.16,301.76,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.02,410.0,0.0,0,0.0,0,283.6,290.25,298.11,298.11,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17645400,306.85,303.15,285.15,0,0,303.96,1.0,1.0,0.0,306.91,303.15,285.15,0,0,304.13,1.0,1.0,0.0,306.99,303.15,285.15,0,0,304.15,1.0,1.0,0.0,306.59,303.15,285.15,0,0,303.94,1.0,1.0,0.0,306.81,303.15,285.15,0,0,303.81,1.0,1.0,0.0,304.19,303.15,296.46,296.1,305.09,305.16,301.76,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.04,410.0,0.0,0,0.0,0,283.6,290.25,298.11,298.11,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17645700,306.86,303.15,285.15,0,0,303.96,1.0,1.0,0.0,306.9,303.15,285.15,0,0,304.13,1.0,1.0,0.0,306.99,303.15,285.15,0,0,304.15,1.0,1.0,0.0,306.6,303.15,285.15,0,0,303.94,1.0,1.0,0.0,306.81,303.15,285.15,0,0,303.81,1.0,1.0,0.0,304.19,303.15,296.54,296.12,305.09,305.16,301.76,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.05,410.0,0.0,0,0.0,0,283.6,290.25,298.11,298.11,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17646000,306.86,303.15,285.15,0,0,303.96,1.0,1.0,0.0,306.9,303.15,285.15,0,0,304.13,1.0,1.0,0.0,306.99,303.15,285.15,0,0,304.15,1.0,1.0,0.0,306.6,303.15,285.15,0,0,303.94,1.0,1.0,0.0,306.81,303.15,285.15,0,0,303.81,1.0,1.0,0.0,304.19,303.15,296.63,296.14,305.09,305.16,301.76,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.06,410.0,0.0,0,0.0,0,283.6,290.25,298.11,298.11,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17646300,306.88,303.15,285.15,0,0,303.96,1.0,1.0,0.0,306.88,303.15,285.15,0,0,304.13,1.0,1.0,0.0,306.99,303.15,285.15,0,0,304.15,1.0,1.0,0.0,306.6,303.15,285.15,0,0,303.94,1.0,1.0,0.0,306.81,303.15,285.15,0,0,303.81,1.0,1.0,0.0,304.19,303.15,296.74,296.18,305.09,305.16,301.76,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.08,410.0,0.0,0,0.0,0,283.6,290.25,298.11,298.11,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17646600,306.89,303.15,285.15,0,0,303.96,1.0,1.0,0.0,306.87,303.15,285.15,0,0,304.13,1.0,1.0,0.0,306.98,303.15,285.15,0,0,304.15,1.0,1.0,0.0,306.6,303.15,285.15,0,0,303.94,1.0,1.0,0.0,306.81,303.15,285.15,0,0,303.81,1.0,1.0,0.0,304.19,303.15,296.86,296.24,305.09,305.16,301.76,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.13,410.0,0.0,0,0.0,0,283.6,290.25,298.11,298.11,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17646900,306.9,303.15,285.15,0,0,303.96,1.0,1.0,0.0,306.85,303.15,285.15,0,0,304.13,1.0,1.0,0.0,306.98,303.15,285.15,0,0,304.15,1.0,1.0,0.0,306.6,303.15,285.15,0,0,303.94,1.0,1.0,0.0,306.81,303.15,285.15,0,0,303.81,1.0,1.0,0.0,304.19,303.15,296.99,296.31,305.09,305.16,301.76,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.16,410.0,0.0,0,0.0,0,283.6,290.25,298.11,298.11,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17647200,306.91,303.15,285.15,0,0,303.96,1.0,1.0,0.0,306.84,303.15,285.15,0,0,304.13,1.0,1.0,0.0,306.98,303.15,285.15,0,0,304.15,1.0,1.0,0.0,306.6,303.15,285.15,0,0,303.94,1.0,1.0,0.0,306.81,303.15,285.15,0,0,303.81,1.0,1.0,0.0,304.19,303.15,297.15,296.41,305.09,305.16,301.76,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.18,410.0,0.0,0,0.0,0,283.6,290.25,298.11,298.11,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17647500,306.92,303.15,285.15,0,0,303.96,1.0,1.0,0.0,306.84,303.15,285.15,0,0,304.13,1.0,1.0,0.0,306.98,303.15,285.15,0,0,304.15,1.0,1.0,0.0,306.6,303.15,285.15,0,0,303.94,1.0,1.0,0.0,306.81,303.15,285.15,0,0,303.81,1.0,1.0,0.0,304.19,303.15,297.32,296.51,305.09,305.16,301.76,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.2,410.0,0.0,0,0.0,0,283.6,290.25,298.11,298.11,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17647800,306.92,303.15,285.15,0,0,303.96,1.0,1.0,0.0,306.83,303.15,285.15,0,0,304.13,1.0,1.0,0.0,306.99,303.15,285.15,0,0,304.15,1.0,1.0,0.0,306.6,303.15,285.15,0,0,303.94,1.0,1.0,0.0,306.81,303.15,285.15,0,0,303.81,1.0,1.0,0.0,304.19,303.15,297.48,296.62,305.09,305.16,301.76,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.2,410.0,0.0,0,0.0,0,283.6,290.25,298.11,298.11,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17648100,306.92,303.15,285.15,0,0,303.96,1.0,1.0,0.0,306.83,303.15,285.15,0,0,304.13,1.0,1.0,0.0,306.99,303.15,285.15,0,0,304.15,1.0,1.0,0.0,306.61,303.15,285.15,0,0,303.94,1.0,1.0,0.0,306.81,303.15,285.15,0,0,303.81,1.0,1.0,0.0,304.19,303.15,297.65,296.73,305.09,305.16,301.76,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.2,410.0,0.0,0,0.0,0,283.6,290.25,298.11,298.11,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
