time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed (fraction, 0: fan speed is 0% to 1:fan speed is 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17648400,306.93,303.15,285.15,0,0,303.96,1.0,1.0,0.0,306.84,303.15,285.15,0,0,304.13,1.0,1.0,0.0,306.99,303.15,285.15,0,0,304.15,1.0,1.0,0.0,306.61,303.15,285.15,0,0,303.94,1.0,1.0,0.0,306.81,303.15,285.15,0,0,303.81,1.0,1.0,0.0,304.19,303.15,297.82,296.85,305.09,305.16,301.76,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.2,410.0,0.0,0,0.0,0,283.6,290.25,298.11,298.11,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17648700,306.93,303.15,285.15,0,0,303.96,1.0,1.0,0.0,306.84,303.15,285.15,0,0,304.13,1.0,1.0,0.0,306.99,303.15,285.15,0,0,304.15,1.0,1.0,0.0,306.61,303.15,285.15,0,0,303.94,1.0,1.0,0.0,306.82,303.15,285.15,0,0,303.81,1.0,1.0,0.0,304.19,303.15,297.98,296.96,305.09,305.16,301.76,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.19,410.0,0.0,0,0.0,0,283.6,290.25,298.11,298.11,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17649000,306.94,303.15,285.15,0,0,303.96,1.0,1.0,0.0,306.85,303.15,285.15,0,0,304.13,1.0,1.0,0.0,306.99,303.15,285.15,0,0,304.15,1.0,1.0,0.0,306.62,303.15,285.15,0,0,303.94,1.0,1.0,0.0,306.82,303.15,285.15,0,0,303.81,1.0,1.0,0.0,304.19,303.15,298.15,297.07,305.09,305.16,301.76,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.18,410.0,0.0,0,0.0,0,283.6,290.25,298.11,298.11,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17649300,306.95,303.15,285.15,0,0,303.96,1.0,1.0,0.0,306.86,303.15,285.15,0,0,304.13,1.0,1.0,0.0,307.0,303.15,285.15,0,0,304.15,1.0,1.0,0.0,306.62,303.15,285.15,0,0,303.94,1.0,1.0,0.0,306.82,303.15,285.15,0,0,303.81,1.0,1.0,0.0,304.19,303.15,298.32,297.18,305.09,305.16,301.76,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.17,410.0,0.0,0,0.0,0,283.6,290.25,298.11,298.11,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17649600,306.96,303.15,285.15,0,0,303.96,1.0,1.0,0.0,306.87,303.15,285.15,0,0,304.13,1.0,1.0,0.0,307.0,303.15,285.15,0,0,304.15,1.0,1.0,0.0,306.63,303.15,285.15,0,0,303.94,1.0,1.0,0.0,306.82,303.15,285.15,0,0,303.81,1.0,1.0,0.0,304.19,303.15,298.48,297.29,305.09,305.16,301.76,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.17,410.0,0.0,0,0.0,0,283.6,290.25,298.11,298.11,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17649900,306.97,303.15,285.15,0,0,303.96,1.0,1.0,0.0,306.88,303.15,285.15,0,0,304.13,1.0,1.0,0.0,307.01,303.15,285.15,0,0,304.15,1.0,1.0,0.0,306.64,303.15,285.15,0,0,303.94,1.0,1.0,0.0,306.83,303.15,285.15,0,0,303.81,1.0,1.0,0.0,304.19,303.15,298.65,297.4,305.09,305.16,301.76,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.16,410.0,0.0,0,0.0,0,283.6,290.25,298.11,298.11,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17650200,306.99,303.15,285.15,0,0,303.96,1.0,1.0,0.0,306.89,303.15,285.15,0,0,304.13,1.0,1.0,0.0,307.02,303.15,285.15,0,0,304.15,1.0,1.0,0.0,306.65,303.15,285.15,0,0,303.94,1.0,1.0,0.0,306.83,303.15,285.15,0,0,303.81,1.0,1.0,0.0,304.19,303.15,298.82,297.5,305.09,305.16,301.76,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.16,410.0,0.0,0,0.0,0,283.6,290.25,298.11,298.11,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17650500,307.01,303.15,285.15,0,0,303.96,1.0,1.0,0.0,306.9,303.15,285.15,0,0,304.13,1.0,1.0,0.0,307.03,303.15,285.15,0,0,304.15,1.0,1.0,0.0,306.66,303.15,285.15,0,0,303.94,1.0,1.0,0.0,306.84,303.15,285.15,0,0,303.81,1.0,1.0,0.0,304.19,303.15,298.98,297.61,305.09,305.16,301.76,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.16,410.0,0.0,0,0.0,0,283.6,290.25,298.11,298.11,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17650800,307.04,303.15,285.15,0,0,303.96,1.0,1.0,0.0,306.92,303.15,285.15,0,0,304.13,1.0,1.0,0.0,307.04,303.15,285.15,0,0,304.15,1.0,1.0,0.0,306.67,303.15,285.15,0,0,303.94,1.0,1.0,0.0,306.85,303.15,285.15,0,0,303.81,1.0,1.0,0.0,304.19,303.15,299.15,297.71,305.09,305.16,301.76,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.17,410.0,0.0,0,0.0,0,283.6,290.25,298.11,298.11,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17651100,305.46,297.15,293.15,0,0,299.38,1.0,1.0,0.53,305.77,297.15,293.15,0,0,299.38,1.0,1.0,0.56,305.73,297.15,293.15,0,0,299.38,1.0,1.0,0.41,305.48,297.15,293.15,0,0,299.38,1.0,1.0,0.56,305.55,297.15,293.15,0,0,299.38,1.0,1.0,2.66,299.38,291.15,299.32,297.8,299.32,305.62,299.38,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.0,0,298.64,410.0,0.0,0,13465.89,1,283.6,290.25,298.01,298.02,293.15,293.15,283.15,18884.77,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.68,0.0,5.29,4.13,1.16,0,0,0,0.57,0,35.04,2275.33,0,0.0,0.25,1,0,3,1,0
17651400,305.11,297.15,293.15,0,0,299.47,1.0,1.0,0.53,305.39,297.15,293.15,0,0,299.47,1.0,1.0,0.56,305.34,297.15,293.15,0,0,299.47,1.0,1.0,0.41,305.09,297.15,293.15,0,0,299.47,1.0,1.0,0.56,305.08,297.15,293.15,0,0,299.47,1.0,1.0,2.66,299.47,291.15,299.48,297.87,299.48,305.2,299.47,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.0,0,298.63,410.0,54.3,0,13465.91,1,283.6,290.25,297.96,297.96,293.15,293.15,283.15,18100.12,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.67,0.0,5.29,4.13,1.16,0,0,0,0.54,0,32.88,2275.33,0,0.0,0.25,1,0,3,1,0
17651700,305.07,297.15,293.15,0,0,299.62,1.0,1.0,0.53,305.3,297.15,293.15,0,0,299.62,1.0,1.0,0.56,305.25,297.15,293.15,0,0,299.62,1.0,1.0,0.41,305.01,297.15,293.15,0,0,299.62,1.0,1.0,0.56,304.96,297.15,293.15,0,0,299.62,1.0,1.0,2.66,299.62,291.15,299.65,297.92,299.65,305.11,299.62,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.0,0,298.63,410.0,105.52,0,13465.93,1,283.6,290.25,297.94,297.94,293.15,293.15,283.15,18012.58,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.54,0,32.65,2275.33,0,0.0,0.25,1,0,3,1,0
17652000,305.09,297.15,293.15,0,0,299.79,1.0,1.0,0.53,305.29,297.15,293.15,0,0,299.79,1.0,1.0,0.56,305.24,297.15,293.15,0,0,299.79,1.0,1.0,0.41,305.01,297.15,293.15,0,0,299.79,1.0,1.0,0.56,304.94,297.15,293.15,0,0,299.79,1.0,1.0,2.66,299.79,291.15,299.82,297.96,299.82,305.11,299.79,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.0,0,298.62,410.0,111.9,0,13465.95,1,283.6,290.25,297.94,297.94,293.15,293.15,283.15,18001.6,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.55,0,32.62,2275.33,0,0.0,0.25,1,0,3,1,0
17652300,305.13,297.15,293.15,0,0,299.95,1.0,1.0,0.53,305.29,297.15,293.15,0,0,299.95,1.0,1.0,0.56,305.24,297.15,293.15,0,0,299.95,1.0,1.0,0.41,305.02,297.15,293.15,0,0,299.95,1.0,1.0,0.56,304.94,297.15,293.15,0,0,299.95,1.0,1.0,2.66,299.95,291.15,299.98,297.99,299.98,305.12,299.96,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.0,0,298.62,410.0,112.69,0,13465.98,1,283.6,290.25,297.96,297.95,293.15,293.15,283.15,18000.22,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.56,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
17652600,305.17,297.15,293.15,0,0,300.12,1.0,1.0,0.53,305.31,297.15,293.15,0,0,300.12,1.0,1.0,0.56,305.26,297.15,293.15,0,0,300.12,1.0,1.0,0.41,305.04,297.15,293.15,0,0,300.12,1.0,1.0,0.56,304.95,297.15,293.15,0,0,300.12,1.0,1.0,2.66,300.12,291.15,300.15,298.01,300.15,305.15,300.12,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.0,0,298.61,410.0,112.81,0,13466.01,1,283.6,290.25,297.97,297.97,293.15,293.15,283.15,18000.03,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.56,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
17652900,305.21,297.15,293.15,0,0,300.29,1.0,1.0,0.53,305.33,297.15,293.15,0,0,300.29,1.0,1.0,0.56,305.28,297.15,293.15,0,0,300.29,1.0,1.0,0.41,305.06,297.15,293.15,0,0,300.29,1.0,1.0,0.56,304.97,297.15,293.15,0,0,300.29,1.0,1.0,2.66,300.29,291.15,300.32,298.03,300.32,305.17,300.29,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.0,0,298.6,410.0,112.84,0,13466.04,1,283.59,290.25,297.99,297.99,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.57,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
17653200,305.25,297.15,293.15,0,0,300.45,1.0,1.0,0.53,305.35,297.15,293.15,0,0,300.45,1.0,1.0,0.56,305.3,297.15,293.15,0,0,300.45,1.0,1.0,0.41,305.09,297.15,293.15,0,0,300.45,1.0,1.0,0.56,304.99,297.15,293.15,0,0,300.45,1.0,1.0,2.66,300.45,291.15,300.48,298.05,300.48,305.2,300.46,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.0,0,298.6,410.0,112.85,0,13466.08,1,283.59,290.25,298.01,298.01,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.57,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
17653500,305.3,297.15,293.15,0,0,300.62,1.0,1.0,0.53,305.38,297.15,293.15,0,0,300.62,1.0,1.0,0.56,305.32,297.15,293.15,0,0,300.62,1.0,1.0,0.41,305.11,297.15,293.15,0,0,300.62,1.0,1.0,0.56,305.01,297.15,293.15,0,0,300.62,1.0,1.0,2.66,300.62,291.15,300.65,298.07,300.65,305.23,300.62,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.0,0,298.59,410.0,112.87,0,13466.11,1,283.59,290.25,298.03,298.03,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.58,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
17653800,305.34,297.15,293.15,0,0,300.79,1.0,1.0,0.53,305.4,297.15,293.15,0,0,300.79,1.0,1.0,0.56,305.35,297.15,293.15,0,0,300.79,1.0,1.0,0.41,305.14,297.15,293.15,0,0,300.79,1.0,1.0,0.56,305.03,297.15,293.15,0,0,300.79,1.0,1.0,2.66,300.79,291.15,300.82,298.11,300.82,305.26,300.79,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.0,0,298.58,410.0,112.88,0,13466.14,1,283.59,290.25,298.05,298.05,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.58,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
17654100,305.38,297.15,293.15,0,0,300.95,1.0,1.0,0.53,305.43,297.15,293.15,0,0,300.95,1.0,1.0,0.56,305.38,297.15,293.15,0,0,300.95,1.0,1.0,0.41,305.17,297.15,293.15,0,0,300.95,1.0,1.0,0.56,305.06,297.15,293.15,0,0,300.95,1.0,1.0,2.66,300.95,291.15,300.98,298.15,300.98,305.3,300.96,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.0,0,298.58,410.0,112.89,0,13466.16,1,283.59,290.25,298.08,298.07,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.59,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
17654400,305.42,297.15,293.15,0,0,301.12,1.0,1.0,0.53,305.46,297.15,293.15,0,0,301.12,1.0,1.0,0.56,305.41,297.15,293.15,0,0,301.12,1.0,1.0,0.41,305.2,297.15,293.15,0,0,301.12,1.0,1.0,0.56,305.09,297.15,293.15,0,0,301.12,1.0,1.0,2.66,301.12,291.15,301.15,298.21,301.15,305.33,301.12,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.0,0,298.57,410.0,112.91,0,13466.18,1,283.59,290.25,298.11,298.11,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.6,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
17654700,305.47,297.15,293.15,0,0,301.29,1.0,1.0,0.53,305.5,297.15,293.15,0,0,301.29,1.0,1.0,0.56,305.44,297.15,293.15,0,0,301.29,1.0,1.0,0.41,305.24,297.15,293.15,0,0,301.29,1.0,1.0,0.56,305.12,297.15,293.15,0,0,301.29,1.0,1.0,2.66,301.29,291.15,301.32,298.29,301.32,305.37,301.29,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.0,0,298.57,410.0,112.92,0,13466.19,1,283.59,290.25,298.16,298.15,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.6,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
17655000,305.52,297.15,293.15,0,0,301.45,1.0,1.0,0.53,305.53,297.15,293.15,0,0,301.45,1.0,1.0,0.56,305.48,297.15,293.15,0,0,301.45,1.0,1.0,0.41,305.28,297.15,293.15,0,0,301.45,1.0,1.0,0.56,305.16,297.15,293.15,0,0,301.45,1.0,1.0,2.66,301.45,291.15,301.48,298.42,301.48,305.41,301.46,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.0,0,298.57,410.0,112.93,0,13466.2,1,283.59,290.25,298.23,298.22,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.61,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
17655300,305.57,297.15,293.15,0,0,301.62,1.0,1.0,0.53,305.58,297.15,293.15,0,0,301.62,1.0,1.0,0.56,305.52,297.15,293.15,0,0,301.62,1.0,1.0,0.41,305.32,297.15,293.15,0,0,301.62,1.0,1.0,0.56,305.2,297.15,293.15,0,0,301.62,1.0,1.0,2.66,301.62,291.15,301.65,298.57,301.65,305.46,301.62,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.0,0,298.57,410.0,112.95,0,13466.2,1,283.59,290.25,298.32,298.31,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.62,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
17655600,305.62,297.15,293.15,0,0,301.79,1.0,1.0,0.53,305.62,297.15,293.15,0,0,301.79,1.0,1.0,0.56,305.56,297.15,293.15,0,0,301.79,1.0,1.0,0.41,305.37,297.15,293.15,0,0,301.79,1.0,1.0,0.56,305.24,297.15,293.15,0,0,301.79,1.0,1.0,2.66,301.79,291.15,301.82,298.74,301.82,305.51,301.79,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.0,0,298.57,410.0,112.96,0,13466.19,1,283.59,290.25,298.44,298.43,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.62,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
17655900,305.68,297.15,293.15,0,0,301.95,1.0,1.0,0.53,305.67,297.15,293.15,0,0,301.95,1.0,1.0,0.56,305.61,297.15,293.15,0,0,301.95,1.0,1.0,0.41,305.42,297.15,293.15,0,0,301.95,1.0,1.0,0.56,305.28,297.15,293.15,0,0,301.95,1.0,1.0,2.66,301.95,291.15,301.98,298.93,301.98,305.55,301.96,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.0,0,298.57,410.0,112.98,0,13466.17,1,283.59,290.25,298.58,298.57,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.63,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
17656200,305.73,297.15,293.15,0,0,302.12,1.0,1.0,0.53,305.71,297.15,293.15,0,0,302.12,1.0,1.0,0.56,305.65,297.15,293.15,0,0,302.12,1.0,1.0,0.41,305.46,297.15,293.15,0,0,302.12,1.0,1.0,0.56,305.33,297.15,293.15,0,0,302.12,1.0,1.0,2.66,302.12,291.15,302.15,299.13,302.15,305.6,302.12,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.0,0,298.58,410.0,112.99,0,13466.13,1,283.59,290.25,298.74,298.72,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.64,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
17656500,305.79,297.15,293.15,0,0,302.29,1.0,1.0,0.53,305.76,297.15,293.15,0,0,302.29,1.0,1.0,0.56,305.7,297.15,293.15,0,0,302.29,1.0,1.0,0.41,305.51,297.15,293.15,0,0,302.29,1.0,1.0,0.56,305.37,297.15,293.15,0,0,302.29,1.0,1.0,2.66,302.29,291.15,302.32,299.33,302.32,305.66,302.29,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.0,0,298.59,410.0,113.0,0,13466.09,1,283.59,290.25,298.91,298.9,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.65,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
17656800,305.85,297.15,293.15,0,0,302.45,1.0,1.0,0.53,305.81,297.15,293.15,0,0,302.45,1.0,1.0,0.56,305.75,297.15,293.15,0,0,302.45,1.0,1.0,0.41,305.57,297.15,293.15,0,0,302.45,1.0,1.0,0.56,305.42,297.15,293.15,0,0,302.45,1.0,1.0,2.66,302.45,291.15,302.48,299.52,302.48,305.71,302.46,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.0,0,298.6,410.0,113.02,0,13466.07,1,283.59,290.25,299.1,299.08,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.66,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
17657100,305.91,297.15,293.15,0,0,302.62,1.0,1.0,0.53,305.87,297.15,293.15,0,0,302.62,1.0,1.0,0.56,305.8,297.15,293.15,0,0,302.62,1.0,1.0,0.41,305.62,297.15,293.15,0,0,302.62,1.0,1.0,0.56,305.47,297.15,293.15,0,0,302.62,1.0,1.0,2.66,302.62,291.15,302.65,299.7,302.65,305.77,302.62,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.0,0,298.6,410.0,113.03,0,13466.05,1,283.59,290.25,299.28,299.26,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.67,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
17657400,305.97,297.15,293.15,0,0,302.79,1.0,1.0,0.53,305.92,297.15,293.15,0,0,302.79,1.0,1.0,0.56,305.85,297.15,293.15,0,0,302.79,1.0,1.0,0.41,305.67,297.15,293.15,0,0,302.79,1.0,1.0,0.56,305.52,297.15,293.15,0,0,302.79,1.0,1.0,2.66,302.79,291.15,302.82,299.86,302.82,305.82,302.79,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.0,0,298.6,410.0,113.04,0,13466.04,1,283.59,290.25,299.46,299.44,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.68,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
17657700,306.03,297.15,293.15,0,0,302.95,1.0,1.0,0.53,305.98,297.15,293.15,0,0,302.95,1.0,1.0,0.56,305.91,297.15,293.15,0,0,302.95,1.0,1.0,0.41,305.73,297.15,293.15,0,0,302.95,1.0,1.0,0.56,305.58,297.15,293.15,0,0,302.95,1.0,1.0,2.66,302.95,291.15,302.98,299.99,302.98,305.88,302.96,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.0,0,298.6,410.0,113.06,0,13466.03,1,283.59,290.25,299.63,299.61,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.69,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
17658000,306.1,297.15,293.15,0,0,303.12,1.0,1.0,0.53,306.04,297.15,293.15,0,0,303.12,1.0,1.0,0.56,305.97,297.15,293.15,0,0,303.12,1.0,1.0,0.41,305.79,297.15,293.15,0,0,303.12,1.0,1.0,0.56,305.63,297.15,293.15,0,0,303.12,1.0,1.0,2.66,303.12,291.15,303.15,300.08,303.15,305.94,303.12,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.0,0,298.61,410.0,113.07,0,13466.03,1,283.59,290.25,299.78,299.76,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.69,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
17658300,306.16,297.15,293.15,0,0,303.28,1.0,1.0,0.53,306.1,297.15,293.15,0,0,303.28,1.0,1.0,0.56,306.02,297.15,293.15,0,0,303.28,1.0,1.0,0.41,305.85,297.15,293.15,0,0,303.28,1.0,1.0,0.56,305.68,297.15,293.15,0,0,303.28,1.0,1.0,2.66,303.28,291.15,303.31,300.13,303.3,306.0,303.28,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.0,0,298.61,410.0,104.74,0,13466.02,1,283.59,290.25,299.9,299.89,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.7,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
17658600,306.22,297.15,293.15,0,0,303.42,1.0,1.0,0.53,306.15,297.15,293.15,0,0,303.42,1.0,1.0,0.56,306.07,297.15,293.15,0,0,303.42,1.0,1.0,0.41,305.9,297.15,293.15,0,0,303.42,1.0,1.0,0.56,305.72,297.15,293.15,0,0,303.42,1.0,1.0,2.66,303.42,291.15,303.44,300.11,303.44,306.06,303.42,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.0,0,298.61,410.0,91.69,0,13466.0,1,283.59,290.25,299.97,299.97,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.71,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
17658900,306.27,297.15,293.15,0,0,303.54,1.0,1.0,0.53,306.2,297.15,293.15,0,0,303.54,1.0,1.0,0.56,306.11,297.15,293.15,0,0,303.54,1.0,1.0,0.41,305.94,297.15,293.15,0,0,303.54,1.0,1.0,0.56,305.76,297.15,293.15,0,0,303.54,1.0,1.0,2.66,303.54,291.15,303.56,300.04,303.56,306.11,303.54,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.0,0,298.62,410.0,79.47,0,13465.98,1,283.59,290.25,300.01,300.01,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.71,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
17659200,306.32,297.15,293.15,0,0,303.64,1.0,1.0,0.53,306.24,297.15,293.15,0,0,303.64,1.0,1.0,0.56,306.15,297.15,293.15,0,0,303.64,1.0,1.0,0.41,305.99,297.15,293.15,0,0,303.64,1.0,1.0,0.56,305.8,297.15,293.15,0,0,303.64,1.0,1.0,2.66,303.64,291.15,303.66,299.94,303.66,306.15,303.64,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.0,0,298.62,410.0,68.61,0,13465.96,1,283.59,290.25,300.0,300.0,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.72,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
17659500,306.36,297.15,293.15,0,0,303.73,1.0,1.0,0.53,306.28,297.15,293.15,0,0,303.73,1.0,1.0,0.56,306.19,297.15,293.15,0,0,303.73,1.0,1.0,0.41,306.02,297.15,293.15,0,0,303.73,1.0,1.0,0.56,305.83,297.15,293.15,0,0,303.73,1.0,1.0,2.66,303.73,291.15,303.74,299.8,303.74,306.19,303.73,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.0,0,298.63,410.0,59.35,0,13465.93,1,283.59,290.25,299.95,299.96,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.72,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
17659800,306.4,297.15,293.15,0,0,303.8,1.0,1.0,0.53,306.32,297.15,293.15,0,0,303.8,1.0,1.0,0.56,306.22,297.15,293.15,0,0,303.8,1.0,1.0,0.41,306.06,297.15,293.15,0,0,303.8,1.0,1.0,0.56,305.86,297.15,293.15,0,0,303.8,1.0,1.0,2.66,303.8,291.15,303.82,299.65,303.82,306.23,303.8,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.0,0,298.63,410.0,51.59,0,13465.91,1,283.59,290.25,299.87,299.88,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.72,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
17660100,306.44,297.15,293.15,0,0,303.87,1.0,1.0,0.53,306.36,297.15,293.15,0,0,303.87,1.0,1.0,0.56,306.25,297.15,293.15,0,0,303.87,1.0,1.0,0.41,306.09,297.15,293.15,0,0,303.87,1.0,1.0,0.56,305.89,297.15,293.15,0,0,303.87,1.0,1.0,2.66,303.87,291.15,303.88,299.48,303.88,306.27,303.87,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.0,0,298.64,410.0,45.37,0,13465.89,1,283.59,290.25,299.76,299.77,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.72,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
17660400,306.47,297.15,293.15,0,0,303.93,1.0,1.0,0.53,306.39,297.15,293.15,0,0,303.93,1.0,1.0,0.56,306.28,297.15,293.15,0,0,303.93,1.0,1.0,0.41,306.12,297.15,293.15,0,0,303.93,1.0,1.0,0.56,305.91,297.15,293.15,0,0,303.93,1.0,1.0,2.66,303.93,291.15,303.94,299.32,303.94,306.3,303.93,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.0,0,298.64,410.0,40.73,0,13465.87,1,283.59,290.25,299.63,299.64,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.72,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
17660700,306.5,297.15,293.15,0,0,303.98,1.0,1.0,0.53,306.42,297.15,293.15,0,0,303.98,1.0,1.0,0.56,306.3,297.15,293.15,0,0,303.98,1.0,1.0,0.41,306.15,297.15,293.15,0,0,303.98,1.0,1.0,0.56,305.93,297.15,293.15,0,0,303.98,1.0,1.0,2.66,303.98,291.15,303.99,299.16,303.99,306.33,303.98,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.0,0,298.64,410.0,37.66,0,13465.86,1,283.59,290.25,299.49,299.51,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.72,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
17661000,306.52,297.15,293.15,0,0,304.04,1.0,1.0,0.53,306.45,297.15,293.15,0,0,304.04,1.0,1.0,0.56,306.33,297.15,293.15,0,0,304.04,1.0,1.0,0.41,306.17,297.15,293.15,0,0,304.04,1.0,1.0,0.56,305.95,297.15,293.15,0,0,304.04,1.0,1.0,2.66,304.04,291.15,304.05,299.03,304.04,306.35,304.04,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.0,0,298.65,410.0,36.15,0,13465.85,1,283.58,290.25,299.35,299.37,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.72,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
17661300,306.55,297.15,293.15,0,0,304.09,1.0,1.0,0.53,306.47,297.15,293.15,0,0,304.09,1.0,1.0,0.56,306.35,297.15,293.15,0,0,304.09,1.0,1.0,0.41,306.2,297.15,293.15,0,0,304.09,1.0,1.0,0.56,305.97,297.15,293.15,0,0,304.09,1.0,1.0,2.66,304.09,291.15,304.1,298.94,304.1,306.38,304.09,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.0,0,298.65,410.0,36.1,0,13465.84,1,283.58,290.25,299.22,299.24,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.72,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
17661600,306.56,297.15,293.15,0,0,304.14,1.0,1.0,0.53,306.5,297.15,293.15,0,0,304.14,1.0,1.0,0.56,306.36,297.15,293.15,0,0,304.14,1.0,1.0,0.41,306.21,297.15,293.15,0,0,304.14,1.0,1.0,0.56,305.99,297.15,293.15,0,0,304.14,1.0,1.0,2.66,304.14,291.15,304.15,298.88,304.15,306.4,304.14,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.0,0,298.65,410.0,37.59,0,13465.84,1,283.58,290.26,299.12,299.13,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.72,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
17661900,306.58,297.15,293.15,0,0,304.19,1.0,1.0,0.53,306.52,297.15,293.15,0,0,304.19,1.0,1.0,0.56,306.38,297.15,293.15,0,0,304.19,1.0,1.0,0.41,306.23,297.15,293.15,0,0,304.19,1.0,1.0,0.56,306.0,297.15,293.15,0,0,304.19,1.0,1.0,2.66,304.19,291.15,304.19,298.85,304.19,306.42,304.19,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.0,0,298.65,410.0,30.08,0,13465.84,1,283.58,290.26,299.03,299.04,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.72,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
17662200,306.59,297.15,293.15,0,0,304.21,1.0,1.0,0.53,306.53,297.15,293.15,0,0,304.21,1.0,1.0,0.56,306.39,297.15,293.15,0,0,304.21,1.0,1.0,0.41,306.24,297.15,293.15,0,0,304.21,1.0,1.0,0.56,306.02,297.15,293.15,0,0,304.21,1.0,1.0,2.66,304.21,291.15,304.22,298.82,304.22,306.43,304.21,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.0,0,298.65,410.0,17.01,0,13465.85,1,283.58,290.26,298.96,298.97,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.72,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
17662500,306.6,297.15,293.15,0,0,304.22,1.0,1.0,0.53,306.54,297.15,293.15,0,0,304.22,1.0,1.0,0.56,306.4,297.15,293.15,0,0,304.22,1.0,1.0,0.41,306.25,297.15,293.15,0,0,304.22,1.0,1.0,0.56,306.02,297.15,293.15,0,0,304.22,1.0,1.0,2.66,304.22,291.15,304.22,298.77,304.22,306.43,304.22,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.0,0,298.64,410.0,5.68,0,13465.86,1,283.58,290.26,298.91,298.91,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.72,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
17662800,306.6,297.15,293.15,0,0,304.21,1.0,1.0,0.53,306.55,297.15,293.15,0,0,304.21,1.0,1.0,0.56,306.4,297.15,293.15,0,0,304.21,1.0,1.0,0.41,306.25,297.15,293.15,0,0,304.21,1.0,1.0,0.56,306.03,297.15,293.15,0,0,304.21,1.0,1.0,2.66,304.21,291.15,304.21,298.73,304.21,306.44,304.21,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.0,0,298.64,410.0,0.0,0,13465.88,1,283.58,290.26,298.85,298.86,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.72,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
17663100,306.59,297.15,293.15,0,0,304.2,1.0,1.0,0.53,306.55,297.15,293.15,0,0,304.2,1.0,1.0,0.56,306.39,297.15,293.15,0,0,304.2,1.0,1.0,0.41,306.25,297.15,293.15,0,0,304.2,1.0,1.0,0.56,306.03,297.15,293.15,0,0,304.2,1.0,1.0,2.66,304.2,291.15,304.19,298.68,304.19,306.43,304.2,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.0,0,298.63,410.0,0.0,0,13465.9,1,283.58,290.26,298.8,298.81,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.71,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
17663400,306.58,297.15,293.15,0,0,304.17,1.0,1.0,0.53,306.55,297.15,293.15,0,0,304.17,1.0,1.0,0.56,306.39,297.15,293.15,0,0,304.17,1.0,1.0,0.41,306.24,297.15,293.15,0,0,304.17,1.0,1.0,0.56,306.02,297.15,293.15,0,0,304.17,1.0,1.0,2.66,304.17,291.15,304.17,298.63,304.17,306.43,304.17,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.0,0,298.63,410.0,0.0,0,13465.93,1,283.58,290.26,298.75,298.76,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.71,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
17663700,306.58,297.15,293.15,0,0,304.15,1.0,1.0,0.53,306.55,297.15,293.15,0,0,304.15,1.0,1.0,0.56,306.38,297.15,293.15,0,0,304.15,1.0,1.0,0.41,306.24,297.15,293.15,0,0,304.15,1.0,1.0,0.56,306.02,297.15,293.15,0,0,304.15,1.0,1.0,2.66,304.15,291.15,304.15,298.58,304.15,306.42,304.15,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.0,0,298.62,410.0,0.0,0,13465.95,1,283.58,290.26,298.7,298.71,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.71,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
17664000,306.57,297.15,293.15,0,0,304.13,1.0,1.0,0.53,306.55,297.15,293.15,0,0,304.13,1.0,1.0,0.56,306.37,297.15,293.15,0,0,304.13,1.0,1.0,0.41,306.23,297.15,293.15,0,0,304.13,1.0,1.0,0.56,306.01,297.15,293.15,0,0,304.13,1.0,1.0,2.66,304.13,291.15,304.13,298.54,304.13,306.42,304.13,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.0,0,298.62,410.0,0.0,0,13465.98,1,283.58,290.26,298.66,298.66,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.71,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
17664300,306.56,297.15,293.15,0,0,304.11,1.0,1.0,0.53,306.55,297.15,293.15,0,0,304.11,1.0,1.0,0.56,306.37,297.15,293.15,0,0,304.11,1.0,1.0,0.41,306.23,297.15,293.15,0,0,304.11,1.0,1.0,0.56,306.01,297.15,293.15,0,0,304.11,1.0,1.0,2.66,304.11,291.15,304.11,298.49,304.11,306.42,304.11,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.0,0,298.61,410.0,0.0,0,13466.0,1,283.58,290.26,298.61,298.61,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.71,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
17664600,306.56,297.15,293.15,0,0,304.11,1.0,1.0,0.53,306.56,297.15,293.15,0,0,304.11,1.0,1.0,0.56,306.37,297.15,293.15,0,0,304.11,1.0,1.0,0.41,306.23,297.15,293.15,0,0,304.11,1.0,1.0,0.56,306.01,297.15,293.15,0,0,304.11,1.0,1.0,2.66,304.11,291.15,304.11,298.44,304.11,306.42,304.11,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.0,0,298.61,410.0,0.0,0,13466.02,1,283.58,290.26,298.56,298.56,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.71,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
17664900,306.56,297.15,293.15,0,0,304.12,1.0,1.0,0.53,306.57,297.15,293.15,0,0,304.12,1.0,1.0,0.56,306.38,297.15,293.15,0,0,304.12,1.0,1.0,0.41,306.24,297.15,293.15,0,0,304.12,1.0,1.0,0.56,306.01,297.15,293.15,0,0,304.12,1.0,1.0,2.66,304.12,291.15,304.12,298.4,304.12,306.43,304.12,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.0,0,298.6,410.0,8.38,0,13466.04,1,283.58,290.26,298.51,298.52,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.71,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
17665200,306.57,297.15,293.15,0,0,304.14,1.0,1.0,0.53,306.59,297.15,293.15,0,0,304.14,1.0,1.0,0.56,306.39,297.15,293.15,0,0,304.14,1.0,1.0,0.41,306.25,297.15,293.15,0,0,304.14,1.0,1.0,0.56,306.01,297.15,293.15,0,0,304.14,1.0,1.0,2.66,304.14,291.15,304.15,298.36,304.15,306.45,304.14,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.0,0,298.6,410.0,20.85,0,13466.04,1,283.58,290.26,298.47,298.47,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.71,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
17665500,306.59,297.15,293.15,0,0,304.21,1.0,1.0,0.53,306.62,297.15,293.15,0,0,304.21,1.0,1.0,0.56,306.41,297.15,293.15,0,0,304.21,1.0,1.0,0.41,306.27,297.15,293.15,0,0,304.21,1.0,1.0,0.56,306.03,297.15,293.15,0,0,304.21,1.0,1.0,2.66,304.21,291.15,304.22,298.34,304.22,306.47,304.21,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.0,0,298.6,410.0,47.62,0,13466.04,1,283.58,290.26,298.43,298.43,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.71,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
17665800,306.62,297.15,293.15,0,0,304.32,1.0,1.0,0.53,306.66,297.15,293.15,0,0,304.32,1.0,1.0,0.56,306.44,297.15,293.15,0,0,304.32,1.0,1.0,0.41,306.31,297.15,293.15,0,0,304.32,1.0,1.0,0.56,306.05,297.15,293.15,0,0,304.32,1.0,1.0,2.66,304.32,291.15,304.34,298.35,304.34,306.51,304.32,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.0,0,298.6,410.0,78.86,0,13466.05,1,283.58,290.26,298.4,298.4,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.71,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
17666100,306.67,297.15,293.15,0,0,304.47,1.0,1.0,0.53,306.71,297.15,293.15,0,0,304.47,1.0,1.0,0.56,306.48,297.15,293.15,0,0,304.47,1.0,1.0,0.41,306.35,297.15,293.15,0,0,304.47,1.0,1.0,0.56,306.08,297.15,293.15,0,0,304.47,1.0,1.0,2.66,304.47,291.15,304.5,298.38,304.49,306.56,304.47,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.0,0,298.6,410.0,105.43,0,13466.05,1,283.58,290.26,298.39,298.39,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.71,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
17666400,306.72,297.15,293.15,0,0,304.65,1.0,1.0,0.53,306.77,297.15,293.15,0,0,304.65,1.0,1.0,0.56,306.54,297.15,293.15,0,0,304.65,1.0,1.0,0.41,306.41,297.15,293.15,0,0,304.65,1.0,1.0,0.56,306.13,297.15,293.15,0,0,304.65,1.0,1.0,2.66,304.65,291.15,304.68,298.43,304.68,306.62,304.65,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.0,0,298.6,410.0,125.89,0,13466.06,1,283.58,290.26,298.4,298.4,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.72,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
17666700,306.78,297.15,293.15,0,0,304.86,1.0,1.0,0.53,306.84,297.15,293.15,0,0,304.86,1.0,1.0,0.56,306.6,297.15,293.15,0,0,304.86,1.0,1.0,0.41,306.48,297.15,293.15,0,0,304.86,1.0,1.0,0.56,306.19,297.15,293.15,0,0,304.86,1.0,1.0,2.66,304.86,291.15,304.89,298.49,304.89,306.68,304.86,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.0,0,298.6,410.0,140.05,0,13466.07,1,283.58,290.26,298.42,298.42,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.73,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
17667000,306.85,297.15,293.15,0,0,305.07,1.0,1.0,0.53,306.92,297.15,293.15,0,0,305.07,1.0,1.0,0.56,306.67,297.15,293.15,0,0,305.07,1.0,1.0,0.41,306.55,297.15,293.15,0,0,305.07,1.0,1.0,0.56,306.26,297.15,293.15,0,0,305.07,1.0,1.0,2.66,305.07,291.15,305.11,298.55,305.11,306.76,305.08,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.0,0,298.6,410.0,148.06,0,13466.08,1,283.58,290.26,298.46,298.45,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.73,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
17667300,306.92,297.15,293.15,0,0,305.3,1.0,1.0,0.53,307.0,297.15,293.15,0,0,305.3,1.0,1.0,0.56,306.74,297.15,293.15,0,0,305.3,1.0,1.0,0.41,306.62,297.15,293.15,0,0,305.3,1.0,1.0,0.56,306.33,297.15,293.15,0,0,305.3,1.0,1.0,2.66,305.3,291.15,305.33,298.62,305.33,306.83,305.3,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.0,0,298.59,410.0,149.91,0,13466.08,1,283.58,290.26,298.5,298.5,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.74,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
17667600,307.0,297.15,293.15,0,0,305.51,1.0,1.0,0.53,307.08,297.15,293.15,0,0,305.51,1.0,1.0,0.56,306.82,297.15,293.15,0,0,305.51,1.0,1.0,0.41,306.7,297.15,293.15,0,0,305.51,1.0,1.0,0.56,306.4,297.15,293.15,0,0,305.51,1.0,1.0,2.66,305.51,291.15,305.55,298.68,305.55,306.91,305.51,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.0,0,298.59,410.0,145.71,0,13466.09,1,283.58,290.26,298.56,298.55,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.75,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
17667900,307.07,297.15,293.15,0,0,305.71,1.0,1.0,0.53,307.15,297.15,293.15,0,0,305.71,1.0,1.0,0.56,306.89,297.15,293.15,0,0,305.71,1.0,1.0,0.41,306.77,297.15,293.15,0,0,305.71,1.0,1.0,0.56,306.48,297.15,293.15,0,0,305.71,1.0,1.0,2.66,305.71,291.15,305.75,298.74,305.75,306.98,305.72,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.0,0,298.59,410.0,135.22,0,13466.1,1,283.58,290.26,298.61,298.6,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.76,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
17668200,307.14,297.15,293.15,0,0,305.89,1.0,1.0,0.53,307.23,297.15,293.15,0,0,305.89,1.0,1.0,0.56,306.96,297.15,293.15,0,0,305.89,1.0,1.0,0.41,306.85,297.15,293.15,0,0,305.89,1.0,1.0,0.56,306.56,297.15,293.15,0,0,305.89,1.0,1.0,2.66,305.89,291.15,305.92,298.78,305.92,307.05,305.89,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.0,0,298.59,410.0,118.29,0,13466.1,1,283.58,290.26,298.66,298.66,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.77,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
17668500,307.2,297.15,293.15,0,0,306.03,1.0,1.0,0.53,307.3,297.15,293.15,0,0,306.03,1.0,1.0,0.56,307.03,297.15,293.15,0,0,306.03,1.0,1.0,0.41,306.91,297.15,293.15,0,0,306.03,1.0,1.0,0.56,306.64,297.15,293.15,0,0,306.03,1.0,1.0,2.66,306.03,291.15,306.06,298.81,306.06,307.11,306.04,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.0,0,298.59,410.0,94.7,0,13466.11,1,283.58,290.26,298.71,298.7,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.77,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
17668800,307.25,297.15,293.15,0,0,306.13,1.0,1.0,0.53,307.35,297.15,293.15,0,0,306.13,1.0,1.0,0.56,307.09,297.15,293.15,0,0,306.13,1.0,1.0,0.41,306.97,297.15,293.15,0,0,306.13,1.0,1.0,0.56,306.7,297.15,293.15,0,0,306.13,1.0,1.0,2.66,306.13,291.15,306.15,298.81,306.15,307.16,306.13,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.0,0,298.59,410.0,64.77,0,13466.1,1,283.58,290.26,298.74,298.74,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.78,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
17669100,307.28,297.15,293.15,0,0,306.18,1.0,1.0,0.53,307.39,297.15,293.15,0,0,306.18,1.0,1.0,0.56,307.12,297.15,293.15,0,0,306.18,1.0,1.0,0.41,307.0,297.15,293.15,0,0,306.18,1.0,1.0,0.56,306.74,297.15,293.15,0,0,306.18,1.0,1.0,2.66,306.18,291.15,306.19,298.8,306.19,307.19,306.18,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.0,0,298.59,410.0,30.27,0,13466.1,1,283.58,290.26,298.76,298.76,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.78,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
17669400,307.29,297.15,293.15,0,0,306.18,1.0,1.0,0.53,307.4,297.15,293.15,0,0,306.18,1.0,1.0,0.56,307.13,297.15,293.15,0,0,306.18,1.0,1.0,0.41,307.02,297.15,293.15,0,0,306.18,1.0,1.0,0.56,306.76,297.15,293.15,0,0,306.18,1.0,1.0,2.66,306.18,291.15,306.18,298.79,306.18,307.21,306.18,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.0,0,298.59,410.0,0.0,0,13466.09,1,283.57,290.26,298.77,298.77,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.78,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
17669700,307.29,297.15,293.15,0,0,306.13,1.0,1.0,0.53,307.41,297.15,293.15,0,0,306.13,1.0,1.0,0.56,307.14,297.15,293.15,0,0,306.13,1.0,1.0,0.41,307.02,297.15,293.15,0,0,306.13,1.0,1.0,0.56,306.76,297.15,293.15,0,0,306.13,1.0,1.0,2.66,306.13,291.15,306.12,298.77,306.12,307.21,306.13,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.0,0,298.59,410.0,0.0,0,13466.08,1,283.57,290.26,298.77,298.77,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.78,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
17670000,307.27,297.15,293.15,0,0,306.05,1.0,1.0,0.53,307.4,297.15,293.15,0,0,306.05,1.0,1.0,0.56,307.13,297.15,293.15,0,0,306.05,1.0,1.0,0.41,307.01,297.15,293.15,0,0,306.05,1.0,1.0,0.56,306.75,297.15,293.15,0,0,306.05,1.0,1.0,2.66,306.05,291.15,306.04,298.74,306.04,307.2,306.05,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.0,0,298.6,410.0,0.0,0,13466.07,1,283.57,290.26,298.77,298.77,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.78,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
17670300,307.25,297.15,293.15,0,0,305.94,1.0,1.0,0.53,307.39,297.15,293.15,0,0,305.94,1.0,1.0,0.56,307.11,297.15,293.15,0,0,305.94,1.0,1.0,0.41,306.99,297.15,293.15,0,0,305.94,1.0,1.0,0.56,306.73,297.15,293.15,0,0,305.94,1.0,1.0,2.66,305.94,291.15,305.92,298.71,305.92,307.18,305.94,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.0,0,298.6,410.0,0.0,0,13466.06,1,283.57,290.26,298.75,298.75,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.77,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
17670600,307.21,297.15,293.15,0,0,305.82,1.0,1.0,0.53,307.36,297.15,293.15,0,0,305.82,1.0,1.0,0.56,307.08,297.15,293.15,0,0,305.82,1.0,1.0,0.41,306.96,297.15,293.15,0,0,305.82,1.0,1.0,0.56,306.7,297.15,293.15,0,0,305.82,1.0,1.0,2.66,305.82,291.15,305.79,298.68,305.8,307.15,305.81,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.0,0,298.6,410.0,0.0,0,13466.05,1,283.57,290.26,298.73,298.73,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.77,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
17670900,307.17,297.15,293.15,0,0,305.68,1.0,1.0,0.53,307.33,297.15,293.15,0,0,305.68,1.0,1.0,0.56,307.05,297.15,293.15,0,0,305.68,1.0,1.0,0.41,306.92,297.15,293.15,0,0,305.68,1.0,1.0,0.56,306.65,297.15,293.15,0,0,305.68,1.0,1.0,2.66,305.68,291.15,305.66,298.64,305.66,307.12,305.68,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.0,0,298.6,410.0,0.0,0,13466.04,1,283.57,290.26,298.71,298.71,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.76,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
17671200,307.13,297.15,293.15,0,0,305.54,1.0,1.0,0.53,307.29,297.15,293.15,0,0,305.54,1.0,1.0,0.56,307.01,297.15,293.15,0,0,305.54,1.0,1.0,0.41,306.89,297.15,293.15,0,0,305.54,1.0,1.0,0.56,306.6,297.15,293.15,0,0,305.54,1.0,1.0,2.66,305.54,291.15,305.52,298.61,305.52,307.08,305.54,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.0,0,298.6,410.0,0.0,0,13466.03,1,283.57,290.27,298.68,298.68,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.76,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
17671500,307.08,297.15,293.15,0,0,305.42,1.0,1.0,0.53,307.25,297.15,293.15,0,0,305.42,1.0,1.0,0.56,306.97,297.15,293.15,0,0,305.42,1.0,1.0,0.41,306.85,297.15,293.15,0,0,305.42,1.0,1.0,0.56,306.55,297.15,293.15,0,0,305.42,1.0,1.0,2.66,305.42,291.15,305.39,298.58,305.39,307.05,305.41,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.0,0,298.61,410.0,0.0,0,13466.03,1,283.57,290.27,298.65,298.65,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.75,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
17671800,307.04,297.15,293.15,0,0,305.3,1.0,1.0,0.53,307.22,297.15,293.15,0,0,305.3,1.0,1.0,0.56,306.94,297.15,293.15,0,0,305.3,1.0,1.0,0.41,306.81,297.15,293.15,0,0,305.3,1.0,1.0,0.56,306.5,297.15,293.15,0,0,305.3,1.0,1.0,2.66,305.3,291.15,305.28,298.55,305.28,307.01,305.3,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.0,0,298.61,410.0,0.0,0,13466.03,1,283.57,290.27,298.62,298.63,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.75,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
17672100,307.0,297.15,293.15,0,0,305.21,1.0,1.0,0.53,307.19,297.15,293.15,0,0,305.21,1.0,1.0,0.56,306.91,297.15,293.15,0,0,305.21,1.0,1.0,0.41,306.78,297.15,293.15,0,0,305.21,1.0,1.0,0.56,306.46,297.15,293.15,0,0,305.21,1.0,1.0,2.66,305.21,291.15,305.2,298.53,305.2,306.98,305.21,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.0,0,298.61,410.0,0.0,0,13466.03,1,283.57,290.27,298.6,298.6,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.75,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
17672400,306.97,297.15,293.15,0,0,305.16,1.0,1.0,0.53,307.17,297.15,293.15,0,0,305.16,1.0,1.0,0.56,306.89,297.15,293.15,0,0,305.16,1.0,1.0,0.41,306.75,297.15,293.15,0,0,305.16,1.0,1.0,0.56,306.43,297.15,293.15,0,0,305.16,1.0,1.0,2.66,305.16,291.15,305.15,298.52,305.15,306.96,305.16,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.0,0,298.61,410.0,0.0,0,13466.03,1,283.57,290.27,298.57,298.57,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.74,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
17672700,306.98,297.15,293.15,0,0,305.17,1.0,1.0,0.53,307.18,297.15,293.15,0,0,305.17,1.0,1.0,0.56,306.9,297.15,293.15,0,0,305.17,1.0,1.0,0.41,306.76,297.15,293.15,0,0,305.17,1.0,1.0,0.56,306.44,297.15,293.15,0,0,305.17,1.0,1.0,2.66,305.17,291.15,305.17,298.52,305.17,306.97,305.17,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.0,0,298.6,410.0,15.85,0,13466.04,1,283.57,290.27,298.55,298.56,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.74,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
17673000,306.99,297.15,293.15,0,0,305.27,1.0,1.0,0.53,307.19,297.15,293.15,0,0,305.27,1.0,1.0,0.56,306.92,297.15,293.15,0,0,305.27,1.0,1.0,0.41,306.78,297.15,293.15,0,0,305.27,1.0,1.0,0.56,306.46,297.15,293.15,0,0,305.27,1.0,1.0,2.66,305.27,291.15,305.29,298.54,305.29,306.99,305.27,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.0,0,298.6,410.0,73.41,0,13466.05,1,283.57,290.27,298.55,298.55,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.74,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
17673300,307.03,297.15,293.15,0,0,305.44,1.0,1.0,0.53,307.22,297.15,293.15,0,0,305.44,1.0,1.0,0.56,306.96,297.15,293.15,0,0,305.44,1.0,1.0,0.41,306.81,297.15,293.15,0,0,305.44,1.0,1.0,0.56,306.49,297.15,293.15,0,0,305.44,1.0,1.0,2.66,305.44,291.15,305.47,298.57,305.47,307.02,305.44,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.0,0,298.59,410.0,121.65,0,13466.08,1,283.57,290.27,298.55,298.55,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.75,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
17673600,307.09,297.15,293.15,0,0,305.67,1.0,1.0,0.53,307.27,297.15,293.15,0,0,305.67,1.0,1.0,0.56,307.02,297.15,293.15,0,0,305.67,1.0,1.0,0.41,306.87,297.15,293.15,0,0,305.67,1.0,1.0,0.56,306.55,297.15,293.15,0,0,305.67,1.0,1.0,2.66,305.67,291.15,305.71,298.62,305.71,307.08,305.67,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.0,0,298.59,410.0,157.35,0,13466.12,1,283.57,290.27,298.57,298.57,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.76,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
17673900,307.16,297.15,293.15,0,0,305.94,1.0,1.0,0.53,307.34,297.15,293.15,0,0,305.94,1.0,1.0,0.56,307.1,297.15,293.15,0,0,305.94,1.0,1.0,0.41,306.94,297.15,293.15,0,0,305.94,1.0,1.0,0.56,306.63,297.15,293.15,0,0,305.94,1.0,1.0,2.66,305.94,291.15,305.98,298.67,305.98,307.14,305.94,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.0,0,298.58,410.0,180.1,0,13466.16,1,283.57,290.27,298.6,298.6,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.77,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
17674200,307.25,297.15,293.15,0,0,306.22,1.0,1.0,0.53,307.42,297.15,293.15,0,0,306.22,1.0,1.0,0.56,307.19,297.15,293.15,0,0,306.22,1.0,1.0,0.41,307.02,297.15,293.15,0,0,306.22,1.0,1.0,0.56,306.74,297.15,293.15,0,0,306.22,1.0,1.0,2.66,306.22,291.15,306.27,298.73,306.27,307.23,306.22,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.0,0,298.56,410.0,189.9,0,13466.21,1,283.57,290.27,298.64,298.63,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.78,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
17674500,307.35,297.15,293.15,0,0,306.5,1.0,1.0,0.53,307.51,297.15,293.15,0,0,306.5,1.0,1.0,0.56,307.29,297.15,293.15,0,0,306.5,1.0,1.0,0.41,307.12,297.15,293.15,0,0,306.5,1.0,1.0,0.56,306.84,297.15,293.15,0,0,306.5,1.0,1.0,2.66,306.5,291.15,306.55,298.79,306.54,307.32,306.5,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.0,0,298.55,410.0,187.48,0,13466.27,1,283.57,290.27,298.68,298.67,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.79,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
17674800,307.45,297.15,293.15,0,0,306.75,1.0,1.0,0.53,307.6,297.15,293.15,0,0,306.75,1.0,1.0,0.56,307.39,297.15,293.15,0,0,306.75,1.0,1.0,0.41,307.21,297.15,293.15,0,0,306.75,1.0,1.0,0.56,306.94,297.15,293.15,0,0,306.75,1.0,1.0,2.66,306.75,291.15,306.8,298.84,306.8,307.41,306.76,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.0,0,298.54,410.0,171.86,0,13466.33,1,283.57,290.27,298.73,298.72,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.8,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
