time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed (fraction, 0: fan speed is 0% to 1:fan speed is 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17675100,307.54,297.15,293.15,0,0,306.97,1.0,1.0,0.53,307.68,297.15,293.15,0,0,306.97,1.0,1.0,0.56,307.48,297.15,293.15,0,0,306.97,1.0,1.0,0.41,307.31,297.15,293.15,0,0,306.97,1.0,1.0,0.56,307.03,297.15,293.15,0,0,306.97,1.0,1.0,2.66,306.97,291.15,307.0,298.9,307.0,307.5,306.97,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.0,0,298.52,410.0,142.8,0,13466.39,1,283.57,290.27,298.78,298.77,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.81,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
17675400,307.61,297.15,293.15,0,0,307.12,1.0,1.0,0.53,307.75,297.15,293.15,0,0,307.12,1.0,1.0,0.56,307.57,297.15,293.15,0,0,307.12,1.0,1.0,0.41,307.39,297.15,293.15,0,0,307.12,1.0,1.0,0.56,307.1,297.15,293.15,0,0,307.12,1.0,1.0,2.66,307.12,291.15,307.14,298.96,307.14,307.58,307.12,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.0,0,298.51,410.0,99.39,0,13466.45,1,283.57,290.27,298.83,298.83,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.81,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
17675700,307.66,297.15,293.15,0,0,307.19,1.0,1.0,0.53,307.81,297.15,293.15,0,0,307.19,1.0,1.0,0.56,307.63,297.15,293.15,0,0,307.19,1.0,1.0,0.41,307.45,297.15,293.15,0,0,307.19,1.0,1.0,0.56,307.15,297.15,293.15,0,0,307.19,1.0,1.0,2.66,307.19,291.15,307.2,299.01,307.2,307.64,307.19,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.0,0,298.5,410.0,43.19,0,13466.5,1,283.57,290.27,298.89,298.88,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.82,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
17676000,307.69,297.15,293.15,0,0,307.16,1.0,1.0,0.53,307.84,297.15,293.15,0,0,307.16,1.0,1.0,0.56,307.67,297.15,293.15,0,0,307.16,1.0,1.0,0.41,307.49,297.15,293.15,0,0,307.16,1.0,1.0,0.56,307.18,297.15,293.15,0,0,307.16,1.0,1.0,2.66,307.16,291.15,307.15,299.07,307.15,307.68,307.16,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.0,0,298.49,410.0,0.0,0,13466.54,1,283.57,290.27,298.94,298.94,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.82,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
17676300,307.68,297.15,293.15,0,0,306.95,1.0,1.0,0.53,307.85,297.15,293.15,0,0,306.95,1.0,1.0,0.56,307.68,297.15,293.15,0,0,306.95,1.0,1.0,0.41,307.49,297.15,293.15,0,0,306.95,1.0,1.0,0.56,307.17,297.15,293.15,0,0,306.95,1.0,1.0,2.66,306.95,291.15,306.9,299.07,306.9,307.68,306.95,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.0,0,298.49,410.0,0.0,0,13466.56,1,283.57,290.27,298.99,298.98,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.81,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
17676600,307.61,297.15,293.15,0,0,306.49,1.0,1.0,0.53,307.8,297.15,293.15,0,0,306.49,1.0,1.0,0.56,307.64,297.15,293.15,0,0,306.49,1.0,1.0,0.41,307.43,297.15,293.15,0,0,306.49,1.0,1.0,0.56,307.11,297.15,293.15,0,0,306.49,1.0,1.0,2.66,306.49,291.15,306.4,298.98,306.41,307.63,306.49,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.0,0,298.49,410.0,0.0,0,13466.56,1,283.57,290.27,299.0,299.0,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.8,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
17676900,307.48,297.15,293.15,0,0,305.83,1.0,1.0,0.53,307.7,297.15,293.15,0,0,305.83,1.0,1.0,0.56,307.54,297.15,293.15,0,0,305.83,1.0,1.0,0.41,307.31,297.15,293.15,0,0,305.83,1.0,1.0,0.56,306.98,297.15,293.15,0,0,305.83,1.0,1.0,2.66,305.83,291.15,305.71,298.79,305.71,307.52,305.82,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.0,0,298.49,410.0,0.0,0,13466.56,1,283.57,290.27,298.96,298.96,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.78,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
17677200,307.28,297.15,293.15,0,0,305.0,1.0,1.0,0.53,307.54,297.15,293.15,0,0,305.0,1.0,1.0,0.56,307.38,297.15,293.15,0,0,305.0,1.0,1.0,0.41,307.13,297.15,293.15,0,0,305.0,1.0,1.0,0.56,306.78,297.15,293.15,0,0,305.0,1.0,1.0,2.66,305.0,291.15,304.85,298.52,304.86,307.35,304.99,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.0,0,298.48,410.0,0.0,0,13466.59,1,283.57,290.27,298.85,298.86,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.75,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
17677500,307.04,297.15,293.15,0,0,304.06,1.0,1.0,0.53,307.33,297.15,293.15,0,0,304.06,1.0,1.0,0.56,307.17,297.15,293.15,0,0,304.06,1.0,1.0,0.41,306.91,297.15,293.15,0,0,304.06,1.0,1.0,0.56,306.51,297.15,293.15,0,0,304.06,1.0,1.0,2.66,304.06,291.15,303.89,298.18,303.9,307.13,304.05,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.0,0,298.45,410.0,0.0,0,13466.71,1,283.56,290.27,298.67,298.69,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.72,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
17677800,306.76,297.15,293.15,0,0,303.05,1.0,1.0,0.53,307.1,297.15,293.15,0,0,303.05,1.0,1.0,0.56,306.93,297.15,293.15,0,0,303.05,1.0,1.0,0.41,306.66,297.15,293.15,0,0,303.05,1.0,1.0,0.56,306.22,297.15,293.15,0,0,303.05,1.0,1.0,2.66,303.05,291.15,302.87,297.79,302.88,306.88,303.04,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.0,0,298.41,410.0,0.0,0,13466.92,1,283.56,290.27,298.44,298.46,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.68,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
17678100,306.48,297.15,293.15,0,0,302.02,1.0,1.0,0.53,306.86,297.15,293.15,0,0,302.02,1.0,1.0,0.56,306.69,297.15,293.15,0,0,302.02,1.0,1.0,0.41,306.42,297.15,293.15,0,0,302.02,1.0,1.0,0.56,305.94,297.15,293.15,0,0,302.02,1.0,1.0,2.66,302.02,291.15,301.84,297.38,301.84,306.63,302.01,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.0,0,298.36,410.0,0.0,0,13467.11,1,283.56,290.27,298.14,298.18,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.64,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
17678400,306.22,297.15,293.15,0,0,301.01,1.0,1.0,0.53,306.63,297.15,293.15,0,0,301.01,1.0,1.0,0.56,306.46,297.15,293.15,0,0,301.01,1.0,1.0,0.41,306.18,297.15,293.15,0,0,301.01,1.0,1.0,0.56,305.68,297.15,293.15,0,0,301.01,1.0,1.0,2.66,301.01,291.15,300.84,296.96,300.85,306.39,301.0,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.0,0,298.34,410.0,0.0,0,13467.22,1,283.56,290.27,297.82,297.85,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.6,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
17678700,305.96,297.15,293.15,0,0,300.09,1.0,1.0,0.53,306.41,297.15,293.15,0,0,300.09,1.0,1.0,0.56,306.24,297.15,293.15,0,0,300.09,1.0,1.0,0.41,305.96,297.15,293.15,0,0,300.09,1.0,1.0,0.56,305.44,297.15,293.15,0,0,300.09,1.0,1.0,2.66,300.08,291.15,299.93,296.57,299.93,306.16,300.08,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.0,0,298.3,410.0,0.0,0,13467.41,1,283.56,290.27,297.47,297.5,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.56,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
17679000,305.74,297.15,293.15,0,0,299.28,1.0,1.0,0.53,306.21,297.15,293.15,0,0,299.28,1.0,1.0,0.56,306.04,297.15,293.15,0,0,299.28,1.0,1.0,0.41,305.76,297.15,293.15,0,0,299.28,1.0,1.0,0.56,305.22,297.15,293.15,0,0,299.28,1.0,1.0,2.66,299.27,291.15,299.14,296.24,299.15,305.95,299.27,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.0,0,298.32,410.0,0.0,0,13467.3,1,283.56,290.27,297.12,297.16,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.53,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
17679300,305.54,297.15,293.15,0,0,298.64,1.0,1.0,0.53,306.03,297.15,293.15,0,0,298.64,1.0,1.0,0.56,305.87,297.15,293.15,0,0,298.64,1.0,1.0,0.41,305.59,297.15,293.15,0,0,298.64,1.0,1.0,0.56,305.04,297.15,293.15,0,0,298.64,1.0,1.0,2.66,298.64,291.15,298.53,296.02,298.54,305.78,298.63,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.0,0,298.33,410.0,0.0,0,13467.28,1,283.56,290.27,296.8,296.84,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.5,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
17679600,305.39,297.15,293.15,0,0,298.21,1.0,1.0,0.53,305.89,297.15,293.15,0,0,298.21,1.0,1.0,0.56,305.72,297.15,293.15,0,0,298.21,1.0,1.0,0.41,305.45,297.15,293.15,0,0,298.21,1.0,1.0,0.56,304.9,297.15,293.15,0,0,298.21,1.0,1.0,2.66,298.21,291.15,298.15,295.94,298.15,305.63,298.21,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.0,0,298.36,410.0,0.0,0,13467.11,1,283.56,290.27,296.54,296.57,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.48,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
17679900,305.27,297.15,293.15,0,0,297.94,1.0,1.0,0.53,305.79,297.15,293.15,0,0,297.94,1.0,1.0,0.56,305.62,297.15,293.15,0,0,297.94,1.0,1.0,0.41,305.35,297.15,293.15,0,0,297.94,1.0,1.0,0.56,304.79,297.15,293.15,0,0,297.94,1.0,1.0,2.66,297.94,291.15,297.9,295.95,297.9,305.53,297.94,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.0,0,298.41,410.0,0.0,0,13466.91,1,283.56,290.27,296.36,296.38,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.47,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
17680200,305.17,297.15,293.15,0,0,297.69,1.0,1.0,0.53,305.7,297.15,293.15,0,0,297.69,1.0,1.0,0.56,305.52,297.15,293.15,0,0,297.69,1.0,1.0,0.41,305.26,297.15,293.15,0,0,297.69,1.0,1.0,0.56,304.71,297.15,293.15,0,0,297.69,1.0,1.0,2.66,297.69,291.15,297.65,295.96,297.65,305.43,297.69,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.0,0,298.41,410.0,0.0,0,13466.9,1,283.56,290.27,296.24,296.25,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.46,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
17680500,305.08,297.15,293.15,0,0,297.45,1.0,1.0,0.53,305.61,297.15,293.15,0,0,297.45,1.0,1.0,0.56,305.43,297.15,293.15,0,0,297.45,1.0,1.0,0.41,305.18,297.15,293.15,0,0,297.45,1.0,1.0,0.56,304.63,297.15,293.15,0,0,297.45,1.0,1.0,2.66,297.45,291.15,297.4,295.98,297.41,305.34,297.44,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.0,0,298.35,410.0,0.0,0,13467.17,1,283.56,290.27,296.16,296.17,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.45,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
17680800,304.99,297.15,293.15,0,0,297.22,1.0,1.0,0.53,305.52,297.15,293.15,0,0,297.22,1.0,1.0,0.56,305.34,297.15,293.15,0,0,297.22,1.0,1.0,0.41,305.1,297.15,293.15,0,0,297.22,1.0,1.0,0.56,304.55,297.15,293.15,0,0,297.22,1.0,1.0,2.66,297.21,291.15,297.18,296.0,297.18,305.26,297.21,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.0,0,298.28,410.0,0.0,0,13467.51,1,283.56,290.27,296.11,296.11,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.44,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
17681100,304.9,297.15,293.15,0,0,297.0,1.0,1.0,0.53,305.44,297.15,293.15,0,0,297.0,1.0,1.0,0.56,305.24,297.15,293.15,0,0,297.0,1.0,1.0,0.41,305.02,297.15,293.15,0,0,297.0,1.0,1.0,0.56,304.48,297.15,293.15,0,0,297.0,1.0,1.0,2.66,297.0,291.15,296.96,296.02,296.96,305.17,297.0,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.0,0,298.25,410.0,0.0,0,13467.62,1,283.56,290.27,296.08,296.08,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.44,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
17681400,304.82,297.15,293.15,0,0,296.8,1.0,1.0,0.53,305.36,297.15,293.15,0,0,296.8,1.0,1.0,0.56,305.16,297.15,293.15,0,0,296.8,1.0,1.0,0.41,304.95,297.15,293.15,0,0,296.8,1.0,1.0,0.56,304.41,297.15,293.15,0,0,296.8,1.0,1.0,2.66,296.8,291.15,296.77,296.04,296.77,305.09,296.8,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.0,0,298.32,410.0,0.0,0,13467.33,1,283.56,290.27,296.07,296.07,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.43,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
17681700,304.74,297.15,293.15,0,0,296.62,1.0,1.0,0.53,305.29,297.15,293.15,0,0,296.62,1.0,1.0,0.56,305.08,297.15,293.15,0,0,296.62,1.0,1.0,0.41,304.88,297.15,293.15,0,0,296.62,1.0,1.0,0.56,304.35,297.15,293.15,0,0,296.62,1.0,1.0,2.66,296.62,291.15,296.59,296.06,296.59,305.02,296.62,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.0,0,298.39,410.0,0.0,0,13466.99,1,283.56,290.27,296.07,296.07,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.42,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
17682000,304.67,297.15,293.15,0,0,296.47,1.0,1.0,0.53,305.22,297.15,293.15,0,0,296.47,1.0,1.0,0.56,305.0,297.15,293.15,0,0,296.47,1.0,1.0,0.41,304.82,297.15,293.15,0,0,296.47,1.0,1.0,0.56,304.29,297.15,293.15,0,0,296.47,1.0,1.0,2.66,296.47,291.15,296.44,296.08,296.44,304.95,296.47,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.0,0,298.41,410.0,0.0,0,13466.93,1,283.56,290.27,296.07,296.07,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.42,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
17682300,304.6,297.15,293.15,0,0,296.34,1.0,1.0,0.53,305.16,297.15,293.15,0,0,296.34,1.0,1.0,0.56,304.94,297.15,293.15,0,0,296.34,1.0,1.0,0.41,304.76,297.15,293.15,0,0,296.34,1.0,1.0,0.56,304.23,297.15,293.15,0,0,296.34,1.0,1.0,2.66,296.34,291.15,296.32,296.1,296.32,304.88,296.34,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.0,0,298.34,410.0,0.0,0,13467.2,1,283.56,290.27,296.08,296.08,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.42,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
17682600,304.54,297.15,293.15,0,0,296.24,1.0,1.0,0.53,305.11,297.15,293.15,0,0,296.24,1.0,1.0,0.56,304.88,297.15,293.15,0,0,296.24,1.0,1.0,0.41,304.71,297.15,293.15,0,0,296.24,1.0,1.0,0.56,304.19,297.15,293.15,0,0,296.24,1.0,1.0,2.66,296.24,291.15,296.23,296.12,296.23,304.83,296.24,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.0,0,298.3,410.0,0.0,0,13467.41,1,283.56,290.27,296.09,296.09,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.41,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
17682900,304.49,297.15,293.15,0,0,296.18,1.0,1.0,0.53,305.06,297.15,293.15,0,0,296.18,1.0,1.0,0.56,304.83,297.15,293.15,0,0,296.18,1.0,1.0,0.41,304.66,297.15,293.15,0,0,296.18,1.0,1.0,0.56,304.15,297.15,293.15,0,0,296.18,1.0,1.0,2.66,296.18,291.15,296.17,296.14,296.17,304.78,296.18,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.0,0,298.29,410.0,0.0,0,13467.45,1,283.56,290.27,296.1,296.1,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.41,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
17683200,304.45,297.15,293.15,0,0,296.15,1.0,1.0,0.53,305.02,297.15,293.15,0,0,296.15,1.0,1.0,0.56,304.78,297.15,293.15,0,0,296.15,1.0,1.0,0.41,304.63,297.15,293.15,0,0,296.15,1.0,1.0,0.56,304.11,297.15,293.15,0,0,296.15,1.0,1.0,2.66,296.15,291.15,296.15,296.15,296.15,304.74,296.15,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.0,0,298.27,410.0,0.0,0,13467.55,1,283.56,290.27,296.11,296.11,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.41,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
17683500,304.42,297.15,293.15,0,0,296.15,1.0,1.0,0.53,304.98,297.15,293.15,0,0,296.15,1.0,1.0,0.56,304.75,297.15,293.15,0,0,296.15,1.0,1.0,0.41,304.59,297.15,293.15,0,0,296.15,1.0,1.0,0.56,304.09,297.15,293.15,0,0,296.15,1.0,1.0,2.66,296.15,291.15,296.15,296.15,296.15,304.71,296.15,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.0,0,298.28,410.0,0.0,0,13467.49,1,283.56,290.27,296.13,296.12,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.41,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
17683800,304.38,297.15,293.15,0,0,296.15,1.0,1.0,0.53,304.95,297.15,293.15,0,0,296.15,1.0,1.0,0.56,304.71,297.15,293.15,0,0,296.15,1.0,1.0,0.41,304.57,297.15,293.15,0,0,296.15,1.0,1.0,0.56,304.06,297.15,293.15,0,0,296.15,1.0,1.0,2.66,296.15,291.15,296.15,296.11,296.15,304.68,296.15,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.0,0,298.31,410.0,0.67,0,13467.38,1,283.56,290.27,296.13,296.13,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.41,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
17684100,304.36,297.15,293.15,0,0,296.15,1.0,1.0,0.53,304.92,297.15,293.15,0,0,296.15,1.0,1.0,0.56,304.69,297.15,293.15,0,0,296.15,1.0,1.0,0.41,304.54,297.15,293.15,0,0,296.15,1.0,1.0,0.56,304.04,297.15,293.15,0,0,296.15,1.0,1.0,2.66,296.15,291.15,296.15,296.06,296.15,304.65,296.15,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.0,0,298.34,410.0,0.99,0,13467.23,1,283.56,290.27,296.11,296.11,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.41,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
17684400,304.33,297.15,293.15,0,0,296.15,1.0,1.0,0.53,304.9,297.15,293.15,0,0,296.15,1.0,1.0,0.56,304.66,297.15,293.15,0,0,296.15,1.0,1.0,0.41,304.52,297.15,293.15,0,0,296.15,1.0,1.0,0.56,304.02,297.15,293.15,0,0,296.15,1.0,1.0,2.66,296.15,291.15,296.15,295.99,296.15,304.62,296.15,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.0,0,298.37,410.0,1.04,0,13467.07,1,283.56,290.27,296.08,296.09,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.41,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
17684700,304.3,297.15,293.15,0,0,296.15,1.0,1.0,0.53,304.87,297.15,293.15,0,0,296.15,1.0,1.0,0.56,304.63,297.15,293.15,0,0,296.15,1.0,1.0,0.41,304.5,297.15,293.15,0,0,296.15,1.0,1.0,0.56,304.0,297.15,293.15,0,0,296.15,1.0,1.0,2.66,296.15,291.15,296.15,295.9,296.15,304.6,296.15,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.0,0,298.41,410.0,1.04,0,13466.9,1,283.56,290.27,296.04,296.04,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.41,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
17685000,304.28,297.15,293.15,0,0,296.15,1.0,1.0,0.53,304.85,297.15,293.15,0,0,296.15,1.0,1.0,0.56,304.61,297.15,293.15,0,0,296.15,1.0,1.0,0.41,304.47,297.15,293.15,0,0,296.15,1.0,1.0,0.56,303.99,297.15,293.15,0,0,296.15,1.0,1.0,2.66,296.15,291.15,296.15,295.81,296.15,304.57,296.15,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.0,0,298.45,410.0,1.04,0,13466.74,1,283.56,290.27,295.98,295.98,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.41,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
17685300,304.25,297.15,293.15,0,0,296.15,1.0,1.0,0.53,304.82,297.15,293.15,0,0,296.15,1.0,1.0,0.56,304.58,297.15,293.15,0,0,296.15,1.0,1.0,0.41,304.45,297.15,293.15,0,0,296.15,1.0,1.0,0.56,303.97,297.15,293.15,0,0,296.15,1.0,1.0,2.66,296.15,291.15,296.15,295.71,296.15,304.55,296.15,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.0,0,298.48,410.0,1.04,0,13466.59,1,283.56,290.27,295.91,295.92,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.41,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
17685600,304.23,297.15,293.15,0,0,296.15,1.0,1.0,0.53,304.8,297.15,293.15,0,0,296.15,1.0,1.0,0.56,304.56,297.15,293.15,0,0,296.15,1.0,1.0,0.41,304.43,297.15,293.15,0,0,296.15,1.0,1.0,0.56,303.95,297.15,293.15,0,0,296.15,1.0,1.0,2.66,296.15,291.15,296.15,295.63,296.15,304.53,296.15,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.0,0,298.51,410.0,1.04,0,13466.47,1,283.55,290.27,295.83,295.84,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.41,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
17685900,304.2,297.15,293.15,0,0,296.15,1.0,1.0,0.53,304.78,297.15,293.15,0,0,296.15,1.0,1.0,0.56,304.54,297.15,293.15,0,0,296.15,1.0,1.0,0.41,304.41,297.15,293.15,0,0,296.15,1.0,1.0,0.56,303.93,297.15,293.15,0,0,296.15,1.0,1.0,2.66,296.15,291.15,296.15,295.55,296.15,304.51,296.15,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.0,0,298.53,410.0,1.04,0,13466.36,1,283.55,290.27,295.76,295.76,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.4,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
17686200,304.18,297.15,293.15,0,0,296.15,1.0,1.0,0.53,304.75,297.15,293.15,0,0,296.15,1.0,1.0,0.56,304.52,297.15,293.15,0,0,296.15,1.0,1.0,0.41,304.39,297.15,293.15,0,0,296.15,1.0,1.0,0.56,303.92,297.15,293.15,0,0,296.15,1.0,1.0,2.66,296.15,291.15,296.15,295.48,296.15,304.49,296.15,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.0,0,298.56,410.0,1.04,0,13466.25,1,283.55,290.27,295.68,295.69,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.4,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
17686500,304.16,297.15,293.15,0,0,296.15,1.0,1.0,0.53,304.73,297.15,293.15,0,0,296.15,1.0,1.0,0.56,304.5,297.15,293.15,0,0,296.15,1.0,1.0,0.41,304.37,297.15,293.15,0,0,296.15,1.0,1.0,0.56,303.9,297.15,293.15,0,0,296.15,1.0,1.0,2.66,296.15,291.15,296.15,295.44,296.15,304.47,296.15,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.0,0,298.57,410.0,1.04,0,13466.19,1,283.55,290.27,295.61,295.62,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.4,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
17686800,304.14,297.15,293.15,0,0,296.15,1.0,1.0,0.53,304.71,297.15,293.15,0,0,296.15,1.0,1.0,0.56,304.48,297.15,293.15,0,0,296.15,1.0,1.0,0.41,304.35,297.15,293.15,0,0,296.15,1.0,1.0,0.56,303.88,297.15,293.15,0,0,296.15,1.0,1.0,2.66,296.15,291.15,296.15,295.42,296.15,304.45,296.15,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.0,0,298.58,410.0,1.04,0,13466.16,1,283.55,290.27,295.56,295.56,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.4,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
17687100,304.11,297.15,293.15,0,0,296.15,1.0,1.0,0.53,304.69,297.15,293.15,0,0,296.15,1.0,1.0,0.56,304.47,297.15,293.15,0,0,296.15,1.0,1.0,0.41,304.33,297.15,293.15,0,0,296.15,1.0,1.0,0.56,303.87,297.15,293.15,0,0,296.15,1.0,1.0,2.66,296.15,291.15,296.15,295.42,296.15,304.43,296.15,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.0,0,298.58,410.0,1.04,0,13466.12,1,283.55,290.27,295.52,295.52,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.4,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
17687400,304.09,297.15,293.15,0,0,296.15,1.0,1.0,0.53,304.66,297.15,293.15,0,0,296.15,1.0,1.0,0.56,304.45,297.15,293.15,0,0,296.15,1.0,1.0,0.41,304.31,297.15,293.15,0,0,296.15,1.0,1.0,0.56,303.85,297.15,293.15,0,0,296.15,1.0,1.0,2.66,296.15,291.15,296.15,295.42,296.15,304.4,296.15,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.0,0,298.6,410.0,1.04,0,13466.07,1,283.55,290.27,295.49,295.5,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.4,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
17687700,304.06,297.15,293.15,0,0,296.15,1.0,1.0,0.53,304.64,297.15,293.15,0,0,296.15,1.0,1.0,0.56,304.43,297.15,293.15,0,0,296.15,1.0,1.0,0.41,304.29,297.15,293.15,0,0,296.15,1.0,1.0,0.56,303.83,297.15,293.15,0,0,296.15,1.0,1.0,2.66,296.15,291.15,296.15,295.42,296.15,304.38,296.15,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.0,0,298.6,410.0,1.04,0,13466.04,1,283.55,290.27,295.47,295.48,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.4,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
17688000,304.03,297.15,293.15,0,0,296.15,1.0,1.0,0.53,304.61,297.15,293.15,0,0,296.15,1.0,1.0,0.56,304.42,297.15,293.15,0,0,296.15,1.0,1.0,0.41,304.27,297.15,293.15,0,0,296.15,1.0,1.0,0.56,303.81,297.15,293.15,0,0,296.15,1.0,1.0,2.66,296.15,291.15,296.15,295.42,296.15,304.36,296.15,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.0,0,298.61,410.0,1.04,0,13466.03,1,283.55,290.27,295.46,295.46,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.4,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
17688300,304.01,297.15,293.15,0,0,296.15,1.0,1.0,0.53,304.59,297.15,293.15,0,0,296.15,1.0,1.0,0.56,304.4,297.15,293.15,0,0,296.15,1.0,1.0,0.41,304.25,297.15,293.15,0,0,296.15,1.0,1.0,0.56,303.79,297.15,293.15,0,0,296.15,1.0,1.0,2.66,296.15,291.15,296.15,295.42,296.15,304.34,296.15,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.0,0,298.6,410.0,1.04,0,13466.06,1,283.55,290.27,295.45,295.45,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.4,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
17688600,303.98,297.15,293.15,0,0,296.15,1.0,1.0,0.53,304.56,297.15,293.15,0,0,296.15,1.0,1.0,0.56,304.38,297.15,293.15,0,0,296.15,1.0,1.0,0.41,304.22,297.15,293.15,0,0,296.15,1.0,1.0,0.56,303.77,297.15,293.15,0,0,296.15,1.0,1.0,2.66,296.15,291.15,296.15,295.42,296.15,304.32,296.15,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.0,0,298.59,410.0,1.04,0,13466.1,1,283.55,290.27,295.44,295.44,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.4,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
17688900,303.96,297.15,293.15,0,0,296.15,1.0,1.0,0.53,304.54,297.15,293.15,0,0,296.15,1.0,1.0,0.56,304.36,297.15,293.15,0,0,296.15,1.0,1.0,0.41,304.2,297.15,293.15,0,0,296.15,1.0,1.0,0.56,303.75,297.15,293.15,0,0,296.15,1.0,1.0,2.66,296.15,291.15,296.15,295.42,296.15,304.29,296.15,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.0,0,298.58,410.0,1.04,0,13466.15,1,283.55,290.27,295.44,295.44,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.4,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
17689200,303.93,297.15,293.15,0,0,296.15,1.0,1.0,0.53,304.51,297.15,293.15,0,0,296.15,1.0,1.0,0.56,304.34,297.15,293.15,0,0,296.15,1.0,1.0,0.41,304.18,297.15,293.15,0,0,296.15,1.0,1.0,0.56,303.73,297.15,293.15,0,0,296.15,1.0,1.0,2.66,296.15,291.15,296.15,295.42,296.15,304.27,296.15,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.0,0,298.57,410.0,1.04,0,13466.19,1,283.55,290.27,295.43,295.43,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.4,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
17689500,303.9,297.15,293.15,0,0,296.15,1.0,1.0,0.53,304.49,297.15,293.15,0,0,296.15,1.0,1.0,0.56,304.32,297.15,293.15,0,0,296.15,1.0,1.0,0.41,304.16,297.15,293.15,0,0,296.15,1.0,1.0,0.56,303.71,297.15,293.15,0,0,296.15,1.0,1.0,2.66,296.15,291.15,296.15,295.42,296.15,304.24,296.15,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.0,0,298.57,410.0,1.04,0,13466.2,1,283.55,290.27,295.43,295.43,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.4,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
17689800,303.88,297.15,293.15,0,0,296.15,1.0,1.0,0.53,304.46,297.15,293.15,0,0,296.15,1.0,1.0,0.56,304.3,297.15,293.15,0,0,296.15,1.0,1.0,0.41,304.13,297.15,293.15,0,0,296.15,1.0,1.0,0.56,303.69,297.15,293.15,0,0,296.15,1.0,1.0,2.66,296.15,291.15,296.15,295.42,296.15,304.22,296.15,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.0,0,298.58,410.0,1.04,0,13466.17,1,283.55,290.27,295.43,295.43,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.4,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
17690100,303.85,297.15,293.15,0,0,296.15,1.0,1.0,0.53,304.43,297.15,293.15,0,0,296.15,1.0,1.0,0.56,304.28,297.15,293.15,0,0,296.15,1.0,1.0,0.41,304.11,297.15,293.15,0,0,296.15,1.0,1.0,0.56,303.67,297.15,293.15,0,0,296.15,1.0,1.0,2.66,296.15,291.15,296.15,295.42,296.15,304.19,296.15,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.0,0,298.59,410.0,1.04,0,13466.12,1,283.55,290.27,295.43,295.43,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.4,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
17690400,303.82,297.15,293.15,0,0,296.15,1.0,1.0,0.53,304.41,297.15,293.15,0,0,296.15,1.0,1.0,0.56,304.25,297.15,293.15,0,0,296.15,1.0,1.0,0.41,304.09,297.15,293.15,0,0,296.15,1.0,1.0,0.56,303.65,297.15,293.15,0,0,296.15,1.0,1.0,2.66,296.15,291.15,296.15,295.42,296.15,304.16,296.15,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.0,0,298.6,410.0,1.04,0,13466.06,1,283.55,290.27,295.43,295.43,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.4,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
17690700,303.79,297.15,293.15,0,0,296.15,1.0,1.0,0.53,304.38,297.15,293.15,0,0,296.15,1.0,1.0,0.56,304.22,297.15,293.15,0,0,296.15,1.0,1.0,0.41,304.06,297.15,293.15,0,0,296.15,1.0,1.0,0.56,303.63,297.15,293.15,0,0,296.15,1.0,1.0,2.66,296.15,291.15,296.15,295.42,296.15,304.13,296.15,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.0,0,298.61,410.0,1.04,0,13466.03,1,283.55,290.27,295.43,295.43,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.4,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
17691000,303.76,297.15,293.15,0,0,296.15,1.0,1.0,0.53,304.35,297.15,293.15,0,0,296.15,1.0,1.0,0.56,304.19,297.15,293.15,0,0,296.15,1.0,1.0,0.41,304.04,297.15,293.15,0,0,296.15,1.0,1.0,0.56,303.61,297.15,293.15,0,0,296.15,1.0,1.0,2.66,296.15,291.15,296.15,295.42,296.15,304.1,296.15,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.0,0,298.6,410.0,1.04,0,13466.06,1,283.55,290.27,295.43,295.43,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.4,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
17691300,303.74,297.15,293.15,0,0,296.15,1.0,1.0,0.53,304.33,297.15,293.15,0,0,296.15,1.0,1.0,0.56,304.16,297.15,293.15,0,0,296.15,1.0,1.0,0.41,304.01,297.15,293.15,0,0,296.15,1.0,1.0,0.56,303.59,297.15,293.15,0,0,296.15,1.0,1.0,2.66,296.15,291.15,296.15,295.42,296.15,304.07,296.15,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.0,0,298.58,410.0,1.04,0,13466.14,1,283.55,290.27,295.43,295.43,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.4,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
17691600,303.71,297.15,293.15,0,0,296.15,1.0,1.0,0.53,304.3,297.15,293.15,0,0,296.15,1.0,1.0,0.56,304.13,297.15,293.15,0,0,296.15,1.0,1.0,0.41,303.98,297.15,293.15,0,0,296.15,1.0,1.0,0.56,303.57,297.15,293.15,0,0,296.15,1.0,1.0,2.66,296.15,291.15,296.15,295.42,296.15,304.04,296.15,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.0,0,298.57,410.0,1.04,0,13466.18,1,283.55,290.27,295.43,295.43,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.4,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
17691900,303.68,297.15,293.15,0,0,296.15,1.0,1.0,0.53,304.27,297.15,293.15,0,0,296.15,1.0,1.0,0.56,304.1,297.15,293.15,0,0,296.15,1.0,1.0,0.41,303.96,297.15,293.15,0,0,296.15,1.0,1.0,0.56,303.55,297.15,293.15,0,0,296.15,1.0,1.0,2.66,296.15,291.15,296.15,295.42,296.15,304.01,296.15,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.0,0,298.57,410.0,1.04,0,13466.2,1,283.55,290.27,295.43,295.43,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.4,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
17692200,303.65,297.15,293.15,0,0,296.15,1.0,1.0,0.53,304.24,297.15,293.15,0,0,296.15,1.0,1.0,0.56,304.07,297.15,293.15,0,0,296.15,1.0,1.0,0.41,303.93,297.15,293.15,0,0,296.15,1.0,1.0,0.56,303.53,297.15,293.15,0,0,296.15,1.0,1.0,2.66,296.15,291.15,296.15,295.42,296.15,303.98,296.15,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.0,0,298.58,410.0,1.04,0,13466.16,1,283.55,290.27,295.42,295.43,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.4,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
17692500,303.62,297.15,293.15,0,0,296.15,1.0,1.0,0.53,304.22,297.15,293.15,0,0,296.15,1.0,1.0,0.56,304.04,297.15,293.15,0,0,296.15,1.0,1.0,0.41,303.9,297.15,293.15,0,0,296.15,1.0,1.0,0.56,303.51,297.15,293.15,0,0,296.15,1.0,1.0,2.66,296.15,291.15,296.15,295.42,296.15,303.95,296.15,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.0,0,298.59,410.0,1.04,0,13466.09,1,283.55,290.27,295.42,295.42,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.4,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
17692800,303.59,297.15,293.15,0,0,296.15,1.0,1.0,0.53,304.19,297.15,293.15,0,0,296.15,1.0,1.0,0.56,304.01,297.15,293.15,0,0,296.15,1.0,1.0,0.41,303.88,297.15,293.15,0,0,296.15,1.0,1.0,0.56,303.49,297.15,293.15,0,0,296.15,1.0,1.0,2.66,296.15,291.15,296.15,295.42,296.15,303.92,296.15,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.0,0,298.6,410.0,1.04,0,13466.04,1,283.55,290.27,295.42,295.42,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.4,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
17693100,303.56,297.15,293.15,0,0,296.15,1.0,1.0,0.53,304.16,297.15,293.15,0,0,296.15,1.0,1.0,0.56,303.98,297.15,293.15,0,0,296.15,1.0,1.0,0.41,303.85,297.15,293.15,0,0,296.15,1.0,1.0,0.56,303.47,297.15,293.15,0,0,296.15,1.0,1.0,2.66,296.15,291.15,296.15,295.42,296.15,303.89,296.15,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.0,0,298.6,410.0,1.04,0,13466.05,1,283.55,290.27,295.42,295.42,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.4,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
17693400,303.53,297.15,293.15,0,0,296.15,1.0,1.0,0.53,304.13,297.15,293.15,0,0,296.15,1.0,1.0,0.56,303.95,297.15,293.15,0,0,296.15,1.0,1.0,0.41,303.83,297.15,293.15,0,0,296.15,1.0,1.0,0.56,303.44,297.15,293.15,0,0,296.15,1.0,1.0,2.66,296.15,291.15,296.15,295.42,296.15,303.86,296.15,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.0,0,298.59,410.0,1.04,0,13466.1,1,283.55,290.27,295.42,295.42,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.4,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
17693700,303.51,297.15,293.15,0,0,296.15,1.0,1.0,0.53,304.11,297.15,293.15,0,0,296.15,1.0,1.0,0.56,303.93,297.15,293.15,0,0,296.15,1.0,1.0,0.41,303.8,297.15,293.15,0,0,296.15,1.0,1.0,0.56,303.42,297.15,293.15,0,0,296.15,1.0,1.0,2.66,296.15,291.15,296.15,295.42,296.15,303.83,296.15,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.0,0,298.58,410.0,1.04,0,13466.15,1,283.54,290.27,295.42,295.42,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.4,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
17694000,303.48,297.15,293.15,0,0,296.15,1.0,1.0,0.53,304.08,297.15,293.15,0,0,296.15,1.0,1.0,0.56,303.9,297.15,293.15,0,0,296.15,1.0,1.0,0.41,303.77,297.15,293.15,0,0,296.15,1.0,1.0,0.56,303.4,297.15,293.15,0,0,296.15,1.0,1.0,2.66,296.15,291.15,296.15,295.42,296.15,303.8,296.15,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.0,0,298.57,410.0,1.04,0,13466.17,1,283.54,290.27,295.42,295.42,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.4,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
17694300,304.95,303.15,285.15,0,0,298.75,1.0,1.0,0.0,305.28,303.15,285.15,0,0,298.84,1.0,1.0,0.0,305.2,303.15,285.15,0,0,298.81,1.0,1.0,0.0,304.95,303.15,285.15,0,0,298.77,1.0,1.0,0.0,304.68,303.15,285.15,0,0,298.69,1.0,1.0,0.0,299.23,303.15,296.15,295.42,303.01,303.18,296.58,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.64,401.26,13.7,0,0.0,0,283.54,290.27,295.42,295.42,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17694600,305.45,303.15,285.15,0,0,298.75,1.0,1.0,0.0,305.76,303.15,285.15,0,0,298.84,1.0,1.0,0.0,305.69,303.15,285.15,0,0,298.81,1.0,1.0,0.0,305.43,303.15,285.15,0,0,298.77,1.0,1.0,0.0,305.24,303.15,285.15,0,0,298.69,1.0,1.0,0.0,299.23,303.15,296.15,295.42,303.01,303.18,296.63,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.63,410.0,0.05,0,0.0,0,283.54,290.27,295.42,295.42,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17694900,305.67,303.15,285.15,0,0,298.75,1.0,1.0,0.0,305.97,303.15,285.15,0,0,298.84,1.0,1.0,0.0,305.91,303.15,285.15,0,0,298.81,1.0,1.0,0.0,305.65,303.15,285.15,0,0,298.77,1.0,1.0,0.0,305.51,303.15,285.15,0,0,298.69,1.0,1.0,0.0,299.23,303.15,296.15,295.42,303.01,303.18,296.68,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.61,410.0,0.0,0,0.0,0,283.54,290.27,295.42,295.42,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17695200,305.79,303.15,285.15,0,0,298.75,1.0,1.0,0.0,306.09,303.15,285.15,0,0,298.84,1.0,1.0,0.0,306.03,303.15,285.15,0,0,298.81,1.0,1.0,0.0,305.77,303.15,285.15,0,0,298.77,1.0,1.0,0.0,305.67,303.15,285.15,0,0,298.69,1.0,1.0,0.0,299.23,303.15,296.15,295.42,303.01,303.18,296.73,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.56,410.0,0.01,0,0.0,0,283.54,290.27,295.42,295.42,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17695500,305.87,303.15,285.15,0,0,298.75,1.0,1.0,0.0,306.15,303.15,285.15,0,0,298.84,1.0,1.0,0.0,306.11,303.15,285.15,0,0,298.82,1.0,1.0,0.0,305.84,303.15,285.15,0,0,298.77,1.0,1.0,0.0,305.77,303.15,285.15,0,0,298.69,1.0,1.0,0.0,299.23,303.15,296.15,295.42,303.01,303.18,296.77,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.5,410.0,0.02,0,0.0,0,283.54,290.27,295.42,295.42,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17695800,305.92,303.15,285.15,0,0,298.75,1.0,1.0,0.0,306.18,303.15,285.15,0,0,298.84,1.0,1.0,0.0,306.16,303.15,285.15,0,0,298.81,1.0,1.0,0.0,305.89,303.15,285.15,0,0,298.77,1.0,1.0,0.0,305.83,303.15,285.15,0,0,298.69,1.0,1.0,0.0,299.23,303.15,296.15,295.42,303.01,303.18,296.81,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.43,410.0,0.0,0,0.0,0,283.54,290.27,295.42,295.42,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17696100,305.96,303.15,285.15,0,0,298.75,1.0,1.0,0.0,306.19,303.15,285.15,0,0,298.84,1.0,1.0,0.0,306.2,303.15,285.15,0,0,298.81,1.0,1.0,0.0,305.92,303.15,285.15,0,0,298.77,1.0,1.0,0.0,305.87,303.15,285.15,0,0,298.69,1.0,1.0,0.0,299.23,303.15,296.15,295.42,303.01,303.18,296.84,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.37,410.0,0.0,0,0.0,0,283.54,290.27,295.42,295.42,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17696400,306.0,303.15,285.15,0,0,298.75,1.0,1.0,0.0,306.2,303.15,285.15,0,0,298.84,1.0,1.0,0.0,306.22,303.15,285.15,0,0,298.81,1.0,1.0,0.0,305.94,303.15,285.15,0,0,298.77,1.0,1.0,0.0,305.91,303.15,285.15,0,0,298.69,1.0,1.0,0.0,299.23,303.15,296.15,295.42,303.01,303.18,296.87,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.34,410.0,0.0,0,0.0,0,283.54,290.27,295.42,295.42,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17696700,306.04,303.15,285.15,0,0,298.75,1.0,1.0,0.0,306.2,303.15,285.15,0,0,298.84,1.0,1.0,0.0,306.24,303.15,285.15,0,0,298.81,1.0,1.0,0.0,305.95,303.15,285.15,0,0,298.76,1.0,1.0,0.0,305.93,303.15,285.15,0,0,298.69,1.0,1.0,0.0,299.23,303.15,296.15,295.42,303.01,303.18,296.89,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.35,410.0,0.0,0,0.0,0,283.54,290.27,295.42,295.42,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17697000,306.07,303.15,285.15,0,0,298.74,1.0,1.0,0.0,306.2,303.15,285.15,0,0,298.83,1.0,1.0,0.0,306.25,303.15,285.15,0,0,298.81,1.0,1.0,0.0,305.96,303.15,285.15,0,0,298.76,1.0,1.0,0.0,305.95,303.15,285.15,0,0,298.68,1.0,1.0,0.0,299.22,303.15,296.15,295.42,303.01,303.19,296.9,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.39,410.0,0.0,0,0.0,0,283.54,290.27,295.42,295.42,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17697300,306.1,303.15,285.15,0,0,298.74,1.0,1.0,0.0,306.2,303.15,285.15,0,0,298.83,1.0,1.0,0.0,306.26,303.15,285.15,0,0,298.81,1.0,1.0,0.0,305.97,303.15,285.15,0,0,298.76,1.0,1.0,0.0,305.96,303.15,285.15,0,0,298.68,1.0,1.0,0.0,299.22,303.15,296.15,295.42,303.01,303.19,296.92,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.44,410.0,0.0,0,0.0,0,283.54,290.27,295.42,295.42,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17697600,306.13,303.15,285.15,0,0,298.74,1.0,1.0,0.0,306.2,303.15,285.15,0,0,298.83,1.0,1.0,0.0,306.27,303.15,285.15,0,0,298.81,1.0,1.0,0.0,305.98,303.15,285.15,0,0,298.76,1.0,1.0,0.0,305.98,303.15,285.15,0,0,298.68,1.0,1.0,0.0,299.23,303.15,296.15,295.42,303.01,303.19,296.93,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.49,410.0,0.06,0,0.0,0,283.54,290.27,295.42,295.42,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17697900,306.15,303.15,285.15,0,0,298.74,1.0,1.0,0.0,306.2,303.15,285.15,0,0,298.84,1.0,1.0,0.0,306.28,303.15,285.15,0,0,298.81,1.0,1.0,0.0,305.98,303.15,285.15,0,0,298.76,1.0,1.0,0.0,305.99,303.15,285.15,0,0,298.68,1.0,1.0,0.0,299.23,303.15,296.15,295.42,303.01,303.19,296.94,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.52,410.0,0.03,0,0.0,0,283.54,290.27,295.42,295.42,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17698200,306.16,303.15,285.15,0,0,298.75,1.0,1.0,0.0,306.2,303.15,285.15,0,0,298.84,1.0,1.0,0.0,306.28,303.15,285.15,0,0,298.81,1.0,1.0,0.0,305.99,303.15,285.15,0,0,298.77,1.0,1.0,0.0,306.0,303.15,285.15,0,0,298.69,1.0,1.0,0.0,299.23,303.15,296.15,295.42,303.01,303.18,296.95,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.55,410.0,0.04,0,0.0,0,283.54,290.27,295.42,295.42,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17698500,306.16,303.15,285.15,0,0,298.75,1.0,1.0,0.0,306.2,303.15,285.15,0,0,298.84,1.0,1.0,0.0,306.29,303.15,285.15,0,0,298.81,1.0,1.0,0.0,305.99,303.15,285.15,0,0,298.77,1.0,1.0,0.0,306.0,303.15,285.15,0,0,298.69,1.0,1.0,0.0,299.23,303.15,296.15,295.42,303.01,303.18,296.96,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.58,410.0,0.0,0,0.0,0,283.54,290.27,295.42,295.42,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17698800,306.17,303.15,285.15,0,0,298.75,1.0,1.0,0.0,306.2,303.15,285.15,0,0,298.84,1.0,1.0,0.0,306.29,303.15,285.15,0,0,298.81,1.0,1.0,0.0,305.99,303.15,285.15,0,0,298.77,1.0,1.0,0.0,306.01,303.15,285.15,0,0,298.69,1.0,1.0,0.0,299.23,303.15,296.15,295.42,303.01,303.18,296.96,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.59,410.0,0.0,0,0.0,0,283.54,290.27,295.42,295.42,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17699100,306.17,303.15,285.15,0,0,298.75,1.0,1.0,0.0,306.21,303.15,285.15,0,0,298.84,1.0,1.0,0.0,306.29,303.15,285.15,0,0,298.81,1.0,1.0,0.0,305.99,303.15,285.15,0,0,298.77,1.0,1.0,0.0,306.01,303.15,285.15,0,0,298.69,1.0,1.0,0.0,299.23,303.15,296.15,295.42,303.01,303.18,296.97,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.6,410.0,0.0,0,0.0,0,283.54,290.27,295.42,295.42,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17699400,306.17,303.15,285.15,0,0,298.75,1.0,1.0,0.0,306.21,303.15,285.15,0,0,298.84,1.0,1.0,0.0,306.29,303.15,285.15,0,0,298.81,1.0,1.0,0.0,306.0,303.15,285.15,0,0,298.77,1.0,1.0,0.0,306.02,303.15,285.15,0,0,298.69,1.0,1.0,0.0,299.23,303.15,296.15,295.42,303.01,303.18,296.97,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.6,410.0,0.0,0,0.0,0,283.54,290.27,295.42,295.42,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17699700,306.17,303.15,285.15,0,0,298.75,1.0,1.0,0.0,306.21,303.15,285.15,0,0,298.84,1.0,1.0,0.0,306.29,303.15,285.15,0,0,298.82,1.0,1.0,0.0,306.0,303.15,285.15,0,0,298.77,1.0,1.0,0.0,306.02,303.15,285.15,0,0,298.69,1.0,1.0,0.0,299.24,303.15,296.15,295.42,303.01,303.18,296.97,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.59,410.0,0.06,0,0.0,0,283.54,290.27,295.42,295.42,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17700000,306.17,303.15,285.15,0,0,298.75,1.0,1.0,0.0,306.21,303.15,285.15,0,0,298.85,1.0,1.0,0.0,306.29,303.15,285.15,0,0,298.82,1.0,1.0,0.0,306.0,303.15,285.15,0,0,298.77,1.0,1.0,0.0,306.03,303.15,285.15,0,0,298.7,1.0,1.0,0.0,299.24,303.15,296.15,295.42,303.0,303.18,296.98,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.56,410.0,0.06,0,0.0,0,283.54,290.27,295.42,295.42,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17700300,306.17,303.15,285.15,0,0,298.76,1.0,1.0,0.0,306.21,303.15,285.15,0,0,298.85,1.0,1.0,0.0,306.29,303.15,285.15,0,0,298.82,1.0,1.0,0.0,305.99,303.15,285.15,0,0,298.77,1.0,1.0,0.0,306.03,303.15,285.15,0,0,298.7,1.0,1.0,0.0,299.24,303.15,296.15,295.42,303.0,303.18,296.98,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.52,410.0,0.01,0,0.0,0,283.54,290.27,295.42,295.42,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17700600,306.17,303.15,285.15,0,0,298.75,1.0,1.0,0.0,306.21,303.15,285.15,0,0,298.85,1.0,1.0,0.0,306.29,303.15,285.15,0,0,298.82,1.0,1.0,0.0,305.99,303.15,285.15,0,0,298.77,1.0,1.0,0.0,306.03,303.15,285.15,0,0,298.7,1.0,1.0,0.0,299.24,303.15,296.15,295.42,303.0,303.18,296.98,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.49,410.0,0.0,0,0.0,0,283.54,290.27,295.42,295.42,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17700900,306.17,303.15,285.15,0,0,298.75,1.0,1.0,0.0,306.22,303.15,285.15,0,0,298.85,1.0,1.0,0.0,306.29,303.15,285.15,0,0,298.82,1.0,1.0,0.0,305.99,303.15,285.15,0,0,298.77,1.0,1.0,0.0,306.03,303.15,285.15,0,0,298.7,1.0,1.0,0.0,299.24,303.15,296.15,295.42,303.0,303.18,296.98,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.46,410.0,0.0,0,0.0,0,283.54,290.27,295.42,295.42,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17701200,306.17,303.15,285.15,0,0,298.75,1.0,1.0,0.0,306.22,303.15,285.15,0,0,298.85,1.0,1.0,0.0,306.29,303.15,285.15,0,0,298.82,1.0,1.0,0.0,305.99,303.15,285.15,0,0,298.77,1.0,1.0,0.0,306.03,303.15,285.15,0,0,298.7,1.0,1.0,0.0,299.24,303.15,296.15,295.42,303.0,303.18,296.98,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.43,410.0,0.0,0,0.0,0,283.54,290.27,295.42,295.42,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17701500,306.17,303.15,285.15,0,0,298.76,1.0,1.0,0.0,306.22,303.15,285.15,0,0,298.85,1.0,1.0,0.0,306.29,303.15,285.15,0,0,298.82,1.0,1.0,0.0,305.99,303.15,285.15,0,0,298.78,1.0,1.0,0.0,306.04,303.15,285.15,0,0,298.7,1.0,1.0,0.0,299.24,303.15,296.15,295.42,303.0,303.18,296.98,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.36,410.0,0.02,0,0.0,0,283.54,290.27,295.42,295.42,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17701800,306.17,303.15,285.15,0,0,298.76,1.0,1.0,0.0,306.23,303.15,285.15,0,0,298.85,1.0,1.0,0.0,306.29,303.15,285.15,0,0,298.82,1.0,1.0,0.0,305.99,303.15,285.15,0,0,298.78,1.0,1.0,0.0,306.04,303.15,285.15,0,0,298.7,1.0,1.0,0.0,299.24,303.15,296.15,295.42,303.0,303.18,296.99,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.28,410.0,0.01,0,0.0,0,283.54,290.27,295.42,295.42,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
