time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed (fraction, 0: fan speed is 0% to 1:fan speed is 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17702100,306.16,303.15,285.15,0,0,298.76,1.0,1.0,0.0,306.25,303.15,285.15,0,0,298.85,1.0,1.0,0.0,306.28,303.15,285.15,0,0,298.82,1.0,1.0,0.0,305.98,303.15,285.15,0,0,298.78,1.0,1.0,0.0,306.04,303.15,285.15,0,0,298.7,1.0,1.0,0.0,299.24,303.15,296.15,295.42,303.0,303.18,296.99,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.19,410.0,0.01,0,0.0,0,283.54,290.27,295.42,295.42,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17702400,306.14,303.15,285.15,0,0,298.76,1.0,1.0,0.0,306.27,303.15,285.15,0,0,298.85,1.0,1.0,0.0,306.28,303.15,285.15,0,0,298.82,1.0,1.0,0.0,305.98,303.15,285.15,0,0,298.77,1.0,1.0,0.0,306.04,303.15,285.15,0,0,298.7,1.0,1.0,0.0,299.24,303.15,296.15,295.42,303.0,303.18,296.99,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.13,410.0,0.0,0,0.0,0,283.54,290.27,295.42,295.42,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17702700,306.13,303.15,285.15,0,0,298.76,1.0,1.0,0.0,306.29,303.15,285.15,0,0,298.85,1.0,1.0,0.0,306.28,303.15,285.15,0,0,298.82,1.0,1.0,0.0,305.98,303.15,285.15,0,0,298.77,1.0,1.0,0.0,306.04,303.15,285.15,0,0,298.7,1.0,1.0,0.0,299.24,303.15,296.15,295.42,303.0,303.18,296.99,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.12,410.0,0.0,0,0.0,0,283.54,290.27,295.42,295.42,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17703000,306.13,303.15,285.15,0,0,298.76,1.0,1.0,0.0,306.3,303.15,285.15,0,0,298.85,1.0,1.0,0.0,306.28,303.15,285.15,0,0,298.82,1.0,1.0,0.0,305.98,303.15,285.15,0,0,298.77,1.0,1.0,0.0,306.05,303.15,285.15,0,0,298.7,1.0,1.0,0.0,299.24,303.15,296.15,295.42,303.0,303.18,296.99,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.11,410.0,0.0,0,0.0,0,283.54,290.27,295.42,295.42,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17703300,306.13,303.15,285.15,0,0,298.76,1.0,1.0,0.0,306.3,303.15,285.15,0,0,298.85,1.0,1.0,0.0,306.28,303.15,285.15,0,0,298.82,1.0,1.0,0.0,305.97,303.15,285.15,0,0,298.77,1.0,1.0,0.0,306.05,303.15,285.15,0,0,298.7,1.0,1.0,0.0,299.24,303.15,296.15,295.42,303.0,303.18,296.99,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.05,410.0,0.01,0,0.0,0,283.54,290.27,295.42,295.42,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17703600,306.14,303.15,285.15,0,0,298.76,1.0,1.0,0.0,306.3,303.15,285.15,0,0,298.85,1.0,1.0,0.0,306.28,303.15,285.15,0,0,298.82,1.0,1.0,0.0,305.97,303.15,285.15,0,0,298.77,1.0,1.0,0.0,306.05,303.15,285.15,0,0,298.7,1.0,1.0,0.0,299.24,303.15,296.15,295.42,303.0,303.18,296.99,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.03,410.0,0.0,0,0.0,0,283.54,290.27,295.42,295.42,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17703900,306.15,303.15,285.15,0,0,298.75,1.0,1.0,0.0,306.3,303.15,285.15,0,0,298.85,1.0,1.0,0.0,306.27,303.15,285.15,0,0,298.82,1.0,1.0,0.0,305.97,303.15,285.15,0,0,298.77,1.0,1.0,0.0,306.05,303.15,285.15,0,0,298.7,1.0,1.0,0.0,299.24,303.15,296.15,295.42,303.0,303.18,296.99,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.02,410.0,0.0,0,0.0,0,283.54,290.27,295.42,295.42,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17704200,306.15,303.15,285.15,0,0,298.75,1.0,1.0,0.0,306.3,303.15,285.15,0,0,298.85,1.0,1.0,0.0,306.27,303.15,285.15,0,0,298.82,1.0,1.0,0.0,305.97,303.15,285.15,0,0,298.77,1.0,1.0,0.0,306.05,303.15,285.15,0,0,298.7,1.0,1.0,0.0,299.24,303.15,296.15,295.42,303.0,303.18,296.99,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.01,410.0,0.0,0,0.0,0,283.54,290.27,295.42,295.42,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17704500,306.15,303.15,285.15,0,0,298.75,1.0,1.0,0.0,306.3,303.15,285.15,0,0,298.85,1.0,1.0,0.0,306.27,303.15,285.15,0,0,298.82,1.0,1.0,0.0,305.97,303.15,285.15,0,0,298.77,1.0,1.0,0.0,306.05,303.15,285.15,0,0,298.7,1.0,1.0,0.0,299.24,303.15,296.15,295.42,303.0,303.18,296.99,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,410.0,0.0,0,0.0,0,283.54,290.27,295.42,295.42,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17704800,306.14,303.15,285.15,0,0,298.75,1.0,1.0,0.0,306.29,303.15,285.15,0,0,298.85,1.0,1.0,0.0,306.26,303.15,285.15,0,0,298.82,1.0,1.0,0.0,305.96,303.15,285.15,0,0,298.77,1.0,1.0,0.0,306.05,303.15,285.15,0,0,298.7,1.0,1.0,0.0,299.24,303.15,296.15,295.42,303.0,303.18,296.99,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,410.0,0.0,0,0.0,0,283.54,290.27,295.42,295.42,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17705100,306.14,303.15,285.15,0,0,298.75,1.0,1.0,0.0,306.29,303.15,285.15,0,0,298.85,1.0,1.0,0.0,306.26,303.15,285.15,0,0,298.82,1.0,1.0,0.0,305.96,303.15,285.15,0,0,298.77,1.0,1.0,0.0,306.05,303.15,285.15,0,0,298.7,1.0,1.0,0.0,299.24,303.15,296.15,295.42,303.0,303.18,296.99,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,410.0,0.0,0,0.0,0,283.54,290.27,295.42,295.42,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17705400,306.14,303.15,285.15,0,0,298.75,1.0,1.0,0.0,306.29,303.15,285.15,0,0,298.85,1.0,1.0,0.0,306.26,303.15,285.15,0,0,298.82,1.0,1.0,0.0,305.96,303.15,285.15,0,0,298.77,1.0,1.0,0.0,306.05,303.15,285.15,0,0,298.7,1.0,1.0,0.0,299.24,303.15,296.15,295.42,303.0,303.18,296.99,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,410.0,0.0,0,0.0,0,283.54,290.27,295.42,295.42,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17705700,306.13,303.15,285.15,0,0,298.75,1.0,1.0,0.0,306.28,303.15,285.15,0,0,298.85,1.0,1.0,0.0,306.25,303.15,285.15,0,0,298.82,1.0,1.0,0.0,305.95,303.15,285.15,0,0,298.77,1.0,1.0,0.0,306.05,303.15,285.15,0,0,298.7,1.0,1.0,0.0,299.24,303.15,296.15,295.42,303.0,303.18,296.99,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,410.0,0.0,0,0.0,0,283.54,290.27,295.42,295.42,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17706000,306.13,303.15,285.15,0,0,298.75,1.0,1.0,0.0,306.28,303.15,285.15,0,0,298.85,1.0,1.0,0.0,306.25,303.15,285.15,0,0,298.82,1.0,1.0,0.0,305.95,303.15,285.15,0,0,298.77,1.0,1.0,0.0,306.05,303.15,285.15,0,0,298.7,1.0,1.0,0.0,299.24,303.15,296.15,295.42,303.0,303.18,296.99,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,410.0,0.0,0,0.0,0,283.54,290.27,295.42,295.42,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17706300,306.13,303.15,285.15,0,0,298.75,1.0,1.0,0.0,306.27,303.15,285.15,0,0,298.85,1.0,1.0,0.0,306.25,303.15,285.15,0,0,298.82,1.0,1.0,0.0,305.95,303.15,285.15,0,0,298.77,1.0,1.0,0.0,306.04,303.15,285.15,0,0,298.7,1.0,1.0,0.0,299.24,303.15,296.15,295.42,303.0,303.18,296.99,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,410.0,0.0,0,0.0,0,283.54,290.27,295.42,295.42,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17706600,306.12,303.15,285.15,0,0,298.75,1.0,1.0,0.0,306.27,303.15,285.15,0,0,298.85,1.0,1.0,0.0,306.24,303.15,285.15,0,0,298.82,1.0,1.0,0.0,305.94,303.15,285.15,0,0,298.77,1.0,1.0,0.0,306.04,303.15,285.15,0,0,298.7,1.0,1.0,0.0,299.24,303.15,296.15,295.42,303.0,303.18,296.99,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,410.0,0.0,0,0.0,0,283.54,290.27,295.42,295.42,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17706900,306.12,303.15,285.15,0,0,298.75,1.0,1.0,0.0,306.27,303.15,285.15,0,0,298.85,1.0,1.0,0.0,306.24,303.15,285.15,0,0,298.82,1.0,1.0,0.0,305.94,303.15,285.15,0,0,298.77,1.0,1.0,0.0,306.04,303.15,285.15,0,0,298.7,1.0,1.0,0.0,299.24,303.15,296.15,295.42,303.0,303.18,296.99,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,410.0,0.0,0,0.0,0,283.54,290.27,295.42,295.42,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17707200,306.11,303.15,285.15,0,0,298.75,1.0,1.0,0.0,306.26,303.15,285.15,0,0,298.85,1.0,1.0,0.0,306.23,303.15,285.15,0,0,298.82,1.0,1.0,0.0,305.94,303.15,285.15,0,0,298.77,1.0,1.0,0.0,306.04,303.15,285.15,0,0,298.7,1.0,1.0,0.0,299.24,303.15,296.15,295.42,303.0,303.18,296.99,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,410.0,0.0,0,0.0,0,283.54,290.27,295.42,295.42,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17707500,306.11,303.15,285.15,0,0,298.75,1.0,1.0,0.0,306.26,303.15,285.15,0,0,298.85,1.0,1.0,0.0,306.23,303.15,285.15,0,0,298.82,1.0,1.0,0.0,305.93,303.15,285.15,0,0,298.77,1.0,1.0,0.0,306.04,303.15,285.15,0,0,298.7,1.0,1.0,0.0,299.24,303.15,296.15,295.42,303.0,303.18,296.99,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,410.0,0.0,0,0.0,0,283.54,290.27,295.42,295.42,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17707800,306.1,303.15,285.15,0,0,298.75,1.0,1.0,0.0,306.25,303.15,285.15,0,0,298.85,1.0,1.0,0.0,306.22,303.15,285.15,0,0,298.82,1.0,1.0,0.0,305.93,303.15,285.15,0,0,298.77,1.0,1.0,0.0,306.04,303.15,285.15,0,0,298.7,1.0,1.0,0.0,299.24,303.15,296.15,295.42,303.0,303.18,296.99,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,410.0,0.0,0,0.0,0,283.54,290.27,295.42,295.42,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17708100,306.1,303.15,285.15,0,0,298.75,1.0,1.0,0.0,306.25,303.15,285.15,0,0,298.85,1.0,1.0,0.0,306.22,303.15,285.15,0,0,298.82,1.0,1.0,0.0,305.92,303.15,285.15,0,0,298.77,1.0,1.0,0.0,306.03,303.15,285.15,0,0,298.7,1.0,1.0,0.0,299.24,303.15,296.15,295.42,303.0,303.18,296.99,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,410.0,0.0,0,0.0,0,283.54,290.27,295.42,295.42,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17708400,306.09,303.15,285.15,0,0,298.75,1.0,1.0,0.0,306.24,303.15,285.15,0,0,298.85,1.0,1.0,0.0,306.21,303.15,285.15,0,0,298.82,1.0,1.0,0.0,305.92,303.15,285.15,0,0,298.77,1.0,1.0,0.0,306.03,303.15,285.15,0,0,298.7,1.0,1.0,0.0,299.24,303.15,296.15,295.42,303.0,303.18,296.99,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,410.0,0.0,0,0.0,0,283.54,290.27,295.42,295.42,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17708700,306.09,303.15,285.15,0,0,298.75,1.0,1.0,0.0,306.24,303.15,285.15,0,0,298.85,1.0,1.0,0.0,306.21,303.15,285.15,0,0,298.82,1.0,1.0,0.0,305.91,303.15,285.15,0,0,298.77,1.0,1.0,0.0,306.03,303.15,285.15,0,0,298.7,1.0,1.0,0.0,299.24,303.15,296.13,295.42,303.0,303.18,296.99,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,410.0,0.0,0,0.0,0,283.54,290.27,295.42,295.42,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17709000,306.08,303.15,285.15,0,0,298.75,1.0,1.0,0.0,306.23,303.15,285.15,0,0,298.85,1.0,1.0,0.0,306.2,303.15,285.15,0,0,298.82,1.0,1.0,0.0,305.91,303.15,285.15,0,0,298.77,1.0,1.0,0.0,306.03,303.15,285.15,0,0,298.7,1.0,1.0,0.0,299.24,303.15,296.09,295.42,303.0,303.18,296.99,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.01,410.0,0.0,0,0.0,0,283.54,290.27,295.42,295.42,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17709300,306.08,303.15,285.15,0,0,298.75,1.0,1.0,0.0,306.23,303.15,285.15,0,0,298.85,1.0,1.0,0.0,306.2,303.15,285.15,0,0,298.82,1.0,1.0,0.0,305.9,303.15,285.15,0,0,298.77,1.0,1.0,0.0,306.03,303.15,285.15,0,0,298.7,1.0,1.0,0.0,299.24,303.15,296.02,295.41,303.0,303.18,296.99,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.02,410.0,0.0,0,0.0,0,283.54,290.27,295.42,295.42,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17709600,306.07,303.15,285.15,0,0,298.75,1.0,1.0,0.0,306.22,303.15,285.15,0,0,298.85,1.0,1.0,0.0,306.19,303.15,285.15,0,0,298.82,1.0,1.0,0.0,305.89,303.15,285.15,0,0,298.77,1.0,1.0,0.0,306.02,303.15,285.15,0,0,298.7,1.0,1.0,0.0,299.24,303.15,295.93,295.39,303.0,303.18,296.99,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.05,410.0,0.0,0,0.0,0,283.54,290.27,295.42,295.42,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17709900,306.06,303.15,285.15,0,0,298.75,1.0,1.0,0.0,306.21,303.15,285.15,0,0,298.85,1.0,1.0,0.0,306.19,303.15,285.15,0,0,298.82,1.0,1.0,0.0,305.87,303.15,285.15,0,0,298.77,1.0,1.0,0.0,306.02,303.15,285.15,0,0,298.7,1.0,1.0,0.0,299.24,303.15,295.82,295.38,303.0,303.18,296.99,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.1,410.0,0.0,0,0.0,0,283.54,290.27,295.42,295.42,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17710200,306.06,303.15,285.15,0,0,298.75,1.0,1.0,0.0,306.21,303.15,285.15,0,0,298.85,1.0,1.0,0.0,306.18,303.15,285.15,0,0,298.82,1.0,1.0,0.0,305.85,303.15,285.15,0,0,298.77,1.0,1.0,0.0,306.01,303.15,285.15,0,0,298.7,1.0,1.0,0.0,299.24,303.15,295.71,295.36,303.0,303.18,296.99,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.16,410.0,0.0,0,0.0,0,283.54,290.27,295.42,295.42,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17710500,306.05,303.15,285.15,0,0,298.75,1.0,1.0,0.0,306.2,303.15,285.15,0,0,298.85,1.0,1.0,0.0,306.17,303.15,285.15,0,0,298.82,1.0,1.0,0.0,305.82,303.15,285.15,0,0,298.77,1.0,1.0,0.0,306.01,303.15,285.15,0,0,298.7,1.0,1.0,0.0,299.24,303.15,295.6,295.33,303.0,303.18,296.99,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.24,410.0,0.0,0,0.0,0,283.54,290.27,295.42,295.42,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17710800,306.04,303.15,285.15,0,0,298.75,1.0,1.0,0.0,306.19,303.15,285.15,0,0,298.85,1.0,1.0,0.0,306.16,303.15,285.15,0,0,298.82,1.0,1.0,0.0,305.79,303.15,285.15,0,0,298.77,1.0,1.0,0.0,306.0,303.15,285.15,0,0,298.7,1.0,1.0,0.0,299.24,303.15,295.48,295.3,303.0,303.18,296.99,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.34,410.0,0.0,0,0.0,0,283.54,290.27,295.42,295.42,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17711100,306.03,303.15,285.15,0,0,298.75,1.0,1.0,0.0,306.18,303.15,285.15,0,0,298.85,1.0,1.0,0.0,306.16,303.15,285.15,0,0,298.82,1.0,1.0,0.0,305.76,303.15,285.15,0,0,298.77,1.0,1.0,0.0,305.99,303.15,285.15,0,0,298.7,1.0,1.0,0.0,299.24,303.15,295.38,295.27,303.0,303.18,296.99,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.43,410.0,0.0,0,0.0,0,283.54,290.27,295.42,295.42,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17711400,306.02,303.15,285.15,0,0,298.75,1.0,1.0,0.0,306.17,303.15,285.15,0,0,298.85,1.0,1.0,0.0,306.15,303.15,285.15,0,0,298.82,1.0,1.0,0.0,305.73,303.15,285.15,0,0,298.77,1.0,1.0,0.0,305.99,303.15,285.15,0,0,298.7,1.0,1.0,0.0,299.24,303.15,295.28,295.23,303.0,303.18,296.99,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.52,410.0,0.0,0,0.0,0,283.54,290.27,295.42,295.42,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17711700,306.01,303.15,285.15,0,0,298.75,1.0,1.0,0.0,306.16,303.15,285.15,0,0,298.85,1.0,1.0,0.0,306.14,303.15,285.15,0,0,298.82,1.0,1.0,0.0,305.7,303.15,285.15,0,0,298.77,1.0,1.0,0.0,305.98,303.15,285.15,0,0,298.7,1.0,1.0,0.0,299.24,303.15,295.2,295.19,303.0,303.18,296.99,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.58,410.0,0.0,0,0.0,0,283.54,290.27,295.42,295.42,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17712000,306.0,303.15,285.15,0,0,298.75,1.0,1.0,0.0,306.15,303.15,285.15,0,0,298.85,1.0,1.0,0.0,306.13,303.15,285.15,0,0,298.82,1.0,1.0,0.0,305.69,303.15,285.15,0,0,298.77,1.0,1.0,0.0,305.97,303.15,285.15,0,0,298.7,1.0,1.0,0.0,299.24,303.15,295.15,295.15,303.0,303.18,296.99,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.61,410.0,0.0,0,0.0,0,283.54,290.27,295.42,295.42,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17712300,305.99,303.15,285.15,0,0,298.76,1.0,1.0,0.0,306.14,303.15,285.15,0,0,298.85,1.0,1.0,0.0,306.12,303.15,285.15,0,0,298.82,1.0,1.0,0.0,305.68,303.15,285.15,0,0,298.77,1.0,1.0,0.0,305.96,303.15,285.15,0,0,298.7,1.0,1.0,0.0,299.24,303.15,295.11,295.11,303.0,303.18,296.99,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.58,410.0,0.0,0,0.0,0,283.54,290.27,295.42,295.42,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17712600,305.99,303.15,285.15,0,0,298.76,1.0,1.0,0.0,306.14,303.15,285.15,0,0,298.85,1.0,1.0,0.0,306.11,303.15,285.15,0,0,298.82,1.0,1.0,0.0,305.68,303.15,285.15,0,0,298.77,1.0,1.0,0.0,305.96,303.15,285.15,0,0,298.7,1.0,1.0,0.0,299.24,303.15,295.08,295.08,303.0,303.18,296.99,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.51,410.0,0.01,0,0.0,0,283.54,290.27,295.42,295.42,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17712900,305.98,303.15,285.15,0,0,298.76,1.0,1.0,0.0,306.13,303.15,285.15,0,0,298.85,1.0,1.0,0.0,306.1,303.15,285.15,0,0,298.82,1.0,1.0,0.0,305.68,303.15,285.15,0,0,298.77,1.0,1.0,0.0,305.95,303.15,285.15,0,0,298.7,1.0,1.0,0.0,299.25,303.15,295.06,295.06,303.0,303.18,296.99,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.42,410.0,0.01,0,0.0,0,283.54,290.27,295.42,295.42,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17713200,305.97,303.15,285.15,0,0,298.76,1.0,1.0,0.0,306.12,303.15,285.15,0,0,298.85,1.0,1.0,0.0,306.1,303.15,285.15,0,0,298.82,1.0,1.0,0.0,305.69,303.15,285.15,0,0,298.77,1.0,1.0,0.0,305.95,303.15,285.15,0,0,298.7,1.0,1.0,0.0,299.25,303.15,295.04,295.04,303.0,303.18,296.99,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.32,410.0,0.01,0,0.0,0,283.54,290.27,295.42,295.42,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17713500,305.96,303.15,285.15,0,0,298.76,1.0,1.0,0.0,306.12,303.15,285.15,0,0,298.85,1.0,1.0,0.0,306.09,303.15,285.15,0,0,298.82,1.0,1.0,0.0,305.71,303.15,285.15,0,0,298.77,1.0,1.0,0.0,305.95,303.15,285.15,0,0,298.7,1.0,1.0,0.0,299.25,303.15,295.03,295.03,303.0,303.18,296.99,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.22,410.0,0.01,0,0.0,0,283.54,290.27,295.42,295.42,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17713800,305.96,303.15,285.15,0,0,298.76,1.0,1.0,0.0,306.11,303.15,285.15,0,0,298.85,1.0,1.0,0.0,306.09,303.15,285.15,0,0,298.82,1.0,1.0,0.0,305.73,303.15,285.15,0,0,298.77,1.0,1.0,0.0,305.95,303.15,285.15,0,0,298.7,1.0,1.0,0.0,299.25,303.15,295.02,295.02,303.0,303.18,296.99,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.14,410.0,0.01,0,0.0,0,283.54,290.27,295.42,295.42,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17714100,305.95,303.15,285.15,0,0,298.76,1.0,1.0,0.0,306.11,303.15,285.15,0,0,298.85,1.0,1.0,0.0,306.08,303.15,285.15,0,0,298.82,1.0,1.0,0.0,305.75,303.15,285.15,0,0,298.77,1.0,1.0,0.0,305.95,303.15,285.15,0,0,298.7,1.0,1.0,0.0,299.25,303.15,295.03,295.03,303.0,303.18,296.99,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.08,410.0,0.01,0,0.0,0,283.54,290.27,295.42,295.42,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17714400,305.95,303.15,285.15,0,0,298.76,1.0,1.0,0.0,306.11,303.15,285.15,0,0,298.85,1.0,1.0,0.0,306.08,303.15,285.15,0,0,298.82,1.0,1.0,0.0,305.76,303.15,285.15,0,0,298.77,1.0,1.0,0.0,305.96,303.15,285.15,0,0,298.7,1.0,1.0,0.0,299.25,303.15,295.04,295.04,303.0,303.18,296.99,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.04,410.0,0.0,0,0.0,0,283.54,290.27,295.42,295.42,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17714700,305.94,303.15,285.15,0,0,298.76,1.0,1.0,0.0,306.1,303.15,285.15,0,0,298.85,1.0,1.0,0.0,306.08,303.15,285.15,0,0,298.82,1.0,1.0,0.0,305.77,303.15,285.15,0,0,298.77,1.0,1.0,0.0,305.96,303.15,285.15,0,0,298.7,1.0,1.0,0.0,299.25,303.15,295.06,295.06,303.0,303.18,296.99,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.01,410.0,0.0,0,0.0,0,283.54,290.27,295.42,295.42,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17715000,305.94,303.15,285.15,0,0,298.76,1.0,1.0,0.0,306.1,303.15,285.15,0,0,298.85,1.0,1.0,0.0,306.08,303.15,285.15,0,0,298.82,1.0,1.0,0.0,305.78,303.15,285.15,0,0,298.77,1.0,1.0,0.0,305.96,303.15,285.15,0,0,298.7,1.0,1.0,0.0,299.25,303.15,295.08,295.08,303.0,303.18,296.99,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,410.0,0.0,0,0.0,0,283.54,290.27,295.42,295.42,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17715300,305.94,303.15,285.15,0,0,298.76,1.0,1.0,0.0,306.1,303.15,285.15,0,0,298.85,1.0,1.0,0.0,306.07,303.15,285.15,0,0,298.82,1.0,1.0,0.0,305.78,303.15,285.15,0,0,298.77,1.0,1.0,0.0,305.96,303.15,285.15,0,0,298.7,1.0,1.0,0.0,299.25,303.15,295.11,295.11,303.0,303.18,296.99,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,410.0,0.0,0,0.0,0,283.54,290.27,295.42,295.42,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17715600,305.93,303.15,285.15,0,0,298.76,1.0,1.0,0.0,306.09,303.15,285.15,0,0,298.85,1.0,1.0,0.0,306.07,303.15,285.15,0,0,298.82,1.0,1.0,0.0,305.78,303.15,285.15,0,0,298.77,1.0,1.0,0.0,305.96,303.15,285.15,0,0,298.7,1.0,1.0,0.0,299.25,303.15,295.15,295.15,303.0,303.18,296.99,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,410.0,0.0,0,0.0,0,283.54,290.27,295.42,295.42,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17715900,305.93,303.15,285.15,0,0,298.75,1.0,1.0,0.0,306.09,303.15,285.15,0,0,298.85,1.0,1.0,0.0,306.07,303.15,285.15,0,0,298.82,1.0,1.0,0.0,305.78,303.15,285.15,0,0,298.77,1.0,1.0,0.0,305.96,303.15,285.15,0,0,298.7,1.0,1.0,0.0,299.24,303.15,295.2,295.2,303.0,303.18,296.99,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,410.0,0.0,0,0.0,0,283.54,290.27,295.42,295.42,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17716200,305.93,303.15,285.15,0,0,298.75,1.0,1.0,0.0,306.09,303.15,285.15,0,0,298.85,1.0,1.0,0.0,306.07,303.15,285.15,0,0,298.82,1.0,1.0,0.0,305.78,303.15,285.15,0,0,298.77,1.0,1.0,0.0,305.96,303.15,285.15,0,0,298.7,1.0,1.0,0.0,299.24,303.15,295.28,295.28,303.0,303.18,296.99,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,410.0,0.0,0,0.0,0,283.54,290.27,295.42,295.42,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17716500,305.93,303.15,285.15,0,0,298.75,1.0,1.0,0.0,306.09,303.15,285.15,0,0,298.85,1.0,1.0,0.0,306.06,303.15,285.15,0,0,298.82,1.0,1.0,0.0,305.78,303.15,285.15,0,0,298.77,1.0,1.0,0.0,305.96,303.15,285.15,0,0,298.7,1.0,1.0,0.0,299.24,303.15,295.38,295.38,303.0,303.18,296.99,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,410.0,0.0,0,0.0,0,283.54,290.27,295.42,295.42,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17716800,305.92,303.15,285.15,0,0,298.75,1.0,1.0,0.0,306.08,303.15,285.15,0,0,298.85,1.0,1.0,0.0,306.06,303.15,285.15,0,0,298.82,1.0,1.0,0.0,305.77,303.15,285.15,0,0,298.77,1.0,1.0,0.0,305.96,303.15,285.15,0,0,298.7,1.0,1.0,0.0,299.24,303.15,295.48,295.48,303.0,303.18,296.99,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,410.0,0.0,0,0.0,0,283.54,290.27,295.42,295.42,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17717100,305.92,303.15,285.15,0,0,298.75,1.0,1.0,0.0,306.08,303.15,285.15,0,0,298.85,1.0,1.0,0.0,306.06,303.15,285.15,0,0,298.82,1.0,1.0,0.0,305.77,303.15,285.15,0,0,298.77,1.0,1.0,0.0,305.95,303.15,285.15,0,0,298.7,1.0,1.0,0.0,299.24,303.15,295.6,295.6,303.0,303.18,296.99,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,410.0,0.0,0,0.0,0,283.54,290.27,295.42,295.42,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17717400,305.92,303.15,285.15,0,0,298.75,1.0,1.0,0.0,306.08,303.15,285.15,0,0,298.85,1.0,1.0,0.0,306.05,303.15,285.15,0,0,298.82,1.0,1.0,0.0,305.77,303.15,285.15,0,0,298.77,1.0,1.0,0.0,305.95,303.15,285.15,0,0,298.7,1.0,1.0,0.0,299.24,303.15,295.71,295.71,303.0,303.18,296.99,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,410.0,0.0,0,0.0,0,283.54,290.27,295.42,295.42,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17717700,305.92,303.15,285.15,0,0,298.75,1.0,1.0,0.0,306.07,303.15,285.15,0,0,298.85,1.0,1.0,0.0,306.05,303.15,285.15,0,0,298.82,1.0,1.0,0.0,305.77,303.15,285.15,0,0,298.77,1.0,1.0,0.0,305.95,303.15,285.15,0,0,298.7,1.0,1.0,0.0,299.24,303.15,295.82,295.82,303.0,303.18,296.99,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,410.0,0.0,0,0.0,0,283.54,290.27,295.42,295.42,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17718000,305.91,303.15,285.15,0,0,298.75,1.0,1.0,0.0,306.07,303.15,285.15,0,0,298.85,1.0,1.0,0.0,306.05,303.15,285.15,0,0,298.82,1.0,1.0,0.0,305.77,303.15,285.15,0,0,298.77,1.0,1.0,0.0,305.95,303.15,285.15,0,0,298.7,1.0,1.0,0.0,299.24,303.15,295.93,295.93,303.0,303.18,296.99,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,410.0,0.0,0,0.0,0,283.54,290.27,295.42,295.42,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17718300,305.91,303.15,285.15,0,0,298.75,1.0,1.0,0.0,306.07,303.15,285.15,0,0,298.85,1.0,1.0,0.0,306.05,303.15,285.15,0,0,298.82,1.0,1.0,0.0,305.77,303.15,285.15,0,0,298.77,1.0,1.0,0.0,305.95,303.15,285.15,0,0,298.7,1.0,1.0,0.0,299.24,303.15,296.02,296.02,303.0,303.18,296.99,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,410.0,0.0,0,0.0,0,283.54,290.27,295.42,295.42,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17718600,305.91,303.15,285.15,0,0,298.75,1.0,1.0,0.0,306.07,303.15,285.15,0,0,298.85,1.0,1.0,0.0,306.05,303.15,285.15,0,0,298.82,1.0,1.0,0.0,305.77,303.15,285.15,0,0,298.77,1.0,1.0,0.0,305.95,303.15,285.15,0,0,298.7,1.0,1.0,0.0,299.24,303.15,296.09,296.09,303.0,303.18,296.99,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,410.0,0.0,0,0.0,0,283.54,290.27,295.42,295.42,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17718900,305.91,303.15,285.15,0,0,298.75,1.0,1.0,0.0,306.07,303.15,285.15,0,0,298.85,1.0,1.0,0.0,306.04,303.15,285.15,0,0,298.82,1.0,1.0,0.0,305.77,303.15,285.15,0,0,298.77,1.0,1.0,0.0,305.95,303.15,285.15,0,0,298.7,1.0,1.0,0.0,299.24,303.15,296.13,296.13,303.0,303.18,296.99,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,410.0,0.0,0,0.0,0,283.54,290.27,295.42,295.42,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17719200,305.91,303.15,285.15,0,0,298.75,1.0,1.0,0.0,306.06,303.15,285.15,0,0,298.85,1.0,1.0,0.0,306.04,303.15,285.15,0,0,298.82,1.0,1.0,0.0,305.76,303.15,285.15,0,0,298.77,1.0,1.0,0.0,305.95,303.15,285.15,0,0,298.7,1.0,1.0,0.0,299.24,303.15,296.15,296.15,303.0,303.18,296.99,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,410.0,0.0,0,0.0,0,283.54,290.27,295.42,295.42,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17719500,305.9,303.15,285.15,0,0,298.75,1.0,1.0,0.0,306.06,303.15,285.15,0,0,298.85,1.0,1.0,0.0,306.04,303.15,285.15,0,0,298.82,1.0,1.0,0.0,305.76,303.15,285.15,0,0,298.77,1.0,1.0,0.0,305.95,303.15,285.15,0,0,298.7,1.0,1.0,0.0,299.24,303.15,296.15,296.15,303.0,303.18,296.99,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,410.0,0.0,0,0.0,0,283.54,290.27,295.42,295.42,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17719800,305.9,303.15,285.15,0,0,298.75,1.0,1.0,0.0,306.06,303.15,285.15,0,0,298.85,1.0,1.0,0.0,306.03,303.15,285.15,0,0,298.82,1.0,1.0,0.0,305.76,303.15,285.15,0,0,298.77,1.0,1.0,0.0,305.94,303.15,285.15,0,0,298.7,1.0,1.0,0.0,299.24,303.15,296.15,296.15,303.0,303.18,296.99,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,410.0,0.0,0,0.0,0,283.54,290.27,295.42,295.42,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17720100,305.9,303.15,285.15,0,0,298.75,1.0,1.0,0.0,306.05,303.15,285.15,0,0,298.85,1.0,1.0,0.0,306.03,303.15,285.15,0,0,298.82,1.0,1.0,0.0,305.76,303.15,285.15,0,0,298.77,1.0,1.0,0.0,305.94,303.15,285.15,0,0,298.7,1.0,1.0,0.0,299.24,303.15,296.15,296.15,303.0,303.18,296.99,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,410.0,0.0,0,0.0,0,283.54,290.27,295.42,295.42,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17720400,305.9,303.15,285.15,0,0,298.75,1.0,1.0,0.0,306.05,303.15,285.15,0,0,298.85,1.0,1.0,0.0,306.03,303.15,285.15,0,0,298.82,1.0,1.0,0.0,305.76,303.15,285.15,0,0,298.77,1.0,1.0,0.0,305.94,303.15,285.15,0,0,298.7,1.0,1.0,0.0,299.24,303.15,296.15,296.15,303.0,303.18,296.99,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,410.0,0.0,0,0.0,0,283.54,290.27,295.42,295.42,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17720700,305.89,303.15,285.15,0,0,298.75,1.0,1.0,0.0,306.05,303.15,285.15,0,0,298.85,1.0,1.0,0.0,306.03,303.15,285.15,0,0,298.82,1.0,1.0,0.0,305.75,303.15,285.15,0,0,298.77,1.0,1.0,0.0,305.94,303.15,285.15,0,0,298.7,1.0,1.0,0.0,299.24,303.15,296.15,296.15,303.0,303.18,296.99,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,410.0,0.0,0,0.0,0,283.54,290.27,295.42,295.42,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17721000,305.89,303.15,285.15,0,0,298.75,1.0,1.0,0.0,306.05,303.15,285.15,0,0,298.85,1.0,1.0,0.0,306.02,303.15,285.15,0,0,298.82,1.0,1.0,0.0,305.75,303.15,285.15,0,0,298.77,1.0,1.0,0.0,305.94,303.15,285.15,0,0,298.7,1.0,1.0,0.0,299.24,303.15,296.15,296.15,303.0,303.18,296.99,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,410.0,0.0,0,0.0,0,283.54,290.27,295.42,295.42,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17721300,305.89,303.15,285.15,0,0,298.75,1.0,1.0,0.0,306.04,303.15,285.15,0,0,298.85,1.0,1.0,0.0,306.02,303.15,285.15,0,0,298.82,1.0,1.0,0.0,305.75,303.15,285.15,0,0,298.77,1.0,1.0,0.0,305.94,303.15,285.15,0,0,298.7,1.0,1.0,0.0,299.24,303.15,296.15,296.15,303.0,303.18,296.99,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,410.0,0.0,0,0.0,0,283.54,290.27,295.42,295.42,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17721600,305.89,303.15,285.15,0,0,298.75,1.0,1.0,0.0,306.04,303.15,285.15,0,0,298.85,1.0,1.0,0.0,306.02,303.15,285.15,0,0,298.82,1.0,1.0,0.0,305.75,303.15,285.15,0,0,298.77,1.0,1.0,0.0,305.94,303.15,285.15,0,0,298.7,1.0,1.0,0.0,299.24,303.15,296.15,296.15,303.0,303.18,296.99,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,410.0,0.0,0,0.0,0,283.54,290.27,295.42,295.42,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17721900,305.88,303.15,285.15,0,0,298.75,1.0,1.0,0.0,306.04,303.15,285.15,0,0,298.85,1.0,1.0,0.0,306.02,303.15,285.15,0,0,298.82,1.0,1.0,0.0,305.75,303.15,285.15,0,0,298.77,1.0,1.0,0.0,305.93,303.15,285.15,0,0,298.7,1.0,1.0,0.0,299.24,303.15,296.15,296.15,303.0,303.18,296.99,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,410.0,0.0,0,0.0,0,283.54,290.27,295.42,295.42,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17722200,305.88,303.15,285.15,0,0,298.75,1.0,1.0,0.0,306.04,303.15,285.15,0,0,298.85,1.0,1.0,0.0,306.01,303.15,285.15,0,0,298.82,1.0,1.0,0.0,305.75,303.15,285.15,0,0,298.77,1.0,1.0,0.0,305.93,303.15,285.15,0,0,298.7,1.0,1.0,0.0,299.24,303.15,296.15,296.15,303.0,303.18,296.99,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,410.0,0.0,0,0.0,0,283.54,290.27,295.42,295.42,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17722500,305.88,303.15,285.15,0,0,298.75,1.0,1.0,0.0,306.03,303.15,285.15,0,0,298.85,1.0,1.0,0.0,306.01,303.15,285.15,0,0,298.82,1.0,1.0,0.0,305.75,303.15,285.15,0,0,298.77,1.0,1.0,0.0,305.93,303.15,285.15,0,0,298.69,1.0,1.0,0.0,299.24,303.15,296.15,296.15,303.0,303.18,296.99,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,410.0,0.0,0,0.0,0,283.54,290.27,295.42,295.42,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17722800,305.88,303.15,285.15,0,0,298.75,1.0,1.0,0.0,306.03,303.15,285.15,0,0,298.84,1.0,1.0,0.0,306.01,303.15,285.15,0,0,298.82,1.0,1.0,0.0,305.74,303.15,285.15,0,0,298.77,1.0,1.0,0.0,305.93,303.15,285.15,0,0,298.69,1.0,1.0,0.0,299.24,303.15,296.15,296.15,303.0,303.18,296.99,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,410.0,0.0,0,0.0,0,283.54,290.27,295.42,295.42,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17723100,305.88,303.15,285.15,0,0,298.75,1.0,1.0,0.0,306.03,303.15,285.15,0,0,298.84,1.0,1.0,0.0,306.01,303.15,285.15,0,0,298.82,1.0,1.0,0.0,305.74,303.15,285.15,0,0,298.77,1.0,1.0,0.0,305.93,303.15,285.15,0,0,298.69,1.0,1.0,0.0,299.24,303.15,296.15,296.14,303.0,303.18,296.99,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,410.0,0.0,0,0.0,0,283.54,290.27,295.42,295.42,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17723400,305.87,303.15,285.15,0,0,298.75,1.0,1.0,0.0,306.03,303.15,285.15,0,0,298.84,1.0,1.0,0.0,306.01,303.15,285.15,0,0,298.82,1.0,1.0,0.0,305.74,303.15,285.15,0,0,298.77,1.0,1.0,0.0,305.93,303.15,285.15,0,0,298.69,1.0,1.0,0.0,299.24,303.15,296.15,296.1,303.0,303.18,296.99,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.01,410.0,0.0,0,0.0,0,283.54,290.27,295.42,295.42,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17723700,305.87,303.15,285.15,0,0,298.75,1.0,1.0,0.0,306.02,303.15,285.15,0,0,298.84,1.0,1.0,0.0,306.0,303.15,285.15,0,0,298.82,1.0,1.0,0.0,305.73,303.15,285.15,0,0,298.77,1.0,1.0,0.0,305.93,303.15,285.15,0,0,298.69,1.0,1.0,0.0,299.24,303.15,296.15,296.05,303.0,303.18,296.99,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.03,410.0,0.0,0,0.0,0,283.54,290.27,295.42,295.42,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17724000,305.86,303.15,285.15,0,0,298.75,1.0,1.0,0.0,306.02,303.15,285.15,0,0,298.84,1.0,1.0,0.0,306.0,303.15,285.15,0,0,298.82,1.0,1.0,0.0,305.72,303.15,285.15,0,0,298.77,1.0,1.0,0.0,305.93,303.15,285.15,0,0,298.69,1.0,1.0,0.0,299.24,303.15,296.15,295.98,303.0,303.18,296.99,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.06,410.0,0.0,0,0.0,0,283.54,290.27,295.42,295.42,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17724300,305.83,303.15,285.15,0,0,298.75,1.0,1.0,0.0,306.01,303.15,285.15,0,0,298.84,1.0,1.0,0.0,305.99,303.15,285.15,0,0,298.82,1.0,1.0,0.0,305.71,303.15,285.15,0,0,298.77,1.0,1.0,0.0,305.92,303.15,285.15,0,0,298.69,1.0,1.0,0.0,299.24,303.15,296.15,295.9,303.0,303.18,296.99,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.13,410.0,0.0,0,0.0,0,283.54,290.27,295.42,295.42,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17724600,305.79,303.15,285.15,0,0,298.75,1.0,1.0,0.0,306.0,303.15,285.15,0,0,298.84,1.0,1.0,0.0,305.98,303.15,285.15,0,0,298.82,1.0,1.0,0.0,305.71,303.15,285.15,0,0,298.77,1.0,1.0,0.0,305.92,303.15,285.15,0,0,298.69,1.0,1.0,0.0,299.24,303.15,296.15,295.82,303.0,303.18,296.99,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.32,410.0,0.0,0,0.0,0,283.54,290.27,295.42,295.42,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17724900,305.74,303.15,285.15,0,0,298.75,1.0,1.0,0.0,305.99,303.15,285.15,0,0,298.84,1.0,1.0,0.0,305.97,303.15,285.15,0,0,298.82,1.0,1.0,0.0,305.7,303.15,285.15,0,0,298.77,1.0,1.0,0.0,305.91,303.15,285.15,0,0,298.69,1.0,1.0,0.0,299.24,303.15,296.15,295.73,303.0,303.18,296.99,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.55,410.0,0.0,0,0.0,0,283.54,290.27,295.42,295.42,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17725200,305.71,303.15,285.15,0,0,298.75,1.0,1.0,0.0,305.95,303.15,285.15,0,0,298.84,1.0,1.0,0.0,305.96,303.15,285.15,0,0,298.82,1.0,1.0,0.0,305.7,303.15,285.15,0,0,298.77,1.0,1.0,0.0,305.9,303.15,285.15,0,0,298.69,1.0,1.0,0.0,299.24,303.15,296.15,295.65,303.0,303.18,296.99,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.56,410.0,0.02,0,0.0,0,283.54,290.27,295.42,295.42,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17725500,305.7,303.15,285.15,0,0,298.75,1.0,1.0,0.0,305.86,303.15,285.15,0,0,298.84,1.0,1.0,0.0,305.95,303.15,285.15,0,0,298.82,1.0,1.0,0.0,305.69,303.15,285.15,0,0,298.77,1.0,1.0,0.0,305.89,303.15,285.15,0,0,298.69,1.0,1.0,0.0,299.24,303.15,296.15,295.57,303.0,303.18,296.99,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.5,410.0,0.0,0,0.0,0,283.54,290.27,295.42,295.42,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17725800,305.73,303.15,285.15,0,0,298.74,1.0,1.0,0.0,305.77,303.15,285.15,0,0,298.83,1.0,1.0,0.0,305.94,303.15,285.15,0,0,298.81,1.0,1.0,0.0,305.68,303.15,285.15,0,0,298.76,1.0,1.0,0.0,305.89,303.15,285.15,0,0,298.68,1.0,1.0,0.0,299.22,303.15,296.15,295.51,303.01,303.18,296.99,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.92,410.0,0.0,0,0.0,0,283.54,290.27,295.42,295.42,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17726100,305.77,303.15,285.15,0,0,298.74,1.0,1.0,0.0,305.71,303.15,285.15,0,0,298.83,1.0,1.0,0.0,305.93,303.15,285.15,0,0,298.81,1.0,1.0,0.0,305.67,303.15,285.15,0,0,298.76,1.0,1.0,0.0,305.88,303.15,285.15,0,0,298.68,1.0,1.0,0.0,299.22,303.15,296.15,295.46,303.01,303.18,296.99,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-1.76,410.0,0.0,0,0.0,0,283.54,290.27,295.42,295.42,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17726400,305.78,303.15,285.15,0,0,298.74,1.0,1.0,0.0,305.67,303.15,285.15,0,0,298.84,1.0,1.0,0.0,305.93,303.15,285.15,0,0,298.81,1.0,1.0,0.0,305.66,303.15,285.15,0,0,298.76,1.0,1.0,0.0,305.87,303.15,285.15,0,0,298.68,1.0,1.0,0.0,299.23,303.15,296.15,295.42,303.01,303.18,296.99,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-2.44,410.0,0.0,0,0.0,0,283.54,290.27,295.42,295.42,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17726700,305.78,303.15,285.15,0,0,298.74,1.0,1.0,0.0,305.65,303.15,285.15,0,0,298.84,1.0,1.0,0.0,305.92,303.15,285.15,0,0,298.81,1.0,1.0,0.0,305.66,303.15,285.15,0,0,298.76,1.0,1.0,0.0,305.87,303.15,285.15,0,0,298.68,1.0,1.0,0.0,299.23,303.15,296.15,295.42,303.0,303.18,296.99,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-2.06,410.0,0.04,0,0.0,0,283.54,290.27,295.42,295.42,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17727000,305.77,303.15,285.15,0,0,298.74,1.0,1.0,0.0,305.65,303.15,285.15,0,0,298.84,1.0,1.0,0.0,305.91,303.15,285.15,0,0,298.81,1.0,1.0,0.0,305.65,303.15,285.15,0,0,298.76,1.0,1.0,0.0,305.86,303.15,285.15,0,0,298.68,1.0,1.0,0.0,299.23,303.15,296.15,295.45,303.0,303.18,296.99,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-1.57,410.0,0.05,0,0.0,0,283.54,290.27,295.42,295.42,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17727300,305.77,303.15,285.15,0,0,298.74,1.0,1.0,0.0,305.66,303.15,285.15,0,0,298.84,1.0,1.0,0.0,305.89,303.15,285.15,0,0,298.81,1.0,1.0,0.0,305.65,303.15,285.15,0,0,298.76,1.0,1.0,0.0,305.86,303.15,285.15,0,0,298.68,1.0,1.0,0.0,299.23,303.15,296.15,295.5,303.0,303.18,296.99,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-1.13,410.0,0.04,0,0.0,0,283.54,290.27,295.42,295.42,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17727600,305.77,303.15,285.15,0,0,298.74,1.0,1.0,0.0,305.67,303.15,285.15,0,0,298.84,1.0,1.0,0.0,305.84,303.15,285.15,0,0,298.81,1.0,1.0,0.0,305.64,303.15,285.15,0,0,298.76,1.0,1.0,0.0,305.86,303.15,285.15,0,0,298.68,1.0,1.0,0.0,299.23,303.15,296.15,295.58,303.0,303.18,296.99,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.8,410.0,0.03,0,0.0,0,283.54,290.27,295.42,295.42,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17727900,305.76,303.15,285.15,0,0,298.74,1.0,1.0,0.0,305.68,303.15,285.15,0,0,298.84,1.0,1.0,0.0,305.8,303.15,285.15,0,0,298.81,1.0,1.0,0.0,305.64,303.15,285.15,0,0,298.76,1.0,1.0,0.0,305.86,303.15,285.15,0,0,298.69,1.0,1.0,0.0,299.23,303.15,296.15,295.66,303.0,303.18,296.99,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.59,410.0,0.02,0,0.0,0,283.54,290.27,295.42,295.42,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17728200,305.76,303.15,285.15,0,0,298.74,1.0,1.0,0.0,305.69,303.15,285.15,0,0,298.84,1.0,1.0,0.0,305.76,303.15,285.15,0,0,298.81,1.0,1.0,0.0,305.64,303.15,285.15,0,0,298.76,1.0,1.0,0.0,305.86,303.15,285.15,0,0,298.68,1.0,1.0,0.0,299.23,303.15,296.15,295.76,303.0,303.18,296.99,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.5,410.0,0.0,0,0.0,0,283.54,290.27,295.42,295.42,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17728500,305.75,303.15,285.15,0,0,298.74,1.0,1.0,0.0,305.71,303.15,285.15,0,0,298.84,1.0,1.0,0.0,305.74,303.15,285.15,0,0,298.81,1.0,1.0,0.0,305.63,303.15,285.15,0,0,298.76,1.0,1.0,0.0,305.85,303.15,285.15,0,0,298.68,1.0,1.0,0.0,299.23,303.15,296.15,295.85,303.0,303.18,296.99,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.48,410.0,0.0,0,0.0,0,283.54,290.27,295.42,295.42,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17728800,305.75,303.15,285.15,0,0,298.74,1.0,1.0,0.0,305.73,303.15,285.15,0,0,298.84,1.0,1.0,0.0,305.73,303.15,285.15,0,0,298.81,1.0,1.0,0.0,305.63,303.15,285.15,0,0,298.76,1.0,1.0,0.0,305.85,303.15,285.15,0,0,298.68,1.0,1.0,0.0,299.23,303.15,296.15,295.95,303.0,303.18,296.99,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.46,410.0,0.0,0,0.0,0,283.54,290.27,295.42,295.42,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17729100,305.75,303.15,285.15,0,0,298.74,1.0,1.0,0.0,305.74,303.15,285.15,0,0,298.84,1.0,1.0,0.0,305.73,303.15,285.15,0,0,298.81,1.0,1.0,0.0,305.63,303.15,285.15,0,0,298.76,1.0,1.0,0.0,305.85,303.15,285.15,0,0,298.68,1.0,1.0,0.0,299.23,303.15,296.15,296.03,303.0,303.18,296.99,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.44,410.0,0.0,0,0.0,0,283.54,290.27,295.42,295.42,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17729400,305.75,303.15,285.15,0,0,298.74,1.0,1.0,0.0,305.76,303.15,285.15,0,0,298.84,1.0,1.0,0.0,305.73,303.15,285.15,0,0,298.81,1.0,1.0,0.0,305.63,303.15,285.15,0,0,298.76,1.0,1.0,0.0,305.85,303.15,285.15,0,0,298.68,1.0,1.0,0.0,299.23,303.15,296.15,296.09,303.0,303.18,296.99,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.42,410.0,0.0,0,0.0,0,283.54,290.27,295.42,295.42,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17729700,305.75,303.15,285.15,0,0,298.74,1.0,1.0,0.0,305.77,303.15,285.15,0,0,298.84,1.0,1.0,0.0,305.72,303.15,285.15,0,0,298.81,1.0,1.0,0.0,305.63,303.15,285.15,0,0,298.76,1.0,1.0,0.0,305.85,303.15,285.15,0,0,298.68,1.0,1.0,0.0,299.23,303.15,296.15,296.13,303.0,303.18,296.99,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.42,410.0,0.0,0,0.0,0,283.54,290.27,295.42,295.42,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17730000,305.75,303.15,285.15,0,0,298.74,1.0,1.0,0.0,305.77,303.15,285.15,0,0,298.84,1.0,1.0,0.0,305.72,303.15,285.15,0,0,298.81,1.0,1.0,0.0,305.63,303.15,285.15,0,0,298.76,1.0,1.0,0.0,305.85,303.15,285.15,0,0,298.68,1.0,1.0,0.0,299.23,303.15,296.15,296.15,303.0,303.18,296.99,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.43,410.0,0.0,0,0.0,0,283.54,290.27,295.42,295.42,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
