time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed (fraction, 0: fan speed is 0% to 1:fan speed is 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17730300,305.75,303.15,285.15,0,0,298.74,1.0,1.0,0.0,305.78,303.15,285.15,0,0,298.84,1.0,1.0,0.0,305.72,303.15,285.15,0,0,298.81,1.0,1.0,0.0,305.63,303.15,285.15,0,0,298.76,1.0,1.0,0.0,305.85,303.15,285.15,0,0,298.68,1.0,1.0,0.0,299.23,303.15,296.15,296.14,303.0,303.18,296.99,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.45,410.0,0.0,0,0.0,0,283.54,290.27,295.42,295.42,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17730600,305.75,303.15,285.15,0,0,298.74,1.0,1.0,0.0,305.77,303.15,285.15,0,0,298.84,1.0,1.0,0.0,305.71,303.15,285.15,0,0,298.81,1.0,1.0,0.0,305.63,303.15,285.15,0,0,298.76,1.0,1.0,0.0,305.85,303.15,285.15,0,0,298.68,1.0,1.0,0.0,299.23,303.15,296.15,296.1,303.0,303.18,296.99,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.48,410.0,0.0,0,0.0,0,283.54,290.27,295.42,295.42,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17730900,305.75,303.15,285.15,0,0,298.74,1.0,1.0,0.0,305.77,303.15,285.15,0,0,298.84,1.0,1.0,0.0,305.7,303.15,285.15,0,0,298.81,1.0,1.0,0.0,305.63,303.15,285.15,0,0,298.76,1.0,1.0,0.0,305.85,303.15,285.15,0,0,298.68,1.0,1.0,0.0,299.23,303.15,296.15,296.04,303.0,303.18,296.99,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.53,410.0,0.0,0,0.0,0,283.54,290.27,295.42,295.42,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17731200,305.75,303.15,285.15,0,0,298.74,1.0,1.0,0.0,305.76,303.15,285.15,0,0,298.84,1.0,1.0,0.0,305.69,303.15,285.15,0,0,298.81,1.0,1.0,0.0,305.63,303.15,285.15,0,0,298.76,1.0,1.0,0.0,305.85,303.15,285.15,0,0,298.68,1.0,1.0,0.0,299.23,303.15,296.15,295.96,303.0,303.18,296.99,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.58,410.0,0.0,0,0.0,0,283.54,290.27,295.42,295.42,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17731500,305.75,303.15,285.15,0,0,298.74,1.0,1.0,0.0,305.75,303.15,285.15,0,0,298.84,1.0,1.0,0.0,305.68,303.15,285.15,0,0,298.81,1.0,1.0,0.0,305.63,303.15,285.15,0,0,298.76,1.0,1.0,0.0,305.85,303.15,285.15,0,0,298.68,1.0,1.0,0.0,299.23,303.15,296.15,295.88,303.0,303.18,296.99,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.64,410.0,0.0,0,0.0,0,283.54,290.27,295.42,295.42,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17731800,305.75,303.15,285.15,0,0,298.74,1.0,1.0,0.0,305.75,303.15,285.15,0,0,298.84,1.0,1.0,0.0,305.67,303.15,285.15,0,0,298.81,1.0,1.0,0.0,305.62,303.15,285.15,0,0,298.76,1.0,1.0,0.0,305.85,303.15,285.15,0,0,298.68,1.0,1.0,0.0,299.23,303.15,296.15,295.79,303.0,303.18,296.99,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.7,410.0,0.0,0,0.0,0,283.54,290.27,295.42,295.42,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17732100,305.75,303.15,285.15,0,0,298.74,1.0,1.0,0.0,305.74,303.15,285.15,0,0,298.84,1.0,1.0,0.0,305.67,303.15,285.15,0,0,298.81,1.0,1.0,0.0,305.62,303.15,285.15,0,0,298.76,1.0,1.0,0.0,305.85,303.15,285.15,0,0,298.68,1.0,1.0,0.0,299.23,303.15,296.15,295.7,303.0,303.18,296.99,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.77,410.0,0.0,0,0.0,0,283.54,290.27,295.42,295.42,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17732400,305.75,303.15,285.15,0,0,298.74,1.0,1.0,0.0,305.73,303.15,285.15,0,0,298.84,1.0,1.0,0.0,305.66,303.15,285.15,0,0,298.81,1.0,1.0,0.0,305.62,303.15,285.15,0,0,298.76,1.0,1.0,0.0,305.84,303.15,285.15,0,0,298.68,1.0,1.0,0.0,299.23,303.15,296.15,295.61,303.0,303.18,296.99,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.82,410.0,0.0,0,0.0,0,283.54,290.27,295.42,295.42,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17732700,305.74,303.15,285.15,0,0,298.74,1.0,1.0,0.0,305.72,303.15,285.15,0,0,298.84,1.0,1.0,0.0,305.65,303.15,285.15,0,0,298.81,1.0,1.0,0.0,305.62,303.15,285.15,0,0,298.76,1.0,1.0,0.0,305.84,303.15,285.15,0,0,298.68,1.0,1.0,0.0,299.23,303.15,296.15,295.54,303.0,303.18,296.99,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.87,410.0,0.0,0,0.0,0,283.54,290.27,295.42,295.42,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17733000,305.74,303.15,285.15,0,0,298.74,1.0,1.0,0.0,305.71,303.15,285.15,0,0,298.84,1.0,1.0,0.0,305.64,303.15,285.15,0,0,298.81,1.0,1.0,0.0,305.62,303.15,285.15,0,0,298.76,1.0,1.0,0.0,305.84,303.15,285.15,0,0,298.68,1.0,1.0,0.0,299.23,303.15,296.15,295.48,303.0,303.18,296.99,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.9,410.0,0.0,0,0.0,0,283.54,290.27,295.42,295.42,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17733300,305.74,303.15,285.15,0,0,298.74,1.0,1.0,0.0,305.71,303.15,285.15,0,0,298.84,1.0,1.0,0.0,305.64,303.15,285.15,0,0,298.81,1.0,1.0,0.0,305.62,303.15,285.15,0,0,298.76,1.0,1.0,0.0,305.84,303.15,285.15,0,0,298.68,1.0,1.0,0.0,299.23,303.15,296.15,295.44,303.0,303.18,296.99,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.91,410.0,0.0,0,0.0,0,283.54,290.27,295.42,295.42,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17733600,305.74,303.15,285.15,0,0,298.74,1.0,1.0,0.0,305.7,303.15,285.15,0,0,298.84,1.0,1.0,0.0,305.64,303.15,285.15,0,0,298.81,1.0,1.0,0.0,305.62,303.15,285.15,0,0,298.76,1.0,1.0,0.0,305.83,303.15,285.15,0,0,298.68,1.0,1.0,0.0,299.23,303.15,296.15,295.42,303.0,303.18,296.99,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.89,410.0,0.0,0,0.0,0,283.54,290.27,295.42,295.42,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17733900,305.73,303.15,285.15,0,0,298.74,1.0,1.0,0.0,305.7,303.15,285.15,0,0,298.84,1.0,1.0,0.0,305.64,303.15,285.15,0,0,298.81,1.0,1.0,0.0,305.61,303.15,285.15,0,0,298.76,1.0,1.0,0.0,305.83,303.15,285.15,0,0,298.68,1.0,1.0,0.0,299.23,303.15,296.15,295.44,303.0,303.18,296.99,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.86,410.0,0.0,0,0.0,0,283.54,290.27,295.42,295.42,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17734200,305.73,303.15,285.15,0,0,298.74,1.0,1.0,0.0,305.69,303.15,285.15,0,0,298.84,1.0,1.0,0.0,305.64,303.15,285.15,0,0,298.81,1.0,1.0,0.0,305.61,303.15,285.15,0,0,298.76,1.0,1.0,0.0,305.83,303.15,285.15,0,0,298.68,1.0,1.0,0.0,299.23,303.15,296.14,295.48,303.0,303.18,296.99,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.82,410.0,0.0,0,0.0,0,283.54,290.27,295.42,295.42,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17734500,305.73,303.15,285.15,0,0,298.74,1.0,1.0,0.0,305.69,303.15,285.15,0,0,298.84,1.0,1.0,0.0,305.64,303.15,285.15,0,0,298.81,1.0,1.0,0.0,305.61,303.15,285.15,0,0,298.76,1.0,1.0,0.0,305.83,303.15,285.15,0,0,298.68,1.0,1.0,0.0,299.23,303.15,296.13,295.54,303.0,303.18,296.99,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.77,410.0,0.0,0,0.0,0,283.54,290.27,295.42,295.42,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17734800,305.73,303.15,285.15,0,0,298.74,1.0,1.0,0.0,305.68,303.15,285.15,0,0,298.84,1.0,1.0,0.0,305.64,303.15,285.15,0,0,298.81,1.0,1.0,0.0,305.61,303.15,285.15,0,0,298.76,1.0,1.0,0.0,305.83,303.15,285.15,0,0,298.68,1.0,1.0,0.0,299.23,303.15,296.11,295.62,303.0,303.18,296.99,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.73,410.0,0.0,0,0.0,0,283.54,290.27,295.42,295.42,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17735100,305.73,303.15,285.15,0,0,298.74,1.0,1.0,0.0,305.68,303.15,285.15,0,0,298.84,1.0,1.0,0.0,305.64,303.15,285.15,0,0,298.81,1.0,1.0,0.0,305.61,303.15,285.15,0,0,298.76,1.0,1.0,0.0,305.83,303.15,285.15,0,0,298.68,1.0,1.0,0.0,299.23,303.15,296.1,295.71,303.0,303.18,296.99,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.68,410.0,0.0,0,0.0,0,283.54,290.27,295.42,295.42,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17735400,305.73,303.15,285.15,0,0,298.74,1.0,1.0,0.0,305.68,303.15,285.15,0,0,298.84,1.0,1.0,0.0,305.65,303.15,285.15,0,0,298.81,1.0,1.0,0.0,305.61,303.15,285.15,0,0,298.76,1.0,1.0,0.0,305.83,303.15,285.15,0,0,298.68,1.0,1.0,0.0,299.23,303.15,296.09,295.8,303.0,303.18,296.99,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.64,410.0,0.0,0,0.0,0,283.54,290.27,295.42,295.42,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17735700,305.73,303.15,285.15,0,0,298.74,1.0,1.0,0.0,305.68,303.15,285.15,0,0,298.84,1.0,1.0,0.0,305.65,303.15,285.15,0,0,298.81,1.0,1.0,0.0,305.61,303.15,285.15,0,0,298.76,1.0,1.0,0.0,305.83,303.15,285.15,0,0,298.68,1.0,1.0,0.0,299.23,303.15,296.08,295.9,303.0,303.18,296.99,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.6,410.0,0.0,0,0.0,0,283.54,290.27,295.42,295.42,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17736000,305.73,303.15,285.15,0,0,298.74,1.0,1.0,0.0,305.67,303.15,285.15,0,0,298.84,1.0,1.0,0.0,305.65,303.15,285.15,0,0,298.81,1.0,1.0,0.0,305.61,303.15,285.15,0,0,298.76,1.0,1.0,0.0,305.83,303.15,285.15,0,0,298.68,1.0,1.0,0.0,299.23,303.15,296.08,295.98,303.0,303.18,296.99,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.57,410.0,0.0,0,0.0,0,283.54,290.27,295.42,295.42,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17736300,305.73,303.15,285.15,0,0,298.74,1.0,1.0,0.0,305.67,303.15,285.15,0,0,298.84,1.0,1.0,0.0,305.66,303.15,285.15,0,0,298.81,1.0,1.0,0.0,305.62,303.15,285.15,0,0,298.76,1.0,1.0,0.0,305.83,303.15,285.15,0,0,298.68,1.0,1.0,0.0,299.23,303.15,296.08,296.05,303.0,303.18,296.99,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.54,410.0,0.0,0,0.0,0,283.54,290.27,295.42,295.42,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17736600,305.73,303.15,285.15,0,0,298.74,1.0,1.0,0.0,305.68,303.15,285.15,0,0,298.83,1.0,1.0,0.0,305.66,303.15,285.15,0,0,298.81,1.0,1.0,0.0,305.62,303.15,285.15,0,0,298.76,1.0,1.0,0.0,305.83,303.15,285.15,0,0,298.68,1.0,1.0,0.0,299.23,303.15,296.09,296.09,303.0,303.18,296.99,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.52,410.0,0.0,0,0.0,0,283.54,290.27,295.42,295.42,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17736900,305.73,303.15,285.15,0,0,298.74,1.0,1.0,0.0,305.68,303.15,285.15,0,0,298.83,1.0,1.0,0.0,305.67,303.15,285.15,0,0,298.81,1.0,1.0,0.0,305.62,303.15,285.15,0,0,298.76,1.0,1.0,0.0,305.83,303.15,285.15,0,0,298.68,1.0,1.0,0.0,299.23,303.15,296.11,296.11,303.0,303.18,296.99,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.51,410.0,0.0,0,0.0,0,283.54,290.27,295.42,295.42,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17737200,305.74,303.15,285.15,0,0,298.74,1.0,1.0,0.0,305.68,303.15,285.15,0,0,298.83,1.0,1.0,0.0,305.67,303.15,285.15,0,0,298.81,1.0,1.0,0.0,305.62,303.15,285.15,0,0,298.76,1.0,1.0,0.0,305.83,303.15,285.15,0,0,298.68,1.0,1.0,0.0,299.23,303.15,296.15,296.15,303.0,303.18,296.99,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.5,410.0,0.0,0,0.0,0,283.54,290.27,295.42,295.42,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17737500,303.76,297.15,293.15,0,0,296.22,1.0,1.0,0.53,304.29,297.15,293.15,0,0,296.22,1.0,1.0,0.56,304.09,297.15,293.15,0,0,296.22,1.0,1.0,0.41,304.1,297.15,293.15,0,0,296.22,1.0,1.0,0.56,304.19,297.15,293.15,0,0,296.22,1.0,1.0,2.66,296.22,291.15,296.2,296.15,296.2,304.2,296.22,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,0.0,0.0,0,298.58,410.0,0.0,0,13466.14,1,283.54,290.27,295.42,295.42,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17737800,303.32,297.15,293.15,0,0,296.25,1.0,1.0,0.53,303.88,297.15,293.15,0,0,296.25,1.0,1.0,0.56,303.68,297.15,293.15,0,0,296.25,1.0,1.0,0.41,303.67,297.15,293.15,0,0,296.25,1.0,1.0,0.56,303.68,297.15,293.15,0,0,296.25,1.0,1.0,2.66,296.25,291.15,296.26,296.15,296.26,303.72,296.25,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.0,0,298.59,410.0,21.58,0,13466.12,1,283.54,290.27,295.5,295.47,293.15,293.15,283.15,21104.18,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.71,0.0,5.28,4.13,1.15,0,0,0,0.48,0,41.38,2276.05,0,0.0,0.27,1,0,3,1,0
17738100,303.2,297.15,293.15,0,0,296.32,1.0,1.0,0.53,303.76,297.15,293.15,0,0,296.32,1.0,1.0,0.56,303.58,297.15,293.15,0,0,296.32,1.0,1.0,0.41,303.55,297.15,293.15,0,0,296.32,1.0,1.0,0.56,303.55,297.15,293.15,0,0,296.32,1.0,1.0,2.66,296.32,291.15,296.33,296.16,296.33,303.59,296.32,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.0,0,298.59,410.0,46.19,0,13466.1,1,283.54,290.27,295.7,295.68,293.15,293.15,283.15,18339.21,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.67,0.0,5.29,4.13,1.16,0,0,0,0.42,0,33.53,2275.33,0,0.0,0.25,1,0,3,1,0
17738400,303.16,297.15,293.15,0,0,296.4,1.0,1.0,0.53,303.72,297.15,293.15,0,0,296.4,1.0,1.0,0.56,303.54,297.15,293.15,0,0,296.4,1.0,1.0,0.41,303.51,297.15,293.15,0,0,296.4,1.0,1.0,0.56,303.5,297.15,293.15,0,0,296.4,1.0,1.0,2.66,296.4,291.15,296.41,296.18,296.41,303.54,296.4,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.0,0,298.59,410.0,53.81,0,13466.08,1,283.54,290.27,295.84,295.83,293.15,293.15,283.15,18041.33,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.41,0,32.72,2275.33,0,0.0,0.25,1,0,3,1,0
17738700,303.13,297.15,293.15,0,0,296.48,1.0,1.0,0.53,303.69,297.15,293.15,0,0,296.48,1.0,1.0,0.56,303.52,297.15,293.15,0,0,296.48,1.0,1.0,0.41,303.49,297.15,293.15,0,0,296.48,1.0,1.0,0.56,303.47,297.15,293.15,0,0,296.48,1.0,1.0,2.66,296.48,291.15,296.5,296.2,296.5,303.52,296.48,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.0,0,298.6,410.0,58.63,0,13466.06,1,283.54,290.27,295.95,295.94,293.15,293.15,283.15,18005.57,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.42,0,32.63,2275.33,0,0.0,0.25,1,0,3,1,0
17739000,303.12,297.15,293.15,0,0,296.57,1.0,1.0,0.53,303.68,297.15,293.15,0,0,296.57,1.0,1.0,0.56,303.5,297.15,293.15,0,0,296.57,1.0,1.0,0.41,303.47,297.15,293.15,0,0,296.57,1.0,1.0,0.56,303.45,297.15,293.15,0,0,296.57,1.0,1.0,2.66,296.57,291.15,296.59,296.22,296.59,303.5,296.57,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.0,0,298.6,410.0,62.23,0,13466.04,1,283.54,290.27,296.03,296.02,293.15,293.15,283.15,18000.72,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.42,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
17739300,303.11,297.15,293.15,0,0,296.67,1.0,1.0,0.53,303.66,297.15,293.15,0,0,296.67,1.0,1.0,0.56,303.49,297.15,293.15,0,0,296.67,1.0,1.0,0.41,303.46,297.15,293.15,0,0,296.67,1.0,1.0,0.56,303.44,297.15,293.15,0,0,296.67,1.0,1.0,2.66,296.67,291.15,296.68,296.25,296.68,303.49,296.67,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.0,0,298.61,410.0,64.54,0,13466.02,1,283.54,290.27,296.09,296.09,293.15,293.15,283.15,18000.11,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.42,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
17739600,303.1,297.15,293.15,0,0,296.76,1.0,1.0,0.53,303.66,297.15,293.15,0,0,296.76,1.0,1.0,0.56,303.48,297.15,293.15,0,0,296.76,1.0,1.0,0.41,303.46,297.15,293.15,0,0,296.76,1.0,1.0,0.56,303.43,297.15,293.15,0,0,296.76,1.0,1.0,2.66,296.76,291.15,296.78,296.28,296.78,303.48,296.76,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.0,0,298.61,410.0,65.76,0,13466.0,1,283.54,290.27,296.15,296.14,293.15,293.15,283.15,18000.02,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.43,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
17739900,303.1,297.15,293.15,0,0,296.86,1.0,1.0,0.53,303.65,297.15,293.15,0,0,296.86,1.0,1.0,0.56,303.48,297.15,293.15,0,0,296.86,1.0,1.0,0.41,303.45,297.15,293.15,0,0,296.86,1.0,1.0,0.56,303.43,297.15,293.15,0,0,296.86,1.0,1.0,2.66,296.86,291.15,296.88,296.31,296.88,303.47,296.86,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.0,0,298.62,410.0,65.84,0,13465.99,1,283.54,290.27,296.19,296.19,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.43,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
17740200,303.1,297.15,293.15,0,0,296.96,1.0,1.0,0.53,303.65,297.15,293.15,0,0,296.96,1.0,1.0,0.56,303.47,297.15,293.15,0,0,296.96,1.0,1.0,0.41,303.45,297.15,293.15,0,0,296.96,1.0,1.0,0.56,303.42,297.15,293.15,0,0,296.96,1.0,1.0,2.66,296.96,291.15,296.97,296.34,296.97,303.47,296.96,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.0,0,298.62,410.0,64.73,0,13465.97,1,283.54,290.27,296.24,296.23,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.43,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
17740500,303.1,297.15,293.15,0,0,297.05,1.0,1.0,0.53,303.65,297.15,293.15,0,0,297.05,1.0,1.0,0.56,303.47,297.15,293.15,0,0,297.05,1.0,1.0,0.41,303.45,297.15,293.15,0,0,297.05,1.0,1.0,0.56,303.42,297.15,293.15,0,0,297.05,1.0,1.0,2.66,297.05,291.15,297.06,296.38,297.06,303.47,297.05,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.0,0,298.62,410.0,62.45,0,13465.96,1,283.54,290.27,296.28,296.27,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.44,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
17740800,303.1,297.15,293.15,0,0,297.13,1.0,1.0,0.53,303.65,297.15,293.15,0,0,297.13,1.0,1.0,0.56,303.48,297.15,293.15,0,0,297.13,1.0,1.0,0.41,303.45,297.15,293.15,0,0,297.13,1.0,1.0,0.56,303.42,297.15,293.15,0,0,297.13,1.0,1.0,2.66,297.14,291.15,297.15,296.41,297.15,303.47,297.14,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.0,0,298.62,410.0,59.04,0,13465.95,1,283.54,290.27,296.31,296.31,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.44,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
17741100,303.11,297.15,293.15,0,0,297.22,1.0,1.0,0.53,303.65,297.15,293.15,0,0,297.22,1.0,1.0,0.56,303.48,297.15,293.15,0,0,297.22,1.0,1.0,0.41,303.46,297.15,293.15,0,0,297.22,1.0,1.0,0.56,303.42,297.15,293.15,0,0,297.22,1.0,1.0,2.66,297.22,291.15,297.23,296.44,297.23,303.47,297.22,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.0,0,298.62,410.0,57.15,0,13465.96,1,283.54,290.27,296.35,296.34,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.44,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
17741400,303.12,297.15,293.15,0,0,297.3,1.0,1.0,0.53,303.66,297.15,293.15,0,0,297.3,1.0,1.0,0.56,303.49,297.15,293.15,0,0,297.3,1.0,1.0,0.41,303.47,297.15,293.15,0,0,297.3,1.0,1.0,0.56,303.43,297.15,293.15,0,0,297.3,1.0,1.0,2.66,297.3,291.15,297.32,296.47,297.32,303.48,297.3,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.0,0,298.61,410.0,56.91,0,13466.0,1,283.54,290.27,296.38,296.38,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.45,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
17741700,303.13,297.15,293.15,0,0,297.39,1.0,1.0,0.53,303.67,297.15,293.15,0,0,297.39,1.0,1.0,0.56,303.5,297.15,293.15,0,0,297.39,1.0,1.0,0.41,303.48,297.15,293.15,0,0,297.39,1.0,1.0,0.56,303.44,297.15,293.15,0,0,297.39,1.0,1.0,2.66,297.39,291.15,297.4,296.49,297.4,303.49,297.39,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.0,0,298.59,410.0,56.88,0,13466.08,1,283.54,290.27,296.41,296.41,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.45,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
17742000,303.14,297.15,293.15,0,0,297.47,1.0,1.0,0.53,303.68,297.15,293.15,0,0,297.47,1.0,1.0,0.56,303.51,297.15,293.15,0,0,297.47,1.0,1.0,0.41,303.49,297.15,293.15,0,0,297.47,1.0,1.0,0.56,303.45,297.15,293.15,0,0,297.47,1.0,1.0,2.66,297.47,291.15,297.48,296.52,297.48,303.5,297.47,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.0,0,298.57,410.0,56.88,0,13466.21,1,283.54,290.27,296.44,296.44,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.45,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
17742300,303.16,297.15,293.15,0,0,297.55,1.0,1.0,0.53,303.7,297.15,293.15,0,0,297.55,1.0,1.0,0.56,303.53,297.15,293.15,0,0,297.55,1.0,1.0,0.41,303.51,297.15,293.15,0,0,297.55,1.0,1.0,0.56,303.47,297.15,293.15,0,0,297.55,1.0,1.0,2.66,297.55,291.15,297.57,296.55,297.57,303.52,297.55,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.0,0,298.53,410.0,56.89,0,13466.37,1,283.54,290.27,296.47,296.47,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.46,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
17742600,303.17,297.15,293.15,0,0,297.64,1.0,1.0,0.53,303.71,297.15,293.15,0,0,297.64,1.0,1.0,0.56,303.54,297.15,293.15,0,0,297.64,1.0,1.0,0.41,303.53,297.15,293.15,0,0,297.64,1.0,1.0,0.56,303.48,297.15,293.15,0,0,297.64,1.0,1.0,2.66,297.64,291.15,297.65,296.58,297.65,303.53,297.64,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.0,0,298.48,410.0,56.9,0,13466.58,1,283.54,290.27,296.5,296.5,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.46,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
17742900,303.19,297.15,293.15,0,0,297.72,1.0,1.0,0.53,303.73,297.15,293.15,0,0,297.72,1.0,1.0,0.56,303.56,297.15,293.15,0,0,297.72,1.0,1.0,0.41,303.54,297.15,293.15,0,0,297.72,1.0,1.0,0.56,303.49,297.15,293.15,0,0,297.72,1.0,1.0,2.66,297.72,291.15,297.73,296.61,297.73,303.55,297.72,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.0,0,298.43,410.0,56.9,0,13466.82,1,283.54,290.27,296.53,296.53,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.46,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
17743200,303.21,297.15,293.15,0,0,297.8,1.0,1.0,0.53,303.75,297.15,293.15,0,0,297.8,1.0,1.0,0.56,303.58,297.15,293.15,0,0,297.8,1.0,1.0,0.41,303.56,297.15,293.15,0,0,297.8,1.0,1.0,0.56,303.51,297.15,293.15,0,0,297.8,1.0,1.0,2.66,297.8,291.15,297.82,296.63,297.82,303.56,297.8,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.0,0,298.37,410.0,56.91,0,13467.08,1,283.54,290.27,296.56,296.56,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.47,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
17743500,303.23,297.15,293.15,0,0,297.89,1.0,1.0,0.53,303.76,297.15,293.15,0,0,297.89,1.0,1.0,0.56,303.6,297.15,293.15,0,0,297.89,1.0,1.0,0.41,303.58,297.15,293.15,0,0,297.89,1.0,1.0,0.56,303.53,297.15,293.15,0,0,297.89,1.0,1.0,2.66,297.89,291.15,297.9,296.66,297.9,303.58,297.89,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.0,0,298.31,410.0,56.92,0,13467.35,1,283.54,290.27,296.59,296.59,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.47,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
17743800,303.25,297.15,293.15,0,0,297.97,1.0,1.0,0.53,303.78,297.15,293.15,0,0,297.97,1.0,1.0,0.56,303.61,297.15,293.15,0,0,297.97,1.0,1.0,0.41,303.6,297.15,293.15,0,0,297.97,1.0,1.0,0.56,303.55,297.15,293.15,0,0,297.97,1.0,1.0,2.66,297.97,291.15,297.98,296.69,297.98,303.6,297.97,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.0,0,298.26,410.0,56.92,0,13467.58,1,283.54,290.27,296.62,296.61,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.47,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
17744100,303.27,297.15,293.15,0,0,298.05,1.0,1.0,0.53,303.8,297.15,293.15,0,0,298.05,1.0,1.0,0.56,303.64,297.15,293.15,0,0,298.05,1.0,1.0,0.41,303.62,297.15,293.15,0,0,298.05,1.0,1.0,0.56,303.56,297.15,293.15,0,0,298.05,1.0,1.0,2.66,298.05,291.15,298.07,296.71,298.07,303.62,298.05,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.0,0,298.22,410.0,56.93,0,13467.77,1,283.54,290.27,296.64,296.64,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.47,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
17744400,303.3,297.15,293.15,0,0,298.14,1.0,1.0,0.53,303.82,297.15,293.15,0,0,298.14,1.0,1.0,0.56,303.66,297.15,293.15,0,0,298.14,1.0,1.0,0.41,303.64,297.15,293.15,0,0,298.14,1.0,1.0,0.56,303.58,297.15,293.15,0,0,298.14,1.0,1.0,2.66,298.14,291.15,298.15,296.74,298.15,303.64,298.14,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.0,0,298.2,410.0,56.94,0,13467.87,1,283.54,290.27,296.67,296.67,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.48,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
17744700,303.32,297.15,293.15,0,0,298.22,1.0,1.0,0.53,303.84,297.15,293.15,0,0,298.22,1.0,1.0,0.56,303.67,297.15,293.15,0,0,298.22,1.0,1.0,0.41,303.66,297.15,293.15,0,0,298.22,1.0,1.0,0.56,303.6,297.15,293.15,0,0,298.22,1.0,1.0,2.66,298.22,291.15,298.23,296.77,298.23,303.66,298.22,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.0,0,298.19,410.0,56.94,0,13467.89,1,283.54,290.27,296.7,296.7,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.48,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
17745000,303.33,297.15,293.15,0,0,298.3,1.0,1.0,0.53,303.85,297.15,293.15,0,0,298.3,1.0,1.0,0.56,303.69,297.15,293.15,0,0,298.3,1.0,1.0,0.41,303.68,297.15,293.15,0,0,298.3,1.0,1.0,0.56,303.61,297.15,293.15,0,0,298.3,1.0,1.0,2.66,298.3,291.15,298.32,296.79,298.32,303.67,298.3,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.0,0,298.2,410.0,56.95,0,13467.84,1,283.54,290.27,296.72,296.72,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.48,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
17745300,303.35,297.15,293.15,0,0,298.39,1.0,1.0,0.53,303.87,297.15,293.15,0,0,298.39,1.0,1.0,0.56,303.71,297.15,293.15,0,0,298.39,1.0,1.0,0.41,303.69,297.15,293.15,0,0,298.39,1.0,1.0,0.56,303.62,297.15,293.15,0,0,298.39,1.0,1.0,2.66,298.39,291.15,298.4,296.82,298.4,303.68,298.39,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.0,0,298.22,410.0,56.96,0,13467.74,1,283.54,290.27,296.75,296.75,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.49,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
17745600,303.37,297.15,293.15,0,0,298.47,1.0,1.0,0.53,303.88,297.15,293.15,0,0,298.47,1.0,1.0,0.56,303.72,297.15,293.15,0,0,298.47,1.0,1.0,0.41,303.71,297.15,293.15,0,0,298.47,1.0,1.0,0.56,303.64,297.15,293.15,0,0,298.47,1.0,1.0,2.66,298.47,291.15,298.48,296.84,298.48,303.7,298.47,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.0,0,298.26,410.0,56.96,0,13467.6,1,283.53,290.27,296.78,296.77,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.49,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
17745900,303.39,297.15,293.15,0,0,298.55,1.0,1.0,0.53,303.9,297.15,293.15,0,0,298.55,1.0,1.0,0.56,303.74,297.15,293.15,0,0,298.55,1.0,1.0,0.41,303.73,297.15,293.15,0,0,298.55,1.0,1.0,0.56,303.65,297.15,293.15,0,0,298.55,1.0,1.0,2.66,298.55,291.15,298.57,296.87,298.57,303.71,298.55,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.0,0,298.29,410.0,56.97,0,13467.43,1,283.53,290.27,296.8,296.8,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.49,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
17746200,303.4,297.15,293.15,0,0,298.64,1.0,1.0,0.53,303.91,297.15,293.15,0,0,298.64,1.0,1.0,0.56,303.75,297.15,293.15,0,0,298.64,1.0,1.0,0.41,303.74,297.15,293.15,0,0,298.64,1.0,1.0,0.56,303.66,297.15,293.15,0,0,298.64,1.0,1.0,2.66,298.64,291.15,298.65,296.89,298.65,303.73,298.64,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.0,0,298.33,410.0,56.98,0,13467.25,1,283.53,290.27,296.83,296.82,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.5,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
17746500,303.42,297.15,293.15,0,0,298.72,1.0,1.0,0.53,303.93,297.15,293.15,0,0,298.72,1.0,1.0,0.56,303.77,297.15,293.15,0,0,298.72,1.0,1.0,0.41,303.76,297.15,293.15,0,0,298.72,1.0,1.0,0.56,303.67,297.15,293.15,0,0,298.72,1.0,1.0,2.66,298.72,291.15,298.73,296.91,298.73,303.74,298.72,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.0,0,298.37,410.0,56.98,0,13467.07,1,283.53,290.27,296.85,296.85,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.5,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
17746800,303.44,297.15,293.15,0,0,298.8,1.0,1.0,0.53,303.95,297.15,293.15,0,0,298.8,1.0,1.0,0.56,303.79,297.15,293.15,0,0,298.8,1.0,1.0,0.41,303.78,297.15,293.15,0,0,298.8,1.0,1.0,0.56,303.69,297.15,293.15,0,0,298.8,1.0,1.0,2.66,298.8,291.15,298.82,296.94,298.82,303.76,298.8,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.0,0,298.41,410.0,56.99,0,13466.91,1,283.53,290.27,296.88,296.87,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.5,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
17747100,303.46,297.15,293.15,0,0,298.89,1.0,1.0,0.53,303.96,297.15,293.15,0,0,298.89,1.0,1.0,0.56,303.8,297.15,293.15,0,0,298.89,1.0,1.0,0.41,303.8,297.15,293.15,0,0,298.89,1.0,1.0,0.56,303.7,297.15,293.15,0,0,298.89,1.0,1.0,2.66,298.89,291.15,298.9,296.96,298.9,303.77,298.89,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.0,0,298.44,410.0,57.0,0,13466.78,1,283.53,290.27,296.9,296.9,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.51,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
17747400,303.48,297.15,293.15,0,0,298.97,1.0,1.0,0.53,303.98,297.15,293.15,0,0,298.97,1.0,1.0,0.56,303.82,297.15,293.15,0,0,298.97,1.0,1.0,0.41,303.81,297.15,293.15,0,0,298.97,1.0,1.0,0.56,303.71,297.15,293.15,0,0,298.97,1.0,1.0,2.66,298.97,291.15,298.98,296.98,298.98,303.79,298.97,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.0,0,298.46,410.0,57.0,0,13466.7,1,283.53,290.27,296.92,296.92,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.51,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
17747700,303.5,297.15,293.15,0,0,299.05,1.0,1.0,0.53,304.0,297.15,293.15,0,0,299.05,1.0,1.0,0.56,303.84,297.15,293.15,0,0,299.05,1.0,1.0,0.41,303.83,297.15,293.15,0,0,299.05,1.0,1.0,0.56,303.73,297.15,293.15,0,0,299.05,1.0,1.0,2.66,299.05,291.15,299.07,297.01,299.07,303.81,299.05,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.0,0,298.47,410.0,57.01,0,13466.65,1,283.53,290.27,296.95,296.94,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.51,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
17748000,303.52,297.15,293.15,0,0,299.14,1.0,1.0,0.53,304.02,297.15,293.15,0,0,299.14,1.0,1.0,0.56,303.86,297.15,293.15,0,0,299.14,1.0,1.0,0.41,303.85,297.15,293.15,0,0,299.14,1.0,1.0,0.56,303.74,297.15,293.15,0,0,299.14,1.0,1.0,2.66,299.14,291.15,299.15,297.03,299.15,303.82,299.14,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.0,0,298.47,410.0,57.04,0,13466.65,1,283.53,290.27,296.97,296.97,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.51,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
17748300,303.55,297.15,293.15,0,0,299.22,1.0,1.0,0.53,304.04,297.15,293.15,0,0,299.22,1.0,1.0,0.56,303.88,297.15,293.15,0,0,299.22,1.0,1.0,0.41,303.87,297.15,293.15,0,0,299.22,1.0,1.0,0.56,303.76,297.15,293.15,0,0,299.22,1.0,1.0,2.66,299.22,291.15,299.24,297.05,299.24,303.84,299.22,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.0,0,298.46,410.0,58.82,0,13466.69,1,283.53,290.27,296.99,296.99,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.52,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
17748600,303.57,297.15,293.15,0,0,299.31,1.0,1.0,0.53,304.06,297.15,293.15,0,0,299.31,1.0,1.0,0.56,303.9,297.15,293.15,0,0,299.31,1.0,1.0,0.41,303.89,297.15,293.15,0,0,299.31,1.0,1.0,0.56,303.77,297.15,293.15,0,0,299.31,1.0,1.0,2.66,299.31,291.15,299.33,297.07,299.33,303.86,299.31,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.0,0,298.45,410.0,61.85,0,13466.75,1,283.53,290.27,297.02,297.01,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.52,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
17748900,303.59,297.15,293.15,0,0,299.41,1.0,1.0,0.53,304.08,297.15,293.15,0,0,299.41,1.0,1.0,0.56,303.92,297.15,293.15,0,0,299.41,1.0,1.0,0.41,303.92,297.15,293.15,0,0,299.41,1.0,1.0,0.56,303.79,297.15,293.15,0,0,299.41,1.0,1.0,2.66,299.41,291.15,299.42,297.1,299.42,303.88,299.41,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.0,0,298.43,410.0,64.35,0,13466.82,1,283.53,290.27,297.04,297.04,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.52,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
17749200,303.62,297.15,293.15,0,0,299.5,1.0,1.0,0.53,304.1,297.15,293.15,0,0,299.5,1.0,1.0,0.56,303.95,297.15,293.15,0,0,299.5,1.0,1.0,0.41,303.94,297.15,293.15,0,0,299.5,1.0,1.0,0.56,303.81,297.15,293.15,0,0,299.5,1.0,1.0,2.66,299.5,291.15,299.52,297.12,299.52,303.9,299.5,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.0,0,298.41,410.0,65.65,0,13466.91,1,283.53,290.27,297.06,297.06,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.53,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
17749500,303.65,297.15,293.15,0,0,299.6,1.0,1.0,0.53,304.12,297.15,293.15,0,0,299.6,1.0,1.0,0.56,303.97,297.15,293.15,0,0,299.6,1.0,1.0,0.41,303.96,297.15,293.15,0,0,299.6,1.0,1.0,0.56,303.83,297.15,293.15,0,0,299.6,1.0,1.0,2.66,299.6,291.15,299.62,297.15,299.62,303.93,299.6,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.0,0,298.39,410.0,66.05,0,13467.01,1,283.53,290.27,297.09,297.08,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.53,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
17749800,303.67,297.15,293.15,0,0,299.7,1.0,1.0,0.53,304.15,297.15,293.15,0,0,299.7,1.0,1.0,0.56,303.99,297.15,293.15,0,0,299.7,1.0,1.0,0.41,303.99,297.15,293.15,0,0,299.7,1.0,1.0,0.56,303.85,297.15,293.15,0,0,299.7,1.0,1.0,2.66,299.7,291.15,299.71,297.17,299.71,303.95,299.7,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.0,0,298.36,410.0,65.16,0,13467.12,1,283.53,290.27,297.11,297.11,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.53,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
17750100,303.7,297.15,293.15,0,0,299.79,1.0,1.0,0.53,304.17,297.15,293.15,0,0,299.79,1.0,1.0,0.56,304.02,297.15,293.15,0,0,299.79,1.0,1.0,0.41,304.01,297.15,293.15,0,0,299.79,1.0,1.0,0.56,303.86,297.15,293.15,0,0,299.79,1.0,1.0,2.66,299.79,291.15,299.8,297.19,299.8,303.97,299.79,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.0,0,298.34,410.0,63.13,0,13467.22,1,283.53,290.27,297.13,297.13,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.54,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
17750400,303.73,297.15,293.15,0,0,299.88,1.0,1.0,0.53,304.19,297.15,293.15,0,0,299.88,1.0,1.0,0.56,304.04,297.15,293.15,0,0,299.88,1.0,1.0,0.41,304.03,297.15,293.15,0,0,299.88,1.0,1.0,0.56,303.88,297.15,293.15,0,0,299.88,1.0,1.0,2.66,299.88,291.15,299.89,297.21,299.89,303.99,299.88,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.0,0,298.32,410.0,59.84,0,13467.32,1,283.53,290.27,297.16,297.15,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.54,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
17750700,303.75,297.15,293.15,0,0,299.96,1.0,1.0,0.53,304.21,297.15,293.15,0,0,299.96,1.0,1.0,0.56,304.06,297.15,293.15,0,0,299.96,1.0,1.0,0.41,304.06,297.15,293.15,0,0,299.96,1.0,1.0,0.56,303.9,297.15,293.15,0,0,299.96,1.0,1.0,2.66,299.96,291.15,299.97,297.23,299.97,304.01,299.96,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.0,0,298.3,410.0,55.41,0,13467.41,1,283.53,290.27,297.18,297.17,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.54,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
17751000,303.77,297.15,293.15,0,0,300.03,1.0,1.0,0.53,304.23,297.15,293.15,0,0,300.03,1.0,1.0,0.56,304.08,297.15,293.15,0,0,300.03,1.0,1.0,0.41,304.08,297.15,293.15,0,0,300.03,1.0,1.0,0.56,303.92,297.15,293.15,0,0,300.03,1.0,1.0,2.66,300.03,291.15,300.04,297.24,300.04,304.03,300.03,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.0,0,298.28,410.0,49.78,0,13467.48,1,283.53,290.27,297.2,297.19,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.55,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
17751300,303.79,297.15,293.15,0,0,300.09,1.0,1.0,0.53,304.25,297.15,293.15,0,0,300.09,1.0,1.0,0.56,304.1,297.15,293.15,0,0,300.09,1.0,1.0,0.41,304.1,297.15,293.15,0,0,300.09,1.0,1.0,0.56,303.93,297.15,293.15,0,0,300.09,1.0,1.0,2.66,300.09,291.15,300.1,297.26,300.1,304.05,300.09,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.0,0,298.27,410.0,43.0,0,13467.53,1,283.53,290.27,297.21,297.21,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.55,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
17751600,303.81,297.15,293.15,0,0,300.14,1.0,1.0,0.53,304.26,297.15,293.15,0,0,300.14,1.0,1.0,0.56,304.11,297.15,293.15,0,0,300.14,1.0,1.0,0.41,304.11,297.15,293.15,0,0,300.14,1.0,1.0,0.56,303.94,297.15,293.15,0,0,300.14,1.0,1.0,2.66,300.14,291.15,300.15,297.27,300.15,304.07,300.14,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.0,0,298.27,410.0,35.04,0,13467.55,1,283.53,290.27,297.23,297.23,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.55,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
17751900,303.82,297.15,293.15,0,0,300.18,1.0,1.0,0.53,304.28,297.15,293.15,0,0,300.18,1.0,1.0,0.56,304.13,297.15,293.15,0,0,300.18,1.0,1.0,0.41,304.13,297.15,293.15,0,0,300.18,1.0,1.0,0.56,303.95,297.15,293.15,0,0,300.18,1.0,1.0,2.66,300.18,291.15,300.18,297.27,300.18,304.08,300.18,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.0,0,298.27,410.0,26.27,0,13467.55,1,283.53,290.27,297.24,297.24,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.55,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
17752200,303.84,297.15,293.15,0,0,300.2,1.0,1.0,0.53,304.29,297.15,293.15,0,0,300.2,1.0,1.0,0.56,304.14,297.15,293.15,0,0,300.2,1.0,1.0,0.41,304.14,297.15,293.15,0,0,300.2,1.0,1.0,0.56,303.96,297.15,293.15,0,0,300.2,1.0,1.0,2.66,300.2,291.15,300.21,297.28,300.21,304.09,300.2,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.0,0,298.27,410.0,18.23,0,13467.54,1,283.53,290.27,297.25,297.25,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.55,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
17752500,303.84,297.15,293.15,0,0,300.22,1.0,1.0,0.53,304.3,297.15,293.15,0,0,300.22,1.0,1.0,0.56,304.14,297.15,293.15,0,0,300.22,1.0,1.0,0.41,304.15,297.15,293.15,0,0,300.22,1.0,1.0,0.56,303.96,297.15,293.15,0,0,300.22,1.0,1.0,2.66,300.22,291.15,300.22,297.28,300.22,304.09,300.22,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.0,0,298.27,410.0,11.17,0,13467.53,1,283.53,290.28,297.26,297.26,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.55,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
17752800,303.85,297.15,293.15,0,0,300.22,1.0,1.0,0.53,304.3,297.15,293.15,0,0,300.22,1.0,1.0,0.56,304.15,297.15,293.15,0,0,300.22,1.0,1.0,0.41,304.15,297.15,293.15,0,0,300.22,1.0,1.0,0.56,303.96,297.15,293.15,0,0,300.22,1.0,1.0,2.66,300.22,291.15,300.22,297.28,300.22,304.1,300.22,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.0,0,298.27,410.0,5.24,0,13467.52,1,283.53,290.28,297.27,297.27,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.55,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
17753100,303.85,297.15,293.15,0,0,300.22,1.0,1.0,0.53,304.3,297.15,293.15,0,0,300.22,1.0,1.0,0.56,304.15,297.15,293.15,0,0,300.22,1.0,1.0,0.41,304.16,297.15,293.15,0,0,300.22,1.0,1.0,0.56,303.96,297.15,293.15,0,0,300.22,1.0,1.0,2.66,300.22,291.15,300.22,297.28,300.22,304.1,300.22,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.0,0,298.28,410.0,0.39,0,13467.5,1,283.53,290.28,297.27,297.27,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.55,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
17753400,303.85,297.15,293.15,0,0,300.21,1.0,1.0,0.53,304.31,297.15,293.15,0,0,300.21,1.0,1.0,0.56,304.15,297.15,293.15,0,0,300.21,1.0,1.0,0.41,304.16,297.15,293.15,0,0,300.21,1.0,1.0,0.56,303.96,297.15,293.15,0,0,300.21,1.0,1.0,2.66,300.21,291.15,300.21,297.28,300.21,304.1,300.21,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.0,0,298.28,410.0,0.0,0,13467.48,1,283.53,290.28,297.28,297.28,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.55,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
17753700,303.85,297.15,293.15,0,0,300.2,1.0,1.0,0.53,304.31,297.15,293.15,0,0,300.2,1.0,1.0,0.56,304.15,297.15,293.15,0,0,300.2,1.0,1.0,0.41,304.16,297.15,293.15,0,0,300.2,1.0,1.0,0.56,303.95,297.15,293.15,0,0,300.2,1.0,1.0,2.66,300.2,291.15,300.2,297.28,300.2,304.1,300.2,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.0,0,298.29,410.0,0.0,0,13467.47,1,283.52,290.28,297.28,297.28,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.55,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
17754000,303.85,297.15,293.15,0,0,300.19,1.0,1.0,0.53,304.31,297.15,293.15,0,0,300.19,1.0,1.0,0.56,304.15,297.15,293.15,0,0,300.19,1.0,1.0,0.41,304.16,297.15,293.15,0,0,300.19,1.0,1.0,0.56,303.95,297.15,293.15,0,0,300.19,1.0,1.0,2.66,300.19,291.15,300.19,297.27,300.19,304.1,300.19,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.0,0,298.29,410.0,0.0,0,13467.45,1,283.52,290.28,297.28,297.28,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.55,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
17754300,303.85,297.15,293.15,0,0,300.18,1.0,1.0,0.53,304.3,297.15,293.15,0,0,300.18,1.0,1.0,0.56,304.15,297.15,293.15,0,0,300.18,1.0,1.0,0.41,304.16,297.15,293.15,0,0,300.18,1.0,1.0,0.56,303.94,297.15,293.15,0,0,300.18,1.0,1.0,2.66,300.18,291.15,300.17,297.27,300.17,304.1,300.18,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.0,0,298.29,410.0,0.0,0,13467.44,1,283.52,290.28,297.28,297.28,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.55,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
17754600,303.85,297.15,293.15,0,0,300.16,1.0,1.0,0.53,304.3,297.15,293.15,0,0,300.16,1.0,1.0,0.56,304.15,297.15,293.15,0,0,300.16,1.0,1.0,0.41,304.16,297.15,293.15,0,0,300.16,1.0,1.0,0.56,303.94,297.15,293.15,0,0,300.16,1.0,1.0,2.66,300.16,291.15,300.16,297.27,300.16,304.09,300.16,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.0,0,298.29,410.0,0.0,0,13467.42,1,283.52,290.28,297.27,297.27,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.55,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
17754900,303.85,297.15,293.15,0,0,300.15,1.0,1.0,0.53,304.3,297.15,293.15,0,0,300.15,1.0,1.0,0.56,304.14,297.15,293.15,0,0,300.15,1.0,1.0,0.41,304.15,297.15,293.15,0,0,300.15,1.0,1.0,0.56,303.93,297.15,293.15,0,0,300.15,1.0,1.0,2.66,300.15,291.15,300.15,297.27,300.15,304.09,300.15,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.0,0,298.3,410.0,0.0,0,13467.41,1,283.52,290.28,297.27,297.27,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.55,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
17755200,303.84,297.15,293.15,0,0,300.15,1.0,1.0,0.53,304.3,297.15,293.15,0,0,300.15,1.0,1.0,0.56,304.14,297.15,293.15,0,0,300.15,1.0,1.0,0.41,304.15,297.15,293.15,0,0,300.15,1.0,1.0,0.56,303.93,297.15,293.15,0,0,300.15,1.0,1.0,2.66,300.15,291.15,300.15,297.27,300.15,304.09,300.15,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.0,0,298.3,410.0,0.0,0,13467.4,1,283.52,290.28,297.27,297.27,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.55,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
17755500,303.84,297.15,293.15,0,0,300.15,1.0,1.0,0.53,304.29,297.15,293.15,0,0,300.15,1.0,1.0,0.56,304.13,297.15,293.15,0,0,300.15,1.0,1.0,0.41,304.14,297.15,293.15,0,0,300.15,1.0,1.0,0.56,303.91,297.15,293.15,0,0,300.15,1.0,1.0,2.66,300.15,291.15,300.15,297.26,300.15,304.08,300.15,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.0,0,298.3,410.0,0.0,0,13467.4,1,283.52,290.28,297.27,297.27,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.55,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
17755800,303.83,297.15,293.15,0,0,300.14,1.0,1.0,0.53,304.29,297.15,293.15,0,0,300.14,1.0,1.0,0.56,304.13,297.15,293.15,0,0,300.14,1.0,1.0,0.41,304.14,297.15,293.15,0,0,300.14,1.0,1.0,0.56,303.91,297.15,293.15,0,0,300.14,1.0,1.0,2.66,300.14,291.15,300.14,297.26,300.14,304.07,300.14,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.0,0,298.3,410.0,0.0,0,13467.4,1,283.52,290.28,297.27,297.27,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.55,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
17756100,303.83,297.15,293.15,0,0,300.13,1.0,1.0,0.53,304.28,297.15,293.15,0,0,300.13,1.0,1.0,0.56,304.12,297.15,293.15,0,0,300.13,1.0,1.0,0.41,304.14,297.15,293.15,0,0,300.13,1.0,1.0,0.56,303.9,297.15,293.15,0,0,300.13,1.0,1.0,2.66,300.13,291.15,300.13,297.24,300.13,304.07,300.13,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.0,0,298.3,410.0,0.0,0,13467.42,1,283.52,290.28,297.26,297.26,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.55,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
17756400,303.82,297.15,293.15,0,0,300.12,1.0,1.0,0.53,304.28,297.15,293.15,0,0,300.12,1.0,1.0,0.56,304.12,297.15,293.15,0,0,300.12,1.0,1.0,0.41,304.14,297.15,293.15,0,0,300.12,1.0,1.0,0.56,303.89,297.15,293.15,0,0,300.12,1.0,1.0,2.66,300.12,291.15,300.11,297.23,300.11,304.06,300.11,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.0,0,298.29,410.0,0.0,0,13467.44,1,283.52,290.28,297.25,297.25,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.55,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
17756700,303.82,297.15,293.15,0,0,300.1,1.0,1.0,0.53,304.28,297.15,293.15,0,0,300.1,1.0,1.0,0.56,304.11,297.15,293.15,0,0,300.1,1.0,1.0,0.41,304.13,297.15,293.15,0,0,300.1,1.0,1.0,0.56,303.88,297.15,293.15,0,0,300.1,1.0,1.0,2.66,300.1,291.15,300.1,297.22,300.1,304.06,300.1,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.0,0,298.29,410.0,0.0,0,13467.46,1,283.52,290.28,297.24,297.25,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.55,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
17757000,303.82,297.15,293.15,0,0,300.09,1.0,1.0,0.53,304.27,297.15,293.15,0,0,300.09,1.0,1.0,0.56,304.11,297.15,293.15,0,0,300.09,1.0,1.0,0.41,304.13,297.15,293.15,0,0,300.09,1.0,1.0,0.56,303.88,297.15,293.15,0,0,300.09,1.0,1.0,2.66,300.09,291.15,300.09,297.21,300.09,304.06,300.09,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.0,0,298.28,410.0,0.0,0,13467.48,1,283.52,290.28,297.23,297.24,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.55,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
