time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed (fraction, 0: fan speed is 0% to 1:fan speed is 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17757300,303.81,297.15,293.15,0,0,300.08,1.0,1.0,0.53,304.27,297.15,293.15,0,0,300.08,1.0,1.0,0.56,304.11,297.15,293.15,0,0,300.08,1.0,1.0,0.41,304.13,297.15,293.15,0,0,300.08,1.0,1.0,0.56,303.87,297.15,293.15,0,0,300.08,1.0,1.0,2.66,300.08,291.15,300.08,297.2,300.08,304.05,300.08,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.0,0,298.28,410.0,0.0,0,13467.51,1,283.52,290.28,297.22,297.23,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.55,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
17757600,303.81,297.15,293.15,0,0,300.08,1.0,1.0,0.53,304.27,297.15,293.15,0,0,300.08,1.0,1.0,0.56,304.1,297.15,293.15,0,0,300.08,1.0,1.0,0.41,304.12,297.15,293.15,0,0,300.08,1.0,1.0,0.56,303.87,297.15,293.15,0,0,300.08,1.0,1.0,2.66,300.08,291.15,300.08,297.2,300.08,304.05,300.08,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.0,0,298.27,410.0,0.0,0,13467.54,1,283.52,290.28,297.22,297.22,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.55,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
17757900,303.81,297.15,293.15,0,0,300.08,1.0,1.0,0.53,304.26,297.15,293.15,0,0,300.08,1.0,1.0,0.56,304.1,297.15,293.15,0,0,300.08,1.0,1.0,0.41,304.12,297.15,293.15,0,0,300.08,1.0,1.0,0.56,303.86,297.15,293.15,0,0,300.08,1.0,1.0,2.66,300.08,291.15,300.08,297.2,300.08,304.05,300.08,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.0,0,298.27,410.0,3.45,0,13467.55,1,283.52,290.28,297.21,297.21,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.55,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
17758200,303.81,297.15,293.15,0,0,300.09,1.0,1.0,0.53,304.26,297.15,293.15,0,0,300.09,1.0,1.0,0.56,304.1,297.15,293.15,0,0,300.09,1.0,1.0,0.41,304.12,297.15,293.15,0,0,300.09,1.0,1.0,0.56,303.86,297.15,293.15,0,0,300.09,1.0,1.0,2.66,300.09,291.15,300.09,297.21,300.09,304.05,300.09,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.0,0,298.27,410.0,9.15,0,13467.55,1,283.52,290.28,297.21,297.21,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.55,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
17758500,303.81,297.15,293.15,0,0,300.11,1.0,1.0,0.53,304.27,297.15,293.15,0,0,300.11,1.0,1.0,0.56,304.1,297.15,293.15,0,0,300.11,1.0,1.0,0.41,304.13,297.15,293.15,0,0,300.11,1.0,1.0,0.56,303.86,297.15,293.15,0,0,300.11,1.0,1.0,2.66,300.11,291.15,300.11,297.23,300.11,304.05,300.11,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.0,0,298.27,410.0,16.09,0,13467.55,1,283.52,290.28,297.22,297.22,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.55,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
17758800,303.82,297.15,293.15,0,0,300.14,1.0,1.0,0.53,304.27,297.15,293.15,0,0,300.14,1.0,1.0,0.56,304.11,297.15,293.15,0,0,300.14,1.0,1.0,0.41,304.13,297.15,293.15,0,0,300.14,1.0,1.0,0.56,303.86,297.15,293.15,0,0,300.14,1.0,1.0,2.66,300.14,291.15,300.15,297.27,300.15,304.05,300.14,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.0,0,298.27,410.0,24.07,0,13467.55,1,283.52,290.28,297.23,297.23,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.55,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
17759100,303.84,297.15,293.15,0,0,300.19,1.0,1.0,0.53,304.29,297.15,293.15,0,0,300.19,1.0,1.0,0.56,304.13,297.15,293.15,0,0,300.19,1.0,1.0,0.41,304.15,297.15,293.15,0,0,300.19,1.0,1.0,0.56,303.88,297.15,293.15,0,0,300.19,1.0,1.0,2.66,300.19,291.15,300.2,297.3,300.2,304.08,300.19,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.0,0,298.27,410.0,32.75,0,13467.55,1,283.52,290.28,297.25,297.25,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.55,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
17759400,303.86,297.15,293.15,0,0,300.25,1.0,1.0,0.53,304.31,297.15,293.15,0,0,300.25,1.0,1.0,0.56,304.15,297.15,293.15,0,0,300.25,1.0,1.0,0.41,304.17,297.15,293.15,0,0,300.25,1.0,1.0,0.56,303.9,297.15,293.15,0,0,300.25,1.0,1.0,2.66,300.25,291.15,300.26,297.33,300.26,304.09,300.25,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.0,0,298.27,410.0,40.82,0,13467.53,1,283.52,290.28,297.27,297.27,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.56,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
17759700,303.88,297.15,293.15,0,0,300.32,1.0,1.0,0.53,304.32,297.15,293.15,0,0,300.32,1.0,1.0,0.56,304.16,297.15,293.15,0,0,300.32,1.0,1.0,0.41,304.19,297.15,293.15,0,0,300.32,1.0,1.0,0.56,303.91,297.15,293.15,0,0,300.32,1.0,1.0,2.66,300.32,291.15,300.33,297.35,300.33,304.11,300.32,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.0,0,298.28,410.0,47.85,0,13467.51,1,283.52,290.28,297.29,297.29,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.56,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
17760000,303.9,297.15,293.15,0,0,300.4,1.0,1.0,0.53,304.34,297.15,293.15,0,0,300.4,1.0,1.0,0.56,304.18,297.15,293.15,0,0,300.4,1.0,1.0,0.41,304.2,297.15,293.15,0,0,300.4,1.0,1.0,0.56,303.92,297.15,293.15,0,0,300.4,1.0,1.0,2.66,300.4,291.15,300.41,297.36,300.41,304.12,300.4,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.0,0,298.28,410.0,53.84,0,13467.49,1,283.52,290.28,297.31,297.31,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.56,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
17760300,303.92,297.15,293.15,0,0,300.48,1.0,1.0,0.53,304.36,297.15,293.15,0,0,300.48,1.0,1.0,0.56,304.2,297.15,293.15,0,0,300.48,1.0,1.0,0.41,304.22,297.15,293.15,0,0,300.48,1.0,1.0,0.56,303.94,297.15,293.15,0,0,300.48,1.0,1.0,2.66,300.48,291.15,300.5,297.37,300.5,304.14,300.48,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.0,0,298.29,410.0,58.59,0,13467.45,1,283.52,290.28,297.33,297.33,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.56,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
17760600,303.95,297.15,293.15,0,0,300.57,1.0,1.0,0.53,304.37,297.15,293.15,0,0,300.57,1.0,1.0,0.56,304.22,297.15,293.15,0,0,300.57,1.0,1.0,0.41,304.24,297.15,293.15,0,0,300.57,1.0,1.0,0.56,303.96,297.15,293.15,0,0,300.57,1.0,1.0,2.66,300.57,291.15,300.59,297.38,300.59,304.16,300.57,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.0,0,298.3,410.0,62.17,0,13467.4,1,283.52,290.28,297.35,297.35,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.57,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
17760900,303.97,297.15,293.15,0,0,300.67,1.0,1.0,0.53,304.39,297.15,293.15,0,0,300.67,1.0,1.0,0.56,304.24,297.15,293.15,0,0,300.67,1.0,1.0,0.41,304.26,297.15,293.15,0,0,300.67,1.0,1.0,0.56,303.98,297.15,293.15,0,0,300.67,1.0,1.0,2.66,300.67,291.15,300.68,297.39,300.68,304.18,300.67,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.0,0,298.32,410.0,64.63,0,13467.33,1,283.52,290.28,297.36,297.36,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.57,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
17761200,304.0,297.15,293.15,0,0,300.76,1.0,1.0,0.53,304.42,297.15,293.15,0,0,300.76,1.0,1.0,0.56,304.26,297.15,293.15,0,0,300.76,1.0,1.0,0.41,304.28,297.15,293.15,0,0,300.76,1.0,1.0,0.56,304.0,297.15,293.15,0,0,300.76,1.0,1.0,2.66,300.76,291.15,300.78,297.4,300.78,304.2,300.76,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.0,0,298.33,410.0,65.95,0,13467.25,1,283.52,290.28,297.37,297.37,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.57,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
17761500,304.03,297.15,293.15,0,0,300.86,1.0,1.0,0.53,304.44,297.15,293.15,0,0,300.86,1.0,1.0,0.56,304.29,297.15,293.15,0,0,300.86,1.0,1.0,0.41,304.31,297.15,293.15,0,0,300.86,1.0,1.0,0.56,304.02,297.15,293.15,0,0,300.86,1.0,1.0,2.66,300.86,291.15,300.88,297.4,300.88,304.23,300.86,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.0,0,298.35,410.0,66.15,0,13467.18,1,283.52,290.28,297.38,297.38,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.58,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
17761800,304.06,297.15,293.15,0,0,300.95,1.0,1.0,0.53,304.46,297.15,293.15,0,0,300.95,1.0,1.0,0.56,304.32,297.15,293.15,0,0,300.95,1.0,1.0,0.41,304.33,297.15,293.15,0,0,300.95,1.0,1.0,0.56,304.04,297.15,293.15,0,0,300.95,1.0,1.0,2.66,300.96,291.15,300.97,297.41,300.97,304.25,300.96,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.0,0,298.36,410.0,65.16,0,13467.13,1,283.52,290.28,297.39,297.39,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.58,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
17762100,304.09,297.15,293.15,0,0,301.05,1.0,1.0,0.53,304.49,297.15,293.15,0,0,301.05,1.0,1.0,0.56,304.34,297.15,293.15,0,0,301.05,1.0,1.0,0.41,304.35,297.15,293.15,0,0,301.05,1.0,1.0,0.56,304.06,297.15,293.15,0,0,301.05,1.0,1.0,2.66,301.05,291.15,301.06,297.43,301.06,304.28,301.05,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.0,0,298.37,410.0,63.01,0,13467.1,1,283.51,290.28,297.4,297.4,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.58,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
17762400,304.12,297.15,293.15,0,0,301.13,1.0,1.0,0.53,304.51,297.15,293.15,0,0,301.13,1.0,1.0,0.56,304.37,297.15,293.15,0,0,301.13,1.0,1.0,0.41,304.38,297.15,293.15,0,0,301.13,1.0,1.0,0.56,304.08,297.15,293.15,0,0,301.13,1.0,1.0,2.66,301.13,291.15,301.15,297.45,301.15,304.3,301.14,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.0,0,298.37,410.0,59.68,0,13467.09,1,283.51,290.28,297.42,297.41,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.59,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
17762700,304.15,297.15,293.15,0,0,301.22,1.0,1.0,0.53,304.54,297.15,293.15,0,0,301.22,1.0,1.0,0.56,304.4,297.15,293.15,0,0,301.22,1.0,1.0,0.41,304.4,297.15,293.15,0,0,301.22,1.0,1.0,0.56,304.11,297.15,293.15,0,0,301.22,1.0,1.0,2.66,301.22,291.15,301.23,297.48,301.23,304.33,301.22,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.0,0,298.38,410.0,57.68,0,13467.06,1,283.51,290.28,297.43,297.43,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.59,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
17763000,304.18,297.15,293.15,0,0,301.3,1.0,1.0,0.53,304.56,297.15,293.15,0,0,301.3,1.0,1.0,0.56,304.43,297.15,293.15,0,0,301.3,1.0,1.0,0.41,304.43,297.15,293.15,0,0,301.3,1.0,1.0,0.56,304.13,297.15,293.15,0,0,301.3,1.0,1.0,2.66,301.3,291.15,301.32,297.5,301.32,304.36,301.3,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.0,0,298.39,410.0,57.3,0,13466.99,1,283.51,290.28,297.45,297.45,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.59,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
17763300,304.21,297.15,293.15,0,0,301.39,1.0,1.0,0.53,304.59,297.15,293.15,0,0,301.39,1.0,1.0,0.56,304.46,297.15,293.15,0,0,301.39,1.0,1.0,0.41,304.45,297.15,293.15,0,0,301.39,1.0,1.0,0.56,304.15,297.15,293.15,0,0,301.39,1.0,1.0,2.66,301.39,291.15,301.4,297.53,301.4,304.39,301.39,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.0,0,298.41,410.0,57.22,0,13466.89,1,283.51,290.28,297.47,297.47,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.6,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
17763600,304.24,297.15,293.15,0,0,301.47,1.0,1.0,0.53,304.62,297.15,293.15,0,0,301.47,1.0,1.0,0.56,304.49,297.15,293.15,0,0,301.47,1.0,1.0,0.41,304.48,297.15,293.15,0,0,301.47,1.0,1.0,0.56,304.17,297.15,293.15,0,0,301.47,1.0,1.0,2.66,301.47,291.15,301.48,297.55,301.48,304.41,301.47,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.0,0,298.44,410.0,57.21,0,13466.77,1,283.51,290.28,297.5,297.5,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.6,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
17763900,304.27,297.15,293.15,0,0,301.55,1.0,1.0,0.53,304.64,297.15,293.15,0,0,301.55,1.0,1.0,0.56,304.53,297.15,293.15,0,0,301.55,1.0,1.0,0.41,304.5,297.15,293.15,0,0,301.55,1.0,1.0,0.56,304.19,297.15,293.15,0,0,301.55,1.0,1.0,2.66,301.55,291.15,301.57,297.58,301.57,304.44,301.55,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.0,0,298.47,410.0,57.21,0,13466.63,1,283.51,290.28,297.52,297.52,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.6,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
17764200,304.3,297.15,293.15,0,0,301.64,1.0,1.0,0.53,304.67,297.15,293.15,0,0,301.64,1.0,1.0,0.56,304.56,297.15,293.15,0,0,301.64,1.0,1.0,0.41,304.53,297.15,293.15,0,0,301.64,1.0,1.0,0.56,304.21,297.15,293.15,0,0,301.64,1.0,1.0,2.66,301.64,291.15,301.65,297.6,301.65,304.47,301.64,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.0,0,298.5,410.0,57.22,0,13466.5,1,283.51,290.28,297.54,297.54,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.6,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
17764500,304.33,297.15,293.15,0,0,301.72,1.0,1.0,0.53,304.7,297.15,293.15,0,0,301.72,1.0,1.0,0.56,304.59,297.15,293.15,0,0,301.72,1.0,1.0,0.41,304.55,297.15,293.15,0,0,301.72,1.0,1.0,0.56,304.24,297.15,293.15,0,0,301.72,1.0,1.0,2.66,301.72,291.15,301.73,297.63,301.73,304.5,301.72,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.0,0,298.53,410.0,57.22,0,13466.37,1,283.51,290.28,297.57,297.57,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.61,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
17764800,304.35,297.15,293.15,0,0,301.8,1.0,1.0,0.53,304.72,297.15,293.15,0,0,301.8,1.0,1.0,0.56,304.62,297.15,293.15,0,0,301.8,1.0,1.0,0.41,304.58,297.15,293.15,0,0,301.8,1.0,1.0,0.56,304.26,297.15,293.15,0,0,301.8,1.0,1.0,2.66,301.8,291.15,301.82,297.65,301.82,304.53,301.8,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.0,0,298.55,410.0,57.23,0,13466.26,1,283.51,290.28,297.59,297.59,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.61,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
17765100,304.38,297.15,293.15,0,0,301.89,1.0,1.0,0.53,304.75,297.15,293.15,0,0,301.89,1.0,1.0,0.56,304.65,297.15,293.15,0,0,301.89,1.0,1.0,0.41,304.6,297.15,293.15,0,0,301.89,1.0,1.0,0.56,304.28,297.15,293.15,0,0,301.89,1.0,1.0,2.66,301.89,291.15,301.9,297.67,301.9,304.56,301.89,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.0,0,298.58,410.0,57.24,0,13466.17,1,283.51,290.28,297.62,297.61,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.61,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
17765400,304.41,297.15,293.15,0,0,301.97,1.0,1.0,0.53,304.77,297.15,293.15,0,0,301.97,1.0,1.0,0.56,304.69,297.15,293.15,0,0,301.97,1.0,1.0,0.41,304.63,297.15,293.15,0,0,301.97,1.0,1.0,0.56,304.3,297.15,293.15,0,0,301.97,1.0,1.0,2.66,301.97,291.15,301.98,297.7,301.98,304.59,301.97,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.0,0,298.59,410.0,57.24,0,13466.1,1,283.51,290.28,297.64,297.64,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.62,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
17765700,304.44,297.15,293.15,0,0,302.05,1.0,1.0,0.53,304.8,297.15,293.15,0,0,302.05,1.0,1.0,0.56,304.72,297.15,293.15,0,0,302.05,1.0,1.0,0.41,304.65,297.15,293.15,0,0,302.05,1.0,1.0,0.56,304.33,297.15,293.15,0,0,302.05,1.0,1.0,2.66,302.05,291.15,302.07,297.72,302.07,304.61,302.05,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.0,0,298.6,410.0,57.25,0,13466.06,1,283.51,290.28,297.66,297.66,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.62,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
17766000,304.47,297.15,293.15,0,0,302.14,1.0,1.0,0.53,304.82,297.15,293.15,0,0,302.14,1.0,1.0,0.56,304.75,297.15,293.15,0,0,302.14,1.0,1.0,0.41,304.68,297.15,293.15,0,0,302.14,1.0,1.0,0.56,304.35,297.15,293.15,0,0,302.14,1.0,1.0,2.66,302.14,291.15,302.15,297.74,302.15,304.64,302.14,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.0,0,298.6,410.0,57.24,0,13466.04,1,283.51,290.28,297.69,297.68,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.62,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
17766300,304.5,297.15,293.15,0,0,302.22,1.0,1.0,0.53,304.85,297.15,293.15,0,0,302.22,1.0,1.0,0.56,304.78,297.15,293.15,0,0,302.22,1.0,1.0,0.41,304.7,297.15,293.15,0,0,302.22,1.0,1.0,0.56,304.38,297.15,293.15,0,0,302.22,1.0,1.0,2.66,302.22,291.15,302.24,297.77,302.24,304.67,302.22,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.0,0,298.6,410.0,61.41,0,13466.05,1,283.51,290.28,297.71,297.71,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.63,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
17766600,304.53,297.15,293.15,0,0,302.32,1.0,1.0,0.53,304.87,297.15,293.15,0,0,302.32,1.0,1.0,0.56,304.81,297.15,293.15,0,0,302.32,1.0,1.0,0.41,304.73,297.15,293.15,0,0,302.32,1.0,1.0,0.56,304.4,297.15,293.15,0,0,302.32,1.0,1.0,2.66,302.32,291.15,302.34,297.81,302.34,304.7,302.32,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.0,0,298.59,410.0,67.72,0,13466.08,1,283.51,290.28,297.74,297.73,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.63,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
17766900,304.56,297.15,293.15,0,0,302.43,1.0,1.0,0.53,304.9,297.15,293.15,0,0,302.43,1.0,1.0,0.56,304.84,297.15,293.15,0,0,302.43,1.0,1.0,0.41,304.76,297.15,293.15,0,0,302.43,1.0,1.0,0.56,304.43,297.15,293.15,0,0,302.43,1.0,1.0,2.66,302.43,291.15,302.45,297.85,302.45,304.73,302.43,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.0,0,298.59,410.0,72.47,0,13466.12,1,283.51,290.28,297.77,297.77,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.63,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
17767200,304.59,297.15,293.15,0,0,302.54,1.0,1.0,0.53,304.93,297.15,293.15,0,0,302.54,1.0,1.0,0.56,304.87,297.15,293.15,0,0,302.54,1.0,1.0,0.41,304.79,297.15,293.15,0,0,302.54,1.0,1.0,0.56,304.46,297.15,293.15,0,0,302.54,1.0,1.0,2.66,302.54,291.15,302.56,297.9,302.56,304.76,302.54,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.0,0,298.57,410.0,74.97,0,13466.18,1,283.51,290.28,297.81,297.8,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.64,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
17767500,304.63,297.15,293.15,0,0,302.65,1.0,1.0,0.53,304.96,297.15,293.15,0,0,302.65,1.0,1.0,0.56,304.91,297.15,293.15,0,0,302.65,1.0,1.0,0.41,304.82,297.15,293.15,0,0,302.65,1.0,1.0,0.56,304.49,297.15,293.15,0,0,302.65,1.0,1.0,2.66,302.65,291.15,302.67,297.94,302.67,304.79,302.65,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.0,0,298.55,410.0,75.31,0,13466.27,1,283.51,290.28,297.84,297.84,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.64,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
17767800,304.66,297.15,293.15,0,0,302.76,1.0,1.0,0.53,304.98,297.15,293.15,0,0,302.76,1.0,1.0,0.56,304.94,297.15,293.15,0,0,302.76,1.0,1.0,0.41,304.85,297.15,293.15,0,0,302.76,1.0,1.0,0.56,304.52,297.15,293.15,0,0,302.76,1.0,1.0,2.66,302.76,291.15,302.77,297.98,302.77,304.82,302.76,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.0,0,298.53,410.0,73.31,0,13466.38,1,283.51,290.28,297.88,297.88,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.65,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
17768100,304.7,297.15,293.15,0,0,302.86,1.0,1.0,0.53,305.01,297.15,293.15,0,0,302.86,1.0,1.0,0.56,304.97,297.15,293.15,0,0,302.86,1.0,1.0,0.41,304.88,297.15,293.15,0,0,302.86,1.0,1.0,0.56,304.55,297.15,293.15,0,0,302.86,1.0,1.0,2.66,302.86,291.15,302.88,298.02,302.87,304.85,302.86,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.0,0,298.5,410.0,68.93,0,13466.51,1,283.51,290.28,297.92,297.92,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.65,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
17768400,304.73,297.15,293.15,0,0,302.95,1.0,1.0,0.53,305.04,297.15,293.15,0,0,302.95,1.0,1.0,0.56,305.0,297.15,293.15,0,0,302.95,1.0,1.0,0.41,304.9,297.15,293.15,0,0,302.95,1.0,1.0,0.56,304.58,297.15,293.15,0,0,302.95,1.0,1.0,2.66,302.95,291.15,302.96,298.04,302.96,304.88,302.95,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.0,0,298.46,410.0,62.15,0,13466.67,1,283.51,290.28,297.96,297.96,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.66,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
17768700,304.76,297.15,293.15,0,0,303.03,1.0,1.0,0.53,305.06,297.15,293.15,0,0,303.03,1.0,1.0,0.56,305.03,297.15,293.15,0,0,303.03,1.0,1.0,0.41,304.93,297.15,293.15,0,0,303.03,1.0,1.0,0.56,304.61,297.15,293.15,0,0,303.03,1.0,1.0,2.66,303.03,291.15,303.04,298.06,303.04,304.9,303.03,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.0,0,298.43,410.0,52.93,0,13466.83,1,283.51,290.28,297.99,297.99,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.66,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
17769000,304.78,297.15,293.15,0,0,303.09,1.0,1.0,0.53,305.08,297.15,293.15,0,0,303.09,1.0,1.0,0.56,305.05,297.15,293.15,0,0,303.09,1.0,1.0,0.41,304.95,297.15,293.15,0,0,303.09,1.0,1.0,0.56,304.63,297.15,293.15,0,0,303.09,1.0,1.0,2.66,303.09,291.15,303.1,298.05,303.1,304.93,303.09,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.0,0,298.39,410.0,41.4,0,13466.99,1,283.51,290.28,298.01,298.01,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.66,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
17769300,304.8,297.15,293.15,0,0,303.13,1.0,1.0,0.53,305.1,297.15,293.15,0,0,303.13,1.0,1.0,0.56,305.07,297.15,293.15,0,0,303.13,1.0,1.0,0.41,304.97,297.15,293.15,0,0,303.13,1.0,1.0,0.56,304.65,297.15,293.15,0,0,303.13,1.0,1.0,2.66,303.13,291.15,303.14,298.03,303.14,304.94,303.13,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.0,0,298.36,410.0,27.61,0,13467.11,1,283.51,290.28,298.02,298.02,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.66,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
17769600,304.81,297.15,293.15,0,0,303.15,1.0,1.0,0.53,305.11,297.15,293.15,0,0,303.15,1.0,1.0,0.56,305.07,297.15,293.15,0,0,303.15,1.0,1.0,0.41,304.98,297.15,293.15,0,0,303.15,1.0,1.0,0.56,304.67,297.15,293.15,0,0,303.15,1.0,1.0,2.66,303.15,291.15,303.15,297.99,303.15,304.95,303.15,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.0,0,298.35,410.0,11.24,0,13467.2,1,283.51,290.28,298.02,298.02,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.66,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
17769900,304.82,297.15,293.15,0,0,303.14,1.0,1.0,0.53,305.11,297.15,293.15,0,0,303.14,1.0,1.0,0.56,305.08,297.15,293.15,0,0,303.14,1.0,1.0,0.41,304.98,297.15,293.15,0,0,303.14,1.0,1.0,0.56,304.67,297.15,293.15,0,0,303.14,1.0,1.0,2.66,303.14,291.15,303.14,297.93,303.14,304.96,303.14,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.0,0,298.33,410.0,0.0,0,13467.25,1,283.51,290.28,297.99,298.0,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.66,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
17770200,304.81,297.15,293.15,0,0,303.11,1.0,1.0,0.53,305.11,297.15,293.15,0,0,303.11,1.0,1.0,0.56,305.07,297.15,293.15,0,0,303.11,1.0,1.0,0.41,304.98,297.15,293.15,0,0,303.11,1.0,1.0,0.56,304.67,297.15,293.15,0,0,303.11,1.0,1.0,2.66,303.11,291.15,303.1,297.86,303.1,304.95,303.1,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.0,0,298.32,410.0,0.0,0,13467.3,1,283.5,290.28,297.96,297.96,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.66,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
17770500,304.8,297.15,293.15,0,0,303.05,1.0,1.0,0.53,305.1,297.15,293.15,0,0,303.05,1.0,1.0,0.56,305.06,297.15,293.15,0,0,303.05,1.0,1.0,0.41,304.97,297.15,293.15,0,0,303.05,1.0,1.0,0.56,304.66,297.15,293.15,0,0,303.05,1.0,1.0,2.66,303.05,291.15,303.04,297.78,303.04,304.94,303.05,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.0,0,298.32,410.0,0.0,0,13467.33,1,283.5,290.28,297.91,297.92,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.66,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
17770800,304.78,297.15,293.15,0,0,302.98,1.0,1.0,0.53,305.08,297.15,293.15,0,0,302.98,1.0,1.0,0.56,305.04,297.15,293.15,0,0,302.98,1.0,1.0,0.41,304.96,297.15,293.15,0,0,302.98,1.0,1.0,0.56,304.65,297.15,293.15,0,0,302.98,1.0,1.0,2.66,302.98,291.15,302.96,297.7,302.97,304.92,302.98,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.0,0,298.31,410.0,0.0,0,13467.36,1,283.5,290.29,297.85,297.86,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.66,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
17771100,304.76,297.15,293.15,0,0,302.89,1.0,1.0,0.53,305.06,297.15,293.15,0,0,302.89,1.0,1.0,0.56,305.02,297.15,293.15,0,0,302.89,1.0,1.0,0.41,304.94,297.15,293.15,0,0,302.89,1.0,1.0,0.56,304.63,297.15,293.15,0,0,302.89,1.0,1.0,2.66,302.89,291.15,302.88,297.62,302.88,304.9,302.89,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.0,0,298.3,410.0,0.0,0,13467.38,1,283.5,290.29,297.79,297.79,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.65,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
17771400,304.73,297.15,293.15,0,0,302.79,1.0,1.0,0.53,305.04,297.15,293.15,0,0,302.79,1.0,1.0,0.56,304.99,297.15,293.15,0,0,302.79,1.0,1.0,0.41,304.91,297.15,293.15,0,0,302.79,1.0,1.0,0.56,304.6,297.15,293.15,0,0,302.79,1.0,1.0,2.66,302.79,291.15,302.77,297.53,302.78,304.87,302.79,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.0,0,298.3,410.0,0.0,0,13467.39,1,283.5,290.29,297.72,297.72,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.65,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
17771700,304.7,297.15,293.15,0,0,302.69,1.0,1.0,0.53,305.01,297.15,293.15,0,0,302.69,1.0,1.0,0.56,304.96,297.15,293.15,0,0,302.69,1.0,1.0,0.41,304.89,297.15,293.15,0,0,302.69,1.0,1.0,0.56,304.57,297.15,293.15,0,0,302.69,1.0,1.0,2.66,302.69,291.15,302.67,297.45,302.67,304.85,302.69,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.0,0,298.3,410.0,0.0,0,13467.39,1,283.5,290.29,297.64,297.65,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.64,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
17772000,304.66,297.15,293.15,0,0,302.58,1.0,1.0,0.53,304.98,297.15,293.15,0,0,302.58,1.0,1.0,0.56,304.93,297.15,293.15,0,0,302.58,1.0,1.0,0.41,304.86,297.15,293.15,0,0,302.58,1.0,1.0,0.56,304.54,297.15,293.15,0,0,302.58,1.0,1.0,2.66,302.58,291.15,302.56,297.36,302.56,304.81,302.58,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.0,0,298.31,410.0,0.0,0,13467.37,1,283.5,290.29,297.56,297.57,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.64,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
17772300,304.63,297.15,293.15,0,0,302.47,1.0,1.0,0.53,304.95,297.15,293.15,0,0,302.47,1.0,1.0,0.56,304.89,297.15,293.15,0,0,302.47,1.0,1.0,0.41,304.83,297.15,293.15,0,0,302.47,1.0,1.0,0.56,304.51,297.15,293.15,0,0,302.47,1.0,1.0,2.66,302.47,291.15,302.45,297.29,302.45,304.78,302.46,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.0,0,298.31,410.0,0.0,0,13467.35,1,283.5,290.29,297.48,297.49,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.63,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
17772600,304.59,297.15,293.15,0,0,302.36,1.0,1.0,0.53,304.92,297.15,293.15,0,0,302.36,1.0,1.0,0.56,304.86,297.15,293.15,0,0,302.36,1.0,1.0,0.41,304.8,297.15,293.15,0,0,302.36,1.0,1.0,0.56,304.48,297.15,293.15,0,0,302.36,1.0,1.0,2.66,302.36,291.15,302.34,297.21,302.34,304.75,302.36,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.0,0,298.32,410.0,0.0,0,13467.31,1,283.5,290.29,297.41,297.42,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.63,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
17772900,304.56,297.15,293.15,0,0,302.26,1.0,1.0,0.53,304.89,297.15,293.15,0,0,302.26,1.0,1.0,0.56,304.83,297.15,293.15,0,0,302.26,1.0,1.0,0.41,304.77,297.15,293.15,0,0,302.26,1.0,1.0,0.56,304.45,297.15,293.15,0,0,302.26,1.0,1.0,2.66,302.26,291.15,302.24,297.15,302.24,304.72,302.26,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.0,0,298.33,410.0,0.0,0,13467.26,1,283.5,290.29,297.33,297.34,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.62,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
17773200,304.52,297.15,293.15,0,0,302.17,1.0,1.0,0.53,304.86,297.15,293.15,0,0,302.17,1.0,1.0,0.56,304.8,297.15,293.15,0,0,302.17,1.0,1.0,0.41,304.74,297.15,293.15,0,0,302.17,1.0,1.0,0.56,304.42,297.15,293.15,0,0,302.17,1.0,1.0,2.66,302.17,291.15,302.15,297.09,302.15,304.69,302.16,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.0,0,298.34,410.0,0.0,0,13467.2,1,283.5,290.29,297.27,297.27,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.62,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
17773500,304.49,297.15,293.15,0,0,302.08,1.0,1.0,0.53,304.83,297.15,293.15,0,0,302.08,1.0,1.0,0.56,304.76,297.15,293.15,0,0,302.08,1.0,1.0,0.41,304.71,297.15,293.15,0,0,302.08,1.0,1.0,0.56,304.39,297.15,293.15,0,0,302.08,1.0,1.0,2.66,302.08,291.15,302.07,297.04,302.07,304.65,302.08,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.0,0,298.37,410.0,0.0,0,13467.11,1,283.5,290.29,297.2,297.21,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.61,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
17773800,304.45,297.15,293.15,0,0,302.0,1.0,1.0,0.53,304.79,297.15,293.15,0,0,302.0,1.0,1.0,0.56,304.73,297.15,293.15,0,0,302.0,1.0,1.0,0.41,304.68,297.15,293.15,0,0,302.0,1.0,1.0,0.56,304.36,297.15,293.15,0,0,302.0,1.0,1.0,2.66,302.0,291.15,301.98,297.0,301.98,304.62,302.0,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.0,0,298.39,410.0,0.0,0,13466.98,1,283.5,290.29,297.14,297.15,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.61,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
17774100,304.42,297.15,293.15,0,0,301.91,1.0,1.0,0.53,304.76,297.15,293.15,0,0,301.91,1.0,1.0,0.56,304.7,297.15,293.15,0,0,301.91,1.0,1.0,0.41,304.64,297.15,293.15,0,0,301.91,1.0,1.0,0.56,304.33,297.15,293.15,0,0,301.91,1.0,1.0,2.66,301.91,291.15,301.9,296.95,301.9,304.59,301.91,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.0,0,298.43,410.0,0.0,0,13466.83,1,283.5,290.29,297.09,297.1,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.61,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
17774400,304.38,297.15,293.15,0,0,301.83,1.0,1.0,0.53,304.73,297.15,293.15,0,0,301.83,1.0,1.0,0.56,304.66,297.15,293.15,0,0,301.83,1.0,1.0,0.41,304.61,297.15,293.15,0,0,301.83,1.0,1.0,0.56,304.3,297.15,293.15,0,0,301.83,1.0,1.0,2.66,301.83,291.15,301.82,296.91,301.82,304.55,301.83,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.0,0,298.46,410.0,0.0,0,13466.67,1,283.5,290.29,297.04,297.04,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.6,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
17774700,304.35,297.15,293.15,0,0,301.75,1.0,1.0,0.53,304.7,297.15,293.15,0,0,301.75,1.0,1.0,0.56,304.63,297.15,293.15,0,0,301.75,1.0,1.0,0.41,304.58,297.15,293.15,0,0,301.75,1.0,1.0,0.56,304.27,297.15,293.15,0,0,301.75,1.0,1.0,2.66,301.75,291.15,301.73,296.87,301.73,304.52,301.75,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.0,0,298.5,410.0,0.0,0,13466.52,1,283.5,290.29,296.99,297.0,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.6,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
17775000,304.31,297.15,293.15,0,0,301.66,1.0,1.0,0.53,304.66,297.15,293.15,0,0,301.66,1.0,1.0,0.56,304.59,297.15,293.15,0,0,301.66,1.0,1.0,0.41,304.55,297.15,293.15,0,0,301.66,1.0,1.0,0.56,304.23,297.15,293.15,0,0,301.66,1.0,1.0,2.66,301.66,291.15,301.65,296.84,301.65,304.49,301.66,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.0,0,298.53,410.0,0.0,0,13466.39,1,283.5,290.29,296.95,296.96,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.6,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
17775300,304.27,297.15,293.15,0,0,301.58,1.0,1.0,0.53,304.63,297.15,293.15,0,0,301.58,1.0,1.0,0.56,304.56,297.15,293.15,0,0,301.58,1.0,1.0,0.41,304.51,297.15,293.15,0,0,301.58,1.0,1.0,0.56,304.2,297.15,293.15,0,0,301.58,1.0,1.0,2.66,301.58,291.15,301.57,296.82,301.57,304.45,301.58,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.0,0,298.55,410.0,0.0,0,13466.27,1,283.5,290.29,296.91,296.92,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.59,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
17775600,304.24,297.15,293.15,0,0,301.5,1.0,1.0,0.53,304.6,297.15,293.15,0,0,301.5,1.0,1.0,0.56,304.52,297.15,293.15,0,0,301.5,1.0,1.0,0.41,304.48,297.15,293.15,0,0,301.5,1.0,1.0,0.56,304.17,297.15,293.15,0,0,301.5,1.0,1.0,2.66,301.5,291.15,301.48,296.8,301.48,304.42,301.5,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.0,0,298.57,410.0,0.0,0,13466.18,1,283.5,290.29,296.88,296.89,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.59,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
17775900,304.2,297.15,293.15,0,0,301.41,1.0,1.0,0.53,304.57,297.15,293.15,0,0,301.41,1.0,1.0,0.56,304.49,297.15,293.15,0,0,301.41,1.0,1.0,0.41,304.45,297.15,293.15,0,0,301.41,1.0,1.0,0.56,304.14,297.15,293.15,0,0,301.41,1.0,1.0,2.66,301.41,291.15,301.4,296.8,301.4,304.38,301.41,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.0,0,298.59,410.0,0.0,0,13466.11,1,283.5,290.29,296.86,296.86,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.59,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
17776200,304.16,297.15,293.15,0,0,301.33,1.0,1.0,0.53,304.53,297.15,293.15,0,0,301.33,1.0,1.0,0.56,304.45,297.15,293.15,0,0,301.33,1.0,1.0,0.41,304.42,297.15,293.15,0,0,301.33,1.0,1.0,0.56,304.11,297.15,293.15,0,0,301.33,1.0,1.0,2.66,301.33,291.15,301.32,296.8,301.32,304.35,301.33,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.0,0,298.6,410.0,0.0,0,13466.07,1,283.5,290.29,296.84,296.84,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.58,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
17776500,304.12,297.15,293.15,0,0,301.25,1.0,1.0,0.53,304.5,297.15,293.15,0,0,301.25,1.0,1.0,0.56,304.42,297.15,293.15,0,0,301.25,1.0,1.0,0.41,304.38,297.15,293.15,0,0,301.25,1.0,1.0,0.56,304.07,297.15,293.15,0,0,301.25,1.0,1.0,2.66,301.25,291.15,301.23,296.81,301.23,304.32,301.25,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.0,0,298.6,410.0,0.0,0,13466.04,1,283.5,290.29,296.83,296.83,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.58,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
17776800,304.08,297.15,293.15,0,0,301.16,1.0,1.0,0.53,304.46,297.15,293.15,0,0,301.16,1.0,1.0,0.56,304.38,297.15,293.15,0,0,301.16,1.0,1.0,0.41,304.35,297.15,293.15,0,0,301.16,1.0,1.0,0.56,304.04,297.15,293.15,0,0,301.16,1.0,1.0,2.66,301.16,291.15,301.15,296.83,301.15,304.28,301.16,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.0,0,298.61,410.0,0.0,0,13466.03,1,283.5,290.29,296.83,296.83,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.58,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
17777100,304.05,297.15,293.15,0,0,301.08,1.0,1.0,0.53,304.43,297.15,293.15,0,0,301.08,1.0,1.0,0.56,304.35,297.15,293.15,0,0,301.08,1.0,1.0,0.41,304.31,297.15,293.15,0,0,301.08,1.0,1.0,0.56,304.01,297.15,293.15,0,0,301.08,1.0,1.0,2.66,301.08,291.15,301.07,296.86,301.07,304.25,301.08,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.0,0,298.61,410.0,0.0,0,13466.03,1,283.5,290.29,296.84,296.84,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.58,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
17777400,304.01,297.15,293.15,0,0,301.0,1.0,1.0,0.53,304.4,297.15,293.15,0,0,301.0,1.0,1.0,0.56,304.31,297.15,293.15,0,0,301.0,1.0,1.0,0.41,304.28,297.15,293.15,0,0,301.0,1.0,1.0,0.56,303.98,297.15,293.15,0,0,301.0,1.0,1.0,2.66,301.0,291.15,300.98,296.9,300.98,304.21,301.0,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.0,0,298.6,410.0,0.0,0,13466.04,1,283.5,290.29,296.85,296.85,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.57,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
17777700,303.97,297.15,293.15,0,0,300.91,1.0,1.0,0.53,304.36,297.15,293.15,0,0,300.91,1.0,1.0,0.56,304.28,297.15,293.15,0,0,300.91,1.0,1.0,0.41,304.25,297.15,293.15,0,0,300.91,1.0,1.0,0.56,303.94,297.15,293.15,0,0,300.91,1.0,1.0,2.66,300.91,291.15,300.9,296.93,300.9,304.17,300.91,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.0,0,298.6,410.0,0.0,0,13466.06,1,283.5,290.29,296.87,296.87,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.57,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
17778000,303.93,297.15,293.15,0,0,300.83,1.0,1.0,0.53,304.33,297.15,293.15,0,0,300.83,1.0,1.0,0.56,304.24,297.15,293.15,0,0,300.83,1.0,1.0,0.41,304.21,297.15,293.15,0,0,300.83,1.0,1.0,0.56,303.91,297.15,293.15,0,0,300.83,1.0,1.0,2.66,300.83,291.15,300.82,296.96,300.82,304.14,300.83,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.0,0,298.59,410.0,0.0,0,13466.1,1,283.5,290.29,296.9,296.9,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.57,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
17778300,303.89,297.15,293.15,0,0,300.75,1.0,1.0,0.53,304.29,297.15,293.15,0,0,300.75,1.0,1.0,0.56,304.2,297.15,293.15,0,0,300.75,1.0,1.0,0.41,304.18,297.15,293.15,0,0,300.75,1.0,1.0,0.56,303.88,297.15,293.15,0,0,300.75,1.0,1.0,2.66,300.75,291.15,300.73,297.0,300.73,304.1,300.75,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.0,0,298.58,410.0,0.0,0,13466.15,1,283.5,290.29,296.93,296.92,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.57,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
17778600,303.85,297.15,293.15,0,0,300.66,1.0,1.0,0.53,304.26,297.15,293.15,0,0,300.66,1.0,1.0,0.56,304.17,297.15,293.15,0,0,300.66,1.0,1.0,0.41,304.14,297.15,293.15,0,0,300.66,1.0,1.0,0.56,303.84,297.15,293.15,0,0,300.66,1.0,1.0,2.66,300.66,291.15,300.65,297.04,300.65,304.07,300.66,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.0,0,298.57,410.0,0.0,0,13466.19,1,283.49,290.29,296.96,296.96,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.56,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
17778900,303.8,297.15,293.15,0,0,300.58,1.0,1.0,0.53,304.22,297.15,293.15,0,0,300.58,1.0,1.0,0.56,304.13,297.15,293.15,0,0,300.58,1.0,1.0,0.41,304.11,297.15,293.15,0,0,300.58,1.0,1.0,0.56,303.81,297.15,293.15,0,0,300.58,1.0,1.0,2.66,300.58,291.15,300.57,297.08,300.57,304.03,300.58,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.0,0,298.57,410.0,0.0,0,13466.21,1,283.49,290.29,296.99,296.99,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.56,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
17779200,303.76,297.15,293.15,0,0,300.5,1.0,1.0,0.53,304.18,297.15,293.15,0,0,300.5,1.0,1.0,0.56,304.1,297.15,293.15,0,0,300.5,1.0,1.0,0.41,304.07,297.15,293.15,0,0,300.5,1.0,1.0,0.56,303.78,297.15,293.15,0,0,300.5,1.0,1.0,2.66,300.5,291.15,300.48,297.12,300.48,303.99,300.5,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.0,0,298.57,410.0,0.0,0,13466.17,1,283.49,290.29,297.03,297.02,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.56,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
17779500,303.72,297.15,293.15,0,0,300.41,1.0,1.0,0.53,304.15,297.15,293.15,0,0,300.41,1.0,1.0,0.56,304.06,297.15,293.15,0,0,300.41,1.0,1.0,0.41,304.04,297.15,293.15,0,0,300.41,1.0,1.0,0.56,303.74,297.15,293.15,0,0,300.41,1.0,1.0,2.66,300.41,291.15,300.4,297.15,300.4,303.96,300.41,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.0,0,298.58,410.0,0.0,0,13466.13,1,283.49,290.29,297.06,297.06,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.56,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
17779800,303.68,297.15,293.15,0,0,300.33,1.0,1.0,0.53,304.11,297.15,293.15,0,0,300.33,1.0,1.0,0.56,304.02,297.15,293.15,0,0,300.33,1.0,1.0,0.41,304.0,297.15,293.15,0,0,300.33,1.0,1.0,0.56,303.71,297.15,293.15,0,0,300.33,1.0,1.0,2.66,300.33,291.15,300.32,297.19,300.32,303.92,300.33,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.0,0,298.59,410.0,0.0,0,13466.08,1,283.49,290.29,297.1,297.1,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.56,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
17780100,303.64,297.15,293.15,0,0,300.25,1.0,1.0,0.53,304.07,297.15,293.15,0,0,300.25,1.0,1.0,0.56,303.99,297.15,293.15,0,0,300.25,1.0,1.0,0.41,303.97,297.15,293.15,0,0,300.25,1.0,1.0,0.56,303.68,297.15,293.15,0,0,300.25,1.0,1.0,2.66,300.25,291.15,300.23,297.23,300.23,303.89,300.25,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.0,0,298.6,410.0,0.0,0,13466.04,1,283.49,290.29,297.14,297.13,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.55,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
17780400,303.6,297.15,293.15,0,0,300.16,1.0,1.0,0.53,304.04,297.15,293.15,0,0,300.16,1.0,1.0,0.56,303.95,297.15,293.15,0,0,300.16,1.0,1.0,0.41,303.93,297.15,293.15,0,0,300.16,1.0,1.0,0.56,303.64,297.15,293.15,0,0,300.16,1.0,1.0,2.66,300.16,291.15,300.15,297.27,300.15,303.85,300.16,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.0,0,298.61,410.0,0.0,0,13466.03,1,283.49,290.29,297.17,297.17,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.55,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
17780700,304.37,303.15,285.15,0,0,302.41,1.0,1.0,0.0,304.6,303.15,285.15,0,0,302.57,1.0,1.0,0.0,304.56,303.15,285.15,0,0,302.54,1.0,1.0,0.0,304.5,303.15,285.15,0,0,302.53,1.0,1.0,0.0,304.24,303.15,285.15,0,0,302.41,1.0,1.0,0.0,302.68,303.15,300.07,297.3,303.35,303.4,300.51,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.34,410.0,6.58,0,0.0,0,283.49,290.29,297.18,297.17,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17781000,304.7,303.15,285.15,0,0,302.41,1.0,1.0,0.0,304.88,303.15,285.15,0,0,302.57,1.0,1.0,0.0,304.86,303.15,285.15,0,0,302.54,1.0,1.0,0.0,304.8,303.15,285.15,0,0,302.53,1.0,1.0,0.0,304.58,303.15,285.15,0,0,302.41,1.0,1.0,0.0,302.68,303.15,299.98,297.34,303.35,303.4,300.52,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.34,410.0,0.01,0,0.0,0,283.49,290.29,297.18,297.17,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17781300,304.85,303.15,285.15,0,0,302.41,1.0,1.0,0.0,305.01,303.15,285.15,0,0,302.57,1.0,1.0,0.0,304.99,303.15,285.15,0,0,302.54,1.0,1.0,0.0,304.94,303.15,285.15,0,0,302.53,1.0,1.0,0.0,304.75,303.15,285.15,0,0,302.41,1.0,1.0,0.0,302.68,303.15,299.9,297.39,303.35,303.4,300.54,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.34,410.0,0.0,0,0.0,0,283.49,290.29,297.18,297.17,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17781600,304.93,303.15,285.15,0,0,302.41,1.0,1.0,0.0,305.08,303.15,285.15,0,0,302.57,1.0,1.0,0.0,305.07,303.15,285.15,0,0,302.54,1.0,1.0,0.0,305.01,303.15,285.15,0,0,302.53,1.0,1.0,0.0,304.85,303.15,285.15,0,0,302.41,1.0,1.0,0.0,302.68,303.15,299.82,297.43,303.35,303.4,300.56,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.34,410.0,0.0,0,0.0,0,283.49,290.29,297.18,297.17,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17781900,304.98,303.15,285.15,0,0,302.41,1.0,1.0,0.0,305.12,303.15,285.15,0,0,302.57,1.0,1.0,0.0,305.12,303.15,285.15,0,0,302.54,1.0,1.0,0.0,305.06,303.15,285.15,0,0,302.53,1.0,1.0,0.0,304.92,303.15,285.15,0,0,302.41,1.0,1.0,0.0,302.68,303.15,299.73,297.47,303.35,303.4,300.58,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.34,410.0,0.0,0,0.0,0,283.49,290.29,297.18,297.17,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17782200,305.01,303.15,285.15,0,0,302.41,1.0,1.0,0.0,305.15,303.15,285.15,0,0,302.57,1.0,1.0,0.0,305.14,303.15,285.15,0,0,302.54,1.0,1.0,0.0,305.09,303.15,285.15,0,0,302.53,1.0,1.0,0.0,304.96,303.15,285.15,0,0,302.41,1.0,1.0,0.0,302.68,303.15,299.65,297.51,303.35,303.4,300.59,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.34,410.0,0.0,0,0.0,0,283.49,290.29,297.18,297.17,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17782500,305.03,303.15,285.15,0,0,302.41,1.0,1.0,0.0,305.17,303.15,285.15,0,0,302.57,1.0,1.0,0.0,305.16,303.15,285.15,0,0,302.54,1.0,1.0,0.0,305.11,303.15,285.15,0,0,302.53,1.0,1.0,0.0,304.99,303.15,285.15,0,0,302.41,1.0,1.0,0.0,302.68,303.15,299.57,297.55,303.35,303.4,300.6,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.35,410.0,0.0,0,0.0,0,283.49,290.29,297.18,297.17,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17782800,305.05,303.15,285.15,0,0,302.41,1.0,1.0,0.0,305.18,303.15,285.15,0,0,302.57,1.0,1.0,0.0,305.17,303.15,285.15,0,0,302.54,1.0,1.0,0.0,305.12,303.15,285.15,0,0,302.53,1.0,1.0,0.0,305.02,303.15,285.15,0,0,302.41,1.0,1.0,0.0,302.68,303.15,299.48,297.59,303.35,303.4,300.61,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.35,410.0,0.0,0,0.0,0,283.49,290.29,297.18,297.17,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17783100,305.06,303.15,285.15,0,0,302.41,1.0,1.0,0.0,305.19,303.15,285.15,0,0,302.57,1.0,1.0,0.0,305.18,303.15,285.15,0,0,302.54,1.0,1.0,0.0,305.13,303.15,285.15,0,0,302.53,1.0,1.0,0.0,305.03,303.15,285.15,0,0,302.41,1.0,1.0,0.0,302.68,303.15,299.4,297.62,303.35,303.4,300.62,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.35,410.0,0.02,0,0.0,0,283.49,290.29,297.18,297.17,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17783400,305.06,303.15,285.15,0,0,302.41,1.0,1.0,0.0,305.2,303.15,285.15,0,0,302.57,1.0,1.0,0.0,305.19,303.15,285.15,0,0,302.54,1.0,1.0,0.0,305.14,303.15,285.15,0,0,302.53,1.0,1.0,0.0,305.04,303.15,285.15,0,0,302.41,1.0,1.0,0.0,302.68,303.15,299.32,297.66,303.34,303.4,300.63,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.34,410.0,0.01,0,0.0,0,283.49,290.29,297.18,297.17,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17783700,305.07,303.15,285.15,0,0,302.41,1.0,1.0,0.0,305.2,303.15,285.15,0,0,302.57,1.0,1.0,0.0,305.19,303.15,285.15,0,0,302.54,1.0,1.0,0.0,305.14,303.15,285.15,0,0,302.53,1.0,1.0,0.0,305.05,303.15,285.15,0,0,302.41,1.0,1.0,0.0,302.68,303.15,299.23,297.69,303.34,303.4,300.64,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.34,410.0,0.0,0,0.0,0,283.49,290.29,297.18,297.17,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
