time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed (fraction, 0: fan speed is 0% to 1:fan speed is 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17784000,305.07,303.15,285.15,0,0,302.41,1.0,1.0,0.0,305.19,303.15,285.15,0,0,302.57,1.0,1.0,0.0,305.2,303.15,285.15,0,0,302.54,1.0,1.0,0.0,305.14,303.15,285.15,0,0,302.53,1.0,1.0,0.0,305.05,303.15,285.15,0,0,302.4,1.0,1.0,0.0,302.68,303.15,299.15,297.71,303.35,303.4,300.64,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.34,410.0,0.0,0,0.0,0,283.49,290.29,297.18,297.17,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17784300,305.07,303.15,285.15,0,0,302.41,1.0,1.0,0.0,305.19,303.15,285.15,0,0,302.57,1.0,1.0,0.0,305.21,303.15,285.15,0,0,302.54,1.0,1.0,0.0,305.14,303.15,285.15,0,0,302.53,1.0,1.0,0.0,305.06,303.15,285.15,0,0,302.4,1.0,1.0,0.0,302.68,303.15,299.04,297.7,303.35,303.4,300.65,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.37,410.0,0.0,0,0.0,0,283.49,290.29,297.18,297.17,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17784600,305.07,303.15,285.15,0,0,302.4,1.0,1.0,0.0,305.18,303.15,285.15,0,0,302.57,1.0,1.0,0.0,305.23,303.15,285.15,0,0,302.54,1.0,1.0,0.0,305.14,303.15,285.15,0,0,302.52,1.0,1.0,0.0,305.06,303.15,285.15,0,0,302.4,1.0,1.0,0.0,302.67,303.15,298.89,297.64,303.35,303.4,300.65,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.44,410.0,0.0,0,0.0,0,283.49,290.29,297.18,297.17,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17784900,305.07,303.15,285.15,0,0,302.4,1.0,1.0,0.0,305.17,303.15,285.15,0,0,302.57,1.0,1.0,0.0,305.24,303.15,285.15,0,0,302.54,1.0,1.0,0.0,305.14,303.15,285.15,0,0,302.52,1.0,1.0,0.0,305.07,303.15,285.15,0,0,302.4,1.0,1.0,0.0,302.67,303.15,298.7,297.55,303.35,303.4,300.65,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.49,410.0,0.0,0,0.0,0,283.49,290.29,297.18,297.17,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17785200,305.06,303.15,285.15,0,0,302.4,1.0,1.0,0.0,305.17,303.15,285.15,0,0,302.57,1.0,1.0,0.0,305.24,303.15,285.15,0,0,302.54,1.0,1.0,0.0,305.14,303.15,285.15,0,0,302.52,1.0,1.0,0.0,305.07,303.15,285.15,0,0,302.4,1.0,1.0,0.0,302.67,303.15,298.48,297.41,303.35,303.4,300.65,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.32,410.0,0.0,0,0.0,0,283.49,290.29,297.18,297.17,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17785500,305.05,303.15,285.15,0,0,302.4,1.0,1.0,0.0,305.19,303.15,285.15,0,0,302.57,1.0,1.0,0.0,305.24,303.15,285.15,0,0,302.54,1.0,1.0,0.0,305.14,303.15,285.15,0,0,302.52,1.0,1.0,0.0,305.07,303.15,285.15,0,0,302.4,1.0,1.0,0.0,302.67,303.15,298.26,297.26,303.35,303.4,300.66,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.17,410.0,0.01,0,0.0,0,283.49,290.29,297.18,297.17,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17785800,305.03,303.15,285.15,0,0,302.4,1.0,1.0,0.0,305.22,303.15,285.15,0,0,302.57,1.0,1.0,0.0,305.24,303.15,285.15,0,0,302.54,1.0,1.0,0.0,305.13,303.15,285.15,0,0,302.52,1.0,1.0,0.0,305.07,303.15,285.15,0,0,302.4,1.0,1.0,0.0,302.67,303.15,298.02,297.09,303.35,303.4,300.66,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.14,410.0,0.0,0,0.0,0,283.49,290.29,297.18,297.17,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17786100,305.02,303.15,285.15,0,0,302.4,1.0,1.0,0.0,305.23,303.15,285.15,0,0,302.57,1.0,1.0,0.0,305.24,303.15,285.15,0,0,302.54,1.0,1.0,0.0,305.13,303.15,285.15,0,0,302.52,1.0,1.0,0.0,305.08,303.15,285.15,0,0,302.4,1.0,1.0,0.0,302.67,303.15,297.8,296.93,303.35,303.4,300.66,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.12,410.0,0.02,0,0.0,0,283.49,290.29,297.18,297.17,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17786400,305.03,303.15,285.15,0,0,302.4,1.0,1.0,0.0,305.24,303.15,285.15,0,0,302.56,1.0,1.0,0.0,305.24,303.15,285.15,0,0,302.53,1.0,1.0,0.0,305.13,303.15,285.15,0,0,302.52,1.0,1.0,0.0,305.08,303.15,285.15,0,0,302.4,1.0,1.0,0.0,302.67,303.15,297.59,296.77,303.35,303.4,300.66,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.05,410.0,0.0,0,0.0,0,283.49,290.29,297.18,297.17,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17786700,305.04,303.15,285.15,0,0,302.4,1.0,1.0,0.0,305.24,303.15,285.15,0,0,302.56,1.0,1.0,0.0,305.24,303.15,285.15,0,0,302.53,1.0,1.0,0.0,305.12,303.15,285.15,0,0,302.52,1.0,1.0,0.0,305.08,303.15,285.15,0,0,302.39,1.0,1.0,0.0,302.67,303.15,297.42,296.62,303.35,303.4,300.66,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.02,410.0,0.0,0,0.0,0,283.49,290.29,297.18,297.17,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17787000,305.04,303.15,285.15,0,0,302.4,1.0,1.0,0.0,305.24,303.15,285.15,0,0,302.56,1.0,1.0,0.0,305.23,303.15,285.15,0,0,302.53,1.0,1.0,0.0,305.12,303.15,285.15,0,0,302.52,1.0,1.0,0.0,305.08,303.15,285.15,0,0,302.39,1.0,1.0,0.0,302.67,303.15,297.27,296.51,303.35,303.4,300.66,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.01,410.0,0.0,0,0.0,0,283.49,290.29,297.18,297.17,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17787300,305.05,303.15,285.15,0,0,302.4,1.0,1.0,0.0,305.24,303.15,285.15,0,0,302.56,1.0,1.0,0.0,305.23,303.15,285.15,0,0,302.53,1.0,1.0,0.0,305.11,303.15,285.15,0,0,302.52,1.0,1.0,0.0,305.08,303.15,285.15,0,0,302.39,1.0,1.0,0.0,302.67,303.15,297.18,296.43,303.35,303.4,300.66,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,410.0,0.0,0,0.0,0,283.49,290.29,297.18,297.17,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17787600,305.05,303.15,285.15,0,0,302.4,1.0,1.0,0.0,305.24,303.15,285.15,0,0,302.56,1.0,1.0,0.0,305.23,303.15,285.15,0,0,302.53,1.0,1.0,0.0,305.11,303.15,285.15,0,0,302.52,1.0,1.0,0.0,305.08,303.15,285.15,0,0,302.39,1.0,1.0,0.0,302.67,303.15,297.15,296.41,303.35,303.4,300.66,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,410.0,0.0,0,0.0,0,283.49,290.29,297.18,297.17,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17787900,305.05,303.15,285.15,0,0,302.39,1.0,1.0,0.0,305.24,303.15,285.15,0,0,302.56,1.0,1.0,0.0,305.23,303.15,285.15,0,0,302.53,1.0,1.0,0.0,305.11,303.15,285.15,0,0,302.52,1.0,1.0,0.0,305.08,303.15,285.15,0,0,302.39,1.0,1.0,0.0,302.66,303.15,297.15,296.41,303.35,303.4,300.66,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,410.0,0.0,0,0.0,0,283.49,290.29,297.18,297.17,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17788200,305.05,303.15,285.15,0,0,302.39,1.0,1.0,0.0,305.24,303.15,285.15,0,0,302.56,1.0,1.0,0.0,305.23,303.15,285.15,0,0,302.53,1.0,1.0,0.0,305.11,303.15,285.15,0,0,302.52,1.0,1.0,0.0,305.08,303.15,285.15,0,0,302.39,1.0,1.0,0.0,302.66,303.15,297.15,296.41,303.35,303.4,300.66,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,410.0,0.0,0,0.0,0,283.49,290.29,297.18,297.17,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17788500,305.04,303.15,285.15,0,0,302.39,1.0,1.0,0.0,305.23,303.15,285.15,0,0,302.56,1.0,1.0,0.0,305.23,303.15,285.15,0,0,302.53,1.0,1.0,0.0,305.11,303.15,285.15,0,0,302.52,1.0,1.0,0.0,305.08,303.15,285.15,0,0,302.39,1.0,1.0,0.0,302.66,303.15,297.15,296.41,303.35,303.4,300.66,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,410.0,0.0,0,0.0,0,283.49,290.29,297.18,297.17,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17788800,305.04,303.15,285.15,0,0,302.39,1.0,1.0,0.0,305.23,303.15,285.15,0,0,302.56,1.0,1.0,0.0,305.23,303.15,285.15,0,0,302.53,1.0,1.0,0.0,305.11,303.15,285.15,0,0,302.52,1.0,1.0,0.0,305.08,303.15,285.15,0,0,302.39,1.0,1.0,0.0,302.66,303.15,297.15,296.41,303.35,303.4,300.66,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,410.0,0.0,0,0.0,0,283.49,290.29,297.18,297.17,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17789100,305.04,303.15,285.15,0,0,302.39,1.0,1.0,0.0,305.23,303.15,285.15,0,0,302.56,1.0,1.0,0.0,305.22,303.15,285.15,0,0,302.53,1.0,1.0,0.0,305.1,303.15,285.15,0,0,302.52,1.0,1.0,0.0,305.08,303.15,285.15,0,0,302.39,1.0,1.0,0.0,302.66,303.15,297.15,296.41,303.35,303.4,300.66,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,410.0,0.0,0,0.0,0,283.49,290.29,297.18,297.17,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17789400,305.04,303.15,285.15,0,0,302.39,1.0,1.0,0.0,305.23,303.15,285.15,0,0,302.56,1.0,1.0,0.0,305.22,303.15,285.15,0,0,302.53,1.0,1.0,0.0,305.1,303.15,285.15,0,0,302.52,1.0,1.0,0.0,305.08,303.15,285.15,0,0,302.39,1.0,1.0,0.0,302.66,303.15,297.15,296.41,303.35,303.4,300.66,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,410.0,0.0,0,0.0,0,283.49,290.29,297.18,297.17,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17789700,305.04,303.15,285.15,0,0,302.39,1.0,1.0,0.0,305.23,303.15,285.15,0,0,302.56,1.0,1.0,0.0,305.22,303.15,285.15,0,0,302.53,1.0,1.0,0.0,305.1,303.15,285.15,0,0,302.52,1.0,1.0,0.0,305.08,303.15,285.15,0,0,302.39,1.0,1.0,0.0,302.66,303.15,297.15,296.41,303.35,303.4,300.66,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,410.0,0.0,0,0.0,0,283.49,290.29,297.18,297.17,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17790000,305.04,303.15,285.15,0,0,302.39,1.0,1.0,0.0,305.22,303.15,285.15,0,0,302.56,1.0,1.0,0.0,305.22,303.15,285.15,0,0,302.53,1.0,1.0,0.0,305.09,303.15,285.15,0,0,302.52,1.0,1.0,0.0,305.08,303.15,285.15,0,0,302.39,1.0,1.0,0.0,302.66,303.15,297.15,296.41,303.35,303.4,300.66,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,410.0,0.0,0,0.0,0,283.49,290.29,297.18,297.17,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17790300,305.03,303.15,285.15,0,0,302.39,1.0,1.0,0.0,305.22,303.15,285.15,0,0,302.56,1.0,1.0,0.0,305.21,303.15,285.15,0,0,302.53,1.0,1.0,0.0,305.09,303.15,285.15,0,0,302.52,1.0,1.0,0.0,305.08,303.15,285.15,0,0,302.39,1.0,1.0,0.0,302.66,303.15,297.15,296.41,303.35,303.4,300.66,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,410.0,0.0,0,0.0,0,283.49,290.29,297.18,297.17,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17790600,305.03,303.15,285.15,0,0,302.39,1.0,1.0,0.0,305.22,303.15,285.15,0,0,302.56,1.0,1.0,0.0,305.21,303.15,285.15,0,0,302.53,1.0,1.0,0.0,305.09,303.15,285.15,0,0,302.52,1.0,1.0,0.0,305.08,303.15,285.15,0,0,302.39,1.0,1.0,0.0,302.66,303.15,297.15,296.41,303.35,303.4,300.66,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,410.0,0.0,0,0.0,0,283.49,290.29,297.18,297.17,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17790900,305.03,303.15,285.15,0,0,302.39,1.0,1.0,0.0,305.22,303.15,285.15,0,0,302.56,1.0,1.0,0.0,305.21,303.15,285.15,0,0,302.53,1.0,1.0,0.0,305.08,303.15,285.15,0,0,302.52,1.0,1.0,0.0,305.08,303.15,285.15,0,0,302.39,1.0,1.0,0.0,302.66,303.15,297.15,296.41,303.35,303.4,300.66,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,410.0,0.0,0,0.0,0,283.49,290.29,297.18,297.17,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17791200,305.03,303.15,285.15,0,0,302.39,1.0,1.0,0.0,305.21,303.15,285.15,0,0,302.56,1.0,1.0,0.0,305.21,303.15,285.15,0,0,302.53,1.0,1.0,0.0,305.08,303.15,285.15,0,0,302.52,1.0,1.0,0.0,305.08,303.15,285.15,0,0,302.39,1.0,1.0,0.0,302.66,303.15,297.15,296.41,303.35,303.4,300.66,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,410.0,0.0,0,0.0,0,283.49,290.29,297.18,297.17,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17791500,305.03,303.15,285.15,0,0,302.39,1.0,1.0,0.0,305.21,303.15,285.15,0,0,302.56,1.0,1.0,0.0,305.21,303.15,285.15,0,0,302.53,1.0,1.0,0.0,305.08,303.15,285.15,0,0,302.52,1.0,1.0,0.0,305.08,303.15,285.15,0,0,302.39,1.0,1.0,0.0,302.66,303.15,297.15,296.41,303.35,303.4,300.66,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,410.0,0.0,0,0.0,0,283.49,290.29,297.18,297.17,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17791800,305.02,303.15,285.15,0,0,302.39,1.0,1.0,0.0,305.21,303.15,285.15,0,0,302.56,1.0,1.0,0.0,305.2,303.15,285.15,0,0,302.53,1.0,1.0,0.0,305.07,303.15,285.15,0,0,302.52,1.0,1.0,0.0,305.08,303.15,285.15,0,0,302.39,1.0,1.0,0.0,302.66,303.15,297.15,296.41,303.35,303.4,300.67,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.01,410.0,0.0,0,0.0,0,283.49,290.29,297.18,297.17,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17792100,305.02,303.15,285.15,0,0,302.39,1.0,1.0,0.0,305.2,303.15,285.15,0,0,302.56,1.0,1.0,0.0,305.2,303.15,285.15,0,0,302.53,1.0,1.0,0.0,305.07,303.15,285.15,0,0,302.51,1.0,1.0,0.0,305.08,303.15,285.15,0,0,302.39,1.0,1.0,0.0,302.66,303.15,297.15,296.41,303.35,303.4,300.67,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.02,410.0,0.0,0,0.0,0,283.49,290.29,297.18,297.17,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17792400,305.01,303.15,285.15,0,0,302.39,1.0,1.0,0.0,305.2,303.15,285.15,0,0,302.56,1.0,1.0,0.0,305.19,303.15,285.15,0,0,302.53,1.0,1.0,0.0,305.06,303.15,285.15,0,0,302.51,1.0,1.0,0.0,305.07,303.15,285.15,0,0,302.39,1.0,1.0,0.0,302.66,303.15,297.15,296.41,303.35,303.4,300.66,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.04,410.0,0.0,0,0.0,0,283.49,290.29,297.18,297.17,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17792700,304.99,303.15,285.15,0,0,302.39,1.0,1.0,0.0,305.19,303.15,285.15,0,0,302.55,1.0,1.0,0.0,305.19,303.15,285.15,0,0,302.52,1.0,1.0,0.0,305.05,303.15,285.15,0,0,302.51,1.0,1.0,0.0,305.07,303.15,285.15,0,0,302.38,1.0,1.0,0.0,302.65,303.15,297.15,296.41,303.35,303.4,300.66,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.1,410.0,0.0,0,0.0,0,283.49,290.29,297.18,297.17,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17793000,304.97,303.15,285.15,0,0,302.39,1.0,1.0,0.0,305.19,303.15,285.15,0,0,302.55,1.0,1.0,0.0,305.18,303.15,285.15,0,0,302.52,1.0,1.0,0.0,305.05,303.15,285.15,0,0,302.51,1.0,1.0,0.0,305.07,303.15,285.15,0,0,302.38,1.0,1.0,0.0,302.65,303.15,297.15,296.41,303.35,303.4,300.66,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.16,410.0,0.0,0,0.0,0,283.49,290.29,297.18,297.17,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17793300,304.96,303.15,285.15,0,0,302.39,1.0,1.0,0.0,305.17,303.15,285.15,0,0,302.56,1.0,1.0,0.0,305.18,303.15,285.15,0,0,302.53,1.0,1.0,0.0,305.04,303.15,285.15,0,0,302.51,1.0,1.0,0.0,305.06,303.15,285.15,0,0,302.39,1.0,1.0,0.0,302.66,303.15,297.15,296.41,303.35,303.4,300.67,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.17,410.0,0.1,0,0.0,0,283.49,290.29,297.18,297.17,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17793600,304.95,303.15,285.15,0,0,302.39,1.0,1.0,0.0,305.14,303.15,285.15,0,0,302.55,1.0,1.0,0.0,305.17,303.15,285.15,0,0,302.52,1.0,1.0,0.0,305.04,303.15,285.15,0,0,302.51,1.0,1.0,0.0,305.06,303.15,285.15,0,0,302.39,1.0,1.0,0.0,302.66,303.15,297.15,296.41,303.35,303.4,300.66,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.21,410.0,0.0,0,0.0,0,283.49,290.29,297.18,297.17,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17793900,304.95,303.15,285.15,0,0,302.39,1.0,1.0,0.0,305.1,303.15,285.15,0,0,302.55,1.0,1.0,0.0,305.16,303.15,285.15,0,0,302.52,1.0,1.0,0.0,305.03,303.15,285.15,0,0,302.51,1.0,1.0,0.0,305.06,303.15,285.15,0,0,302.38,1.0,1.0,0.0,302.65,303.15,297.15,296.41,303.35,303.4,300.66,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.32,410.0,0.0,0,0.0,0,283.49,290.29,297.18,297.17,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17794200,304.96,303.15,285.15,0,0,302.39,1.0,1.0,0.0,305.06,303.15,285.15,0,0,302.55,1.0,1.0,0.0,305.16,303.15,285.15,0,0,302.52,1.0,1.0,0.0,305.02,303.15,285.15,0,0,302.51,1.0,1.0,0.0,305.05,303.15,285.15,0,0,302.38,1.0,1.0,0.0,302.65,303.15,297.15,296.41,303.35,303.4,300.66,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.47,410.0,0.0,0,0.0,0,283.49,290.29,297.18,297.17,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17794500,304.96,303.15,285.15,0,0,302.39,1.0,1.0,0.0,305.02,303.15,285.15,0,0,302.55,1.0,1.0,0.0,305.15,303.15,285.15,0,0,302.52,1.0,1.0,0.0,305.02,303.15,285.15,0,0,302.51,1.0,1.0,0.0,305.05,303.15,285.15,0,0,302.38,1.0,1.0,0.0,302.65,303.15,297.15,296.41,303.35,303.4,300.66,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.63,410.0,0.0,0,0.0,0,283.49,290.29,297.18,297.17,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17794800,304.96,303.15,285.15,0,0,302.39,1.0,1.0,0.0,304.99,303.15,285.15,0,0,302.55,1.0,1.0,0.0,305.15,303.15,285.15,0,0,302.52,1.0,1.0,0.0,305.01,303.15,285.15,0,0,302.51,1.0,1.0,0.0,305.05,303.15,285.15,0,0,302.38,1.0,1.0,0.0,302.65,303.15,297.15,296.41,303.35,303.4,300.66,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.73,410.0,0.0,0,0.0,0,283.49,290.29,297.18,297.17,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17795100,304.96,303.15,285.15,0,0,302.39,1.0,1.0,0.0,304.97,303.15,285.15,0,0,302.55,1.0,1.0,0.0,305.14,303.15,285.15,0,0,302.52,1.0,1.0,0.0,305.01,303.15,285.15,0,0,302.51,1.0,1.0,0.0,305.04,303.15,285.15,0,0,302.38,1.0,1.0,0.0,302.65,303.15,297.13,296.39,303.35,303.4,300.66,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.75,410.0,0.0,0,0.0,0,283.49,290.29,297.18,297.17,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17795400,304.95,303.15,285.15,0,0,302.39,1.0,1.0,0.0,304.96,303.15,285.15,0,0,302.55,1.0,1.0,0.0,305.14,303.15,285.15,0,0,302.52,1.0,1.0,0.0,305.0,303.15,285.15,0,0,302.51,1.0,1.0,0.0,305.04,303.15,285.15,0,0,302.39,1.0,1.0,0.0,302.66,303.15,297.08,296.33,303.35,303.4,300.66,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.76,410.0,0.03,0,0.0,0,283.49,290.29,297.18,297.17,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17795700,304.95,303.15,285.15,0,0,302.39,1.0,1.0,0.0,304.95,303.15,285.15,0,0,302.55,1.0,1.0,0.0,305.13,303.15,285.15,0,0,302.52,1.0,1.0,0.0,305.0,303.15,285.15,0,0,302.51,1.0,1.0,0.0,305.04,303.15,285.15,0,0,302.38,1.0,1.0,0.0,302.65,303.15,296.99,296.25,303.35,303.4,300.66,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.77,410.0,0.0,0,0.0,0,283.49,290.29,297.18,297.17,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17796000,304.94,303.15,285.15,0,0,302.39,1.0,1.0,0.0,304.94,303.15,285.15,0,0,302.56,1.0,1.0,0.0,305.12,303.15,285.15,0,0,302.52,1.0,1.0,0.0,304.99,303.15,285.15,0,0,302.51,1.0,1.0,0.0,305.03,303.15,285.15,0,0,302.39,1.0,1.0,0.0,302.66,303.15,296.89,296.15,303.35,303.4,300.66,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.78,410.0,0.13,0,0.0,0,283.49,290.29,297.18,297.17,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17796300,304.93,303.15,285.15,0,0,302.39,1.0,1.0,0.0,304.93,303.15,285.15,0,0,302.56,1.0,1.0,0.0,305.12,303.15,285.15,0,0,302.52,1.0,1.0,0.0,304.98,303.15,285.15,0,0,302.51,1.0,1.0,0.0,305.03,303.15,285.15,0,0,302.39,1.0,1.0,0.0,302.66,303.15,296.77,296.04,303.35,303.4,300.66,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.79,410.0,0.0,0,0.0,0,283.49,290.29,297.18,297.17,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17796600,304.93,303.15,285.15,0,0,302.39,1.0,1.0,0.0,304.92,303.15,285.15,0,0,302.56,1.0,1.0,0.0,305.11,303.15,285.15,0,0,302.52,1.0,1.0,0.0,304.98,303.15,285.15,0,0,302.51,1.0,1.0,0.0,305.03,303.15,285.15,0,0,302.39,1.0,1.0,0.0,302.66,303.15,296.65,295.92,303.35,303.4,300.66,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.8,410.0,0.0,0,0.0,0,283.49,290.29,297.18,297.17,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17796900,304.92,303.15,285.15,0,0,302.39,1.0,1.0,0.0,304.91,303.15,285.15,0,0,302.56,1.0,1.0,0.0,305.11,303.15,285.15,0,0,302.52,1.0,1.0,0.0,304.97,303.15,285.15,0,0,302.51,1.0,1.0,0.0,305.02,303.15,285.15,0,0,302.39,1.0,1.0,0.0,302.66,303.15,296.53,295.79,303.35,303.4,300.66,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.8,410.0,0.0,0,0.0,0,283.49,290.29,297.18,297.17,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17797200,304.91,303.15,285.15,0,0,302.39,1.0,1.0,0.0,304.9,303.15,285.15,0,0,302.56,1.0,1.0,0.0,305.1,303.15,285.15,0,0,302.52,1.0,1.0,0.0,304.96,303.15,285.15,0,0,302.51,1.0,1.0,0.0,305.02,303.15,285.15,0,0,302.39,1.0,1.0,0.0,302.66,303.15,296.41,295.68,303.35,303.4,300.66,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.79,410.0,0.0,0,0.0,0,283.49,290.29,297.18,297.17,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17797500,304.91,303.15,285.15,0,0,302.39,1.0,1.0,0.0,304.89,303.15,285.15,0,0,302.56,1.0,1.0,0.0,305.09,303.15,285.15,0,0,302.52,1.0,1.0,0.0,304.96,303.15,285.15,0,0,302.51,1.0,1.0,0.0,305.02,303.15,285.15,0,0,302.39,1.0,1.0,0.0,302.66,303.15,296.31,295.58,303.35,303.4,300.66,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.78,410.0,0.0,0,0.0,0,283.49,290.29,297.18,297.17,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17797800,304.9,303.15,285.15,0,0,302.39,1.0,1.0,0.0,304.88,303.15,285.15,0,0,302.56,1.0,1.0,0.0,305.09,303.15,285.15,0,0,302.52,1.0,1.0,0.0,304.95,303.15,285.15,0,0,302.51,1.0,1.0,0.0,305.01,303.15,285.15,0,0,302.39,1.0,1.0,0.0,302.66,303.15,296.22,295.5,303.35,303.4,300.66,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.76,410.0,0.0,0,0.0,0,283.49,290.29,297.18,297.17,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17798100,304.89,303.15,285.15,0,0,302.39,1.0,1.0,0.0,304.88,303.15,285.15,0,0,302.56,1.0,1.0,0.0,305.08,303.15,285.15,0,0,302.52,1.0,1.0,0.0,304.94,303.15,285.15,0,0,302.51,1.0,1.0,0.0,305.01,303.15,285.15,0,0,302.39,1.0,1.0,0.0,302.66,303.15,296.17,295.44,303.35,303.4,300.66,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.75,410.0,0.0,0,0.0,0,283.49,290.29,297.18,297.17,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17798400,304.89,303.15,285.15,0,0,302.39,1.0,1.0,0.0,304.87,303.15,285.15,0,0,302.56,1.0,1.0,0.0,305.07,303.15,285.15,0,0,302.52,1.0,1.0,0.0,304.94,303.15,285.15,0,0,302.51,1.0,1.0,0.0,305.0,303.15,285.15,0,0,302.39,1.0,1.0,0.0,302.66,303.15,296.15,295.42,303.35,303.4,300.66,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.73,410.0,0.0,0,0.0,0,283.49,290.29,297.18,297.17,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17798700,304.88,303.15,285.15,0,0,302.39,1.0,1.0,0.0,304.86,303.15,285.15,0,0,302.56,1.0,1.0,0.0,305.07,303.15,285.15,0,0,302.52,1.0,1.0,0.0,304.93,303.15,285.15,0,0,302.51,1.0,1.0,0.0,305.0,303.15,285.15,0,0,302.39,1.0,1.0,0.0,302.66,303.15,296.15,295.42,303.35,303.4,300.66,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.71,410.0,0.01,0,0.0,0,283.49,290.29,297.18,297.17,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17799000,304.88,303.15,285.15,0,0,302.39,1.0,1.0,0.0,304.86,303.15,285.15,0,0,302.56,1.0,1.0,0.0,305.06,303.15,285.15,0,0,302.52,1.0,1.0,0.0,304.92,303.15,285.15,0,0,302.51,1.0,1.0,0.0,304.99,303.15,285.15,0,0,302.39,1.0,1.0,0.0,302.66,303.15,296.15,295.42,303.35,303.4,300.66,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.67,410.0,0.0,0,0.0,0,283.49,290.29,297.18,297.17,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17799300,304.87,303.15,285.15,0,0,302.39,1.0,1.0,0.0,304.86,303.15,285.15,0,0,302.56,1.0,1.0,0.0,305.05,303.15,285.15,0,0,302.52,1.0,1.0,0.0,304.92,303.15,285.15,0,0,302.51,1.0,1.0,0.0,304.99,303.15,285.15,0,0,302.39,1.0,1.0,0.0,302.66,303.15,296.15,295.42,303.35,303.4,300.66,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.62,410.0,0.0,0,0.0,0,283.49,290.29,297.18,297.17,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17799600,304.87,303.15,285.15,0,0,302.39,1.0,1.0,0.0,304.86,303.15,285.15,0,0,302.56,1.0,1.0,0.0,305.05,303.15,285.15,0,0,302.52,1.0,1.0,0.0,304.91,303.15,285.15,0,0,302.51,1.0,1.0,0.0,304.99,303.15,285.15,0,0,302.39,1.0,1.0,0.0,302.66,303.15,296.15,295.42,303.35,303.4,300.66,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.58,410.0,0.0,0,0.0,0,283.49,290.29,297.18,297.17,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17799900,304.86,303.15,285.15,0,0,302.39,1.0,1.0,0.0,304.86,303.15,285.15,0,0,302.56,1.0,1.0,0.0,305.05,303.15,285.15,0,0,302.52,1.0,1.0,0.0,304.91,303.15,285.15,0,0,302.51,1.0,1.0,0.0,304.99,303.15,285.15,0,0,302.39,1.0,1.0,0.0,302.66,303.15,296.15,295.42,303.35,303.4,300.66,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.54,410.0,0.0,0,0.0,0,283.49,290.29,297.18,297.17,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17800200,304.86,303.15,285.15,0,0,302.39,1.0,1.0,0.0,304.86,303.15,285.15,0,0,302.56,1.0,1.0,0.0,305.04,303.15,285.15,0,0,302.52,1.0,1.0,0.0,304.91,303.15,285.15,0,0,302.51,1.0,1.0,0.0,304.98,303.15,285.15,0,0,302.39,1.0,1.0,0.0,302.66,303.15,296.15,295.42,303.35,303.4,300.66,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.5,410.0,0.0,0,0.0,0,283.49,290.29,297.18,297.17,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17800500,304.86,303.15,285.15,0,0,302.39,1.0,1.0,0.0,304.86,303.15,285.15,0,0,302.56,1.0,1.0,0.0,305.04,303.15,285.15,0,0,302.52,1.0,1.0,0.0,304.9,303.15,285.15,0,0,302.51,1.0,1.0,0.0,304.98,303.15,285.15,0,0,302.39,1.0,1.0,0.0,302.66,303.15,296.15,295.42,303.35,303.4,300.66,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.46,410.0,0.0,0,0.0,0,283.49,290.29,297.18,297.17,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17800800,304.86,303.15,285.15,0,0,302.39,1.0,1.0,0.0,304.86,303.15,285.15,0,0,302.56,1.0,1.0,0.0,305.03,303.15,285.15,0,0,302.52,1.0,1.0,0.0,304.9,303.15,285.15,0,0,302.51,1.0,1.0,0.0,304.98,303.15,285.15,0,0,302.39,1.0,1.0,0.0,302.66,303.15,296.15,295.42,303.35,303.4,300.66,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.43,410.0,0.0,0,0.0,0,283.49,290.29,297.18,297.17,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17801100,304.85,303.15,285.15,0,0,302.39,1.0,1.0,0.0,304.86,303.15,285.15,0,0,302.56,1.0,1.0,0.0,305.03,303.15,285.15,0,0,302.52,1.0,1.0,0.0,304.89,303.15,285.15,0,0,302.51,1.0,1.0,0.0,304.98,303.15,285.15,0,0,302.39,1.0,1.0,0.0,302.66,303.15,296.15,295.42,303.35,303.4,300.66,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.4,410.0,0.0,0,0.0,0,283.49,290.29,297.18,297.17,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17801400,304.85,303.15,285.15,0,0,302.39,1.0,1.0,0.0,304.86,303.15,285.15,0,0,302.56,1.0,1.0,0.0,305.03,303.15,285.15,0,0,302.52,1.0,1.0,0.0,304.89,303.15,285.15,0,0,302.51,1.0,1.0,0.0,304.98,303.15,285.15,0,0,302.39,1.0,1.0,0.0,302.66,303.15,296.15,295.42,303.35,303.4,300.66,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.38,410.0,0.0,0,0.0,0,283.49,290.29,297.18,297.17,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17801700,304.85,303.15,285.15,0,0,302.39,1.0,1.0,0.0,304.86,303.15,285.15,0,0,302.56,1.0,1.0,0.0,305.02,303.15,285.15,0,0,302.52,1.0,1.0,0.0,304.89,303.15,285.15,0,0,302.51,1.0,1.0,0.0,304.98,303.15,285.15,0,0,302.39,1.0,1.0,0.0,302.66,303.15,296.15,295.42,303.35,303.4,300.66,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.35,410.0,0.0,0,0.0,0,283.49,290.29,297.18,297.17,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17802000,304.85,303.15,285.15,0,0,302.39,1.0,1.0,0.0,304.87,303.15,285.15,0,0,302.56,1.0,1.0,0.0,305.02,303.15,285.15,0,0,302.52,1.0,1.0,0.0,304.88,303.15,285.15,0,0,302.51,1.0,1.0,0.0,304.98,303.15,285.15,0,0,302.39,1.0,1.0,0.0,302.66,303.15,296.15,295.42,303.35,303.4,300.66,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.33,410.0,0.0,0,0.0,0,283.49,290.29,297.18,297.17,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17802300,304.84,303.15,285.15,0,0,302.39,1.0,1.0,0.0,304.87,303.15,285.15,0,0,302.56,1.0,1.0,0.0,305.01,303.15,285.15,0,0,302.52,1.0,1.0,0.0,304.88,303.15,285.15,0,0,302.51,1.0,1.0,0.0,304.98,303.15,285.15,0,0,302.39,1.0,1.0,0.0,302.66,303.15,296.15,295.42,303.35,303.4,300.66,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.32,410.0,0.0,0,0.0,0,283.49,290.29,297.18,297.17,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17802600,304.84,303.15,285.15,0,0,302.39,1.0,1.0,0.0,304.87,303.15,285.15,0,0,302.56,1.0,1.0,0.0,305.01,303.15,285.15,0,0,302.53,1.0,1.0,0.0,304.88,303.15,285.15,0,0,302.51,1.0,1.0,0.0,304.98,303.15,285.15,0,0,302.39,1.0,1.0,0.0,302.66,303.15,296.15,295.42,303.35,303.4,300.66,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.3,410.0,0.07,0,0.0,0,283.49,290.29,297.18,297.17,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17802900,304.84,303.15,285.15,0,0,302.39,1.0,1.0,0.0,304.88,303.15,285.15,0,0,302.56,1.0,1.0,0.0,305.01,303.15,285.15,0,0,302.53,1.0,1.0,0.0,304.87,303.15,285.15,0,0,302.51,1.0,1.0,0.0,304.97,303.15,285.15,0,0,302.39,1.0,1.0,0.0,302.66,303.15,296.15,295.42,303.35,303.4,300.66,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.23,410.0,0.01,0,0.0,0,283.49,290.29,297.18,297.17,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17803200,304.83,303.15,285.15,0,0,302.39,1.0,1.0,0.0,304.9,303.15,285.15,0,0,302.56,1.0,1.0,0.0,305.01,303.15,285.15,0,0,302.53,1.0,1.0,0.0,304.87,303.15,285.15,0,0,302.51,1.0,1.0,0.0,304.97,303.15,285.15,0,0,302.39,1.0,1.0,0.0,302.66,303.15,296.15,295.42,303.35,303.4,300.66,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.13,410.0,0.0,0,0.0,0,283.49,290.29,297.18,297.17,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17803500,304.82,303.15,285.15,0,0,302.39,1.0,1.0,0.0,304.92,303.15,285.15,0,0,302.56,1.0,1.0,0.0,305.0,303.15,285.15,0,0,302.53,1.0,1.0,0.0,304.87,303.15,285.15,0,0,302.51,1.0,1.0,0.0,304.97,303.15,285.15,0,0,302.39,1.0,1.0,0.0,302.66,303.15,296.15,295.42,303.35,303.4,300.66,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.08,410.0,0.0,0,0.0,0,283.49,290.29,297.18,297.17,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17803800,304.82,303.15,285.15,0,0,302.39,1.0,1.0,0.0,304.94,303.15,285.15,0,0,302.56,1.0,1.0,0.0,305.0,303.15,285.15,0,0,302.53,1.0,1.0,0.0,304.87,303.15,285.15,0,0,302.51,1.0,1.0,0.0,304.97,303.15,285.15,0,0,302.39,1.0,1.0,0.0,302.66,303.15,296.15,295.42,303.35,303.4,300.66,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.07,410.0,0.0,0,0.0,0,283.49,290.29,297.18,297.17,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17804100,304.82,303.15,285.15,0,0,302.39,1.0,1.0,0.0,304.95,303.15,285.15,0,0,302.56,1.0,1.0,0.0,305.0,303.15,285.15,0,0,302.53,1.0,1.0,0.0,304.87,303.15,285.15,0,0,302.51,1.0,1.0,0.0,304.98,303.15,285.15,0,0,302.39,1.0,1.0,0.0,302.66,303.15,296.15,295.42,303.35,303.4,300.66,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.04,410.0,0.0,0,0.0,0,283.49,290.29,297.18,297.17,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17804400,304.83,303.15,285.15,0,0,302.39,1.0,1.0,0.0,304.96,303.15,285.15,0,0,302.56,1.0,1.0,0.0,305.0,303.15,285.15,0,0,302.53,1.0,1.0,0.0,304.86,303.15,285.15,0,0,302.51,1.0,1.0,0.0,304.98,303.15,285.15,0,0,302.39,1.0,1.0,0.0,302.66,303.15,296.15,295.42,303.35,303.4,300.66,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.01,410.0,0.0,0,0.0,0,283.49,290.29,297.18,297.17,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17804700,304.83,303.15,285.15,0,0,302.39,1.0,1.0,0.0,304.96,303.15,285.15,0,0,302.56,1.0,1.0,0.0,304.99,303.15,285.15,0,0,302.53,1.0,1.0,0.0,304.86,303.15,285.15,0,0,302.51,1.0,1.0,0.0,304.98,303.15,285.15,0,0,302.39,1.0,1.0,0.0,302.66,303.15,296.15,295.42,303.35,303.4,300.66,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.01,410.0,0.0,0,0.0,0,283.49,290.29,297.18,297.17,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17805000,304.83,303.15,285.15,0,0,302.39,1.0,1.0,0.0,304.96,303.15,285.15,0,0,302.56,1.0,1.0,0.0,304.99,303.15,285.15,0,0,302.53,1.0,1.0,0.0,304.86,303.15,285.15,0,0,302.51,1.0,1.0,0.0,304.98,303.15,285.15,0,0,302.39,1.0,1.0,0.0,302.66,303.15,296.15,295.42,303.35,303.4,300.66,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,410.0,0.0,0,0.0,0,283.49,290.29,297.18,297.17,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17805300,304.83,303.15,285.15,0,0,302.39,1.0,1.0,0.0,304.96,303.15,285.15,0,0,302.56,1.0,1.0,0.0,304.99,303.15,285.15,0,0,302.53,1.0,1.0,0.0,304.86,303.15,285.15,0,0,302.51,1.0,1.0,0.0,304.98,303.15,285.15,0,0,302.39,1.0,1.0,0.0,302.66,303.15,296.15,295.42,303.35,303.4,300.66,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,410.0,0.0,0,0.0,0,283.49,290.29,297.18,297.17,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17805600,304.83,303.15,285.15,0,0,302.39,1.0,1.0,0.0,304.96,303.15,285.15,0,0,302.56,1.0,1.0,0.0,304.99,303.15,285.15,0,0,302.53,1.0,1.0,0.0,304.86,303.15,285.15,0,0,302.51,1.0,1.0,0.0,304.98,303.15,285.15,0,0,302.39,1.0,1.0,0.0,302.66,303.15,296.15,295.42,303.35,303.4,300.66,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,410.0,0.0,0,0.0,0,283.49,290.29,297.18,297.17,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17805900,304.83,303.15,285.15,0,0,302.39,1.0,1.0,0.0,304.96,303.15,285.15,0,0,302.56,1.0,1.0,0.0,304.99,303.15,285.15,0,0,302.53,1.0,1.0,0.0,304.86,303.15,285.15,0,0,302.51,1.0,1.0,0.0,304.98,303.15,285.15,0,0,302.39,1.0,1.0,0.0,302.66,303.15,296.13,295.42,303.35,303.4,300.66,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,410.0,0.0,0,0.0,0,283.49,290.29,297.18,297.17,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17806200,304.83,303.15,285.15,0,0,302.39,1.0,1.0,0.0,304.95,303.15,285.15,0,0,302.56,1.0,1.0,0.0,304.98,303.15,285.15,0,0,302.53,1.0,1.0,0.0,304.86,303.15,285.15,0,0,302.51,1.0,1.0,0.0,304.98,303.15,285.15,0,0,302.39,1.0,1.0,0.0,302.66,303.15,296.08,295.41,303.35,303.4,300.66,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,410.0,0.0,0,0.0,0,283.49,290.29,297.18,297.17,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17806500,304.83,303.15,285.15,0,0,302.39,1.0,1.0,0.0,304.95,303.15,285.15,0,0,302.56,1.0,1.0,0.0,304.98,303.15,285.15,0,0,302.53,1.0,1.0,0.0,304.86,303.15,285.15,0,0,302.51,1.0,1.0,0.0,304.98,303.15,285.15,0,0,302.39,1.0,1.0,0.0,302.66,303.15,295.99,295.38,303.35,303.4,300.66,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,410.0,0.0,0,0.0,0,283.49,290.29,297.18,297.17,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17806800,304.83,303.15,285.15,0,0,302.39,1.0,1.0,0.0,304.95,303.15,285.15,0,0,302.56,1.0,1.0,0.0,304.98,303.15,285.15,0,0,302.53,1.0,1.0,0.0,304.85,303.15,285.15,0,0,302.51,1.0,1.0,0.0,304.98,303.15,285.15,0,0,302.39,1.0,1.0,0.0,302.66,303.15,295.89,295.36,303.35,303.4,300.66,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,410.0,0.0,0,0.0,0,283.49,290.29,297.18,297.17,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17807100,304.82,303.15,285.15,0,0,302.39,1.0,1.0,0.0,304.94,303.15,285.15,0,0,302.56,1.0,1.0,0.0,304.97,303.15,285.15,0,0,302.53,1.0,1.0,0.0,304.85,303.15,285.15,0,0,302.51,1.0,1.0,0.0,304.97,303.15,285.15,0,0,302.39,1.0,1.0,0.0,302.66,303.15,295.77,295.33,303.35,303.4,300.66,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,410.0,0.0,0,0.0,0,283.49,290.29,297.18,297.17,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17807400,304.82,303.15,285.15,0,0,302.39,1.0,1.0,0.0,304.94,303.15,285.15,0,0,302.56,1.0,1.0,0.0,304.96,303.15,285.15,0,0,302.53,1.0,1.0,0.0,304.85,303.15,285.15,0,0,302.51,1.0,1.0,0.0,304.97,303.15,285.15,0,0,302.39,1.0,1.0,0.0,302.66,303.15,295.65,295.29,303.35,303.4,300.66,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,410.0,0.0,0,0.0,0,283.49,290.29,297.18,297.17,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17807700,304.82,303.15,285.15,0,0,302.39,1.0,1.0,0.0,304.93,303.15,285.15,0,0,302.56,1.0,1.0,0.0,304.96,303.15,285.15,0,0,302.53,1.0,1.0,0.0,304.84,303.15,285.15,0,0,302.51,1.0,1.0,0.0,304.97,303.15,285.15,0,0,302.39,1.0,1.0,0.0,302.66,303.15,295.53,295.26,303.35,303.4,300.66,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,410.0,0.0,0,0.0,0,283.49,290.29,297.18,297.17,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17808000,304.81,303.15,285.15,0,0,302.39,1.0,1.0,0.0,304.93,303.15,285.15,0,0,302.56,1.0,1.0,0.0,304.95,303.15,285.15,0,0,302.53,1.0,1.0,0.0,304.84,303.15,285.15,0,0,302.51,1.0,1.0,0.0,304.97,303.15,285.15,0,0,302.39,1.0,1.0,0.0,302.66,303.15,295.41,295.23,303.35,303.4,300.66,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,410.0,0.0,0,0.0,0,283.49,290.29,297.18,297.17,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17808300,304.81,303.15,285.15,0,0,302.39,1.0,1.0,0.0,304.92,303.15,285.15,0,0,302.56,1.0,1.0,0.0,304.94,303.15,285.15,0,0,302.53,1.0,1.0,0.0,304.83,303.15,285.15,0,0,302.51,1.0,1.0,0.0,304.97,303.15,285.15,0,0,302.39,1.0,1.0,0.0,302.66,303.15,295.31,295.2,303.35,303.4,300.66,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,410.0,0.0,0,0.0,0,283.49,290.29,297.18,297.17,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17808600,304.8,303.15,285.15,0,0,302.39,1.0,1.0,0.0,304.92,303.15,285.15,0,0,302.56,1.0,1.0,0.0,304.94,303.15,285.15,0,0,302.53,1.0,1.0,0.0,304.83,303.15,285.15,0,0,302.51,1.0,1.0,0.0,304.97,303.15,285.15,0,0,302.39,1.0,1.0,0.0,302.66,303.15,295.22,295.17,303.35,303.4,300.66,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,410.0,0.0,0,0.0,0,283.49,290.29,297.18,297.17,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17808900,304.8,303.15,285.15,0,0,302.39,1.0,1.0,0.0,304.91,303.15,285.15,0,0,302.56,1.0,1.0,0.0,304.93,303.15,285.15,0,0,302.53,1.0,1.0,0.0,304.82,303.15,285.15,0,0,302.51,1.0,1.0,0.0,304.96,303.15,285.15,0,0,302.39,1.0,1.0,0.0,302.66,303.15,295.17,295.16,303.35,303.4,300.66,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,410.0,0.0,0,0.0,0,283.49,290.29,297.18,297.17,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17809200,304.8,303.15,285.15,0,0,302.39,1.0,1.0,0.0,304.91,303.15,285.15,0,0,302.56,1.0,1.0,0.0,304.93,303.15,285.15,0,0,302.53,1.0,1.0,0.0,304.82,303.15,285.15,0,0,302.51,1.0,1.0,0.0,304.96,303.15,285.15,0,0,302.39,1.0,1.0,0.0,302.66,303.15,295.15,295.15,303.35,303.4,300.66,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,410.0,0.0,0,0.0,0,283.49,290.29,297.18,297.17,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17809500,304.79,303.15,285.15,0,0,302.39,1.0,1.0,0.0,304.9,303.15,285.15,0,0,302.56,1.0,1.0,0.0,304.92,303.15,285.15,0,0,302.53,1.0,1.0,0.0,304.81,303.15,285.15,0,0,302.51,1.0,1.0,0.0,304.96,303.15,285.15,0,0,302.39,1.0,1.0,0.0,302.66,303.15,295.15,295.15,303.35,303.4,300.66,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,410.0,0.0,0,0.0,0,283.49,290.29,297.18,297.17,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17809800,304.79,303.15,285.15,0,0,302.39,1.0,1.0,0.0,304.9,303.15,285.15,0,0,302.56,1.0,1.0,0.0,304.92,303.15,285.15,0,0,302.53,1.0,1.0,0.0,304.81,303.15,285.15,0,0,302.51,1.0,1.0,0.0,304.96,303.15,285.15,0,0,302.39,1.0,1.0,0.0,302.66,303.15,295.15,295.15,303.35,303.4,300.66,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,410.0,0.0,0,0.0,0,283.49,290.29,297.18,297.17,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17810100,304.79,303.15,285.15,0,0,302.39,1.0,1.0,0.0,304.89,303.15,285.15,0,0,302.56,1.0,1.0,0.0,304.91,303.15,285.15,0,0,302.53,1.0,1.0,0.0,304.81,303.15,285.15,0,0,302.51,1.0,1.0,0.0,304.96,303.15,285.15,0,0,302.39,1.0,1.0,0.0,302.66,303.15,295.15,295.15,303.35,303.4,300.66,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,410.0,0.0,0,0.0,0,283.49,290.29,297.18,297.17,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17810400,304.78,303.15,285.15,0,0,302.39,1.0,1.0,0.0,304.89,303.15,285.15,0,0,302.56,1.0,1.0,0.0,304.91,303.15,285.15,0,0,302.53,1.0,1.0,0.0,304.8,303.15,285.15,0,0,302.51,1.0,1.0,0.0,304.95,303.15,285.15,0,0,302.39,1.0,1.0,0.0,302.66,303.15,295.15,295.15,303.35,303.4,300.66,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,410.0,0.0,0,0.0,0,283.49,290.29,297.18,297.17,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17810700,304.78,303.15,285.15,0,0,302.39,1.0,1.0,0.0,304.88,303.15,285.15,0,0,302.56,1.0,1.0,0.0,304.9,303.15,285.15,0,0,302.53,1.0,1.0,0.0,304.8,303.15,285.15,0,0,302.51,1.0,1.0,0.0,304.95,303.15,285.15,0,0,302.39,1.0,1.0,0.0,302.66,303.15,295.15,295.15,303.35,303.4,300.66,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,410.0,0.0,0,0.0,0,283.49,290.29,297.18,297.17,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17811000,304.78,303.15,285.15,0,0,302.39,1.0,1.0,0.0,304.88,303.15,285.15,0,0,302.56,1.0,1.0,0.0,304.9,303.15,285.15,0,0,302.53,1.0,1.0,0.0,304.8,303.15,285.15,0,0,302.51,1.0,1.0,0.0,304.95,303.15,285.15,0,0,302.39,1.0,1.0,0.0,302.66,303.15,295.15,295.15,303.35,303.4,300.66,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,410.0,0.0,0,0.0,0,283.49,290.29,297.18,297.17,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17811300,304.77,303.15,285.15,0,0,302.39,1.0,1.0,0.0,304.88,303.15,285.15,0,0,302.56,1.0,1.0,0.0,304.89,303.15,285.15,0,0,302.53,1.0,1.0,0.0,304.79,303.15,285.15,0,0,302.51,1.0,1.0,0.0,304.95,303.15,285.15,0,0,302.39,1.0,1.0,0.0,302.66,303.15,295.15,295.15,303.35,303.4,300.66,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,410.0,0.0,0,0.0,0,283.49,290.29,297.18,297.17,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17811600,304.77,303.15,285.15,0,0,302.39,1.0,1.0,0.0,304.87,303.15,285.15,0,0,302.56,1.0,1.0,0.0,304.89,303.15,285.15,0,0,302.53,1.0,1.0,0.0,304.79,303.15,285.15,0,0,302.51,1.0,1.0,0.0,304.95,303.15,285.15,0,0,302.39,1.0,1.0,0.0,302.66,303.15,295.15,295.15,303.35,303.4,300.66,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,410.0,0.0,0,0.0,0,283.49,290.29,297.18,297.17,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17811900,304.77,303.15,285.15,0,0,302.39,1.0,1.0,0.0,304.87,303.15,285.15,0,0,302.56,1.0,1.0,0.0,304.89,303.15,285.15,0,0,302.53,1.0,1.0,0.0,304.79,303.15,285.15,0,0,302.51,1.0,1.0,0.0,304.94,303.15,285.15,0,0,302.39,1.0,1.0,0.0,302.66,303.15,295.15,295.15,303.35,303.4,300.66,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,410.0,0.0,0,0.0,0,283.49,290.29,297.18,297.17,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
