time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed (fraction, 0: fan speed is 0% to 1:fan speed is 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17812200,304.77,303.15,285.15,0,0,302.39,1.0,1.0,0.0,304.86,303.15,285.15,0,0,302.56,1.0,1.0,0.0,304.88,303.15,285.15,0,0,302.53,1.0,1.0,0.0,304.78,303.15,285.15,0,0,302.51,1.0,1.0,0.0,304.94,303.15,285.15,0,0,302.39,1.0,1.0,0.0,302.66,303.15,295.15,295.15,303.35,303.4,300.66,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,410.0,0.0,0,0.0,0,283.49,290.29,297.18,297.17,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17812500,304.76,303.15,285.15,0,0,302.39,1.0,1.0,0.0,304.86,303.15,285.15,0,0,302.56,1.0,1.0,0.0,304.88,303.15,285.15,0,0,302.53,1.0,1.0,0.0,304.78,303.15,285.15,0,0,302.51,1.0,1.0,0.0,304.94,303.15,285.15,0,0,302.39,1.0,1.0,0.0,302.66,303.15,295.15,295.15,303.35,303.4,300.66,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,410.0,0.0,0,0.0,0,283.49,290.29,297.18,297.17,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17812800,304.76,303.15,285.15,0,0,302.39,1.0,1.0,0.0,304.86,303.15,285.15,0,0,302.56,1.0,1.0,0.0,304.87,303.15,285.15,0,0,302.53,1.0,1.0,0.0,304.78,303.15,285.15,0,0,302.51,1.0,1.0,0.0,304.94,303.15,285.15,0,0,302.39,1.0,1.0,0.0,302.66,303.15,295.15,295.15,303.35,303.4,300.66,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,410.0,0.0,0,0.0,0,283.49,290.29,297.18,297.17,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17813100,304.76,303.15,285.15,0,0,302.39,1.0,1.0,0.0,304.85,303.15,285.15,0,0,302.56,1.0,1.0,0.0,304.87,303.15,285.15,0,0,302.53,1.0,1.0,0.0,304.77,303.15,285.15,0,0,302.51,1.0,1.0,0.0,304.94,303.15,285.15,0,0,302.39,1.0,1.0,0.0,302.66,303.15,295.15,295.15,303.35,303.4,300.66,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,410.0,0.0,0,0.0,0,283.49,290.29,297.18,297.17,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17813400,304.75,303.15,285.15,0,0,302.39,1.0,1.0,0.0,304.85,303.15,285.15,0,0,302.56,1.0,1.0,0.0,304.87,303.15,285.15,0,0,302.53,1.0,1.0,0.0,304.77,303.15,285.15,0,0,302.51,1.0,1.0,0.0,304.94,303.15,285.15,0,0,302.39,1.0,1.0,0.0,302.66,303.15,295.14,295.14,303.35,303.4,300.66,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,410.0,0.0,0,0.0,0,283.49,290.29,297.18,297.17,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17813700,304.75,303.15,285.15,0,0,302.39,1.0,1.0,0.0,304.84,303.15,285.15,0,0,302.56,1.0,1.0,0.0,304.86,303.15,285.15,0,0,302.53,1.0,1.0,0.0,304.77,303.15,285.15,0,0,302.51,1.0,1.0,0.0,304.93,303.15,285.15,0,0,302.39,1.0,1.0,0.0,302.66,303.15,295.13,295.13,303.35,303.4,300.66,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,410.0,0.0,0,0.0,0,283.49,290.29,297.18,297.17,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17814000,304.75,303.15,285.15,0,0,302.39,1.0,1.0,0.0,304.84,303.15,285.15,0,0,302.56,1.0,1.0,0.0,304.86,303.15,285.15,0,0,302.53,1.0,1.0,0.0,304.76,303.15,285.15,0,0,302.51,1.0,1.0,0.0,304.93,303.15,285.15,0,0,302.39,1.0,1.0,0.0,302.66,303.15,295.11,295.11,303.35,303.4,300.66,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,410.0,0.0,0,0.0,0,283.49,290.29,297.18,297.17,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17814300,304.75,303.15,285.15,0,0,302.39,1.0,1.0,0.0,304.84,303.15,285.15,0,0,302.56,1.0,1.0,0.0,304.85,303.15,285.15,0,0,302.53,1.0,1.0,0.0,304.76,303.15,285.15,0,0,302.51,1.0,1.0,0.0,304.93,303.15,285.15,0,0,302.39,1.0,1.0,0.0,302.66,303.15,295.1,295.1,303.35,303.4,300.66,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,410.0,0.0,0,0.0,0,283.49,290.29,297.18,297.17,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17814600,304.74,303.15,285.15,0,0,302.39,1.0,1.0,0.0,304.83,303.15,285.15,0,0,302.56,1.0,1.0,0.0,304.85,303.15,285.15,0,0,302.53,1.0,1.0,0.0,304.76,303.15,285.15,0,0,302.51,1.0,1.0,0.0,304.93,303.15,285.15,0,0,302.39,1.0,1.0,0.0,302.66,303.15,295.09,295.09,303.35,303.4,300.66,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,410.0,0.0,0,0.0,0,283.49,290.29,297.18,297.17,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17814900,304.74,303.15,285.15,0,0,302.39,1.0,1.0,0.0,304.83,303.15,285.15,0,0,302.56,1.0,1.0,0.0,304.85,303.15,285.15,0,0,302.53,1.0,1.0,0.0,304.75,303.15,285.15,0,0,302.51,1.0,1.0,0.0,304.93,303.15,285.15,0,0,302.39,1.0,1.0,0.0,302.66,303.15,295.08,295.08,303.35,303.4,300.66,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,410.0,0.0,0,0.0,0,283.49,290.29,297.18,297.17,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17815200,304.74,303.15,285.15,0,0,302.39,1.0,1.0,0.0,304.83,303.15,285.15,0,0,302.56,1.0,1.0,0.0,304.84,303.15,285.15,0,0,302.53,1.0,1.0,0.0,304.75,303.15,285.15,0,0,302.51,1.0,1.0,0.0,304.92,303.15,285.15,0,0,302.39,1.0,1.0,0.0,302.66,303.15,295.08,295.08,303.35,303.4,300.66,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,410.0,0.0,0,0.0,0,283.49,290.29,297.18,297.17,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17815500,304.74,303.15,285.15,0,0,302.39,1.0,1.0,0.0,304.82,303.15,285.15,0,0,302.56,1.0,1.0,0.0,304.84,303.15,285.15,0,0,302.53,1.0,1.0,0.0,304.75,303.15,285.15,0,0,302.51,1.0,1.0,0.0,304.92,303.15,285.15,0,0,302.39,1.0,1.0,0.0,302.66,303.15,295.08,295.08,303.35,303.4,300.66,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,410.0,0.0,0,0.0,0,283.49,290.29,297.18,297.17,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17815800,304.73,303.15,285.15,0,0,302.39,1.0,1.0,0.0,304.82,303.15,285.15,0,0,302.56,1.0,1.0,0.0,304.84,303.15,285.15,0,0,302.53,1.0,1.0,0.0,304.74,303.15,285.15,0,0,302.51,1.0,1.0,0.0,304.92,303.15,285.15,0,0,302.39,1.0,1.0,0.0,302.66,303.15,295.09,295.09,303.35,303.4,300.66,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,410.0,0.0,0,0.0,0,283.49,290.29,297.18,297.17,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17816100,304.73,303.15,285.15,0,0,302.39,1.0,1.0,0.0,304.82,303.15,285.15,0,0,302.56,1.0,1.0,0.0,304.83,303.15,285.15,0,0,302.53,1.0,1.0,0.0,304.74,303.15,285.15,0,0,302.51,1.0,1.0,0.0,304.92,303.15,285.15,0,0,302.39,1.0,1.0,0.0,302.66,303.15,295.11,295.11,303.35,303.4,300.66,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,410.0,0.0,0,0.0,0,283.49,290.29,297.18,297.17,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17816400,304.73,303.15,285.15,0,0,302.39,1.0,1.0,0.0,304.81,303.15,285.15,0,0,302.56,1.0,1.0,0.0,304.83,303.15,285.15,0,0,302.53,1.0,1.0,0.0,304.74,303.15,285.15,0,0,302.51,1.0,1.0,0.0,304.92,303.15,285.15,0,0,302.39,1.0,1.0,0.0,302.66,303.15,295.15,295.15,303.35,303.4,300.66,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,410.0,0.0,0,0.0,0,283.49,290.29,297.18,297.17,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17816700,304.73,303.15,285.15,0,0,302.39,1.0,1.0,0.0,304.81,303.15,285.15,0,0,302.56,1.0,1.0,0.0,304.83,303.15,285.15,0,0,302.53,1.0,1.0,0.0,304.74,303.15,285.15,0,0,302.51,1.0,1.0,0.0,304.92,303.15,285.15,0,0,302.39,1.0,1.0,0.0,302.66,303.15,295.2,295.19,303.35,303.4,300.66,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,410.0,0.0,0,0.0,0,283.49,290.29,297.18,297.17,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17817000,304.73,303.15,285.15,0,0,302.39,1.0,1.0,0.0,304.81,303.15,285.15,0,0,302.56,1.0,1.0,0.0,304.83,303.15,285.15,0,0,302.53,1.0,1.0,0.0,304.74,303.15,285.15,0,0,302.51,1.0,1.0,0.0,304.92,303.15,285.15,0,0,302.39,1.0,1.0,0.0,302.66,303.15,295.26,295.22,303.35,303.4,300.66,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,410.0,0.0,0,0.0,0,283.49,290.29,297.18,297.17,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17817300,304.72,303.15,285.15,0,0,302.39,1.0,1.0,0.0,304.81,303.15,285.15,0,0,302.56,1.0,1.0,0.0,304.82,303.15,285.15,0,0,302.53,1.0,1.0,0.0,304.73,303.15,285.15,0,0,302.51,1.0,1.0,0.0,304.91,303.15,285.15,0,0,302.39,1.0,1.0,0.0,302.66,303.15,295.33,295.25,303.35,303.4,300.66,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.01,410.0,0.0,0,0.0,0,283.49,290.29,297.18,297.17,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17817600,304.72,303.15,285.15,0,0,302.39,1.0,1.0,0.0,304.8,303.15,285.15,0,0,302.56,1.0,1.0,0.0,304.82,303.15,285.15,0,0,302.53,1.0,1.0,0.0,304.73,303.15,285.15,0,0,302.51,1.0,1.0,0.0,304.91,303.15,285.15,0,0,302.39,1.0,1.0,0.0,302.66,303.15,295.41,295.27,303.35,303.4,300.66,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.03,410.0,0.0,0,0.0,0,283.49,290.29,297.18,297.17,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17817900,304.71,303.15,285.15,0,0,302.39,1.0,1.0,0.0,304.8,303.15,285.15,0,0,302.56,1.0,1.0,0.0,304.82,303.15,285.15,0,0,302.52,1.0,1.0,0.0,304.72,303.15,285.15,0,0,302.51,1.0,1.0,0.0,304.91,303.15,285.15,0,0,302.39,1.0,1.0,0.0,302.66,303.15,295.5,295.29,303.35,303.4,300.66,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.07,410.0,0.0,0,0.0,0,283.49,290.29,297.18,297.17,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17818200,304.69,303.15,285.15,0,0,302.39,1.0,1.0,0.0,304.8,303.15,285.15,0,0,302.56,1.0,1.0,0.0,304.81,303.15,285.15,0,0,302.52,1.0,1.0,0.0,304.72,303.15,285.15,0,0,302.51,1.0,1.0,0.0,304.91,303.15,285.15,0,0,302.39,1.0,1.0,0.0,302.66,303.15,295.59,295.31,303.35,303.4,300.66,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.14,410.0,0.0,0,0.0,0,283.49,290.29,297.18,297.17,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17818500,304.68,303.15,285.15,0,0,302.39,1.0,1.0,0.0,304.78,303.15,285.15,0,0,302.56,1.0,1.0,0.0,304.81,303.15,285.15,0,0,302.52,1.0,1.0,0.0,304.72,303.15,285.15,0,0,302.51,1.0,1.0,0.0,304.9,303.15,285.15,0,0,302.39,1.0,1.0,0.0,302.66,303.15,295.68,295.33,303.35,303.4,300.66,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.15,410.0,0.0,0,0.0,0,283.49,290.29,297.18,297.17,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17818800,304.68,303.15,285.15,0,0,302.38,1.0,1.0,0.0,304.75,303.15,285.15,0,0,302.55,1.0,1.0,0.0,304.81,303.15,285.15,0,0,302.52,1.0,1.0,0.0,304.72,303.15,285.15,0,0,302.51,1.0,1.0,0.0,304.9,303.15,285.15,0,0,302.38,1.0,1.0,0.0,302.65,303.15,295.78,295.35,303.35,303.4,300.66,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.23,410.0,0.0,0,0.0,0,283.49,290.29,297.18,297.17,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17819100,304.69,303.15,285.15,0,0,302.38,1.0,1.0,0.0,304.71,303.15,285.15,0,0,302.55,1.0,1.0,0.0,304.8,303.15,285.15,0,0,302.52,1.0,1.0,0.0,304.72,303.15,285.15,0,0,302.5,1.0,1.0,0.0,304.9,303.15,285.15,0,0,302.38,1.0,1.0,0.0,302.65,303.15,295.88,295.36,303.35,303.4,300.66,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.41,410.0,0.0,0,0.0,0,283.49,290.29,297.18,297.17,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17819400,304.7,303.15,285.15,0,0,302.38,1.0,1.0,0.0,304.67,303.15,285.15,0,0,302.55,1.0,1.0,0.0,304.8,303.15,285.15,0,0,302.52,1.0,1.0,0.0,304.71,303.15,285.15,0,0,302.5,1.0,1.0,0.0,304.89,303.15,285.15,0,0,302.38,1.0,1.0,0.0,302.65,303.15,295.97,295.38,303.35,303.4,300.66,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.53,410.0,0.0,0,0.0,0,283.49,290.29,297.18,297.17,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17819700,304.7,303.15,285.15,0,0,302.38,1.0,1.0,0.0,304.66,303.15,285.15,0,0,302.55,1.0,1.0,0.0,304.79,303.15,285.15,0,0,302.52,1.0,1.0,0.0,304.71,303.15,285.15,0,0,302.5,1.0,1.0,0.0,304.89,303.15,285.15,0,0,302.38,1.0,1.0,0.0,302.65,303.15,296.06,295.4,303.35,303.4,300.66,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.45,410.0,0.0,0,0.0,0,283.49,290.29,297.18,297.17,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17820000,304.7,303.15,285.15,0,0,302.38,1.0,1.0,0.0,304.66,303.15,285.15,0,0,302.55,1.0,1.0,0.0,304.77,303.15,285.15,0,0,302.52,1.0,1.0,0.0,304.71,303.15,285.15,0,0,302.5,1.0,1.0,0.0,304.88,303.15,285.15,0,0,302.38,1.0,1.0,0.0,302.65,303.15,296.15,295.42,303.35,303.4,300.66,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.39,410.0,0.0,0,0.0,0,283.49,290.29,297.18,297.17,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17820300,304.7,303.15,285.15,0,0,302.38,1.0,1.0,0.0,304.66,303.15,285.15,0,0,302.55,1.0,1.0,0.0,304.75,303.15,285.15,0,0,302.52,1.0,1.0,0.0,304.71,303.15,285.15,0,0,302.5,1.0,1.0,0.0,304.88,303.15,285.15,0,0,302.38,1.0,1.0,0.0,302.65,303.15,296.23,295.45,303.35,303.4,300.66,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.36,410.0,0.0,0,0.0,0,283.49,290.29,297.18,297.17,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17820600,304.7,303.15,285.15,0,0,302.38,1.0,1.0,0.0,304.67,303.15,285.15,0,0,302.55,1.0,1.0,0.0,304.74,303.15,285.15,0,0,302.52,1.0,1.0,0.0,304.71,303.15,285.15,0,0,302.5,1.0,1.0,0.0,304.88,303.15,285.15,0,0,302.38,1.0,1.0,0.0,302.65,303.15,296.32,295.48,303.35,303.4,300.66,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.35,410.0,0.0,0,0.0,0,283.49,290.29,297.18,297.17,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17820900,304.7,303.15,285.15,0,0,302.38,1.0,1.0,0.0,304.67,303.15,285.15,0,0,302.55,1.0,1.0,0.0,304.73,303.15,285.15,0,0,302.52,1.0,1.0,0.0,304.71,303.15,285.15,0,0,302.5,1.0,1.0,0.0,304.88,303.15,285.15,0,0,302.38,1.0,1.0,0.0,302.65,303.15,296.4,295.5,303.35,303.4,300.66,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.34,410.0,0.0,0,0.0,0,283.49,290.29,297.18,297.17,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17821200,304.7,303.15,285.15,0,0,302.38,1.0,1.0,0.0,304.68,303.15,285.15,0,0,302.55,1.0,1.0,0.0,304.73,303.15,285.15,0,0,302.52,1.0,1.0,0.0,304.71,303.15,285.15,0,0,302.5,1.0,1.0,0.0,304.88,303.15,285.15,0,0,302.38,1.0,1.0,0.0,302.65,303.15,296.48,295.53,303.35,303.4,300.66,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.34,410.0,0.0,0,0.0,0,283.49,290.29,297.18,297.17,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17821500,304.7,303.15,285.15,0,0,302.38,1.0,1.0,0.0,304.68,303.15,285.15,0,0,302.55,1.0,1.0,0.0,304.72,303.15,285.15,0,0,302.52,1.0,1.0,0.0,304.71,303.15,285.15,0,0,302.5,1.0,1.0,0.0,304.88,303.15,285.15,0,0,302.38,1.0,1.0,0.0,302.65,303.15,296.57,295.56,303.35,303.4,300.66,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.34,410.0,0.0,0,0.0,0,283.49,290.29,297.18,297.17,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17821800,304.7,303.15,285.15,0,0,302.38,1.0,1.0,0.0,304.69,303.15,285.15,0,0,302.55,1.0,1.0,0.0,304.72,303.15,285.15,0,0,302.52,1.0,1.0,0.0,304.71,303.15,285.15,0,0,302.5,1.0,1.0,0.0,304.88,303.15,285.15,0,0,302.38,1.0,1.0,0.0,302.65,303.15,296.65,295.59,303.35,303.4,300.66,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.34,410.0,0.0,0,0.0,0,283.49,290.29,297.18,297.17,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17822100,304.7,303.15,285.15,0,0,302.38,1.0,1.0,0.0,304.69,303.15,285.15,0,0,302.55,1.0,1.0,0.0,304.72,303.15,285.15,0,0,302.52,1.0,1.0,0.0,304.71,303.15,285.15,0,0,302.5,1.0,1.0,0.0,304.88,303.15,285.15,0,0,302.38,1.0,1.0,0.0,302.65,303.15,296.73,295.62,303.35,303.4,300.66,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.35,410.0,0.0,0,0.0,0,283.49,290.29,297.18,297.17,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17822400,304.7,303.15,285.15,0,0,302.38,1.0,1.0,0.0,304.69,303.15,285.15,0,0,302.55,1.0,1.0,0.0,304.72,303.15,285.15,0,0,302.52,1.0,1.0,0.0,304.71,303.15,285.15,0,0,302.5,1.0,1.0,0.0,304.88,303.15,285.15,0,0,302.38,1.0,1.0,0.0,302.65,303.15,296.82,295.65,303.35,303.4,300.66,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.35,410.0,0.0,0,0.0,0,283.49,290.29,297.18,297.17,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17822700,304.71,303.15,285.15,0,0,302.38,1.0,1.0,0.0,304.7,303.15,285.15,0,0,302.55,1.0,1.0,0.0,304.72,303.15,285.15,0,0,302.52,1.0,1.0,0.0,304.72,303.15,285.15,0,0,302.5,1.0,1.0,0.0,304.88,303.15,285.15,0,0,302.38,1.0,1.0,0.0,302.65,303.15,296.9,295.68,303.35,303.4,300.66,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.36,410.0,0.0,0,0.0,0,283.49,290.29,297.18,297.17,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17823000,304.71,303.15,285.15,0,0,302.38,1.0,1.0,0.0,304.71,303.15,285.15,0,0,302.55,1.0,1.0,0.0,304.72,303.15,285.15,0,0,302.52,1.0,1.0,0.0,304.72,303.15,285.15,0,0,302.5,1.0,1.0,0.0,304.88,303.15,285.15,0,0,302.38,1.0,1.0,0.0,302.65,303.15,296.98,295.71,303.35,303.4,300.66,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.37,410.0,0.0,0,0.0,0,283.49,290.29,297.18,297.17,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17823300,304.71,303.15,285.15,0,0,302.38,1.0,1.0,0.0,304.72,303.15,285.15,0,0,302.55,1.0,1.0,0.0,304.72,303.15,285.15,0,0,302.52,1.0,1.0,0.0,304.72,303.15,285.15,0,0,302.5,1.0,1.0,0.0,304.88,303.15,285.15,0,0,302.38,1.0,1.0,0.0,302.65,303.15,297.07,295.74,303.35,303.4,300.66,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.39,410.0,0.0,0,0.0,0,283.49,290.29,297.18,297.17,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17823600,304.71,303.15,285.15,0,0,302.38,1.0,1.0,0.0,304.73,303.15,285.15,0,0,302.55,1.0,1.0,0.0,304.72,303.15,285.15,0,0,302.52,1.0,1.0,0.0,304.73,303.15,285.15,0,0,302.5,1.0,1.0,0.0,304.88,303.15,285.15,0,0,302.38,1.0,1.0,0.0,302.65,303.15,297.15,295.77,303.35,303.4,300.66,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.43,410.0,0.0,0,0.0,0,283.49,290.29,297.18,297.17,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17823900,304.72,303.15,285.15,0,0,302.38,1.0,1.0,0.0,304.74,303.15,285.15,0,0,302.55,1.0,1.0,0.0,304.72,303.15,285.15,0,0,302.52,1.0,1.0,0.0,304.73,303.15,285.15,0,0,302.5,1.0,1.0,0.0,304.88,303.15,285.15,0,0,302.38,1.0,1.0,0.0,302.65,303.15,297.21,295.8,303.35,303.4,300.66,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.48,410.0,0.0,0,0.0,0,283.49,290.29,297.18,297.17,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17824200,304.72,303.15,285.15,0,0,302.38,1.0,1.0,0.0,304.76,303.15,285.15,0,0,302.55,1.0,1.0,0.0,304.71,303.15,285.15,0,0,302.52,1.0,1.0,0.0,304.73,303.15,285.15,0,0,302.5,1.0,1.0,0.0,304.89,303.15,285.15,0,0,302.38,1.0,1.0,0.0,302.65,303.15,297.23,295.81,303.35,303.4,300.66,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.56,410.0,0.0,0,0.0,0,283.49,290.29,297.18,297.17,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17824500,304.73,303.15,285.15,0,0,302.38,1.0,1.0,0.0,304.78,303.15,285.15,0,0,302.55,1.0,1.0,0.0,304.71,303.15,285.15,0,0,302.52,1.0,1.0,0.0,304.74,303.15,285.15,0,0,302.5,1.0,1.0,0.0,304.89,303.15,285.15,0,0,302.38,1.0,1.0,0.0,302.65,303.15,297.22,295.8,303.35,303.4,300.66,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.64,410.0,0.0,0,0.0,0,283.49,290.29,297.18,297.17,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17824800,304.73,303.15,285.15,0,0,302.38,1.0,1.0,0.0,304.8,303.15,285.15,0,0,302.55,1.0,1.0,0.0,304.71,303.15,285.15,0,0,302.52,1.0,1.0,0.0,304.74,303.15,285.15,0,0,302.5,1.0,1.0,0.0,304.89,303.15,285.15,0,0,302.38,1.0,1.0,0.0,302.65,303.15,297.18,295.8,303.35,303.4,300.66,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.67,410.0,0.0,0,0.0,0,283.49,290.29,297.18,297.17,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17825100,304.74,303.15,285.15,0,0,302.38,1.0,1.0,0.0,304.8,303.15,285.15,0,0,302.55,1.0,1.0,0.0,304.72,303.15,285.15,0,0,302.52,1.0,1.0,0.0,304.75,303.15,285.15,0,0,302.5,1.0,1.0,0.0,304.9,303.15,285.15,0,0,302.38,1.0,1.0,0.0,302.65,303.15,297.13,295.78,303.35,303.4,300.66,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.6,410.0,0.0,0,0.0,0,283.49,290.29,297.18,297.17,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17825400,304.74,303.15,285.15,0,0,302.38,1.0,1.0,0.0,304.81,303.15,285.15,0,0,302.55,1.0,1.0,0.0,304.72,303.15,285.15,0,0,302.52,1.0,1.0,0.0,304.73,303.15,285.15,0,0,302.5,1.0,1.0,0.0,304.9,303.15,285.15,0,0,302.38,1.0,1.0,0.0,302.65,303.15,297.08,295.76,303.35,303.4,300.66,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.5,410.0,0.0,0,0.0,0,283.49,290.29,297.18,297.17,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17825700,304.75,303.15,285.15,0,0,302.38,1.0,1.0,0.0,304.82,303.15,285.15,0,0,302.55,1.0,1.0,0.0,304.73,303.15,285.15,0,0,302.52,1.0,1.0,0.0,304.72,303.15,285.15,0,0,302.5,1.0,1.0,0.0,304.9,303.15,285.15,0,0,302.38,1.0,1.0,0.0,302.65,303.15,297.03,295.75,303.35,303.4,300.66,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.41,410.0,0.0,0,0.0,0,283.49,290.29,297.18,297.17,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17826000,304.75,303.15,285.15,0,0,302.38,1.0,1.0,0.0,304.82,303.15,285.15,0,0,302.55,1.0,1.0,0.0,304.75,303.15,285.15,0,0,302.52,1.0,1.0,0.0,304.7,303.15,285.15,0,0,302.5,1.0,1.0,0.0,304.9,303.15,285.15,0,0,302.38,1.0,1.0,0.0,302.65,303.15,296.99,295.73,303.35,303.4,300.66,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.36,410.0,0.0,0,0.0,0,283.49,290.29,297.18,297.17,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17826300,304.75,303.15,285.15,0,0,302.38,1.0,1.0,0.0,304.83,303.15,285.15,0,0,302.55,1.0,1.0,0.0,304.76,303.15,285.15,0,0,302.52,1.0,1.0,0.0,304.69,303.15,285.15,0,0,302.5,1.0,1.0,0.0,304.9,303.15,285.15,0,0,302.38,1.0,1.0,0.0,302.65,303.15,296.98,295.73,303.35,303.4,300.66,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.34,410.0,0.0,0,0.0,0,283.49,290.29,297.18,297.17,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17826600,304.76,303.15,285.15,0,0,302.38,1.0,1.0,0.0,304.83,303.15,285.15,0,0,302.55,1.0,1.0,0.0,304.77,303.15,285.15,0,0,302.52,1.0,1.0,0.0,304.69,303.15,285.15,0,0,302.5,1.0,1.0,0.0,304.9,303.15,285.15,0,0,302.38,1.0,1.0,0.0,302.65,303.15,296.99,295.73,303.35,303.4,300.66,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.34,410.0,0.0,0,0.0,0,283.49,290.29,297.18,297.17,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17826900,304.77,303.15,285.15,0,0,302.38,1.0,1.0,0.0,304.84,303.15,285.15,0,0,302.55,1.0,1.0,0.0,304.77,303.15,285.15,0,0,302.52,1.0,1.0,0.0,304.69,303.15,285.15,0,0,302.5,1.0,1.0,0.0,304.9,303.15,285.15,0,0,302.38,1.0,1.0,0.0,302.65,303.15,297.05,295.74,303.35,303.4,300.66,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.34,410.0,0.0,0,0.0,0,283.49,290.29,297.18,297.17,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17827200,304.77,303.15,285.15,0,0,302.38,1.0,1.0,0.0,304.84,303.15,285.15,0,0,302.55,1.0,1.0,0.0,304.78,303.15,285.15,0,0,302.52,1.0,1.0,0.0,304.7,303.15,285.15,0,0,302.5,1.0,1.0,0.0,304.9,303.15,285.15,0,0,302.38,1.0,1.0,0.0,302.65,303.15,297.15,295.77,303.35,303.4,300.66,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.36,410.0,0.0,0,0.0,0,283.49,290.29,297.18,297.17,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17827500,304.78,303.15,285.15,0,0,302.38,1.0,1.0,0.0,304.85,303.15,285.15,0,0,302.55,1.0,1.0,0.0,304.77,303.15,285.15,0,0,302.52,1.0,1.0,0.0,304.72,303.15,285.15,0,0,302.5,1.0,1.0,0.0,304.91,303.15,285.15,0,0,302.38,1.0,1.0,0.0,302.65,303.15,297.29,295.82,303.35,303.4,300.66,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.4,410.0,0.0,0,0.0,0,283.49,290.29,297.18,297.17,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17827800,304.79,303.15,285.15,0,0,302.38,1.0,1.0,0.0,304.86,303.15,285.15,0,0,302.55,1.0,1.0,0.0,304.77,303.15,285.15,0,0,302.52,1.0,1.0,0.0,304.74,303.15,285.15,0,0,302.5,1.0,1.0,0.0,304.91,303.15,285.15,0,0,302.38,1.0,1.0,0.0,302.65,303.15,297.45,295.87,303.35,303.4,300.66,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.47,410.0,0.0,0,0.0,0,283.49,290.29,297.18,297.17,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17828100,304.8,303.15,285.15,0,0,302.38,1.0,1.0,0.0,304.87,303.15,285.15,0,0,302.55,1.0,1.0,0.0,304.78,303.15,285.15,0,0,302.52,1.0,1.0,0.0,304.77,303.15,285.15,0,0,302.5,1.0,1.0,0.0,304.92,303.15,285.15,0,0,302.38,1.0,1.0,0.0,302.65,303.15,297.63,295.93,303.35,303.4,300.66,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.55,410.0,0.0,0,0.0,0,283.49,290.29,297.18,297.17,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17828400,304.81,303.15,285.15,0,0,302.38,1.0,1.0,0.0,304.88,303.15,285.15,0,0,302.55,1.0,1.0,0.0,304.78,303.15,285.15,0,0,302.52,1.0,1.0,0.0,304.79,303.15,285.15,0,0,302.5,1.0,1.0,0.0,304.92,303.15,285.15,0,0,302.38,1.0,1.0,0.0,302.65,303.15,297.81,296.0,303.35,303.4,300.66,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.62,410.0,0.0,0,0.0,0,283.49,290.29,297.18,297.17,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17828700,304.82,303.15,285.15,0,0,302.38,1.0,1.0,0.0,304.9,303.15,285.15,0,0,302.55,1.0,1.0,0.0,304.79,303.15,285.15,0,0,302.52,1.0,1.0,0.0,304.82,303.15,285.15,0,0,302.5,1.0,1.0,0.0,304.93,303.15,285.15,0,0,302.38,1.0,1.0,0.0,302.65,303.15,298.01,296.07,303.35,303.4,300.66,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.67,410.0,0.0,0,0.0,0,283.49,290.29,297.18,297.17,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17829000,304.83,303.15,285.15,0,0,302.38,1.0,1.0,0.0,304.91,303.15,285.15,0,0,302.55,1.0,1.0,0.0,304.8,303.15,285.15,0,0,302.52,1.0,1.0,0.0,304.83,303.15,285.15,0,0,302.51,1.0,1.0,0.0,304.94,303.15,285.15,0,0,302.38,1.0,1.0,0.0,302.65,303.15,298.21,296.15,303.35,303.4,300.66,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.66,410.0,0.06,0,0.0,0,283.49,290.29,297.18,297.17,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17829300,304.85,303.15,285.15,0,0,302.38,1.0,1.0,0.0,304.92,303.15,285.15,0,0,302.55,1.0,1.0,0.0,304.82,303.15,285.15,0,0,302.52,1.0,1.0,0.0,304.85,303.15,285.15,0,0,302.51,1.0,1.0,0.0,304.94,303.15,285.15,0,0,302.38,1.0,1.0,0.0,302.65,303.15,298.41,296.22,303.35,303.4,300.66,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.6,410.0,0.01,0,0.0,0,283.49,290.29,297.18,297.17,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17829600,304.86,303.15,285.15,0,0,302.38,1.0,1.0,0.0,304.93,303.15,285.15,0,0,302.55,1.0,1.0,0.0,304.83,303.15,285.15,0,0,302.52,1.0,1.0,0.0,304.86,303.15,285.15,0,0,302.51,1.0,1.0,0.0,304.95,303.15,285.15,0,0,302.38,1.0,1.0,0.0,302.65,303.15,298.61,296.29,303.35,303.4,300.66,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.53,410.0,0.01,0,0.0,0,283.49,290.29,297.18,297.17,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17829900,304.88,303.15,285.15,0,0,302.38,1.0,1.0,0.0,304.92,303.15,285.15,0,0,302.55,1.0,1.0,0.0,304.85,303.15,285.15,0,0,302.52,1.0,1.0,0.0,304.88,303.15,285.15,0,0,302.51,1.0,1.0,0.0,304.96,303.15,285.15,0,0,302.38,1.0,1.0,0.0,302.65,303.15,298.81,296.36,303.35,303.4,300.66,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.45,410.0,0.01,0,0.0,0,283.49,290.29,297.18,297.17,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17830200,304.89,303.15,285.15,0,0,302.38,1.0,1.0,0.0,304.92,303.15,285.15,0,0,302.55,1.0,1.0,0.0,304.88,303.15,285.15,0,0,302.52,1.0,1.0,0.0,304.89,303.15,285.15,0,0,302.51,1.0,1.0,0.0,304.96,303.15,285.15,0,0,302.38,1.0,1.0,0.0,302.65,303.15,299.0,296.42,303.35,303.4,300.66,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.39,410.0,0.01,0,0.0,0,283.49,290.29,297.18,297.17,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17830500,304.91,303.15,285.15,0,0,302.38,1.0,1.0,0.0,304.93,303.15,285.15,0,0,302.54,1.0,1.0,0.0,304.9,303.15,285.15,0,0,302.51,1.0,1.0,0.0,304.91,303.15,285.15,0,0,302.5,1.0,1.0,0.0,304.97,303.15,285.15,0,0,302.37,1.0,1.0,0.0,302.66,303.15,299.18,296.47,303.35,303.39,300.66,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.35,410.0,0.0,0,0.0,0,283.49,290.29,297.18,297.17,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17830800,304.93,303.15,285.15,0,0,302.38,1.0,1.0,0.0,304.93,303.15,285.15,0,0,302.54,1.0,1.0,0.0,304.93,303.15,285.15,0,0,302.51,1.0,1.0,0.0,304.93,303.15,285.15,0,0,302.5,1.0,1.0,0.0,304.98,303.15,285.15,0,0,302.37,1.0,1.0,0.0,302.66,303.15,299.35,296.52,303.35,303.39,300.66,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.34,410.0,0.0,0,0.0,0,283.49,290.29,297.18,297.17,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17831100,304.95,303.15,285.15,0,0,302.38,1.0,1.0,0.0,304.94,303.15,285.15,0,0,302.54,1.0,1.0,0.0,304.96,303.15,285.15,0,0,302.51,1.0,1.0,0.0,304.94,303.15,285.15,0,0,302.5,1.0,1.0,0.0,304.99,303.15,285.15,0,0,302.37,1.0,1.0,0.0,302.66,303.15,299.51,296.55,303.35,303.39,300.66,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.37,410.0,0.0,0,0.0,0,283.49,290.29,297.18,297.17,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17831400,304.97,303.15,285.15,0,0,302.38,1.0,1.0,0.0,304.95,303.15,285.15,0,0,302.54,1.0,1.0,0.0,305.0,303.15,285.15,0,0,302.51,1.0,1.0,0.0,304.96,303.15,285.15,0,0,302.5,1.0,1.0,0.0,304.99,303.15,285.15,0,0,302.37,1.0,1.0,0.0,302.66,303.15,299.67,296.59,303.35,303.39,300.66,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.43,410.0,0.0,0,0.0,0,283.49,290.29,297.18,297.17,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17831700,304.99,303.15,285.15,0,0,302.38,1.0,1.0,0.0,304.96,303.15,285.15,0,0,302.54,1.0,1.0,0.0,305.04,303.15,285.15,0,0,302.51,1.0,1.0,0.0,304.98,303.15,285.15,0,0,302.5,1.0,1.0,0.0,305.0,303.15,285.15,0,0,302.37,1.0,1.0,0.0,302.66,303.15,299.83,296.62,303.35,303.39,300.66,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.51,410.0,0.0,0,0.0,0,283.49,290.29,297.18,297.17,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17832000,305.02,303.15,285.15,0,0,302.38,1.0,1.0,0.0,304.97,303.15,285.15,0,0,302.54,1.0,1.0,0.0,305.08,303.15,285.15,0,0,302.51,1.0,1.0,0.0,305.0,303.15,285.15,0,0,302.5,1.0,1.0,0.0,305.01,303.15,285.15,0,0,302.37,1.0,1.0,0.0,302.66,303.15,299.98,296.65,303.35,303.39,300.66,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.61,410.0,0.0,0,0.0,0,283.49,290.29,297.18,297.17,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17832300,305.04,303.15,285.15,0,0,302.38,1.0,1.0,0.0,304.99,303.15,285.15,0,0,302.55,1.0,1.0,0.0,305.1,303.15,285.15,0,0,302.51,1.0,1.0,0.0,305.02,303.15,285.15,0,0,302.5,1.0,1.0,0.0,305.02,303.15,285.15,0,0,302.38,1.0,1.0,0.0,302.66,303.15,300.14,296.68,303.35,303.39,300.66,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.71,410.0,0.36,0,0.0,0,283.49,290.29,297.18,297.17,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17832600,305.07,303.15,285.15,0,0,302.38,1.0,1.0,0.0,305.01,303.15,285.15,0,0,302.55,1.0,1.0,0.0,305.12,303.15,285.15,0,0,302.51,1.0,1.0,0.0,305.05,303.15,285.15,0,0,302.5,1.0,1.0,0.0,305.02,303.15,285.15,0,0,302.38,1.0,1.0,0.0,302.66,303.15,300.29,296.71,303.35,303.39,300.66,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.67,410.0,0.03,0,0.0,0,283.49,290.29,297.18,297.17,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17832900,305.09,303.15,285.15,0,0,302.38,1.0,1.0,0.0,305.03,303.15,285.15,0,0,302.55,1.0,1.0,0.0,305.14,303.15,285.15,0,0,302.51,1.0,1.0,0.0,305.07,303.15,285.15,0,0,302.5,1.0,1.0,0.0,305.03,303.15,285.15,0,0,302.38,1.0,1.0,0.0,302.66,303.15,300.44,296.74,303.35,303.39,300.66,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.58,410.0,0.01,0,0.0,0,283.49,290.29,297.18,297.17,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17833200,305.11,303.15,285.15,0,0,302.38,1.0,1.0,0.0,305.06,303.15,285.15,0,0,302.55,1.0,1.0,0.0,305.15,303.15,285.15,0,0,302.51,1.0,1.0,0.0,305.09,303.15,285.15,0,0,302.5,1.0,1.0,0.0,305.04,303.15,285.15,0,0,302.38,1.0,1.0,0.0,302.66,303.15,300.59,296.76,303.35,303.39,300.66,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.49,410.0,0.01,0,0.0,0,283.49,290.29,297.18,297.17,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17833500,305.12,303.15,285.15,0,0,302.38,1.0,1.0,0.0,305.09,303.15,285.15,0,0,302.54,1.0,1.0,0.0,305.17,303.15,285.15,0,0,302.51,1.0,1.0,0.0,305.11,303.15,285.15,0,0,302.5,1.0,1.0,0.0,305.05,303.15,285.15,0,0,302.37,1.0,1.0,0.0,302.66,303.15,300.74,296.78,303.35,303.39,300.66,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.41,410.0,0.0,0,0.0,0,283.49,290.29,297.18,297.17,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17833800,305.14,303.15,285.15,0,0,302.38,1.0,1.0,0.0,305.12,303.15,285.15,0,0,302.54,1.0,1.0,0.0,305.18,303.15,285.15,0,0,302.51,1.0,1.0,0.0,305.12,303.15,285.15,0,0,302.5,1.0,1.0,0.0,305.06,303.15,285.15,0,0,302.37,1.0,1.0,0.0,302.66,303.15,300.88,296.8,303.35,303.39,300.66,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.36,410.0,0.0,0,0.0,0,283.49,290.29,297.18,297.17,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17834100,305.15,303.15,285.15,0,0,302.38,1.0,1.0,0.0,305.16,303.15,285.15,0,0,302.54,1.0,1.0,0.0,305.19,303.15,285.15,0,0,302.51,1.0,1.0,0.0,305.14,303.15,285.15,0,0,302.5,1.0,1.0,0.0,305.06,303.15,285.15,0,0,302.37,1.0,1.0,0.0,302.66,303.15,301.02,296.82,303.35,303.39,300.66,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.34,410.0,0.0,0,0.0,0,283.49,290.29,297.18,297.17,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17834400,305.17,303.15,285.15,0,0,302.38,1.0,1.0,0.0,305.19,303.15,285.15,0,0,302.54,1.0,1.0,0.0,305.2,303.15,285.15,0,0,302.51,1.0,1.0,0.0,305.15,303.15,285.15,0,0,302.5,1.0,1.0,0.0,305.07,303.15,285.15,0,0,302.37,1.0,1.0,0.0,302.66,303.15,301.15,296.83,303.35,303.39,300.66,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.36,410.0,0.0,0,0.0,0,283.49,290.29,297.18,297.17,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17834700,305.2,303.15,285.15,0,0,302.38,1.0,1.0,0.0,305.23,303.15,285.15,0,0,302.54,1.0,1.0,0.0,305.22,303.15,285.15,0,0,302.51,1.0,1.0,0.0,305.17,303.15,285.15,0,0,302.5,1.0,1.0,0.0,305.08,303.15,285.15,0,0,302.37,1.0,1.0,0.0,302.66,303.15,301.28,296.85,303.35,303.39,300.66,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.38,410.0,0.0,0,0.0,0,283.49,290.29,297.18,297.17,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17835000,305.23,303.15,285.15,0,0,302.38,1.0,1.0,0.0,305.26,303.15,285.15,0,0,302.54,1.0,1.0,0.0,305.23,303.15,285.15,0,0,302.51,1.0,1.0,0.0,305.18,303.15,285.15,0,0,302.5,1.0,1.0,0.0,305.09,303.15,285.15,0,0,302.37,1.0,1.0,0.0,302.66,303.15,301.39,296.87,303.35,303.39,300.66,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.39,410.0,0.0,0,0.0,0,283.49,290.29,297.18,297.17,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17835300,305.26,303.15,285.15,0,0,302.38,1.0,1.0,0.0,305.29,303.15,285.15,0,0,302.54,1.0,1.0,0.0,305.24,303.15,285.15,0,0,302.51,1.0,1.0,0.0,305.19,303.15,285.15,0,0,302.5,1.0,1.0,0.0,305.11,303.15,285.15,0,0,302.37,1.0,1.0,0.0,302.66,303.15,301.5,296.89,303.35,303.39,300.66,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.37,410.0,0.0,0,0.0,0,283.49,290.29,297.18,297.17,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17835600,305.3,303.15,285.15,0,0,302.38,1.0,1.0,0.0,305.32,303.15,285.15,0,0,302.54,1.0,1.0,0.0,305.26,303.15,285.15,0,0,302.51,1.0,1.0,0.0,305.21,303.15,285.15,0,0,302.5,1.0,1.0,0.0,305.12,303.15,285.15,0,0,302.37,1.0,1.0,0.0,302.66,303.15,301.6,296.92,303.35,303.39,300.66,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.34,410.0,0.0,0,0.0,0,283.49,290.29,297.18,297.17,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17835900,305.33,303.15,285.15,0,0,302.38,1.0,1.0,0.0,305.35,303.15,285.15,0,0,302.54,1.0,1.0,0.0,305.27,303.15,285.15,0,0,302.51,1.0,1.0,0.0,305.22,303.15,285.15,0,0,302.5,1.0,1.0,0.0,305.13,303.15,285.15,0,0,302.37,1.0,1.0,0.0,302.66,303.15,301.69,296.94,303.35,303.39,300.66,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.31,410.0,0.0,0,0.0,0,283.49,290.29,297.18,297.17,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17836200,305.36,303.15,285.15,0,0,302.38,1.0,1.0,0.0,305.38,303.15,285.15,0,0,302.54,1.0,1.0,0.0,305.28,303.15,285.15,0,0,302.51,1.0,1.0,0.0,305.23,303.15,285.15,0,0,302.5,1.0,1.0,0.0,305.14,303.15,285.15,0,0,302.37,1.0,1.0,0.0,302.66,303.15,301.78,296.97,303.35,303.39,300.66,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.3,410.0,0.0,0,0.0,0,283.49,290.29,297.18,297.17,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17836500,305.39,303.15,285.15,0,0,302.38,1.0,1.0,0.0,305.41,303.15,285.15,0,0,302.54,1.0,1.0,0.0,305.3,303.15,285.15,0,0,302.51,1.0,1.0,0.0,305.25,303.15,285.15,0,0,302.5,1.0,1.0,0.0,305.16,303.15,285.15,0,0,302.37,1.0,1.0,0.0,302.66,303.15,301.85,297.0,303.35,303.39,300.66,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.31,410.0,0.0,0,0.0,0,283.49,290.29,297.18,297.17,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17836800,305.42,303.15,285.15,0,0,302.38,1.0,1.0,0.0,305.44,303.15,285.15,0,0,302.55,1.0,1.0,0.0,305.31,303.15,285.15,0,0,302.51,1.0,1.0,0.0,305.26,303.15,285.15,0,0,302.5,1.0,1.0,0.0,305.17,303.15,285.15,0,0,302.38,1.0,1.0,0.0,302.66,303.15,301.92,297.02,303.35,303.39,300.66,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.34,410.0,0.15,0,0.0,0,283.49,290.29,297.18,297.17,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17837100,305.44,303.15,285.15,0,0,302.38,1.0,1.0,0.0,305.47,303.15,285.15,0,0,302.55,1.0,1.0,0.0,305.32,303.15,285.15,0,0,302.51,1.0,1.0,0.0,305.27,303.15,285.15,0,0,302.5,1.0,1.0,0.0,305.18,303.15,285.15,0,0,302.38,1.0,1.0,0.0,302.66,303.15,301.99,297.04,303.35,303.39,300.66,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.35,410.0,0.01,0,0.0,0,283.49,290.29,297.18,297.17,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17837400,305.47,303.15,285.15,0,0,302.38,1.0,1.0,0.0,305.51,303.15,285.15,0,0,302.55,1.0,1.0,0.0,305.33,303.15,285.15,0,0,302.51,1.0,1.0,0.0,305.28,303.15,285.15,0,0,302.5,1.0,1.0,0.0,305.19,303.15,285.15,0,0,302.38,1.0,1.0,0.0,302.66,303.15,302.05,297.06,303.35,303.39,300.66,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.36,410.0,0.0,0,0.0,0,283.49,290.29,297.18,297.17,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17837700,305.48,303.15,285.15,0,0,302.38,1.0,1.0,0.0,305.54,303.15,285.15,0,0,302.55,1.0,1.0,0.0,305.35,303.15,285.15,0,0,302.51,1.0,1.0,0.0,305.3,303.15,285.15,0,0,302.5,1.0,1.0,0.0,305.2,303.15,285.15,0,0,302.38,1.0,1.0,0.0,302.66,303.15,302.1,297.08,303.35,303.39,300.66,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.35,410.0,0.0,0,0.0,0,283.49,290.29,297.18,297.17,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17838000,305.5,303.15,285.15,0,0,302.38,1.0,1.0,0.0,305.57,303.15,285.15,0,0,302.55,1.0,1.0,0.0,305.36,303.15,285.15,0,0,302.51,1.0,1.0,0.0,305.31,303.15,285.15,0,0,302.5,1.0,1.0,0.0,305.21,303.15,285.15,0,0,302.38,1.0,1.0,0.0,302.66,303.15,302.15,297.09,303.35,303.39,300.66,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.33,410.0,0.0,0,0.0,0,283.49,290.29,297.18,297.17,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17838300,305.51,303.15,285.15,0,0,302.38,1.0,1.0,0.0,305.6,303.15,285.15,0,0,302.55,1.0,1.0,0.0,305.37,303.15,285.15,0,0,302.51,1.0,1.0,0.0,305.32,303.15,285.15,0,0,302.5,1.0,1.0,0.0,305.22,303.15,285.15,0,0,302.38,1.0,1.0,0.0,302.66,303.15,302.18,297.1,303.35,303.39,300.66,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.31,410.0,0.0,0,0.0,0,283.49,290.29,297.18,297.17,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17838600,305.51,303.15,285.15,0,0,302.38,1.0,1.0,0.0,305.64,303.15,285.15,0,0,302.55,1.0,1.0,0.0,305.38,303.15,285.15,0,0,302.51,1.0,1.0,0.0,305.34,303.15,285.15,0,0,302.5,1.0,1.0,0.0,305.23,303.15,285.15,0,0,302.38,1.0,1.0,0.0,302.66,303.15,302.19,297.1,303.35,303.39,300.66,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.28,410.0,0.0,0,0.0,0,283.49,290.29,297.18,297.17,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17838900,305.52,303.15,285.15,0,0,302.38,1.0,1.0,0.0,305.67,303.15,285.15,0,0,302.55,1.0,1.0,0.0,305.4,303.15,285.15,0,0,302.51,1.0,1.0,0.0,305.35,303.15,285.15,0,0,302.5,1.0,1.0,0.0,305.24,303.15,285.15,0,0,302.38,1.0,1.0,0.0,302.66,303.15,302.18,297.1,303.35,303.39,300.66,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.26,410.0,0.0,0,0.0,0,283.49,290.29,297.18,297.17,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17839200,305.52,303.15,285.15,0,0,302.38,1.0,1.0,0.0,305.7,303.15,285.15,0,0,302.55,1.0,1.0,0.0,305.41,303.15,285.15,0,0,302.51,1.0,1.0,0.0,305.36,303.15,285.15,0,0,302.5,1.0,1.0,0.0,305.25,303.15,285.15,0,0,302.38,1.0,1.0,0.0,302.66,303.15,302.16,297.09,303.35,303.39,300.66,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.26,410.0,0.0,0,0.0,0,283.49,290.29,297.18,297.17,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17839500,305.52,303.15,285.15,0,0,302.38,1.0,1.0,0.0,305.73,303.15,285.15,0,0,302.55,1.0,1.0,0.0,305.42,303.15,285.15,0,0,302.51,1.0,1.0,0.0,305.37,303.15,285.15,0,0,302.5,1.0,1.0,0.0,305.26,303.15,285.15,0,0,302.38,1.0,1.0,0.0,302.66,303.15,302.13,297.09,303.35,303.39,300.66,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.27,410.0,0.0,0,0.0,0,283.49,290.29,297.18,297.17,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17839800,305.52,303.15,285.15,0,0,302.38,1.0,1.0,0.0,305.75,303.15,285.15,0,0,302.55,1.0,1.0,0.0,305.43,303.15,285.15,0,0,302.51,1.0,1.0,0.0,305.38,303.15,285.15,0,0,302.5,1.0,1.0,0.0,305.27,303.15,285.15,0,0,302.38,1.0,1.0,0.0,302.66,303.15,302.09,297.08,303.35,303.39,300.66,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.32,410.0,0.0,0,0.0,0,283.49,290.29,297.18,297.17,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17840100,305.52,303.15,285.15,0,0,302.38,1.0,1.0,0.0,305.78,303.15,285.15,0,0,302.55,1.0,1.0,0.0,305.44,303.15,285.15,0,0,302.51,1.0,1.0,0.0,305.39,303.15,285.15,0,0,302.5,1.0,1.0,0.0,305.28,303.15,285.15,0,0,302.38,1.0,1.0,0.0,302.66,303.15,302.06,297.07,303.35,303.39,300.66,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.39,410.0,0.0,0,0.0,0,283.49,290.29,297.18,297.17,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
