time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed (fraction, 0: fan speed is 0% to 1:fan speed is 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17868600,305.8,303.15,285.15,0,0,302.38,1.0,1.0,0.0,306.12,303.15,285.15,0,0,302.55,1.0,1.0,0.0,306.1,303.15,285.15,0,0,302.52,1.0,1.0,0.0,305.78,303.15,285.15,0,0,302.51,1.0,1.0,0.0,305.62,303.15,285.15,0,0,302.38,1.0,1.0,0.0,302.67,303.15,299.6,296.5,303.34,303.39,300.66,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.22,410.0,0.0,0,0.0,0,283.49,290.29,297.18,297.17,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17868900,305.79,303.15,285.15,0,0,302.38,1.0,1.0,0.0,306.13,303.15,285.15,0,0,302.55,1.0,1.0,0.0,306.09,303.15,285.15,0,0,302.52,1.0,1.0,0.0,305.77,303.15,285.15,0,0,302.51,1.0,1.0,0.0,305.63,303.15,285.15,0,0,302.38,1.0,1.0,0.0,302.67,303.15,299.54,296.3,303.34,303.39,300.66,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.16,410.0,0.01,0,0.0,0,283.49,290.29,297.18,297.17,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17869200,305.8,303.15,285.15,0,0,302.38,1.0,1.0,0.0,306.13,303.15,285.15,0,0,302.55,1.0,1.0,0.0,306.09,303.15,285.15,0,0,302.52,1.0,1.0,0.0,305.77,303.15,285.15,0,0,302.51,1.0,1.0,0.0,305.63,303.15,285.15,0,0,302.38,1.0,1.0,0.0,302.67,303.15,299.48,296.1,303.34,303.39,300.66,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.07,410.0,0.01,0,0.0,0,283.49,290.29,297.18,297.17,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17869500,305.81,303.15,285.15,0,0,302.38,1.0,1.0,0.0,306.13,303.15,285.15,0,0,302.55,1.0,1.0,0.0,306.08,303.15,285.15,0,0,302.52,1.0,1.0,0.0,305.76,303.15,285.15,0,0,302.5,1.0,1.0,0.0,305.63,303.15,285.15,0,0,302.38,1.0,1.0,0.0,302.67,303.15,299.42,295.92,303.34,303.39,300.66,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.03,410.0,0.0,0,0.0,0,283.49,290.29,297.18,297.17,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17869800,305.81,303.15,285.15,0,0,302.38,1.0,1.0,0.0,306.13,303.15,285.15,0,0,302.55,1.0,1.0,0.0,306.08,303.15,285.15,0,0,302.52,1.0,1.0,0.0,305.76,303.15,285.15,0,0,302.5,1.0,1.0,0.0,305.62,303.15,285.15,0,0,302.38,1.0,1.0,0.0,302.66,303.15,299.34,295.78,303.34,303.39,300.66,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.01,410.0,0.0,0,0.0,0,283.49,290.29,297.18,297.17,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17870100,305.81,303.15,285.15,0,0,302.38,1.0,1.0,0.0,306.12,303.15,285.15,0,0,302.55,1.0,1.0,0.0,306.07,303.15,285.15,0,0,302.52,1.0,1.0,0.0,305.76,303.15,285.15,0,0,302.5,1.0,1.0,0.0,305.62,303.15,285.15,0,0,302.38,1.0,1.0,0.0,302.66,303.15,299.26,295.67,303.34,303.39,300.66,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,410.0,0.0,0,0.0,0,283.49,290.29,297.18,297.17,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17870400,305.81,303.15,285.15,0,0,302.38,1.0,1.0,0.0,306.12,303.15,285.15,0,0,302.55,1.0,1.0,0.0,306.07,303.15,285.15,0,0,302.52,1.0,1.0,0.0,305.75,303.15,285.15,0,0,302.5,1.0,1.0,0.0,305.62,303.15,285.15,0,0,302.38,1.0,1.0,0.0,302.66,303.15,299.15,295.61,303.34,303.39,300.66,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,410.0,0.0,0,0.0,0,283.49,290.29,297.18,297.17,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17870700,305.8,303.15,285.15,0,0,302.38,1.0,1.0,0.0,306.11,303.15,285.15,0,0,302.55,1.0,1.0,0.0,306.07,303.15,285.15,0,0,302.52,1.0,1.0,0.0,305.75,303.15,285.15,0,0,302.5,1.0,1.0,0.0,305.62,303.15,285.15,0,0,302.38,1.0,1.0,0.0,302.66,303.15,299.01,295.61,303.34,303.39,300.66,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,410.0,0.0,0,0.0,0,283.49,290.29,297.18,297.17,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17871000,305.8,303.15,285.15,0,0,302.38,1.0,1.0,0.0,306.11,303.15,285.15,0,0,302.55,1.0,1.0,0.0,306.06,303.15,285.15,0,0,302.52,1.0,1.0,0.0,305.75,303.15,285.15,0,0,302.5,1.0,1.0,0.0,305.62,303.15,285.15,0,0,302.38,1.0,1.0,0.0,302.66,303.15,298.84,295.65,303.34,303.39,300.66,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,410.0,0.0,0,0.0,0,283.49,290.29,297.18,297.17,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17871300,305.8,303.15,285.15,0,0,302.38,1.0,1.0,0.0,306.1,303.15,285.15,0,0,302.55,1.0,1.0,0.0,306.05,303.15,285.15,0,0,302.52,1.0,1.0,0.0,305.74,303.15,285.15,0,0,302.5,1.0,1.0,0.0,305.62,303.15,285.15,0,0,302.38,1.0,1.0,0.0,302.66,303.15,298.64,295.72,303.34,303.39,300.66,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,410.0,0.0,0,0.0,0,283.49,290.29,297.18,297.17,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17871600,305.79,303.15,285.15,0,0,302.38,1.0,1.0,0.0,306.1,303.15,285.15,0,0,302.55,1.0,1.0,0.0,306.05,303.15,285.15,0,0,302.52,1.0,1.0,0.0,305.74,303.15,285.15,0,0,302.5,1.0,1.0,0.0,305.62,303.15,285.15,0,0,302.38,1.0,1.0,0.0,302.66,303.15,298.42,295.81,303.34,303.39,300.66,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,410.0,0.0,0,0.0,0,283.49,290.29,297.18,297.17,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17871900,305.79,303.15,285.15,0,0,302.38,1.0,1.0,0.0,306.09,303.15,285.15,0,0,302.55,1.0,1.0,0.0,306.04,303.15,285.15,0,0,302.52,1.0,1.0,0.0,305.73,303.15,285.15,0,0,302.5,1.0,1.0,0.0,305.62,303.15,285.15,0,0,302.38,1.0,1.0,0.0,302.66,303.15,298.2,295.92,303.34,303.39,300.66,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,410.0,0.0,0,0.0,0,283.49,290.29,297.18,297.17,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17872200,305.78,303.15,285.15,0,0,302.38,1.0,1.0,0.0,306.09,303.15,285.15,0,0,302.55,1.0,1.0,0.0,306.04,303.15,285.15,0,0,302.52,1.0,1.0,0.0,305.73,303.15,285.15,0,0,302.5,1.0,1.0,0.0,305.61,303.15,285.15,0,0,302.38,1.0,1.0,0.0,302.66,303.15,297.98,296.03,303.34,303.39,300.66,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,410.0,0.0,0,0.0,0,283.49,290.29,297.18,297.17,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17872500,305.78,303.15,285.15,0,0,302.38,1.0,1.0,0.0,306.08,303.15,285.15,0,0,302.55,1.0,1.0,0.0,306.03,303.15,285.15,0,0,302.52,1.0,1.0,0.0,305.72,303.15,285.15,0,0,302.5,1.0,1.0,0.0,305.61,303.15,285.15,0,0,302.38,1.0,1.0,0.0,302.66,303.15,297.76,296.13,303.34,303.39,300.66,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,410.0,0.0,0,0.0,0,283.49,290.29,297.18,297.17,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17872800,305.77,303.15,285.15,0,0,302.38,1.0,1.0,0.0,306.07,303.15,285.15,0,0,302.55,1.0,1.0,0.0,306.02,303.15,285.15,0,0,302.52,1.0,1.0,0.0,305.71,303.15,285.15,0,0,302.5,1.0,1.0,0.0,305.61,303.15,285.15,0,0,302.38,1.0,1.0,0.0,302.66,303.15,297.57,296.23,303.34,303.39,300.66,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,410.0,0.0,0,0.0,0,283.49,290.29,297.18,297.17,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17873100,305.76,303.15,285.15,0,0,302.38,1.0,1.0,0.0,306.07,303.15,285.15,0,0,302.55,1.0,1.0,0.0,306.02,303.15,285.15,0,0,302.52,1.0,1.0,0.0,305.71,303.15,285.15,0,0,302.5,1.0,1.0,0.0,305.61,303.15,285.15,0,0,302.38,1.0,1.0,0.0,302.66,303.15,297.4,296.31,303.34,303.39,300.66,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,410.0,0.0,0,0.0,0,283.49,290.29,297.18,297.17,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17873400,305.76,303.15,285.15,0,0,302.38,1.0,1.0,0.0,306.06,303.15,285.15,0,0,302.55,1.0,1.0,0.0,306.01,303.15,285.15,0,0,302.52,1.0,1.0,0.0,305.7,303.15,285.15,0,0,302.5,1.0,1.0,0.0,305.6,303.15,285.15,0,0,302.38,1.0,1.0,0.0,302.66,303.15,297.27,296.36,303.34,303.39,300.66,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,410.0,0.0,0,0.0,0,283.49,290.29,297.18,297.17,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17873700,305.75,303.15,285.15,0,0,302.38,1.0,1.0,0.0,306.05,303.15,285.15,0,0,302.55,1.0,1.0,0.0,306.0,303.15,285.15,0,0,302.52,1.0,1.0,0.0,305.69,303.15,285.15,0,0,302.5,1.0,1.0,0.0,305.6,303.15,285.15,0,0,302.38,1.0,1.0,0.0,302.66,303.15,297.18,296.4,303.34,303.39,300.66,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,410.0,0.0,0,0.0,0,283.49,290.29,297.18,297.17,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17874000,305.75,303.15,285.15,0,0,302.38,1.0,1.0,0.0,306.05,303.15,285.15,0,0,302.55,1.0,1.0,0.0,306.0,303.15,285.15,0,0,302.52,1.0,1.0,0.0,305.69,303.15,285.15,0,0,302.5,1.0,1.0,0.0,305.6,303.15,285.15,0,0,302.38,1.0,1.0,0.0,302.66,303.15,297.15,296.41,303.34,303.39,300.66,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,410.0,0.0,0,0.0,0,283.49,290.29,297.18,297.17,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17874300,305.74,303.15,285.15,0,0,302.38,1.0,1.0,0.0,306.04,303.15,285.15,0,0,302.55,1.0,1.0,0.0,305.99,303.15,285.15,0,0,302.52,1.0,1.0,0.0,305.68,303.15,285.15,0,0,302.5,1.0,1.0,0.0,305.6,303.15,285.15,0,0,302.38,1.0,1.0,0.0,302.66,303.15,297.15,296.39,303.34,303.39,300.66,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,410.0,0.0,0,0.0,0,283.49,290.29,297.18,297.17,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17874600,305.74,303.15,285.15,0,0,302.38,1.0,1.0,0.0,306.03,303.15,285.15,0,0,302.55,1.0,1.0,0.0,305.99,303.15,285.15,0,0,302.52,1.0,1.0,0.0,305.67,303.15,285.15,0,0,302.5,1.0,1.0,0.0,305.6,303.15,285.15,0,0,302.38,1.0,1.0,0.0,302.66,303.15,297.15,296.35,303.34,303.39,300.66,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.01,410.0,0.0,0,0.0,0,283.49,290.29,297.18,297.17,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17874900,305.73,303.15,285.15,0,0,302.38,1.0,1.0,0.0,306.03,303.15,285.15,0,0,302.55,1.0,1.0,0.0,305.98,303.15,285.15,0,0,302.52,1.0,1.0,0.0,305.66,303.15,285.15,0,0,302.5,1.0,1.0,0.0,305.59,303.15,285.15,0,0,302.38,1.0,1.0,0.0,302.66,303.15,297.15,296.3,303.34,303.39,300.66,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.02,410.0,0.0,0,0.0,0,283.49,290.29,297.18,297.17,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17875200,305.72,303.15,285.15,0,0,302.38,1.0,1.0,0.0,306.02,303.15,285.15,0,0,302.55,1.0,1.0,0.0,305.97,303.15,285.15,0,0,302.52,1.0,1.0,0.0,305.65,303.15,285.15,0,0,302.5,1.0,1.0,0.0,305.59,303.15,285.15,0,0,302.38,1.0,1.0,0.0,302.66,303.15,297.15,296.24,303.34,303.39,300.66,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.04,410.0,0.0,0,0.0,0,283.49,290.29,297.18,297.17,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17875500,305.71,303.15,285.15,0,0,302.38,1.0,1.0,0.0,306.01,303.15,285.15,0,0,302.55,1.0,1.0,0.0,305.97,303.15,285.15,0,0,302.52,1.0,1.0,0.0,305.64,303.15,285.15,0,0,302.5,1.0,1.0,0.0,305.59,303.15,285.15,0,0,302.38,1.0,1.0,0.0,302.66,303.15,297.15,296.17,303.34,303.39,300.66,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.07,410.0,0.0,0,0.0,0,283.49,290.29,297.18,297.17,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17875800,305.69,303.15,285.15,0,0,302.38,1.0,1.0,0.0,306.01,303.15,285.15,0,0,302.55,1.0,1.0,0.0,305.96,303.15,285.15,0,0,302.52,1.0,1.0,0.0,305.62,303.15,285.15,0,0,302.5,1.0,1.0,0.0,305.58,303.15,285.15,0,0,302.38,1.0,1.0,0.0,302.66,303.15,297.15,296.09,303.34,303.39,300.66,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.11,410.0,0.0,0,0.0,0,283.49,290.29,297.18,297.17,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17876100,305.67,303.15,285.15,0,0,302.38,1.0,1.0,0.0,306.0,303.15,285.15,0,0,302.55,1.0,1.0,0.0,305.95,303.15,285.15,0,0,302.51,1.0,1.0,0.0,305.61,303.15,285.15,0,0,302.5,1.0,1.0,0.0,305.58,303.15,285.15,0,0,302.38,1.0,1.0,0.0,302.66,303.15,297.15,296.02,303.34,303.39,300.66,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.18,410.0,0.0,0,0.0,0,283.49,290.29,297.18,297.17,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17876400,305.64,303.15,285.15,0,0,302.38,1.0,1.0,0.0,305.99,303.15,285.15,0,0,302.55,1.0,1.0,0.0,305.95,303.15,285.15,0,0,302.51,1.0,1.0,0.0,305.61,303.15,285.15,0,0,302.5,1.0,1.0,0.0,305.58,303.15,285.15,0,0,302.38,1.0,1.0,0.0,302.66,303.15,297.15,295.95,303.34,303.39,300.66,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.29,410.0,0.0,0,0.0,0,283.49,290.29,297.18,297.17,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17876700,305.61,303.15,285.15,0,0,302.38,1.0,1.0,0.0,305.98,303.15,285.15,0,0,302.55,1.0,1.0,0.0,305.94,303.15,285.15,0,0,302.51,1.0,1.0,0.0,305.61,303.15,285.15,0,0,302.5,1.0,1.0,0.0,305.57,303.15,285.15,0,0,302.38,1.0,1.0,0.0,302.66,303.15,297.15,295.88,303.34,303.39,300.66,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.42,410.0,0.0,0,0.0,0,283.49,290.29,297.18,297.17,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17877000,305.58,303.15,285.15,0,0,302.38,1.0,1.0,0.0,305.98,303.15,285.15,0,0,302.55,1.0,1.0,0.0,305.93,303.15,285.15,0,0,302.51,1.0,1.0,0.0,305.61,303.15,285.15,0,0,302.5,1.0,1.0,0.0,305.57,303.15,285.15,0,0,302.38,1.0,1.0,0.0,302.66,303.15,297.15,295.83,303.34,303.39,300.66,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.55,410.0,0.0,0,0.0,0,283.49,290.29,297.18,297.17,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17877300,305.55,303.15,285.15,0,0,302.38,1.0,1.0,0.0,305.97,303.15,285.15,0,0,302.55,1.0,1.0,0.0,305.93,303.15,285.15,0,0,302.51,1.0,1.0,0.0,305.61,303.15,285.15,0,0,302.5,1.0,1.0,0.0,305.57,303.15,285.15,0,0,302.38,1.0,1.0,0.0,302.66,303.15,297.15,295.79,303.34,303.39,300.66,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.65,410.0,0.0,0,0.0,0,283.49,290.29,297.18,297.17,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17877600,305.54,303.15,285.15,0,0,302.38,1.0,1.0,0.0,305.97,303.15,285.15,0,0,302.55,1.0,1.0,0.0,305.92,303.15,285.15,0,0,302.51,1.0,1.0,0.0,305.61,303.15,285.15,0,0,302.5,1.0,1.0,0.0,305.56,303.15,285.15,0,0,302.38,1.0,1.0,0.0,302.66,303.15,297.15,295.77,303.34,303.39,300.66,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.68,410.0,0.0,0,0.0,0,283.49,290.29,297.18,297.17,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17877900,305.53,303.15,285.15,0,0,302.38,1.0,1.0,0.0,305.96,303.15,285.15,0,0,302.55,1.0,1.0,0.0,305.91,303.15,285.15,0,0,302.51,1.0,1.0,0.0,305.6,303.15,285.15,0,0,302.5,1.0,1.0,0.0,305.56,303.15,285.15,0,0,302.38,1.0,1.0,0.0,302.66,303.15,297.15,295.76,303.34,303.39,300.66,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.65,410.0,0.0,0,0.0,0,283.49,290.29,297.18,297.17,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17878200,305.53,303.15,285.15,0,0,302.38,1.0,1.0,0.0,305.95,303.15,285.15,0,0,302.55,1.0,1.0,0.0,305.91,303.15,285.15,0,0,302.52,1.0,1.0,0.0,305.6,303.15,285.15,0,0,302.5,1.0,1.0,0.0,305.56,303.15,285.15,0,0,302.38,1.0,1.0,0.0,302.66,303.15,297.15,295.75,303.34,303.39,300.66,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.53,410.0,0.03,0,0.0,0,283.49,290.29,297.18,297.17,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17878500,305.54,303.15,285.15,0,0,302.38,1.0,1.0,0.0,305.95,303.15,285.15,0,0,302.55,1.0,1.0,0.0,305.9,303.15,285.15,0,0,302.52,1.0,1.0,0.0,305.59,303.15,285.15,0,0,302.5,1.0,1.0,0.0,305.56,303.15,285.15,0,0,302.38,1.0,1.0,0.0,302.66,303.15,297.15,295.74,303.34,303.39,300.66,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.39,410.0,0.01,0,0.0,0,283.49,290.29,297.18,297.17,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17878800,305.56,303.15,285.15,0,0,302.38,1.0,1.0,0.0,305.95,303.15,285.15,0,0,302.55,1.0,1.0,0.0,305.9,303.15,285.15,0,0,302.52,1.0,1.0,0.0,305.57,303.15,285.15,0,0,302.5,1.0,1.0,0.0,305.56,303.15,285.15,0,0,302.38,1.0,1.0,0.0,302.66,303.15,297.15,295.73,303.34,303.39,300.66,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.26,410.0,0.01,0,0.0,0,283.49,290.29,297.18,297.17,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17879100,305.58,303.15,285.15,0,0,302.38,1.0,1.0,0.0,305.94,303.15,285.15,0,0,302.55,1.0,1.0,0.0,305.9,303.15,285.15,0,0,302.52,1.0,1.0,0.0,305.56,303.15,285.15,0,0,302.5,1.0,1.0,0.0,305.56,303.15,285.15,0,0,302.38,1.0,1.0,0.0,302.66,303.15,297.15,295.72,303.34,303.39,300.66,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.15,410.0,0.01,0,0.0,0,283.49,290.29,297.18,297.17,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17879400,305.6,303.15,285.15,0,0,302.38,1.0,1.0,0.0,305.94,303.15,285.15,0,0,302.54,1.0,1.0,0.0,305.89,303.15,285.15,0,0,302.51,1.0,1.0,0.0,305.55,303.15,285.15,0,0,302.5,1.0,1.0,0.0,305.55,303.15,285.15,0,0,302.37,1.0,1.0,0.0,302.66,303.15,297.15,295.72,303.34,303.39,300.66,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.09,410.0,0.0,0,0.0,0,283.49,290.29,297.18,297.17,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17879700,305.62,303.15,285.15,0,0,302.38,1.0,1.0,0.0,305.94,303.15,285.15,0,0,302.54,1.0,1.0,0.0,305.89,303.15,285.15,0,0,302.51,1.0,1.0,0.0,305.55,303.15,285.15,0,0,302.5,1.0,1.0,0.0,305.55,303.15,285.15,0,0,302.37,1.0,1.0,0.0,302.66,303.15,297.15,295.72,303.34,303.39,300.66,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.06,410.0,0.0,0,0.0,0,283.49,290.29,297.18,297.17,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17880000,305.64,303.15,285.15,0,0,302.38,1.0,1.0,0.0,305.93,303.15,285.15,0,0,302.54,1.0,1.0,0.0,305.89,303.15,285.15,0,0,302.51,1.0,1.0,0.0,305.55,303.15,285.15,0,0,302.5,1.0,1.0,0.0,305.56,303.15,285.15,0,0,302.37,1.0,1.0,0.0,302.66,303.15,297.15,295.72,303.34,303.39,300.66,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.03,410.0,0.0,0,0.0,0,283.49,290.29,297.18,297.17,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17880300,305.64,303.15,285.15,0,0,302.38,1.0,1.0,0.0,305.93,303.15,285.15,0,0,302.54,1.0,1.0,0.0,305.89,303.15,285.15,0,0,302.51,1.0,1.0,0.0,305.56,303.15,285.15,0,0,302.5,1.0,1.0,0.0,305.56,303.15,285.15,0,0,302.37,1.0,1.0,0.0,302.66,303.15,297.15,295.72,303.34,303.39,300.66,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.01,410.0,0.0,0,0.0,0,283.49,290.29,297.18,297.17,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17880600,305.64,303.15,285.15,0,0,302.38,1.0,1.0,0.0,305.93,303.15,285.15,0,0,302.54,1.0,1.0,0.0,305.89,303.15,285.15,0,0,302.51,1.0,1.0,0.0,305.56,303.15,285.15,0,0,302.5,1.0,1.0,0.0,305.56,303.15,285.15,0,0,302.37,1.0,1.0,0.0,302.66,303.15,297.15,295.73,303.34,303.39,300.66,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,410.0,0.0,0,0.0,0,283.49,290.29,297.18,297.17,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17880900,305.65,303.15,285.15,0,0,302.38,1.0,1.0,0.0,305.93,303.15,285.15,0,0,302.54,1.0,1.0,0.0,305.88,303.15,285.15,0,0,302.51,1.0,1.0,0.0,305.57,303.15,285.15,0,0,302.5,1.0,1.0,0.0,305.56,303.15,285.15,0,0,302.37,1.0,1.0,0.0,302.66,303.15,297.15,295.75,303.34,303.39,300.66,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,410.0,0.0,0,0.0,0,283.49,290.29,297.18,297.17,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17881200,305.64,303.15,285.15,0,0,302.38,1.0,1.0,0.0,305.93,303.15,285.15,0,0,302.54,1.0,1.0,0.0,305.88,303.15,285.15,0,0,302.51,1.0,1.0,0.0,305.57,303.15,285.15,0,0,302.5,1.0,1.0,0.0,305.56,303.15,285.15,0,0,302.37,1.0,1.0,0.0,302.66,303.15,297.15,295.77,303.34,303.39,300.66,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,410.0,0.0,0,0.0,0,283.49,290.29,297.18,297.17,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17881500,305.64,303.15,285.15,0,0,302.38,1.0,1.0,0.0,305.92,303.15,285.15,0,0,302.54,1.0,1.0,0.0,305.88,303.15,285.15,0,0,302.51,1.0,1.0,0.0,305.57,303.15,285.15,0,0,302.5,1.0,1.0,0.0,305.56,303.15,285.15,0,0,302.37,1.0,1.0,0.0,302.66,303.15,297.13,295.79,303.34,303.39,300.66,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,410.0,0.0,0,0.0,0,283.49,290.29,297.18,297.17,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17881800,305.64,303.15,285.15,0,0,302.38,1.0,1.0,0.0,305.92,303.15,285.15,0,0,302.54,1.0,1.0,0.0,305.88,303.15,285.15,0,0,302.51,1.0,1.0,0.0,305.57,303.15,285.15,0,0,302.5,1.0,1.0,0.0,305.56,303.15,285.15,0,0,302.37,1.0,1.0,0.0,302.66,303.15,297.08,295.78,303.34,303.39,300.66,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,410.0,0.0,0,0.0,0,283.49,290.29,297.18,297.17,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17882100,305.64,303.15,285.15,0,0,302.38,1.0,1.0,0.0,305.92,303.15,285.15,0,0,302.54,1.0,1.0,0.0,305.87,303.15,285.15,0,0,302.51,1.0,1.0,0.0,305.56,303.15,285.15,0,0,302.5,1.0,1.0,0.0,305.56,303.15,285.15,0,0,302.37,1.0,1.0,0.0,302.66,303.15,296.99,295.77,303.34,303.39,300.66,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,410.0,0.0,0,0.0,0,283.49,290.29,297.18,297.17,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17882400,305.64,303.15,285.15,0,0,302.38,1.0,1.0,0.0,305.91,303.15,285.15,0,0,302.54,1.0,1.0,0.0,305.87,303.15,285.15,0,0,302.51,1.0,1.0,0.0,305.56,303.15,285.15,0,0,302.5,1.0,1.0,0.0,305.55,303.15,285.15,0,0,302.37,1.0,1.0,0.0,302.66,303.15,296.89,295.73,303.34,303.39,300.66,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,410.0,0.0,0,0.0,0,283.49,290.29,297.18,297.17,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17882700,305.63,303.15,285.15,0,0,302.38,1.0,1.0,0.0,305.91,303.15,285.15,0,0,302.54,1.0,1.0,0.0,305.87,303.15,285.15,0,0,302.51,1.0,1.0,0.0,305.55,303.15,285.15,0,0,302.5,1.0,1.0,0.0,305.55,303.15,285.15,0,0,302.37,1.0,1.0,0.0,302.66,303.15,296.77,295.69,303.34,303.39,300.66,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,410.0,0.0,0,0.0,0,283.49,290.29,297.18,297.17,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17883000,305.63,303.15,285.15,0,0,302.38,1.0,1.0,0.0,305.9,303.15,285.15,0,0,302.54,1.0,1.0,0.0,305.86,303.15,285.15,0,0,302.51,1.0,1.0,0.0,305.55,303.15,285.15,0,0,302.5,1.0,1.0,0.0,305.55,303.15,285.15,0,0,302.37,1.0,1.0,0.0,302.66,303.15,296.65,295.64,303.34,303.39,300.66,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,410.0,0.0,0,0.0,0,283.49,290.29,297.18,297.17,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17883300,305.62,303.15,285.15,0,0,302.38,1.0,1.0,0.0,305.9,303.15,285.15,0,0,302.54,1.0,1.0,0.0,305.86,303.15,285.15,0,0,302.51,1.0,1.0,0.0,305.54,303.15,285.15,0,0,302.5,1.0,1.0,0.0,305.55,303.15,285.15,0,0,302.37,1.0,1.0,0.0,302.66,303.15,296.53,295.59,303.34,303.39,300.66,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,410.0,0.0,0,0.0,0,283.49,290.29,297.18,297.17,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17883600,305.62,303.15,285.15,0,0,302.38,1.0,1.0,0.0,305.89,303.15,285.15,0,0,302.54,1.0,1.0,0.0,305.85,303.15,285.15,0,0,302.51,1.0,1.0,0.0,305.54,303.15,285.15,0,0,302.5,1.0,1.0,0.0,305.55,303.15,285.15,0,0,302.37,1.0,1.0,0.0,302.66,303.15,296.41,295.54,303.34,303.39,300.66,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,410.0,0.0,0,0.0,0,283.49,290.29,297.18,297.17,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17883900,305.61,303.15,285.15,0,0,302.38,1.0,1.0,0.0,305.89,303.15,285.15,0,0,302.54,1.0,1.0,0.0,305.85,303.15,285.15,0,0,302.51,1.0,1.0,0.0,305.54,303.15,285.15,0,0,302.5,1.0,1.0,0.0,305.55,303.15,285.15,0,0,302.37,1.0,1.0,0.0,302.66,303.15,296.31,295.5,303.34,303.39,300.66,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,410.0,0.0,0,0.0,0,283.49,290.29,297.18,297.17,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17884200,305.61,303.15,285.15,0,0,302.38,1.0,1.0,0.0,305.88,303.15,285.15,0,0,302.54,1.0,1.0,0.0,305.84,303.15,285.15,0,0,302.51,1.0,1.0,0.0,305.53,303.15,285.15,0,0,302.5,1.0,1.0,0.0,305.55,303.15,285.15,0,0,302.37,1.0,1.0,0.0,302.66,303.15,296.22,295.46,303.34,303.39,300.66,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,410.0,0.0,0,0.0,0,283.49,290.29,297.18,297.17,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17884500,305.6,303.15,285.15,0,0,302.38,1.0,1.0,0.0,305.88,303.15,285.15,0,0,302.54,1.0,1.0,0.0,305.84,303.15,285.15,0,0,302.51,1.0,1.0,0.0,305.53,303.15,285.15,0,0,302.5,1.0,1.0,0.0,305.54,303.15,285.15,0,0,302.37,1.0,1.0,0.0,302.66,303.15,296.17,295.43,303.34,303.39,300.66,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,410.0,0.0,0,0.0,0,283.49,290.29,297.18,297.17,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17884800,305.6,303.15,285.15,0,0,302.38,1.0,1.0,0.0,305.87,303.15,285.15,0,0,302.54,1.0,1.0,0.0,305.83,303.15,285.15,0,0,302.51,1.0,1.0,0.0,305.52,303.15,285.15,0,0,302.5,1.0,1.0,0.0,305.54,303.15,285.15,0,0,302.37,1.0,1.0,0.0,302.66,303.15,296.15,295.42,303.34,303.39,300.66,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,410.0,0.0,0,0.0,0,283.49,290.29,297.18,297.17,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17885100,305.59,303.15,285.15,0,0,302.38,1.0,1.0,0.0,305.87,303.15,285.15,0,0,302.54,1.0,1.0,0.0,305.83,303.15,285.15,0,0,302.51,1.0,1.0,0.0,305.52,303.15,285.15,0,0,302.5,1.0,1.0,0.0,305.54,303.15,285.15,0,0,302.37,1.0,1.0,0.0,302.66,303.15,296.15,295.42,303.34,303.39,300.66,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,410.0,0.0,0,0.0,0,283.49,290.29,297.18,297.17,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17885400,305.59,303.15,285.15,0,0,302.38,1.0,1.0,0.0,305.86,303.15,285.15,0,0,302.54,1.0,1.0,0.0,305.82,303.15,285.15,0,0,302.51,1.0,1.0,0.0,305.51,303.15,285.15,0,0,302.5,1.0,1.0,0.0,305.54,303.15,285.15,0,0,302.37,1.0,1.0,0.0,302.66,303.15,296.15,295.42,303.34,303.39,300.66,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,410.0,0.0,0,0.0,0,283.49,290.29,297.18,297.17,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17885700,305.58,303.15,285.15,0,0,302.38,1.0,1.0,0.0,305.86,303.15,285.15,0,0,302.54,1.0,1.0,0.0,305.82,303.15,285.15,0,0,302.51,1.0,1.0,0.0,305.51,303.15,285.15,0,0,302.5,1.0,1.0,0.0,305.54,303.15,285.15,0,0,302.37,1.0,1.0,0.0,302.66,303.15,296.15,295.42,303.34,303.39,300.66,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,410.0,0.0,0,0.0,0,283.49,290.29,297.18,297.17,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17886000,305.58,303.15,285.15,0,0,302.38,1.0,1.0,0.0,305.85,303.15,285.15,0,0,302.54,1.0,1.0,0.0,305.81,303.15,285.15,0,0,302.51,1.0,1.0,0.0,305.5,303.15,285.15,0,0,302.5,1.0,1.0,0.0,305.53,303.15,285.15,0,0,302.37,1.0,1.0,0.0,302.66,303.15,296.15,295.42,303.34,303.39,300.66,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,410.0,0.0,0,0.0,0,283.49,290.29,297.18,297.17,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17886300,305.57,303.15,285.15,0,0,302.38,1.0,1.0,0.0,305.85,303.15,285.15,0,0,302.54,1.0,1.0,0.0,305.81,303.15,285.15,0,0,302.51,1.0,1.0,0.0,305.5,303.15,285.15,0,0,302.5,1.0,1.0,0.0,305.53,303.15,285.15,0,0,302.37,1.0,1.0,0.0,302.66,303.15,296.15,295.42,303.34,303.39,300.66,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,410.0,0.0,0,0.0,0,283.49,290.29,297.18,297.17,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17886600,305.57,303.15,285.15,0,0,302.38,1.0,1.0,0.0,305.85,303.15,285.15,0,0,302.54,1.0,1.0,0.0,305.81,303.15,285.15,0,0,302.51,1.0,1.0,0.0,305.5,303.15,285.15,0,0,302.5,1.0,1.0,0.0,305.53,303.15,285.15,0,0,302.37,1.0,1.0,0.0,302.66,303.15,296.15,295.42,303.34,303.39,300.66,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,410.0,0.0,0,0.0,0,283.49,290.29,297.18,297.17,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17886900,305.56,303.15,285.15,0,0,302.38,1.0,1.0,0.0,305.84,303.15,285.15,0,0,302.54,1.0,1.0,0.0,305.8,303.15,285.15,0,0,302.51,1.0,1.0,0.0,305.49,303.15,285.15,0,0,302.5,1.0,1.0,0.0,305.53,303.15,285.15,0,0,302.37,1.0,1.0,0.0,302.66,303.15,296.15,295.42,303.34,303.39,300.66,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,410.0,0.0,0,0.0,0,283.49,290.29,297.18,297.17,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17887200,305.56,303.15,285.15,0,0,302.38,1.0,1.0,0.0,305.84,303.15,285.15,0,0,302.54,1.0,1.0,0.0,305.8,303.15,285.15,0,0,302.51,1.0,1.0,0.0,305.49,303.15,285.15,0,0,302.5,1.0,1.0,0.0,305.53,303.15,285.15,0,0,302.37,1.0,1.0,0.0,302.66,303.15,296.15,295.42,303.34,303.39,300.66,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,410.0,0.0,0,0.0,0,283.49,290.29,297.18,297.17,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17887500,305.56,303.15,285.15,0,0,302.38,1.0,1.0,0.0,305.83,303.15,285.15,0,0,302.54,1.0,1.0,0.0,305.79,303.15,285.15,0,0,302.51,1.0,1.0,0.0,305.49,303.15,285.15,0,0,302.5,1.0,1.0,0.0,305.53,303.15,285.15,0,0,302.37,1.0,1.0,0.0,302.66,303.15,296.15,295.42,303.34,303.39,300.66,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,410.0,0.0,0,0.0,0,283.49,290.29,297.18,297.17,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17887800,305.55,303.15,285.15,0,0,302.38,1.0,1.0,0.0,305.83,303.15,285.15,0,0,302.54,1.0,1.0,0.0,305.79,303.15,285.15,0,0,302.51,1.0,1.0,0.0,305.48,303.15,285.15,0,0,302.5,1.0,1.0,0.0,305.53,303.15,285.15,0,0,302.37,1.0,1.0,0.0,302.66,303.15,296.15,295.42,303.34,303.39,300.66,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,410.0,0.0,0,0.0,0,283.49,290.29,297.18,297.17,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17888100,305.55,303.15,285.15,0,0,302.38,1.0,1.0,0.0,305.83,303.15,285.15,0,0,302.54,1.0,1.0,0.0,305.79,303.15,285.15,0,0,302.51,1.0,1.0,0.0,305.48,303.15,285.15,0,0,302.5,1.0,1.0,0.0,305.52,303.15,285.15,0,0,302.37,1.0,1.0,0.0,302.66,303.15,296.15,295.42,303.34,303.39,300.66,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,410.0,0.0,0,0.0,0,283.49,290.29,297.18,297.17,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17888400,305.54,303.15,285.15,0,0,302.38,1.0,1.0,0.0,305.82,303.15,285.15,0,0,302.54,1.0,1.0,0.0,305.78,303.15,285.15,0,0,302.51,1.0,1.0,0.0,305.48,303.15,285.15,0,0,302.5,1.0,1.0,0.0,305.52,303.15,285.15,0,0,302.37,1.0,1.0,0.0,302.66,303.15,296.15,295.42,303.34,303.39,300.66,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,410.0,0.0,0,0.0,0,283.49,290.29,297.18,297.17,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17888700,305.54,303.15,285.15,0,0,302.38,1.0,1.0,0.0,305.82,303.15,285.15,0,0,302.54,1.0,1.0,0.0,305.78,303.15,285.15,0,0,302.51,1.0,1.0,0.0,305.47,303.15,285.15,0,0,302.5,1.0,1.0,0.0,305.52,303.15,285.15,0,0,302.37,1.0,1.0,0.0,302.66,303.15,296.15,295.42,303.34,303.39,300.66,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,410.0,0.0,0,0.0,0,283.49,290.29,297.18,297.17,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17889000,305.53,303.15,285.15,0,0,302.38,1.0,1.0,0.0,305.81,303.15,285.15,0,0,302.54,1.0,1.0,0.0,305.78,303.15,285.15,0,0,302.51,1.0,1.0,0.0,305.47,303.15,285.15,0,0,302.5,1.0,1.0,0.0,305.52,303.15,285.15,0,0,302.37,1.0,1.0,0.0,302.66,303.15,296.15,295.42,303.34,303.39,300.66,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,410.0,0.0,0,0.0,0,283.49,290.29,297.18,297.17,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17889300,305.53,303.15,285.15,0,0,302.38,1.0,1.0,0.0,305.81,303.15,285.15,0,0,302.54,1.0,1.0,0.0,305.77,303.15,285.15,0,0,302.51,1.0,1.0,0.0,305.47,303.15,285.15,0,0,302.5,1.0,1.0,0.0,305.52,303.15,285.15,0,0,302.37,1.0,1.0,0.0,302.66,303.15,296.15,295.42,303.34,303.39,300.66,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,410.0,0.0,0,0.0,0,283.49,290.29,297.18,297.17,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17889600,305.52,303.15,285.15,0,0,302.38,1.0,1.0,0.0,305.81,303.15,285.15,0,0,302.54,1.0,1.0,0.0,305.77,303.15,285.15,0,0,302.51,1.0,1.0,0.0,305.46,303.15,285.15,0,0,302.5,1.0,1.0,0.0,305.52,303.15,285.15,0,0,302.37,1.0,1.0,0.0,302.66,303.15,296.15,295.42,303.34,303.39,300.66,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,410.0,0.0,0,0.0,0,283.49,290.29,297.18,297.17,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17889900,305.52,303.15,285.15,0,0,302.38,1.0,1.0,0.0,305.8,303.15,285.15,0,0,302.54,1.0,1.0,0.0,305.76,303.15,285.15,0,0,302.51,1.0,1.0,0.0,305.46,303.15,285.15,0,0,302.5,1.0,1.0,0.0,305.52,303.15,285.15,0,0,302.37,1.0,1.0,0.0,302.66,303.15,296.15,295.42,303.34,303.39,300.66,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,410.0,0.0,0,0.0,0,283.49,290.29,297.18,297.17,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17890200,305.51,303.15,285.15,0,0,302.38,1.0,1.0,0.0,305.8,303.15,285.15,0,0,302.54,1.0,1.0,0.0,305.76,303.15,285.15,0,0,302.51,1.0,1.0,0.0,305.46,303.15,285.15,0,0,302.5,1.0,1.0,0.0,305.51,303.15,285.15,0,0,302.37,1.0,1.0,0.0,302.66,303.15,296.15,295.42,303.34,303.39,300.66,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,410.0,0.0,0,0.0,0,283.49,290.29,297.18,297.17,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17890500,305.51,303.15,285.15,0,0,302.38,1.0,1.0,0.0,305.79,303.15,285.15,0,0,302.54,1.0,1.0,0.0,305.76,303.15,285.15,0,0,302.51,1.0,1.0,0.0,305.45,303.15,285.15,0,0,302.5,1.0,1.0,0.0,305.51,303.15,285.15,0,0,302.37,1.0,1.0,0.0,302.66,303.15,296.15,295.42,303.34,303.39,300.66,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,410.0,0.0,0,0.0,0,283.49,290.29,297.18,297.17,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17890800,305.51,303.15,285.15,0,0,302.38,1.0,1.0,0.0,305.79,303.15,285.15,0,0,302.54,1.0,1.0,0.0,305.75,303.15,285.15,0,0,302.51,1.0,1.0,0.0,305.45,303.15,285.15,0,0,302.5,1.0,1.0,0.0,305.51,303.15,285.15,0,0,302.37,1.0,1.0,0.0,302.66,303.15,296.15,295.42,303.34,303.39,300.66,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,410.0,0.0,0,0.0,0,283.49,290.29,297.18,297.17,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17891100,305.5,303.15,285.15,0,0,302.38,1.0,1.0,0.0,305.78,303.15,285.15,0,0,302.54,1.0,1.0,0.0,305.75,303.15,285.15,0,0,302.51,1.0,1.0,0.0,305.45,303.15,285.15,0,0,302.5,1.0,1.0,0.0,305.51,303.15,285.15,0,0,302.37,1.0,1.0,0.0,302.66,303.15,296.15,295.42,303.34,303.39,300.66,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,410.0,0.0,0,0.0,0,283.49,290.29,297.18,297.17,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17891400,305.5,303.15,285.15,0,0,302.38,1.0,1.0,0.0,305.78,303.15,285.15,0,0,302.54,1.0,1.0,0.0,305.74,303.15,285.15,0,0,302.51,1.0,1.0,0.0,305.44,303.15,285.15,0,0,302.5,1.0,1.0,0.0,305.51,303.15,285.15,0,0,302.37,1.0,1.0,0.0,302.66,303.15,296.15,295.42,303.34,303.39,300.66,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,410.0,0.0,0,0.0,0,283.49,290.29,297.18,297.17,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17891700,305.5,303.15,285.15,0,0,302.38,1.0,1.0,0.0,305.78,303.15,285.15,0,0,302.54,1.0,1.0,0.0,305.74,303.15,285.15,0,0,302.51,1.0,1.0,0.0,305.44,303.15,285.15,0,0,302.5,1.0,1.0,0.0,305.51,303.15,285.15,0,0,302.37,1.0,1.0,0.0,302.66,303.15,296.15,295.42,303.34,303.39,300.66,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,410.0,0.0,0,0.0,0,283.49,290.29,297.18,297.17,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17892000,305.49,303.15,285.15,0,0,302.38,1.0,1.0,0.0,305.77,303.15,285.15,0,0,302.54,1.0,1.0,0.0,305.74,303.15,285.15,0,0,302.51,1.0,1.0,0.0,305.44,303.15,285.15,0,0,302.5,1.0,1.0,0.0,305.5,303.15,285.15,0,0,302.37,1.0,1.0,0.0,302.66,303.15,296.15,295.42,303.34,303.39,300.66,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,410.0,0.0,0,0.0,0,283.49,290.29,297.18,297.17,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17892300,305.49,303.15,285.15,0,0,302.38,1.0,1.0,0.0,305.77,303.15,285.15,0,0,302.54,1.0,1.0,0.0,305.73,303.15,285.15,0,0,302.51,1.0,1.0,0.0,305.43,303.15,285.15,0,0,302.5,1.0,1.0,0.0,305.5,303.15,285.15,0,0,302.37,1.0,1.0,0.0,302.66,303.15,296.15,295.42,303.34,303.39,300.66,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,410.0,0.0,0,0.0,0,283.49,290.29,297.18,297.17,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17892600,305.48,303.15,285.15,0,0,302.38,1.0,1.0,0.0,305.76,303.15,285.15,0,0,302.54,1.0,1.0,0.0,305.73,303.15,285.15,0,0,302.51,1.0,1.0,0.0,305.43,303.15,285.15,0,0,302.5,1.0,1.0,0.0,305.5,303.15,285.15,0,0,302.37,1.0,1.0,0.0,302.66,303.15,296.15,295.42,303.34,303.39,300.66,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,410.0,0.0,0,0.0,0,283.49,290.29,297.18,297.17,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17892900,305.48,303.15,285.15,0,0,302.38,1.0,1.0,0.0,305.76,303.15,285.15,0,0,302.54,1.0,1.0,0.0,305.73,303.15,285.15,0,0,302.51,1.0,1.0,0.0,305.43,303.15,285.15,0,0,302.5,1.0,1.0,0.0,305.5,303.15,285.15,0,0,302.37,1.0,1.0,0.0,302.66,303.15,296.15,295.42,303.34,303.39,300.66,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,410.0,0.0,0,0.0,0,283.49,290.29,297.18,297.17,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17893200,305.48,303.15,285.15,0,0,302.38,1.0,1.0,0.0,305.76,303.15,285.15,0,0,302.54,1.0,1.0,0.0,305.72,303.15,285.15,0,0,302.51,1.0,1.0,0.0,305.42,303.15,285.15,0,0,302.5,1.0,1.0,0.0,305.5,303.15,285.15,0,0,302.37,1.0,1.0,0.0,302.66,303.15,296.15,295.42,303.34,303.39,300.66,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,410.0,0.0,0,0.0,0,283.49,290.29,297.18,297.17,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17893500,305.47,303.15,285.15,0,0,302.38,1.0,1.0,0.0,305.75,303.15,285.15,0,0,302.54,1.0,1.0,0.0,305.72,303.15,285.15,0,0,302.51,1.0,1.0,0.0,305.42,303.15,285.15,0,0,302.5,1.0,1.0,0.0,305.5,303.15,285.15,0,0,302.37,1.0,1.0,0.0,302.66,303.15,296.15,295.42,303.34,303.39,300.66,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,410.0,0.0,0,0.0,0,283.49,290.29,297.18,297.17,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17893800,305.47,303.15,285.15,0,0,302.38,1.0,1.0,0.0,305.75,303.15,285.15,0,0,302.54,1.0,1.0,0.0,305.71,303.15,285.15,0,0,302.51,1.0,1.0,0.0,305.42,303.15,285.15,0,0,302.5,1.0,1.0,0.0,305.49,303.15,285.15,0,0,302.37,1.0,1.0,0.0,302.66,303.15,296.15,295.42,303.34,303.39,300.66,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,410.0,0.0,0,0.0,0,283.49,290.29,297.18,297.17,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17894100,305.47,303.15,285.15,0,0,302.38,1.0,1.0,0.0,305.74,303.15,285.15,0,0,302.54,1.0,1.0,0.0,305.71,303.15,285.15,0,0,302.51,1.0,1.0,0.0,305.41,303.15,285.15,0,0,302.5,1.0,1.0,0.0,305.49,303.15,285.15,0,0,302.37,1.0,1.0,0.0,302.66,303.15,296.15,295.42,303.34,303.39,300.66,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,410.0,0.0,0,0.0,0,283.49,290.29,297.18,297.17,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17894400,305.46,303.15,285.15,0,0,302.38,1.0,1.0,0.0,305.74,303.15,285.15,0,0,302.54,1.0,1.0,0.0,305.71,303.15,285.15,0,0,302.51,1.0,1.0,0.0,305.41,303.15,285.15,0,0,302.5,1.0,1.0,0.0,305.49,303.15,285.15,0,0,302.37,1.0,1.0,0.0,302.66,303.15,296.15,295.42,303.34,303.39,300.66,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,410.0,0.0,0,0.0,0,283.49,290.29,297.18,297.17,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17894700,305.46,303.15,285.15,0,0,302.38,1.0,1.0,0.0,305.74,303.15,285.15,0,0,302.54,1.0,1.0,0.0,305.7,303.15,285.15,0,0,302.51,1.0,1.0,0.0,305.41,303.15,285.15,0,0,302.5,1.0,1.0,0.0,305.49,303.15,285.15,0,0,302.37,1.0,1.0,0.0,302.66,303.15,296.15,295.42,303.34,303.39,300.66,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,410.0,0.0,0,0.0,0,283.49,290.29,297.18,297.17,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17895000,305.46,303.15,285.15,0,0,302.38,1.0,1.0,0.0,305.73,303.15,285.15,0,0,302.54,1.0,1.0,0.0,305.7,303.15,285.15,0,0,302.51,1.0,1.0,0.0,305.4,303.15,285.15,0,0,302.5,1.0,1.0,0.0,305.49,303.15,285.15,0,0,302.37,1.0,1.0,0.0,302.66,303.15,296.15,295.42,303.34,303.39,300.66,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,410.0,0.0,0,0.0,0,283.49,290.29,297.18,297.17,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17895300,305.45,303.15,285.15,0,0,302.38,1.0,1.0,0.0,305.73,303.15,285.15,0,0,302.54,1.0,1.0,0.0,305.69,303.15,285.15,0,0,302.51,1.0,1.0,0.0,305.4,303.15,285.15,0,0,302.5,1.0,1.0,0.0,305.49,303.15,285.15,0,0,302.37,1.0,1.0,0.0,302.66,303.15,296.15,295.42,303.34,303.39,300.66,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,410.0,0.0,0,0.0,0,283.49,290.29,297.18,297.17,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17895600,305.45,303.15,285.15,0,0,302.38,1.0,1.0,0.0,305.72,303.15,285.15,0,0,302.54,1.0,1.0,0.0,305.69,303.15,285.15,0,0,302.51,1.0,1.0,0.0,305.4,303.15,285.15,0,0,302.5,1.0,1.0,0.0,305.48,303.15,285.15,0,0,302.37,1.0,1.0,0.0,302.66,303.15,296.15,295.42,303.34,303.39,300.66,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,410.0,0.0,0,0.0,0,283.49,290.29,297.18,297.17,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17895900,305.45,303.15,285.15,0,0,302.38,1.0,1.0,0.0,305.72,303.15,285.15,0,0,302.54,1.0,1.0,0.0,305.69,303.15,285.15,0,0,302.51,1.0,1.0,0.0,305.39,303.15,285.15,0,0,302.5,1.0,1.0,0.0,305.48,303.15,285.15,0,0,302.37,1.0,1.0,0.0,302.66,303.15,296.15,295.42,303.34,303.39,300.66,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,410.0,0.0,0,0.0,0,283.49,290.29,297.18,297.17,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17896200,305.44,303.15,285.15,0,0,302.38,1.0,1.0,0.0,305.72,303.15,285.15,0,0,302.54,1.0,1.0,0.0,305.68,303.15,285.15,0,0,302.51,1.0,1.0,0.0,305.39,303.15,285.15,0,0,302.5,1.0,1.0,0.0,305.48,303.15,285.15,0,0,302.37,1.0,1.0,0.0,302.66,303.15,296.15,295.42,303.34,303.39,300.66,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,410.0,0.0,0,0.0,0,283.49,290.29,297.18,297.17,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17896500,305.44,303.15,285.15,0,0,302.38,1.0,1.0,0.0,305.71,303.15,285.15,0,0,302.54,1.0,1.0,0.0,305.68,303.15,285.15,0,0,302.51,1.0,1.0,0.0,305.39,303.15,285.15,0,0,302.5,1.0,1.0,0.0,305.48,303.15,285.15,0,0,302.37,1.0,1.0,0.0,302.66,303.15,296.15,295.42,303.34,303.39,300.66,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,410.0,0.0,0,0.0,0,283.49,290.29,297.18,297.17,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
