time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed (fraction, 0: fan speed is 0% to 1:fan speed is 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17896800,305.44,303.15,285.15,0,0,302.38,1.0,1.0,0.0,305.71,303.15,285.15,0,0,302.54,1.0,1.0,0.0,305.68,303.15,285.15,0,0,302.51,1.0,1.0,0.0,305.38,303.15,285.15,0,0,302.5,1.0,1.0,0.0,305.48,303.15,285.15,0,0,302.37,1.0,1.0,0.0,302.66,303.15,296.15,295.42,303.34,303.39,300.66,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,410.0,0.0,0,0.0,0,283.49,290.29,297.18,297.17,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17897100,305.43,303.15,285.15,0,0,302.38,1.0,1.0,0.0,305.7,303.15,285.15,0,0,302.54,1.0,1.0,0.0,305.67,303.15,285.15,0,0,302.51,1.0,1.0,0.0,305.38,303.15,285.15,0,0,302.5,1.0,1.0,0.0,305.48,303.15,285.15,0,0,302.37,1.0,1.0,0.0,302.66,303.15,296.15,295.42,303.34,303.39,300.66,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,410.0,0.0,0,0.0,0,283.49,290.29,297.18,297.17,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17897400,305.43,303.15,285.15,0,0,302.38,1.0,1.0,0.0,305.7,303.15,285.15,0,0,302.54,1.0,1.0,0.0,305.67,303.15,285.15,0,0,302.51,1.0,1.0,0.0,305.38,303.15,285.15,0,0,302.5,1.0,1.0,0.0,305.47,303.15,285.15,0,0,302.37,1.0,1.0,0.0,302.66,303.15,296.15,295.42,303.34,303.39,300.66,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,410.0,0.0,0,0.0,0,283.49,290.29,297.18,297.17,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17897700,305.43,303.15,285.15,0,0,302.38,1.0,1.0,0.0,305.7,303.15,285.15,0,0,302.54,1.0,1.0,0.0,305.66,303.15,285.15,0,0,302.51,1.0,1.0,0.0,305.37,303.15,285.15,0,0,302.5,1.0,1.0,0.0,305.47,303.15,285.15,0,0,302.37,1.0,1.0,0.0,302.66,303.15,296.15,295.42,303.34,303.39,300.66,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,410.0,0.0,0,0.0,0,283.49,290.29,297.18,297.17,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17898000,305.42,303.15,285.15,0,0,302.38,1.0,1.0,0.0,305.69,303.15,285.15,0,0,302.54,1.0,1.0,0.0,305.66,303.15,285.15,0,0,302.51,1.0,1.0,0.0,305.37,303.15,285.15,0,0,302.5,1.0,1.0,0.0,305.47,303.15,285.15,0,0,302.37,1.0,1.0,0.0,302.66,303.15,296.15,295.42,303.34,303.39,300.66,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,410.0,0.0,0,0.0,0,283.49,290.29,297.18,297.17,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17898300,305.42,303.15,285.15,0,0,302.38,1.0,1.0,0.0,305.69,303.15,285.15,0,0,302.54,1.0,1.0,0.0,305.66,303.15,285.15,0,0,302.51,1.0,1.0,0.0,305.37,303.15,285.15,0,0,302.5,1.0,1.0,0.0,305.47,303.15,285.15,0,0,302.37,1.0,1.0,0.0,302.66,303.15,296.15,295.42,303.34,303.39,300.66,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,410.0,0.0,0,0.0,0,283.49,290.29,297.18,297.17,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17898600,305.42,303.15,285.15,0,0,302.38,1.0,1.0,0.0,305.68,303.15,285.15,0,0,302.54,1.0,1.0,0.0,305.65,303.15,285.15,0,0,302.51,1.0,1.0,0.0,305.36,303.15,285.15,0,0,302.5,1.0,1.0,0.0,305.47,303.15,285.15,0,0,302.37,1.0,1.0,0.0,302.66,303.15,296.15,295.42,303.34,303.39,300.66,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,410.0,0.0,0,0.0,0,283.49,290.29,297.18,297.17,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17898900,305.41,303.15,285.15,0,0,302.38,1.0,1.0,0.0,305.68,303.15,285.15,0,0,302.54,1.0,1.0,0.0,305.65,303.15,285.15,0,0,302.51,1.0,1.0,0.0,305.36,303.15,285.15,0,0,302.5,1.0,1.0,0.0,305.47,303.15,285.15,0,0,302.37,1.0,1.0,0.0,302.66,303.15,296.15,295.42,303.34,303.39,300.66,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,410.0,0.0,0,0.0,0,283.49,290.29,297.18,297.17,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17899200,305.41,303.15,285.15,0,0,302.38,1.0,1.0,0.0,305.68,303.15,285.15,0,0,302.54,1.0,1.0,0.0,305.64,303.15,285.15,0,0,302.51,1.0,1.0,0.0,305.36,303.15,285.15,0,0,302.5,1.0,1.0,0.0,305.46,303.15,285.15,0,0,302.37,1.0,1.0,0.0,302.66,303.15,296.15,295.42,303.34,303.39,300.66,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,410.0,0.0,0,0.0,0,283.49,290.29,297.18,297.17,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17899500,305.41,303.15,285.15,0,0,302.38,1.0,1.0,0.0,305.67,303.15,285.15,0,0,302.54,1.0,1.0,0.0,305.64,303.15,285.15,0,0,302.51,1.0,1.0,0.0,305.35,303.15,285.15,0,0,302.5,1.0,1.0,0.0,305.46,303.15,285.15,0,0,302.37,1.0,1.0,0.0,302.66,303.15,296.15,295.42,303.34,303.39,300.66,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,410.0,0.0,0,0.0,0,283.49,290.29,297.18,297.17,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17899800,305.41,303.15,285.15,0,0,302.38,1.0,1.0,0.0,305.67,303.15,285.15,0,0,302.54,1.0,1.0,0.0,305.64,303.15,285.15,0,0,302.51,1.0,1.0,0.0,305.35,303.15,285.15,0,0,302.5,1.0,1.0,0.0,305.46,303.15,285.15,0,0,302.37,1.0,1.0,0.0,302.66,303.15,296.15,295.42,303.34,303.39,300.66,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,410.0,0.0,0,0.0,0,283.49,290.29,297.18,297.17,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17900100,305.4,303.15,285.15,0,0,302.38,1.0,1.0,0.0,305.66,303.15,285.15,0,0,302.54,1.0,1.0,0.0,305.63,303.15,285.15,0,0,302.51,1.0,1.0,0.0,305.35,303.15,285.15,0,0,302.5,1.0,1.0,0.0,305.46,303.15,285.15,0,0,302.37,1.0,1.0,0.0,302.66,303.15,296.15,295.42,303.34,303.39,300.66,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,410.0,0.0,0,0.0,0,283.49,290.29,297.18,297.17,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17900400,305.4,303.15,285.15,0,0,302.38,1.0,1.0,0.0,305.66,303.15,285.15,0,0,302.54,1.0,1.0,0.0,305.63,303.15,285.15,0,0,302.51,1.0,1.0,0.0,305.35,303.15,285.15,0,0,302.5,1.0,1.0,0.0,305.46,303.15,285.15,0,0,302.37,1.0,1.0,0.0,302.66,303.15,296.15,295.42,303.34,303.39,300.66,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,410.0,0.0,0,0.0,0,283.49,290.29,297.18,297.17,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17900700,305.4,303.15,285.15,0,0,302.38,1.0,1.0,0.0,305.66,303.15,285.15,0,0,302.54,1.0,1.0,0.0,305.63,303.15,285.15,0,0,302.51,1.0,1.0,0.0,305.34,303.15,285.15,0,0,302.5,1.0,1.0,0.0,305.46,303.15,285.15,0,0,302.37,1.0,1.0,0.0,302.66,303.15,296.15,295.42,303.34,303.39,300.66,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,410.0,0.0,0,0.0,0,283.49,290.29,297.18,297.17,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17901000,305.39,303.15,285.15,0,0,302.38,1.0,1.0,0.0,305.65,303.15,285.15,0,0,302.54,1.0,1.0,0.0,305.62,303.15,285.15,0,0,302.51,1.0,1.0,0.0,305.34,303.15,285.15,0,0,302.5,1.0,1.0,0.0,305.45,303.15,285.15,0,0,302.37,1.0,1.0,0.0,302.66,303.15,296.15,295.42,303.34,303.39,300.66,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,410.0,0.0,0,0.0,0,283.49,290.29,297.18,297.17,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17901300,305.39,303.15,285.15,0,0,302.38,1.0,1.0,0.0,305.65,303.15,285.15,0,0,302.54,1.0,1.0,0.0,305.62,303.15,285.15,0,0,302.51,1.0,1.0,0.0,305.34,303.15,285.15,0,0,302.5,1.0,1.0,0.0,305.45,303.15,285.15,0,0,302.37,1.0,1.0,0.0,302.66,303.15,296.15,295.42,303.34,303.39,300.66,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,410.0,0.0,0,0.0,0,283.49,290.29,297.18,297.17,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17901600,305.39,303.15,285.15,0,0,302.38,1.0,1.0,0.0,305.64,303.15,285.15,0,0,302.54,1.0,1.0,0.0,305.62,303.15,285.15,0,0,302.51,1.0,1.0,0.0,305.33,303.15,285.15,0,0,302.5,1.0,1.0,0.0,305.45,303.15,285.15,0,0,302.37,1.0,1.0,0.0,302.66,303.15,296.15,295.42,303.34,303.39,300.66,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,410.0,0.0,0,0.0,0,283.49,290.29,297.18,297.17,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17901900,305.38,303.15,285.15,0,0,302.38,1.0,1.0,0.0,305.64,303.15,285.15,0,0,302.54,1.0,1.0,0.0,305.61,303.15,285.15,0,0,302.51,1.0,1.0,0.0,305.33,303.15,285.15,0,0,302.5,1.0,1.0,0.0,305.45,303.15,285.15,0,0,302.37,1.0,1.0,0.0,302.66,303.15,296.15,295.42,303.34,303.39,300.66,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,410.0,0.0,0,0.0,0,283.49,290.29,297.18,297.17,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17902200,305.38,303.15,285.15,0,0,302.38,1.0,1.0,0.0,305.64,303.15,285.15,0,0,302.54,1.0,1.0,0.0,305.61,303.15,285.15,0,0,302.51,1.0,1.0,0.0,305.33,303.15,285.15,0,0,302.5,1.0,1.0,0.0,305.45,303.15,285.15,0,0,302.37,1.0,1.0,0.0,302.66,303.15,296.15,295.42,303.34,303.39,300.66,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,410.0,0.0,0,0.0,0,283.49,290.29,297.18,297.17,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17902500,305.38,303.15,285.15,0,0,302.38,1.0,1.0,0.0,305.63,303.15,285.15,0,0,302.54,1.0,1.0,0.0,305.61,303.15,285.15,0,0,302.51,1.0,1.0,0.0,305.32,303.15,285.15,0,0,302.5,1.0,1.0,0.0,305.45,303.15,285.15,0,0,302.37,1.0,1.0,0.0,302.66,303.15,296.15,295.42,303.34,303.39,300.66,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,410.0,0.0,0,0.0,0,283.49,290.29,297.18,297.17,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17902800,305.38,303.15,285.15,0,0,302.38,1.0,1.0,0.0,305.63,303.15,285.15,0,0,302.54,1.0,1.0,0.0,305.6,303.15,285.15,0,0,302.51,1.0,1.0,0.0,305.32,303.15,285.15,0,0,302.5,1.0,1.0,0.0,305.44,303.15,285.15,0,0,302.37,1.0,1.0,0.0,302.66,303.15,296.15,295.42,303.34,303.39,300.66,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,410.0,0.0,0,0.0,0,283.49,290.29,297.18,297.17,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17903100,305.37,303.15,285.15,0,0,302.38,1.0,1.0,0.0,305.63,303.15,285.15,0,0,302.54,1.0,1.0,0.0,305.6,303.15,285.15,0,0,302.51,1.0,1.0,0.0,305.32,303.15,285.15,0,0,302.5,1.0,1.0,0.0,305.44,303.15,285.15,0,0,302.37,1.0,1.0,0.0,302.66,303.15,296.15,295.42,303.34,303.39,300.66,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,410.0,0.0,0,0.0,0,283.49,290.29,297.18,297.17,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17903400,305.37,303.15,285.15,0,0,302.38,1.0,1.0,0.0,305.63,303.15,285.15,0,0,302.54,1.0,1.0,0.0,305.6,303.15,285.15,0,0,302.51,1.0,1.0,0.0,305.32,303.15,285.15,0,0,302.5,1.0,1.0,0.0,305.44,303.15,285.15,0,0,302.37,1.0,1.0,0.0,302.66,303.15,296.15,295.42,303.34,303.39,300.66,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,410.0,0.0,0,0.0,0,283.49,290.29,297.18,297.17,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17903700,305.37,303.15,285.15,0,0,302.38,1.0,1.0,0.0,305.62,303.15,285.15,0,0,302.54,1.0,1.0,0.0,305.59,303.15,285.15,0,0,302.51,1.0,1.0,0.0,305.32,303.15,285.15,0,0,302.5,1.0,1.0,0.0,305.44,303.15,285.15,0,0,302.37,1.0,1.0,0.0,302.66,303.15,296.15,295.42,303.34,303.39,300.66,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,410.0,0.0,0,0.0,0,283.49,290.29,297.18,297.17,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17904000,305.37,303.15,285.15,0,0,302.38,1.0,1.0,0.0,305.62,303.15,285.15,0,0,302.54,1.0,1.0,0.0,305.59,303.15,285.15,0,0,302.51,1.0,1.0,0.0,305.32,303.15,285.15,0,0,302.5,1.0,1.0,0.0,305.44,303.15,285.15,0,0,302.37,1.0,1.0,0.0,302.66,303.15,296.15,295.42,303.34,303.39,300.66,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,410.0,0.0,0,0.0,0,283.49,290.29,297.18,297.17,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17904300,305.37,303.15,285.15,0,0,302.38,1.0,1.0,0.0,305.62,303.15,285.15,0,0,302.54,1.0,1.0,0.0,305.59,303.15,285.15,0,0,302.51,1.0,1.0,0.0,305.31,303.15,285.15,0,0,302.5,1.0,1.0,0.0,305.44,303.15,285.15,0,0,302.37,1.0,1.0,0.0,302.66,303.15,296.15,295.42,303.34,303.39,300.66,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,410.0,0.0,0,0.0,0,283.49,290.29,297.18,297.17,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17904600,305.37,303.15,285.15,0,0,302.38,1.0,1.0,0.0,305.62,303.15,285.15,0,0,302.54,1.0,1.0,0.0,305.59,303.15,285.15,0,0,302.51,1.0,1.0,0.0,305.31,303.15,285.15,0,0,302.5,1.0,1.0,0.0,305.44,303.15,285.15,0,0,302.37,1.0,1.0,0.0,302.66,303.15,296.15,295.42,303.34,303.39,300.66,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,410.0,0.0,0,0.0,0,283.49,290.29,297.18,297.17,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17904900,305.37,303.15,285.15,0,0,302.38,1.0,1.0,0.0,305.62,303.15,285.15,0,0,302.54,1.0,1.0,0.0,305.59,303.15,285.15,0,0,302.51,1.0,1.0,0.0,305.31,303.15,285.15,0,0,302.5,1.0,1.0,0.0,305.44,303.15,285.15,0,0,302.37,1.0,1.0,0.0,302.66,303.15,296.15,295.42,303.34,303.39,300.66,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,410.0,0.0,0,0.0,0,283.49,290.29,297.18,297.17,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17905200,305.37,303.15,285.15,0,0,302.38,1.0,1.0,0.0,305.61,303.15,285.15,0,0,302.54,1.0,1.0,0.0,305.59,303.15,285.15,0,0,302.51,1.0,1.0,0.0,305.31,303.15,285.15,0,0,302.5,1.0,1.0,0.0,305.44,303.15,285.15,0,0,302.37,1.0,1.0,0.0,302.66,303.15,296.15,295.42,303.34,303.39,300.66,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,410.0,0.0,0,0.0,0,283.49,290.29,297.18,297.17,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17905500,305.37,303.15,285.15,0,0,302.38,1.0,1.0,0.0,305.61,303.15,285.15,0,0,302.54,1.0,1.0,0.0,305.59,303.15,285.15,0,0,302.51,1.0,1.0,0.0,305.31,303.15,285.15,0,0,302.5,1.0,1.0,0.0,305.44,303.15,285.15,0,0,302.37,1.0,1.0,0.0,302.66,303.15,296.15,295.42,303.34,303.39,300.66,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,410.0,0.0,0,0.0,0,283.49,290.29,297.18,297.17,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17905800,305.37,303.15,285.15,0,0,302.38,1.0,1.0,0.0,305.61,303.15,285.15,0,0,302.54,1.0,1.0,0.0,305.58,303.15,285.15,0,0,302.51,1.0,1.0,0.0,305.31,303.15,285.15,0,0,302.5,1.0,1.0,0.0,305.44,303.15,285.15,0,0,302.37,1.0,1.0,0.0,302.66,303.15,296.15,295.42,303.34,303.39,300.66,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,410.0,0.0,0,0.0,0,283.49,290.29,297.18,297.17,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17906100,305.37,303.15,285.15,0,0,302.38,1.0,1.0,0.0,305.61,303.15,285.15,0,0,302.54,1.0,1.0,0.0,305.58,303.15,285.15,0,0,302.51,1.0,1.0,0.0,305.31,303.15,285.15,0,0,302.5,1.0,1.0,0.0,305.44,303.15,285.15,0,0,302.37,1.0,1.0,0.0,302.66,303.15,296.15,295.42,303.34,303.39,300.66,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,410.0,0.0,0,0.0,0,283.49,290.29,297.18,297.17,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17906400,305.37,303.15,285.15,0,0,302.38,1.0,1.0,0.0,305.61,303.15,285.15,0,0,302.54,1.0,1.0,0.0,305.58,303.15,285.15,0,0,302.51,1.0,1.0,0.0,305.31,303.15,285.15,0,0,302.5,1.0,1.0,0.0,305.44,303.15,285.15,0,0,302.37,1.0,1.0,0.0,302.66,303.15,296.15,295.42,303.34,303.39,300.66,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,410.0,0.0,0,0.0,0,283.49,290.29,297.18,297.17,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17906700,305.37,303.15,285.15,0,0,302.38,1.0,1.0,0.0,305.61,303.15,285.15,0,0,302.54,1.0,1.0,0.0,305.58,303.15,285.15,0,0,302.51,1.0,1.0,0.0,305.31,303.15,285.15,0,0,302.5,1.0,1.0,0.0,305.44,303.15,285.15,0,0,302.37,1.0,1.0,0.0,302.66,303.15,296.16,295.43,303.34,303.39,300.66,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,410.0,0.0,0,0.0,0,283.49,290.29,297.18,297.17,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17907000,305.37,303.15,285.15,0,0,302.38,1.0,1.0,0.0,305.61,303.15,285.15,0,0,302.54,1.0,1.0,0.0,305.58,303.15,285.15,0,0,302.51,1.0,1.0,0.0,305.31,303.15,285.15,0,0,302.5,1.0,1.0,0.0,305.44,303.15,285.15,0,0,302.37,1.0,1.0,0.0,302.65,303.15,296.19,295.45,303.34,303.39,300.66,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,410.0,0.0,0,0.0,0,283.49,290.29,297.18,297.17,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17907300,305.37,303.15,285.15,0,0,302.37,1.0,1.0,0.0,305.61,303.15,285.15,0,0,302.54,1.0,1.0,0.0,305.58,303.15,285.15,0,0,302.51,1.0,1.0,0.0,305.31,303.15,285.15,0,0,302.49,1.0,1.0,0.0,305.44,303.15,285.15,0,0,302.37,1.0,1.0,0.0,302.65,303.15,296.23,295.49,303.34,303.39,300.66,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,410.0,0.0,0,0.0,0,283.49,290.29,297.18,297.17,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17907600,305.37,303.15,285.15,0,0,302.37,1.0,1.0,0.0,305.61,303.15,285.15,0,0,302.54,1.0,1.0,0.0,305.58,303.15,285.15,0,0,302.51,1.0,1.0,0.0,305.31,303.15,285.15,0,0,302.49,1.0,1.0,0.0,305.44,303.15,285.15,0,0,302.37,1.0,1.0,0.0,302.65,303.15,296.28,295.54,303.34,303.39,300.66,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,410.0,0.0,0,0.0,0,283.49,290.29,297.18,297.17,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17907900,305.37,303.15,285.15,0,0,302.37,1.0,1.0,0.0,305.61,303.15,285.15,0,0,302.54,1.0,1.0,0.0,305.58,303.15,285.15,0,0,302.51,1.0,1.0,0.0,305.32,303.15,285.15,0,0,302.49,1.0,1.0,0.0,305.44,303.15,285.15,0,0,302.37,1.0,1.0,0.0,302.65,303.15,296.35,295.59,303.34,303.39,300.66,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,410.0,0.0,0,0.0,0,283.49,290.29,297.18,297.17,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17908200,305.37,303.15,285.15,0,0,302.37,1.0,1.0,0.0,305.61,303.15,285.15,0,0,302.54,1.0,1.0,0.0,305.58,303.15,285.15,0,0,302.51,1.0,1.0,0.0,305.32,303.15,285.15,0,0,302.49,1.0,1.0,0.0,305.44,303.15,285.15,0,0,302.37,1.0,1.0,0.0,302.65,303.15,296.42,295.65,303.34,303.39,300.66,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.01,410.0,0.0,0,0.0,0,283.49,290.29,297.18,297.17,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17908500,305.37,303.15,285.15,0,0,302.37,1.0,1.0,0.0,305.61,303.15,285.15,0,0,302.54,1.0,1.0,0.0,305.59,303.15,285.15,0,0,302.51,1.0,1.0,0.0,305.32,303.15,285.15,0,0,302.49,1.0,1.0,0.0,305.44,303.15,285.15,0,0,302.37,1.0,1.0,0.0,302.65,303.15,296.51,295.72,303.34,303.39,300.66,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.01,410.0,0.0,0,0.0,0,283.49,290.29,297.18,297.17,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17908800,305.38,303.15,285.15,0,0,302.37,1.0,1.0,0.0,305.62,303.15,285.15,0,0,302.54,1.0,1.0,0.0,305.59,303.15,285.15,0,0,302.51,1.0,1.0,0.0,305.32,303.15,285.15,0,0,302.49,1.0,1.0,0.0,305.44,303.15,285.15,0,0,302.37,1.0,1.0,0.0,302.65,303.15,296.59,295.8,303.34,303.39,300.66,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.01,410.0,0.0,0,0.0,0,283.49,290.29,297.18,297.17,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17909100,305.38,303.15,285.15,0,0,302.37,1.0,1.0,0.0,305.62,303.15,285.15,0,0,302.54,1.0,1.0,0.0,305.59,303.15,285.15,0,0,302.51,1.0,1.0,0.0,305.32,303.15,285.15,0,0,302.49,1.0,1.0,0.0,305.44,303.15,285.15,0,0,302.37,1.0,1.0,0.0,302.65,303.15,296.68,295.87,303.34,303.39,300.66,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.02,410.0,0.0,0,0.0,0,283.49,290.29,297.18,297.17,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17909400,305.38,303.15,285.15,0,0,302.37,1.0,1.0,0.0,305.62,303.15,285.15,0,0,302.54,1.0,1.0,0.0,305.59,303.15,285.15,0,0,302.51,1.0,1.0,0.0,305.33,303.15,285.15,0,0,302.49,1.0,1.0,0.0,305.44,303.15,285.15,0,0,302.37,1.0,1.0,0.0,302.65,303.15,296.77,295.94,303.34,303.39,300.66,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.02,410.0,0.0,0,0.0,0,283.49,290.29,297.18,297.17,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17909700,305.38,303.15,285.15,0,0,302.37,1.0,1.0,0.0,305.62,303.15,285.15,0,0,302.54,1.0,1.0,0.0,305.6,303.15,285.15,0,0,302.51,1.0,1.0,0.0,305.33,303.15,285.15,0,0,302.49,1.0,1.0,0.0,305.44,303.15,285.15,0,0,302.37,1.0,1.0,0.0,302.65,303.15,296.86,296.02,303.34,303.39,300.66,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.03,410.0,0.0,0,0.0,0,283.49,290.29,297.18,297.17,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17910000,305.38,303.15,285.15,0,0,302.37,1.0,1.0,0.0,305.63,303.15,285.15,0,0,302.54,1.0,1.0,0.0,305.6,303.15,285.15,0,0,302.51,1.0,1.0,0.0,305.33,303.15,285.15,0,0,302.49,1.0,1.0,0.0,305.45,303.15,285.15,0,0,302.37,1.0,1.0,0.0,302.65,303.15,296.95,296.09,303.34,303.39,300.66,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.04,410.0,0.0,0,0.0,0,283.49,290.29,297.18,297.17,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17910300,305.39,303.15,285.15,0,0,302.37,1.0,1.0,0.0,305.63,303.15,285.15,0,0,302.54,1.0,1.0,0.0,305.6,303.15,285.15,0,0,302.51,1.0,1.0,0.0,305.34,303.15,285.15,0,0,302.49,1.0,1.0,0.0,305.45,303.15,285.15,0,0,302.37,1.0,1.0,0.0,302.65,303.15,297.03,296.15,303.34,303.39,300.66,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.05,410.0,0.0,0,0.0,0,283.49,290.29,297.18,297.17,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17910600,305.39,303.15,285.15,0,0,302.37,1.0,1.0,0.0,305.63,303.15,285.15,0,0,302.54,1.0,1.0,0.0,305.61,303.15,285.15,0,0,302.51,1.0,1.0,0.0,305.35,303.15,285.15,0,0,302.49,1.0,1.0,0.0,305.45,303.15,285.15,0,0,302.37,1.0,1.0,0.0,302.65,303.15,297.12,296.21,303.34,303.39,300.66,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.06,410.0,0.0,0,0.0,0,283.49,290.29,297.18,297.17,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17910900,305.39,303.15,285.15,0,0,302.37,1.0,1.0,0.0,305.64,303.15,285.15,0,0,302.54,1.0,1.0,0.0,305.61,303.15,285.15,0,0,302.51,1.0,1.0,0.0,305.35,303.15,285.15,0,0,302.49,1.0,1.0,0.0,305.45,303.15,285.15,0,0,302.37,1.0,1.0,0.0,302.65,303.15,297.21,296.27,303.34,303.39,300.66,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.07,410.0,0.0,0,0.0,0,283.49,290.29,297.18,297.17,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17911200,305.4,303.15,285.15,0,0,302.37,1.0,1.0,0.0,305.64,303.15,285.15,0,0,302.54,1.0,1.0,0.0,305.61,303.15,285.15,0,0,302.51,1.0,1.0,0.0,305.36,303.15,285.15,0,0,302.49,1.0,1.0,0.0,305.46,303.15,285.15,0,0,302.37,1.0,1.0,0.0,302.65,303.15,297.3,296.33,303.34,303.39,300.66,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.09,410.0,0.0,0,0.0,0,283.49,290.29,297.18,297.17,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17911500,305.4,303.15,285.15,0,0,302.37,1.0,1.0,0.0,305.65,303.15,285.15,0,0,302.54,1.0,1.0,0.0,305.62,303.15,285.15,0,0,302.51,1.0,1.0,0.0,305.37,303.15,285.15,0,0,302.49,1.0,1.0,0.0,305.46,303.15,285.15,0,0,302.37,1.0,1.0,0.0,302.65,303.15,297.4,296.39,303.34,303.39,300.66,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.1,410.0,0.0,0,0.0,0,283.49,290.29,297.18,297.17,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17911800,305.4,303.15,285.15,0,0,302.37,1.0,1.0,0.0,305.65,303.15,285.15,0,0,302.54,1.0,1.0,0.0,305.62,303.15,285.15,0,0,302.51,1.0,1.0,0.0,305.37,303.15,285.15,0,0,302.49,1.0,1.0,0.0,305.46,303.15,285.15,0,0,302.37,1.0,1.0,0.0,302.65,303.15,297.5,296.44,303.34,303.39,300.66,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.12,410.0,0.0,0,0.0,0,283.49,290.29,297.18,297.17,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17912100,305.41,303.15,285.15,0,0,302.37,1.0,1.0,0.0,305.66,303.15,285.15,0,0,302.54,1.0,1.0,0.0,305.63,303.15,285.15,0,0,302.51,1.0,1.0,0.0,305.38,303.15,285.15,0,0,302.49,1.0,1.0,0.0,305.46,303.15,285.15,0,0,302.37,1.0,1.0,0.0,302.65,303.15,297.6,296.5,303.34,303.39,300.66,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.12,410.0,0.0,0,0.0,0,283.49,290.29,297.18,297.17,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17912400,305.41,303.15,285.15,0,0,302.37,1.0,1.0,0.0,305.66,303.15,285.15,0,0,302.54,1.0,1.0,0.0,305.63,303.15,285.15,0,0,302.51,1.0,1.0,0.0,305.39,303.15,285.15,0,0,302.49,1.0,1.0,0.0,305.47,303.15,285.15,0,0,302.37,1.0,1.0,0.0,302.65,303.15,297.7,296.55,303.34,303.39,300.66,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.13,410.0,0.0,0,0.0,0,283.49,290.29,297.18,297.17,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17912700,305.42,303.15,285.15,0,0,302.37,1.0,1.0,0.0,305.67,303.15,285.15,0,0,302.54,1.0,1.0,0.0,305.64,303.15,285.15,0,0,302.51,1.0,1.0,0.0,305.39,303.15,285.15,0,0,302.49,1.0,1.0,0.0,305.47,303.15,285.15,0,0,302.37,1.0,1.0,0.0,302.65,303.15,297.81,296.6,303.34,303.39,300.66,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.13,410.0,0.0,0,0.0,0,283.49,290.29,297.18,297.17,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17913000,305.43,303.15,285.15,0,0,302.37,1.0,1.0,0.0,305.67,303.15,285.15,0,0,302.54,1.0,1.0,0.0,305.65,303.15,285.15,0,0,302.51,1.0,1.0,0.0,305.4,303.15,285.15,0,0,302.49,1.0,1.0,0.0,305.47,303.15,285.15,0,0,302.37,1.0,1.0,0.0,302.65,303.15,297.92,296.65,303.34,303.39,300.66,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.14,410.0,0.0,0,0.0,0,283.49,290.29,297.18,297.17,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17913300,305.43,303.15,285.15,0,0,302.37,1.0,1.0,0.0,305.68,303.15,285.15,0,0,302.54,1.0,1.0,0.0,305.65,303.15,285.15,0,0,302.51,1.0,1.0,0.0,305.41,303.15,285.15,0,0,302.49,1.0,1.0,0.0,305.48,303.15,285.15,0,0,302.37,1.0,1.0,0.0,302.65,303.15,298.03,296.69,303.34,303.39,300.66,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.14,410.0,0.0,0,0.0,0,283.49,290.29,297.18,297.17,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17913600,305.44,303.15,285.15,0,0,302.37,1.0,1.0,0.0,305.68,303.15,285.15,0,0,302.54,1.0,1.0,0.0,305.66,303.15,285.15,0,0,302.51,1.0,1.0,0.0,305.42,303.15,285.15,0,0,302.49,1.0,1.0,0.0,305.48,303.15,285.15,0,0,302.37,1.0,1.0,0.0,302.65,303.15,298.15,296.74,303.34,303.39,300.66,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.14,410.0,0.0,0,0.0,0,283.49,290.29,297.18,297.17,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17913900,305.45,303.15,285.15,0,0,302.37,1.0,1.0,0.0,305.68,303.15,285.15,0,0,302.54,1.0,1.0,0.0,305.66,303.15,285.15,0,0,302.51,1.0,1.0,0.0,305.43,303.15,285.15,0,0,302.49,1.0,1.0,0.0,305.48,303.15,285.15,0,0,302.37,1.0,1.0,0.0,302.65,303.15,298.28,296.79,303.34,303.39,300.66,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.14,410.0,0.0,0,0.0,0,283.49,290.29,297.18,297.17,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17914200,305.46,303.15,285.15,0,0,302.37,1.0,1.0,0.0,305.68,303.15,285.15,0,0,302.54,1.0,1.0,0.0,305.67,303.15,285.15,0,0,302.51,1.0,1.0,0.0,305.43,303.15,285.15,0,0,302.49,1.0,1.0,0.0,305.49,303.15,285.15,0,0,302.37,1.0,1.0,0.0,302.65,303.15,298.43,296.83,303.34,303.39,300.66,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.15,410.0,0.0,0,0.0,0,283.49,290.29,297.18,297.17,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17914500,305.47,303.15,285.15,0,0,302.37,1.0,1.0,0.0,305.68,303.15,285.15,0,0,302.54,1.0,1.0,0.0,305.68,303.15,285.15,0,0,302.51,1.0,1.0,0.0,305.44,303.15,285.15,0,0,302.49,1.0,1.0,0.0,305.49,303.15,285.15,0,0,302.37,1.0,1.0,0.0,302.65,303.15,298.59,296.88,303.34,303.39,300.66,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.17,410.0,0.0,0,0.0,0,283.49,290.29,297.18,297.17,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17914800,305.48,303.15,285.15,0,0,302.37,1.0,1.0,0.0,305.68,303.15,285.15,0,0,302.54,1.0,1.0,0.0,305.68,303.15,285.15,0,0,302.51,1.0,1.0,0.0,305.45,303.15,285.15,0,0,302.49,1.0,1.0,0.0,305.49,303.15,285.15,0,0,302.37,1.0,1.0,0.0,302.65,303.15,298.76,296.92,303.34,303.39,300.66,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.21,410.0,0.0,0,0.0,0,283.49,290.29,297.18,297.17,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17915100,305.49,303.15,285.15,0,0,302.37,1.0,1.0,0.0,305.68,303.15,285.15,0,0,302.54,1.0,1.0,0.0,305.69,303.15,285.15,0,0,302.51,1.0,1.0,0.0,305.46,303.15,285.15,0,0,302.49,1.0,1.0,0.0,305.5,303.15,285.15,0,0,302.37,1.0,1.0,0.0,302.65,303.15,298.95,296.96,303.34,303.39,300.66,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.26,410.0,0.0,0,0.0,0,283.49,290.29,297.18,297.17,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17915400,305.5,303.15,285.15,0,0,302.37,1.0,1.0,0.0,305.68,303.15,285.15,0,0,302.54,1.0,1.0,0.0,305.7,303.15,285.15,0,0,302.51,1.0,1.0,0.0,305.47,303.15,285.15,0,0,302.49,1.0,1.0,0.0,305.5,303.15,285.15,0,0,302.37,1.0,1.0,0.0,302.65,303.15,299.13,297.0,303.34,303.39,300.66,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.32,410.0,0.0,0,0.0,0,283.49,290.29,297.18,297.17,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17915700,305.53,303.15,285.15,0,0,302.37,1.0,1.0,0.0,305.67,303.15,285.15,0,0,302.54,1.0,1.0,0.0,305.71,303.15,285.15,0,0,302.51,1.0,1.0,0.0,305.48,303.15,285.15,0,0,302.49,1.0,1.0,0.0,305.5,303.15,285.15,0,0,302.37,1.0,1.0,0.0,302.65,303.15,299.32,297.04,303.34,303.39,300.66,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.39,410.0,0.0,0,0.0,0,283.49,290.29,297.18,297.17,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17916000,305.55,303.15,285.15,0,0,302.37,1.0,1.0,0.0,305.67,303.15,285.15,0,0,302.54,1.0,1.0,0.0,305.71,303.15,285.15,0,0,302.51,1.0,1.0,0.0,305.49,303.15,285.15,0,0,302.49,1.0,1.0,0.0,305.51,303.15,285.15,0,0,302.37,1.0,1.0,0.0,302.65,303.15,299.51,297.09,303.34,303.39,300.66,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.49,410.0,0.0,0,0.0,0,283.49,290.29,297.18,297.17,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17916300,305.57,303.15,285.15,0,0,302.37,1.0,1.0,0.0,305.67,303.15,285.15,0,0,302.54,1.0,1.0,0.0,305.72,303.15,285.15,0,0,302.5,1.0,1.0,0.0,305.5,303.15,285.15,0,0,302.49,1.0,1.0,0.0,305.51,303.15,285.15,0,0,302.37,1.0,1.0,0.0,302.65,303.15,299.69,297.13,303.34,303.39,300.66,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.61,410.0,0.0,0,0.0,0,283.49,290.29,297.18,297.17,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17916600,305.59,303.15,285.15,0,0,302.37,1.0,1.0,0.0,305.67,303.15,285.15,0,0,302.54,1.0,1.0,0.0,305.73,303.15,285.15,0,0,302.5,1.0,1.0,0.0,305.51,303.15,285.15,0,0,302.49,1.0,1.0,0.0,305.51,303.15,285.15,0,0,302.37,1.0,1.0,0.0,302.65,303.15,299.85,297.17,303.34,303.39,300.66,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.79,410.0,0.0,0,0.0,0,283.49,290.29,297.18,297.17,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17916900,305.6,303.15,285.15,0,0,302.37,1.0,1.0,0.0,305.67,303.15,285.15,0,0,302.54,1.0,1.0,0.0,305.73,303.15,285.15,0,0,302.5,1.0,1.0,0.0,305.52,303.15,285.15,0,0,302.49,1.0,1.0,0.0,305.52,303.15,285.15,0,0,302.37,1.0,1.0,0.0,302.65,303.15,300.01,297.22,303.34,303.39,300.66,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-1.0,410.0,0.0,0,0.0,0,283.49,290.29,297.18,297.17,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17917200,305.61,303.15,285.15,0,0,302.38,1.0,1.0,0.0,305.68,303.15,285.15,0,0,302.54,1.0,1.0,0.0,305.74,303.15,285.15,0,0,302.51,1.0,1.0,0.0,305.53,303.15,285.15,0,0,302.5,1.0,1.0,0.0,305.52,303.15,285.15,0,0,302.37,1.0,1.0,0.0,302.66,303.15,300.15,297.27,303.34,303.39,300.66,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-1.2,410.0,0.22,0,0.0,0,283.49,290.29,297.18,297.17,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17917500,305.62,303.15,285.15,0,0,302.38,1.0,1.0,0.0,305.69,303.15,285.15,0,0,302.54,1.0,1.0,0.0,305.75,303.15,285.15,0,0,302.51,1.0,1.0,0.0,305.55,303.15,285.15,0,0,302.5,1.0,1.0,0.0,305.52,303.15,285.15,0,0,302.37,1.0,1.0,0.0,302.66,303.15,300.27,297.31,303.34,303.39,300.66,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-1.17,410.0,0.02,0,0.0,0,283.49,290.29,297.18,297.17,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17917800,305.63,303.15,285.15,0,0,302.38,1.0,1.0,0.0,305.7,303.15,285.15,0,0,302.54,1.0,1.0,0.0,305.76,303.15,285.15,0,0,302.51,1.0,1.0,0.0,305.56,303.15,285.15,0,0,302.5,1.0,1.0,0.0,305.53,303.15,285.15,0,0,302.37,1.0,1.0,0.0,302.66,303.15,300.39,297.35,303.34,303.39,300.66,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-1.12,410.0,0.01,0,0.0,0,283.49,290.29,297.18,297.17,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17918100,305.65,303.15,285.15,0,0,302.38,1.0,1.0,0.0,305.71,303.15,285.15,0,0,302.54,1.0,1.0,0.0,305.77,303.15,285.15,0,0,302.51,1.0,1.0,0.0,305.57,303.15,285.15,0,0,302.5,1.0,1.0,0.0,305.53,303.15,285.15,0,0,302.37,1.0,1.0,0.0,302.66,303.15,300.49,297.38,303.34,303.39,300.66,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-1.07,410.0,0.0,0,0.0,0,283.49,290.29,297.18,297.17,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17918400,305.66,303.15,285.15,0,0,302.38,1.0,1.0,0.0,305.72,303.15,285.15,0,0,302.54,1.0,1.0,0.0,305.77,303.15,285.15,0,0,302.51,1.0,1.0,0.0,305.59,303.15,285.15,0,0,302.5,1.0,1.0,0.0,305.54,303.15,285.15,0,0,302.37,1.0,1.0,0.0,302.66,303.15,300.59,297.41,303.34,303.39,300.66,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-1.04,410.0,0.0,0,0.0,0,283.49,290.29,297.18,297.17,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17918700,305.67,303.15,285.15,0,0,302.38,1.0,1.0,0.0,305.73,303.15,285.15,0,0,302.54,1.0,1.0,0.0,305.78,303.15,285.15,0,0,302.51,1.0,1.0,0.0,305.6,303.15,285.15,0,0,302.5,1.0,1.0,0.0,305.54,303.15,285.15,0,0,302.37,1.0,1.0,0.0,302.66,303.15,300.68,297.43,303.34,303.39,300.66,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-1.02,410.0,0.0,0,0.0,0,283.49,290.29,297.18,297.17,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17919000,305.68,303.15,285.15,0,0,302.38,1.0,1.0,0.0,305.74,303.15,285.15,0,0,302.54,1.0,1.0,0.0,305.79,303.15,285.15,0,0,302.51,1.0,1.0,0.0,305.61,303.15,285.15,0,0,302.5,1.0,1.0,0.0,305.55,303.15,285.15,0,0,302.37,1.0,1.0,0.0,302.66,303.15,300.76,297.44,303.34,303.39,300.66,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.97,410.0,0.01,0,0.0,0,283.49,290.29,297.18,297.17,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17919300,305.69,303.15,285.15,0,0,302.38,1.0,1.0,0.0,305.76,303.15,285.15,0,0,302.55,1.0,1.0,0.0,305.8,303.15,285.15,0,0,302.52,1.0,1.0,0.0,305.63,303.15,285.15,0,0,302.5,1.0,1.0,0.0,305.56,303.15,285.15,0,0,302.38,1.0,1.0,0.0,302.66,303.15,300.84,297.45,303.34,303.39,300.66,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.87,410.0,0.07,0,0.0,0,283.49,290.29,297.18,297.17,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17919600,305.7,303.15,285.15,0,0,302.38,1.0,1.0,0.0,305.77,303.15,285.15,0,0,302.55,1.0,1.0,0.0,305.81,303.15,285.15,0,0,302.51,1.0,1.0,0.0,305.64,303.15,285.15,0,0,302.5,1.0,1.0,0.0,305.56,303.15,285.15,0,0,302.38,1.0,1.0,0.0,302.66,303.15,300.91,297.45,303.34,303.39,300.66,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.74,410.0,0.0,0,0.0,0,283.49,290.29,297.18,297.17,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17919900,305.71,303.15,285.15,0,0,302.38,1.0,1.0,0.0,305.79,303.15,285.15,0,0,302.55,1.0,1.0,0.0,305.82,303.15,285.15,0,0,302.51,1.0,1.0,0.0,305.65,303.15,285.15,0,0,302.5,1.0,1.0,0.0,305.57,303.15,285.15,0,0,302.38,1.0,1.0,0.0,302.66,303.15,300.97,297.45,303.34,303.39,300.66,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.66,410.0,0.0,0,0.0,0,283.49,290.29,297.18,297.17,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17920200,305.72,303.15,285.15,0,0,302.38,1.0,1.0,0.0,305.8,303.15,285.15,0,0,302.55,1.0,1.0,0.0,305.83,303.15,285.15,0,0,302.51,1.0,1.0,0.0,305.66,303.15,285.15,0,0,302.5,1.0,1.0,0.0,305.57,303.15,285.15,0,0,302.37,1.0,1.0,0.0,302.66,303.15,301.03,297.45,303.34,303.39,300.66,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.6,410.0,0.0,0,0.0,0,283.49,290.29,297.18,297.17,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17920500,305.73,303.15,285.15,0,0,302.38,1.0,1.0,0.0,305.81,303.15,285.15,0,0,302.55,1.0,1.0,0.0,305.84,303.15,285.15,0,0,302.51,1.0,1.0,0.0,305.68,303.15,285.15,0,0,302.5,1.0,1.0,0.0,305.58,303.15,285.15,0,0,302.37,1.0,1.0,0.0,302.66,303.15,301.09,297.45,303.34,303.39,300.66,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.59,410.0,0.0,0,0.0,0,283.49,290.29,297.18,297.17,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17920800,305.74,303.15,285.15,0,0,302.38,1.0,1.0,0.0,305.82,303.15,285.15,0,0,302.54,1.0,1.0,0.0,305.84,303.15,285.15,0,0,302.51,1.0,1.0,0.0,305.69,303.15,285.15,0,0,302.5,1.0,1.0,0.0,305.58,303.15,285.15,0,0,302.37,1.0,1.0,0.0,302.66,303.15,301.15,297.45,303.34,303.39,300.66,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.61,410.0,0.0,0,0.0,0,283.49,290.29,297.18,297.17,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17921100,305.75,303.15,285.15,0,0,302.38,1.0,1.0,0.0,305.83,303.15,285.15,0,0,302.54,1.0,1.0,0.0,305.85,303.15,285.15,0,0,302.51,1.0,1.0,0.0,305.7,303.15,285.15,0,0,302.5,1.0,1.0,0.0,305.59,303.15,285.15,0,0,302.37,1.0,1.0,0.0,302.66,303.15,301.19,297.44,303.34,303.39,300.66,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.67,410.0,0.0,0,0.0,0,283.49,290.29,297.18,297.17,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17921400,305.76,303.15,285.15,0,0,302.38,1.0,1.0,0.0,305.84,303.15,285.15,0,0,302.54,1.0,1.0,0.0,305.86,303.15,285.15,0,0,302.51,1.0,1.0,0.0,305.71,303.15,285.15,0,0,302.5,1.0,1.0,0.0,305.6,303.15,285.15,0,0,302.37,1.0,1.0,0.0,302.66,303.15,301.21,297.41,303.34,303.39,300.66,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.76,410.0,0.0,0,0.0,0,283.49,290.29,297.18,297.17,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17921700,305.77,303.15,285.15,0,0,302.38,1.0,1.0,0.0,305.84,303.15,285.15,0,0,302.54,1.0,1.0,0.0,305.87,303.15,285.15,0,0,302.51,1.0,1.0,0.0,305.72,303.15,285.15,0,0,302.5,1.0,1.0,0.0,305.6,303.15,285.15,0,0,302.37,1.0,1.0,0.0,302.66,303.15,301.21,297.36,303.34,303.39,300.66,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.9,410.0,0.0,0,0.0,0,283.49,290.29,297.18,297.17,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17922000,305.78,303.15,285.15,0,0,302.38,1.0,1.0,0.0,305.85,303.15,285.15,0,0,302.54,1.0,1.0,0.0,305.88,303.15,285.15,0,0,302.51,1.0,1.0,0.0,305.73,303.15,285.15,0,0,302.5,1.0,1.0,0.0,305.6,303.15,285.15,0,0,302.37,1.0,1.0,0.0,302.66,303.15,301.2,297.29,303.34,303.39,300.66,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-1.09,410.0,0.0,0,0.0,0,283.49,290.29,297.18,297.17,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17922300,305.78,303.15,285.15,0,0,302.38,1.0,1.0,0.0,305.85,303.15,285.15,0,0,302.54,1.0,1.0,0.0,305.88,303.15,285.15,0,0,302.51,1.0,1.0,0.0,305.74,303.15,285.15,0,0,302.5,1.0,1.0,0.0,305.61,303.15,285.15,0,0,302.37,1.0,1.0,0.0,302.66,303.15,301.18,297.22,303.34,303.39,300.66,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-1.32,410.0,0.0,0,0.0,0,283.49,290.29,297.18,297.17,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17922600,305.79,303.15,285.15,0,0,302.38,1.0,1.0,0.0,305.85,303.15,285.15,0,0,302.55,1.0,1.0,0.0,305.89,303.15,285.15,0,0,302.52,1.0,1.0,0.0,305.75,303.15,285.15,0,0,302.5,1.0,1.0,0.0,305.61,303.15,285.15,0,0,302.38,1.0,1.0,0.0,302.66,303.15,301.15,297.15,303.34,303.39,300.66,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-1.51,410.0,0.38,0,0.0,0,283.49,290.29,297.18,297.17,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17922900,305.8,303.15,285.15,0,0,302.38,1.0,1.0,0.0,305.85,303.15,285.15,0,0,302.55,1.0,1.0,0.0,305.9,303.15,285.15,0,0,302.52,1.0,1.0,0.0,305.75,303.15,285.15,0,0,302.5,1.0,1.0,0.0,305.62,303.15,285.15,0,0,302.38,1.0,1.0,0.0,302.66,303.15,301.12,297.07,303.34,303.39,300.66,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-1.63,410.0,0.02,0,0.0,0,283.49,290.29,297.18,297.17,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17923200,305.81,303.15,285.15,0,0,302.38,1.0,1.0,0.0,305.86,303.15,285.15,0,0,302.55,1.0,1.0,0.0,305.9,303.15,285.15,0,0,302.52,1.0,1.0,0.0,305.76,303.15,285.15,0,0,302.5,1.0,1.0,0.0,305.62,303.15,285.15,0,0,302.38,1.0,1.0,0.0,302.66,303.15,301.1,297.0,303.34,303.39,300.66,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-1.7,410.0,0.0,0,0.0,0,283.49,290.29,297.18,297.17,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17923500,305.81,303.15,285.15,0,0,302.38,1.0,1.0,0.0,305.86,303.15,285.15,0,0,302.55,1.0,1.0,0.0,305.91,303.15,285.15,0,0,302.52,1.0,1.0,0.0,305.77,303.15,285.15,0,0,302.5,1.0,1.0,0.0,305.62,303.15,285.15,0,0,302.38,1.0,1.0,0.0,302.66,303.15,301.09,296.93,303.34,303.39,300.66,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-1.77,410.0,0.0,0,0.0,0,283.49,290.29,297.18,297.17,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17923800,305.82,303.15,285.15,0,0,302.38,1.0,1.0,0.0,305.86,303.15,285.15,0,0,302.55,1.0,1.0,0.0,305.91,303.15,285.15,0,0,302.52,1.0,1.0,0.0,305.78,303.15,285.15,0,0,302.5,1.0,1.0,0.0,305.63,303.15,285.15,0,0,302.38,1.0,1.0,0.0,302.66,303.15,301.09,296.88,303.34,303.39,300.66,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-1.82,410.0,0.0,0,0.0,0,283.49,290.29,297.18,297.17,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17924100,305.83,303.15,285.15,0,0,302.38,1.0,1.0,0.0,305.87,303.15,285.15,0,0,302.55,1.0,1.0,0.0,305.92,303.15,285.15,0,0,302.52,1.0,1.0,0.0,305.79,303.15,285.15,0,0,302.5,1.0,1.0,0.0,305.63,303.15,285.15,0,0,302.38,1.0,1.0,0.0,302.66,303.15,301.11,296.85,303.34,303.39,300.66,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-1.87,410.0,0.0,0,0.0,0,283.49,290.29,297.18,297.17,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17924400,305.83,303.15,285.15,0,0,302.38,1.0,1.0,0.0,305.88,303.15,285.15,0,0,302.55,1.0,1.0,0.0,305.93,303.15,285.15,0,0,302.52,1.0,1.0,0.0,305.79,303.15,285.15,0,0,302.5,1.0,1.0,0.0,305.64,303.15,285.15,0,0,302.38,1.0,1.0,0.0,302.66,303.15,301.15,296.83,303.34,303.39,300.66,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-1.89,410.0,0.0,0,0.0,0,283.49,290.29,297.18,297.17,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17924700,305.84,303.15,285.15,0,0,302.38,1.0,1.0,0.0,305.88,303.15,285.15,0,0,302.55,1.0,1.0,0.0,305.93,303.15,285.15,0,0,302.52,1.0,1.0,0.0,305.8,303.15,285.15,0,0,302.5,1.0,1.0,0.0,305.64,303.15,285.15,0,0,302.38,1.0,1.0,0.0,302.66,303.15,301.24,296.86,303.34,303.39,300.66,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-1.91,410.0,0.0,0,0.0,0,283.49,290.29,297.18,297.17,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
