time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed (fraction, 0: fan speed is 0% to 1:fan speed is 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17925000,305.85,303.15,285.15,0,0,302.38,1.0,1.0,0.0,305.89,303.15,285.15,0,0,302.55,1.0,1.0,0.0,305.94,303.15,285.15,0,0,302.52,1.0,1.0,0.0,305.81,303.15,285.15,0,0,302.5,1.0,1.0,0.0,305.64,303.15,285.15,0,0,302.38,1.0,1.0,0.0,302.66,303.15,301.38,296.93,303.34,303.39,300.66,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-1.92,410.0,0.0,0,0.0,0,283.49,290.29,297.18,297.17,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17925300,305.85,303.15,285.15,0,0,302.38,1.0,1.0,0.0,305.9,303.15,285.15,0,0,302.55,1.0,1.0,0.0,305.95,303.15,285.15,0,0,302.52,1.0,1.0,0.0,305.82,303.15,285.15,0,0,302.5,1.0,1.0,0.0,305.65,303.15,285.15,0,0,302.38,1.0,1.0,0.0,302.66,303.15,301.56,297.03,303.34,303.39,300.66,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-1.92,410.0,0.0,0,0.0,0,283.49,290.29,297.18,297.17,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17925600,305.86,303.15,285.15,0,0,302.38,1.0,1.0,0.0,305.92,303.15,285.15,0,0,302.55,1.0,1.0,0.0,305.95,303.15,285.15,0,0,302.52,1.0,1.0,0.0,305.83,303.15,285.15,0,0,302.5,1.0,1.0,0.0,305.65,303.15,285.15,0,0,302.38,1.0,1.0,0.0,302.66,303.15,301.77,297.16,303.34,303.39,300.66,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-1.91,410.0,0.0,0,0.0,0,283.49,290.29,297.18,297.17,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17925900,305.87,303.15,285.15,0,0,302.38,1.0,1.0,0.0,305.93,303.15,285.15,0,0,302.55,1.0,1.0,0.0,305.96,303.15,285.15,0,0,302.52,1.0,1.0,0.0,305.84,303.15,285.15,0,0,302.5,1.0,1.0,0.0,305.66,303.15,285.15,0,0,302.38,1.0,1.0,0.0,302.66,303.15,302.0,297.3,303.34,303.39,300.66,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-1.9,410.0,0.0,0,0.0,0,283.49,290.29,297.18,297.17,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17926200,305.88,303.15,285.15,0,0,302.38,1.0,1.0,0.0,305.94,303.15,285.15,0,0,302.55,1.0,1.0,0.0,305.97,303.15,285.15,0,0,302.52,1.0,1.0,0.0,305.85,303.15,285.15,0,0,302.5,1.0,1.0,0.0,305.67,303.15,285.15,0,0,302.38,1.0,1.0,0.0,302.66,303.15,302.23,297.45,303.34,303.39,300.66,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-1.89,410.0,0.01,0,0.0,0,283.49,290.29,297.18,297.17,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17926500,305.89,303.15,285.15,0,0,302.38,1.0,1.0,0.0,305.96,303.15,285.15,0,0,302.55,1.0,1.0,0.0,305.98,303.15,285.15,0,0,302.52,1.0,1.0,0.0,305.86,303.15,285.15,0,0,302.5,1.0,1.0,0.0,305.67,303.15,285.15,0,0,302.38,1.0,1.0,0.0,302.66,303.15,302.47,297.6,303.34,303.39,300.66,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-1.88,410.0,0.01,0,0.0,0,283.49,290.29,297.18,297.17,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17926800,305.9,303.15,285.15,0,0,302.38,1.0,1.0,0.0,305.98,303.15,285.15,0,0,302.55,1.0,1.0,0.0,305.99,303.15,285.15,0,0,302.52,1.0,1.0,0.0,305.87,303.15,285.15,0,0,302.5,1.0,1.0,0.0,305.68,303.15,285.15,0,0,302.38,1.0,1.0,0.0,302.66,303.15,302.68,297.74,303.34,303.39,300.66,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-1.87,410.0,0.01,0,0.0,0,283.49,290.29,297.18,297.17,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17927100,305.91,303.15,285.15,0,0,302.38,1.0,1.0,0.0,305.99,303.15,285.15,0,0,302.55,1.0,1.0,0.0,306.0,303.15,285.15,0,0,302.52,1.0,1.0,0.0,305.88,303.15,285.15,0,0,302.5,1.0,1.0,0.0,305.68,303.15,285.15,0,0,302.38,1.0,1.0,0.0,302.66,303.15,302.87,297.86,303.34,303.39,300.66,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-1.87,410.0,0.01,0,0.0,0,283.49,290.29,297.18,297.17,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17927400,305.92,303.15,285.15,0,0,302.38,1.0,1.0,0.0,306.01,303.15,285.15,0,0,302.55,1.0,1.0,0.0,306.01,303.15,285.15,0,0,302.52,1.0,1.0,0.0,305.89,303.15,285.15,0,0,302.5,1.0,1.0,0.0,305.69,303.15,285.15,0,0,302.38,1.0,1.0,0.0,302.66,303.15,303.02,297.94,303.34,303.39,300.66,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-1.87,410.0,0.01,0,0.0,0,283.49,290.29,297.18,297.17,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17927700,305.92,303.15,285.15,0,0,302.38,1.0,1.0,0.0,306.03,303.15,285.15,0,0,302.55,1.0,1.0,0.0,306.01,303.15,285.15,0,0,302.52,1.0,1.0,0.0,305.9,303.15,285.15,0,0,302.5,1.0,1.0,0.0,305.7,303.15,285.15,0,0,302.38,1.0,1.0,0.0,302.66,303.15,303.11,297.99,303.34,303.39,300.66,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-1.88,410.0,0.01,0,0.0,0,283.49,290.29,297.18,297.17,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17928000,305.93,303.15,285.15,0,0,302.38,1.0,1.0,0.0,306.05,303.15,285.15,0,0,302.55,1.0,1.0,0.0,306.02,303.15,285.15,0,0,302.52,1.0,1.0,0.0,305.91,303.15,285.15,0,0,302.5,1.0,1.0,0.0,305.7,303.15,285.15,0,0,302.38,1.0,1.0,0.0,302.66,303.15,303.15,297.99,303.34,303.39,300.66,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-1.89,410.0,0.0,0,0.0,0,283.49,290.29,297.18,297.17,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17928300,305.94,303.15,285.15,0,0,302.38,1.0,1.0,0.0,306.07,303.15,285.15,0,0,302.55,1.0,1.0,0.0,306.03,303.15,285.15,0,0,302.52,1.0,1.0,0.0,305.92,303.15,285.15,0,0,302.5,1.0,1.0,0.0,305.71,303.15,285.15,0,0,302.38,1.0,1.0,0.0,302.66,303.15,303.15,297.96,303.34,303.39,300.66,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-1.92,410.0,0.0,0,0.0,0,283.49,290.29,297.18,297.17,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17928600,305.95,303.15,285.15,0,0,302.38,1.0,1.0,0.0,306.1,303.15,285.15,0,0,302.55,1.0,1.0,0.0,306.04,303.15,285.15,0,0,302.52,1.0,1.0,0.0,305.93,303.15,285.15,0,0,302.5,1.0,1.0,0.0,305.72,303.15,285.15,0,0,302.38,1.0,1.0,0.0,302.66,303.15,303.15,297.95,303.34,303.39,300.66,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-1.95,410.0,0.0,0,0.0,0,283.49,290.29,297.18,297.17,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17928900,305.96,303.15,285.15,0,0,302.38,1.0,1.0,0.0,306.12,303.15,285.15,0,0,302.55,1.0,1.0,0.0,306.05,303.15,285.15,0,0,302.52,1.0,1.0,0.0,305.94,303.15,285.15,0,0,302.5,1.0,1.0,0.0,305.73,303.15,285.15,0,0,302.38,1.0,1.0,0.0,302.66,303.15,303.15,297.94,303.34,303.39,300.66,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-1.99,410.0,0.0,0,0.0,0,283.49,290.29,297.18,297.17,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17929200,305.97,303.15,285.15,0,0,302.38,1.0,1.0,0.0,306.14,303.15,285.15,0,0,302.55,1.0,1.0,0.0,306.06,303.15,285.15,0,0,302.52,1.0,1.0,0.0,305.95,303.15,285.15,0,0,302.5,1.0,1.0,0.0,305.74,303.15,285.15,0,0,302.38,1.0,1.0,0.0,302.66,303.15,303.15,297.94,303.34,303.39,300.66,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-2.03,410.0,0.02,0,0.0,0,283.49,290.29,297.18,297.17,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17929500,305.98,303.15,285.15,0,0,302.38,1.0,1.0,0.0,306.17,303.15,285.15,0,0,302.55,1.0,1.0,0.0,306.08,303.15,285.15,0,0,302.52,1.0,1.0,0.0,305.96,303.15,285.15,0,0,302.5,1.0,1.0,0.0,305.74,303.15,285.15,0,0,302.38,1.0,1.0,0.0,302.66,303.15,303.15,297.94,303.34,303.39,300.66,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-2.06,410.0,0.01,0,0.0,0,283.49,290.29,297.18,297.17,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17929800,305.99,303.15,285.15,0,0,302.38,1.0,1.0,0.0,306.19,303.15,285.15,0,0,302.55,1.0,1.0,0.0,306.09,303.15,285.15,0,0,302.52,1.0,1.0,0.0,305.97,303.15,285.15,0,0,302.5,1.0,1.0,0.0,305.75,303.15,285.15,0,0,302.38,1.0,1.0,0.0,302.66,303.15,303.15,297.95,303.34,303.39,300.66,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-2.09,410.0,0.0,0,0.0,0,283.49,290.29,297.18,297.17,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17930100,306.0,303.15,285.15,0,0,302.38,1.0,1.0,0.0,306.21,303.15,285.15,0,0,302.55,1.0,1.0,0.0,306.1,303.15,285.15,0,0,302.52,1.0,1.0,0.0,305.98,303.15,285.15,0,0,302.5,1.0,1.0,0.0,305.76,303.15,285.15,0,0,302.38,1.0,1.0,0.0,302.66,303.15,303.15,297.95,303.34,303.39,300.66,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-2.12,410.0,0.0,0,0.0,0,283.49,290.29,297.18,297.17,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17930400,306.01,303.15,285.15,0,0,302.38,1.0,1.0,0.0,306.23,303.15,285.15,0,0,302.55,1.0,1.0,0.0,306.12,303.15,285.15,0,0,302.52,1.0,1.0,0.0,305.99,303.15,285.15,0,0,302.5,1.0,1.0,0.0,305.77,303.15,285.15,0,0,302.38,1.0,1.0,0.0,302.66,303.15,303.15,297.96,303.34,303.39,300.66,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-2.15,410.0,0.01,0,0.0,0,283.49,290.29,297.18,297.17,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17930700,306.02,303.15,285.15,0,0,302.38,1.0,1.0,0.0,306.25,303.15,285.15,0,0,302.55,1.0,1.0,0.0,306.13,303.15,285.15,0,0,302.52,1.0,1.0,0.0,306.0,303.15,285.15,0,0,302.5,1.0,1.0,0.0,305.78,303.15,285.15,0,0,302.38,1.0,1.0,0.0,302.66,303.15,303.15,297.97,303.34,303.39,300.66,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-2.16,410.0,0.01,0,0.0,0,283.49,290.29,297.18,297.17,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17931000,306.02,303.15,285.15,0,0,302.38,1.0,1.0,0.0,306.26,303.15,285.15,0,0,302.55,1.0,1.0,0.0,306.14,303.15,285.15,0,0,302.52,1.0,1.0,0.0,306.01,303.15,285.15,0,0,302.5,1.0,1.0,0.0,305.79,303.15,285.15,0,0,302.38,1.0,1.0,0.0,302.66,303.15,303.15,297.98,303.34,303.39,300.66,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-2.18,410.0,0.01,0,0.0,0,283.49,290.29,297.18,297.17,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17931300,306.03,303.15,285.15,0,0,302.38,1.0,1.0,0.0,306.27,303.15,285.15,0,0,302.55,1.0,1.0,0.0,306.15,303.15,285.15,0,0,302.52,1.0,1.0,0.0,306.01,303.15,285.15,0,0,302.5,1.0,1.0,0.0,305.79,303.15,285.15,0,0,302.38,1.0,1.0,0.0,302.66,303.15,303.15,297.99,303.34,303.39,300.66,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-2.19,410.0,0.01,0,0.0,0,283.49,290.29,297.18,297.17,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17931600,306.04,303.15,285.15,0,0,302.38,1.0,1.0,0.0,306.28,303.15,285.15,0,0,302.55,1.0,1.0,0.0,306.16,303.15,285.15,0,0,302.52,1.0,1.0,0.0,306.02,303.15,285.15,0,0,302.5,1.0,1.0,0.0,305.8,303.15,285.15,0,0,302.38,1.0,1.0,0.0,302.66,303.15,303.15,297.99,303.34,303.39,300.66,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-2.19,410.0,0.01,0,0.0,0,283.49,290.29,297.18,297.17,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17931900,306.04,303.15,285.15,0,0,302.38,1.0,1.0,0.0,306.28,303.15,285.15,0,0,302.55,1.0,1.0,0.0,306.17,303.15,285.15,0,0,302.52,1.0,1.0,0.0,306.03,303.15,285.15,0,0,302.5,1.0,1.0,0.0,305.8,303.15,285.15,0,0,302.38,1.0,1.0,0.0,302.66,303.15,303.15,297.99,303.34,303.39,300.66,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-2.19,410.0,0.01,0,0.0,0,283.49,290.29,297.18,297.17,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17932200,306.05,303.15,285.15,0,0,302.38,1.0,1.0,0.0,306.28,303.15,285.15,0,0,302.55,1.0,1.0,0.0,306.18,303.15,285.15,0,0,302.52,1.0,1.0,0.0,306.03,303.15,285.15,0,0,302.5,1.0,1.0,0.0,305.81,303.15,285.15,0,0,302.38,1.0,1.0,0.0,302.66,303.15,303.15,297.99,303.34,303.39,300.66,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-2.19,410.0,0.01,0,0.0,0,283.49,290.29,297.18,297.17,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17932500,306.05,303.15,285.15,0,0,302.38,1.0,1.0,0.0,306.28,303.15,285.15,0,0,302.55,1.0,1.0,0.0,306.18,303.15,285.15,0,0,302.52,1.0,1.0,0.0,306.03,303.15,285.15,0,0,302.5,1.0,1.0,0.0,305.81,303.15,285.15,0,0,302.38,1.0,1.0,0.0,302.66,303.15,303.15,297.99,303.34,303.39,300.66,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-2.18,410.0,0.01,0,0.0,0,283.49,290.29,297.18,297.17,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17932800,306.05,303.15,285.15,0,0,302.38,1.0,1.0,0.0,306.28,303.15,285.15,0,0,302.55,1.0,1.0,0.0,306.19,303.15,285.15,0,0,302.52,1.0,1.0,0.0,306.04,303.15,285.15,0,0,302.5,1.0,1.0,0.0,305.81,303.15,285.15,0,0,302.38,1.0,1.0,0.0,302.66,303.15,303.15,297.99,303.34,303.39,300.66,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-2.17,410.0,0.01,0,0.0,0,283.49,290.29,297.18,297.17,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17933100,306.06,303.15,285.15,0,0,302.38,1.0,1.0,0.0,306.28,303.15,285.15,0,0,302.55,1.0,1.0,0.0,306.19,303.15,285.15,0,0,302.52,1.0,1.0,0.0,306.04,303.15,285.15,0,0,302.5,1.0,1.0,0.0,305.81,303.15,285.15,0,0,302.38,1.0,1.0,0.0,302.66,303.15,303.15,297.99,303.34,303.39,300.66,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-2.17,410.0,0.01,0,0.0,0,283.49,290.29,297.18,297.17,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17933400,306.06,303.15,285.15,0,0,302.38,1.0,1.0,0.0,306.28,303.15,285.15,0,0,302.55,1.0,1.0,0.0,306.19,303.15,285.15,0,0,302.52,1.0,1.0,0.0,306.04,303.15,285.15,0,0,302.5,1.0,1.0,0.0,305.82,303.15,285.15,0,0,302.38,1.0,1.0,0.0,302.66,303.15,303.15,297.99,303.34,303.39,300.66,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-2.16,410.0,0.01,0,0.0,0,283.49,290.29,297.18,297.17,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17933700,306.06,303.15,285.15,0,0,302.38,1.0,1.0,0.0,306.28,303.15,285.15,0,0,302.55,1.0,1.0,0.0,306.2,303.15,285.15,0,0,302.52,1.0,1.0,0.0,306.05,303.15,285.15,0,0,302.5,1.0,1.0,0.0,305.82,303.15,285.15,0,0,302.38,1.0,1.0,0.0,302.66,303.15,303.15,297.99,303.34,303.39,300.66,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-2.15,410.0,0.01,0,0.0,0,283.49,290.29,297.18,297.17,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17934000,306.07,303.15,285.15,0,0,302.38,1.0,1.0,0.0,306.28,303.15,285.15,0,0,302.55,1.0,1.0,0.0,306.21,303.15,285.15,0,0,302.52,1.0,1.0,0.0,306.05,303.15,285.15,0,0,302.5,1.0,1.0,0.0,305.82,303.15,285.15,0,0,302.38,1.0,1.0,0.0,302.66,303.15,303.15,297.99,303.34,303.39,300.66,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-2.15,410.0,0.01,0,0.0,0,283.49,290.29,297.18,297.17,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17934300,306.07,303.15,285.15,0,0,302.38,1.0,1.0,0.0,306.29,303.15,285.15,0,0,302.55,1.0,1.0,0.0,306.22,303.15,285.15,0,0,302.52,1.0,1.0,0.0,306.06,303.15,285.15,0,0,302.5,1.0,1.0,0.0,305.83,303.15,285.15,0,0,302.38,1.0,1.0,0.0,302.66,303.15,303.15,297.99,303.34,303.39,300.66,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-2.15,410.0,0.01,0,0.0,0,283.49,290.29,297.18,297.17,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17934600,306.07,303.15,285.15,0,0,302.38,1.0,1.0,0.0,306.29,303.15,285.15,0,0,302.55,1.0,1.0,0.0,306.23,303.15,285.15,0,0,302.52,1.0,1.0,0.0,306.06,303.15,285.15,0,0,302.5,1.0,1.0,0.0,305.83,303.15,285.15,0,0,302.38,1.0,1.0,0.0,302.66,303.15,303.15,297.99,303.34,303.39,300.66,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-2.16,410.0,0.01,0,0.0,0,283.49,290.29,297.18,297.17,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17934900,306.08,303.15,285.15,0,0,302.38,1.0,1.0,0.0,306.3,303.15,285.15,0,0,302.55,1.0,1.0,0.0,306.25,303.15,285.15,0,0,302.52,1.0,1.0,0.0,306.07,303.15,285.15,0,0,302.5,1.0,1.0,0.0,305.84,303.15,285.15,0,0,302.38,1.0,1.0,0.0,302.66,303.15,303.15,297.99,303.34,303.39,300.66,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-2.17,410.0,0.01,0,0.0,0,283.49,290.29,297.18,297.17,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17935200,306.09,303.15,285.15,0,0,302.38,1.0,1.0,0.0,306.31,303.15,285.15,0,0,302.55,1.0,1.0,0.0,306.27,303.15,285.15,0,0,302.52,1.0,1.0,0.0,306.08,303.15,285.15,0,0,302.5,1.0,1.0,0.0,305.84,303.15,285.15,0,0,302.38,1.0,1.0,0.0,302.66,303.15,303.15,297.99,303.34,303.39,300.66,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-2.19,410.0,0.01,0,0.0,0,283.49,290.29,297.18,297.17,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17935500,306.1,303.15,285.15,0,0,302.38,1.0,1.0,0.0,306.33,303.15,285.15,0,0,302.55,1.0,1.0,0.0,306.29,303.15,285.15,0,0,302.52,1.0,1.0,0.0,306.08,303.15,285.15,0,0,302.5,1.0,1.0,0.0,305.85,303.15,285.15,0,0,302.38,1.0,1.0,0.0,302.66,303.15,303.15,297.99,303.34,303.39,300.66,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-2.26,410.0,0.0,0,0.0,0,283.49,290.29,297.18,297.17,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17935800,306.11,303.15,285.15,0,0,302.38,1.0,1.0,0.0,306.34,303.15,285.15,0,0,302.55,1.0,1.0,0.0,306.32,303.15,285.15,0,0,302.51,1.0,1.0,0.0,306.1,303.15,285.15,0,0,302.5,1.0,1.0,0.0,305.86,303.15,285.15,0,0,302.38,1.0,1.0,0.0,302.66,303.15,303.15,297.99,303.34,303.39,300.66,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-2.38,410.0,0.0,0,0.0,0,283.49,290.29,297.18,297.17,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17936100,306.12,303.15,285.15,0,0,302.38,1.0,1.0,0.0,306.35,303.15,285.15,0,0,302.54,1.0,1.0,0.0,306.35,303.15,285.15,0,0,302.51,1.0,1.0,0.0,306.11,303.15,285.15,0,0,302.5,1.0,1.0,0.0,305.87,303.15,285.15,0,0,302.37,1.0,1.0,0.0,302.66,303.15,303.15,297.99,303.34,303.39,300.66,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-2.57,410.0,0.0,0,0.0,0,283.49,290.29,297.18,297.17,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17936400,306.13,303.15,285.15,0,0,302.38,1.0,1.0,0.0,306.37,303.15,285.15,0,0,302.54,1.0,1.0,0.0,306.38,303.15,285.15,0,0,302.51,1.0,1.0,0.0,306.12,303.15,285.15,0,0,302.5,1.0,1.0,0.0,305.88,303.15,285.15,0,0,302.37,1.0,1.0,0.0,302.65,303.15,303.15,297.99,303.34,303.39,300.66,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-2.81,410.0,0.0,0,0.0,0,283.49,290.29,297.18,297.17,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17936700,306.14,303.15,285.15,0,0,302.38,1.0,1.0,0.0,306.38,303.15,285.15,0,0,302.54,1.0,1.0,0.0,306.41,303.15,285.15,0,0,302.51,1.0,1.0,0.0,306.13,303.15,285.15,0,0,302.5,1.0,1.0,0.0,305.89,303.15,285.15,0,0,302.37,1.0,1.0,0.0,302.65,303.15,303.15,297.99,303.34,303.39,300.66,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-3.11,410.0,0.0,0,0.0,0,283.49,290.29,297.18,297.17,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17937000,306.16,303.15,285.15,0,0,302.38,1.0,1.0,0.0,306.39,303.15,285.15,0,0,302.54,1.0,1.0,0.0,306.44,303.15,285.15,0,0,302.51,1.0,1.0,0.0,306.15,303.15,285.15,0,0,302.5,1.0,1.0,0.0,305.9,303.15,285.15,0,0,302.37,1.0,1.0,0.0,302.65,303.15,303.15,297.99,303.34,303.39,300.66,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-3.44,410.0,0.0,0,0.0,0,283.49,290.29,297.18,297.17,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17937300,306.17,303.15,285.15,0,0,302.38,1.0,1.0,0.0,306.4,303.15,285.15,0,0,302.54,1.0,1.0,0.0,306.47,303.15,285.15,0,0,302.51,1.0,1.0,0.0,306.16,303.15,285.15,0,0,302.5,1.0,1.0,0.0,305.91,303.15,285.15,0,0,302.37,1.0,1.0,0.0,302.65,303.15,303.15,297.99,303.34,303.39,300.66,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-3.79,410.0,0.0,0,0.0,0,283.49,290.29,297.18,297.17,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17937600,306.18,303.15,285.15,0,0,302.38,1.0,1.0,0.0,306.41,303.15,285.15,0,0,302.54,1.0,1.0,0.0,306.49,303.15,285.15,0,0,302.51,1.0,1.0,0.0,306.17,303.15,285.15,0,0,302.5,1.0,1.0,0.0,305.92,303.15,285.15,0,0,302.37,1.0,1.0,0.0,302.65,303.15,303.15,297.99,303.34,303.39,300.66,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-4.13,410.0,0.0,0,0.0,0,283.49,290.29,297.18,297.17,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17937900,306.19,303.15,285.15,0,0,302.38,1.0,1.0,0.0,306.42,303.15,285.15,0,0,302.54,1.0,1.0,0.0,306.51,303.15,285.15,0,0,302.51,1.0,1.0,0.0,306.18,303.15,285.15,0,0,302.5,1.0,1.0,0.0,305.93,303.15,285.15,0,0,302.37,1.0,1.0,0.0,302.65,303.15,303.15,297.99,303.34,303.39,300.66,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-4.45,410.0,0.0,0,0.0,0,283.49,290.29,297.18,297.17,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17938200,306.2,303.15,285.15,0,0,302.38,1.0,1.0,0.0,306.42,303.15,285.15,0,0,302.54,1.0,1.0,0.0,306.53,303.15,285.15,0,0,302.51,1.0,1.0,0.0,306.19,303.15,285.15,0,0,302.5,1.0,1.0,0.0,305.93,303.15,285.15,0,0,302.37,1.0,1.0,0.0,302.66,303.15,303.15,297.99,303.34,303.38,300.66,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-4.71,410.0,0.0,0,0.0,0,283.49,290.29,297.18,297.17,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17938500,306.2,303.15,285.15,0,0,302.38,1.0,1.0,0.0,306.43,303.15,285.15,0,0,302.55,1.0,1.0,0.0,306.54,303.15,285.15,0,0,302.52,1.0,1.0,0.0,306.2,303.15,285.15,0,0,302.5,1.0,1.0,0.0,305.94,303.15,285.15,0,0,302.38,1.0,1.0,0.0,302.66,303.15,303.15,297.99,303.34,303.38,300.66,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-4.87,410.0,0.06,0,0.0,0,283.49,290.29,297.18,297.17,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17938800,306.21,303.15,285.15,0,0,302.39,1.0,1.0,0.0,306.43,303.15,285.15,0,0,302.55,1.0,1.0,0.0,306.55,303.15,285.15,0,0,302.52,1.0,1.0,0.0,306.2,303.15,285.15,0,0,302.51,1.0,1.0,0.0,305.95,303.15,285.15,0,0,302.38,1.0,1.0,0.0,302.67,303.15,303.15,297.99,303.34,303.39,300.66,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-4.94,410.0,0.14,0,0.0,0,283.49,290.29,297.18,297.17,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17939100,306.21,303.15,285.15,0,0,302.39,1.0,1.0,0.0,306.43,303.15,285.15,0,0,302.55,1.0,1.0,0.0,306.56,303.15,285.15,0,0,302.52,1.0,1.0,0.0,306.21,303.15,285.15,0,0,302.51,1.0,1.0,0.0,305.95,303.15,285.15,0,0,302.38,1.0,1.0,0.0,302.67,303.15,303.06,297.98,303.34,303.39,300.66,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-4.6,410.0,0.07,0,0.0,0,283.49,290.29,297.18,297.17,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17939400,306.21,303.15,285.15,0,0,302.39,1.0,1.0,0.0,306.43,303.15,285.15,0,0,302.55,1.0,1.0,0.0,306.57,303.15,285.15,0,0,302.52,1.0,1.0,0.0,306.21,303.15,285.15,0,0,302.51,1.0,1.0,0.0,305.95,303.15,285.15,0,0,302.38,1.0,1.0,0.0,302.67,303.15,302.81,297.95,303.34,303.39,300.66,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-3.68,410.0,0.13,0,0.0,0,283.49,290.29,297.18,297.17,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17939700,306.22,303.15,285.15,0,0,302.39,1.0,1.0,0.0,306.42,303.15,285.15,0,0,302.55,1.0,1.0,0.0,306.55,303.15,285.15,0,0,302.52,1.0,1.0,0.0,306.21,303.15,285.15,0,0,302.51,1.0,1.0,0.0,305.96,303.15,285.15,0,0,302.38,1.0,1.0,0.0,302.67,303.15,302.44,297.89,303.34,303.39,300.66,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-2.5,410.0,0.11,0,0.0,0,283.49,290.29,297.18,297.17,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17940000,306.21,303.15,285.15,0,0,302.39,1.0,1.0,0.0,306.42,303.15,285.15,0,0,302.55,1.0,1.0,0.0,306.52,303.15,285.15,0,0,302.52,1.0,1.0,0.0,306.21,303.15,285.15,0,0,302.51,1.0,1.0,0.0,305.95,303.15,285.15,0,0,302.38,1.0,1.0,0.0,302.67,303.15,301.96,297.81,303.34,303.38,300.66,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-1.74,410.0,0.07,0,0.0,0,283.49,290.29,297.18,297.17,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17940300,306.21,303.15,285.15,0,0,302.39,1.0,1.0,0.0,306.41,303.15,285.15,0,0,302.55,1.0,1.0,0.0,306.5,303.15,285.15,0,0,302.52,1.0,1.0,0.0,306.2,303.15,285.15,0,0,302.51,1.0,1.0,0.0,305.95,303.15,285.15,0,0,302.38,1.0,1.0,0.0,302.67,303.15,301.41,297.71,303.34,303.38,300.66,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-1.45,410.0,0.03,0,0.0,0,283.49,290.29,297.18,297.17,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17940600,306.2,303.15,285.15,0,0,302.39,1.0,1.0,0.0,306.41,303.15,285.15,0,0,302.55,1.0,1.0,0.0,306.48,303.15,285.15,0,0,302.52,1.0,1.0,0.0,306.19,303.15,285.15,0,0,302.51,1.0,1.0,0.0,305.95,303.15,285.15,0,0,302.38,1.0,1.0,0.0,302.67,303.15,300.83,297.58,303.34,303.38,300.66,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-1.52,410.0,0.0,0,0.0,0,283.49,290.29,297.18,297.17,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17940900,306.19,303.15,285.15,0,0,302.38,1.0,1.0,0.0,306.41,303.15,285.15,0,0,302.55,1.0,1.0,0.0,306.46,303.15,285.15,0,0,302.52,1.0,1.0,0.0,306.18,303.15,285.15,0,0,302.5,1.0,1.0,0.0,305.94,303.15,285.15,0,0,302.38,1.0,1.0,0.0,302.66,303.15,300.23,297.42,303.34,303.38,300.66,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-1.91,410.0,0.0,0,0.0,0,283.49,290.29,297.18,297.17,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17941200,306.18,303.15,285.15,0,0,302.38,1.0,1.0,0.0,306.43,303.15,285.15,0,0,302.55,1.0,1.0,0.0,306.44,303.15,285.15,0,0,302.52,1.0,1.0,0.0,306.17,303.15,285.15,0,0,302.5,1.0,1.0,0.0,305.94,303.15,285.15,0,0,302.38,1.0,1.0,0.0,302.66,303.15,299.66,297.26,303.34,303.38,300.66,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-2.41,410.0,0.0,0,0.0,0,283.49,290.29,297.18,297.17,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17941500,306.17,303.15,285.15,0,0,302.38,1.0,1.0,0.0,306.45,303.15,285.15,0,0,302.55,1.0,1.0,0.0,306.42,303.15,285.15,0,0,302.52,1.0,1.0,0.0,306.16,303.15,285.15,0,0,302.5,1.0,1.0,0.0,305.94,303.15,285.15,0,0,302.38,1.0,1.0,0.0,302.66,303.15,299.13,297.1,303.34,303.38,300.66,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-2.57,410.0,0.0,0,0.0,0,283.49,290.29,297.18,297.17,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17941800,306.17,303.15,285.15,0,0,302.38,1.0,1.0,0.0,306.45,303.15,285.15,0,0,302.55,1.0,1.0,0.0,306.41,303.15,285.15,0,0,302.52,1.0,1.0,0.0,306.16,303.15,285.15,0,0,302.5,1.0,1.0,0.0,305.94,303.15,285.15,0,0,302.38,1.0,1.0,0.0,302.66,303.15,298.69,296.94,303.34,303.38,300.66,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-2.36,410.0,0.02,0,0.0,0,283.49,290.29,297.18,297.17,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17942100,306.16,303.15,285.15,0,0,302.38,1.0,1.0,0.0,306.44,303.15,285.15,0,0,302.55,1.0,1.0,0.0,306.4,303.15,285.15,0,0,302.52,1.0,1.0,0.0,306.14,303.15,285.15,0,0,302.5,1.0,1.0,0.0,305.93,303.15,285.15,0,0,302.38,1.0,1.0,0.0,302.66,303.15,298.35,296.82,303.34,303.38,300.66,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-2.07,410.0,0.02,0,0.0,0,283.49,290.29,297.18,297.17,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17942400,306.15,303.15,285.15,0,0,302.38,1.0,1.0,0.0,306.44,303.15,285.15,0,0,302.55,1.0,1.0,0.0,306.39,303.15,285.15,0,0,302.52,1.0,1.0,0.0,306.13,303.15,285.15,0,0,302.5,1.0,1.0,0.0,305.93,303.15,285.15,0,0,302.38,1.0,1.0,0.0,302.66,303.15,298.15,296.74,303.34,303.38,300.66,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-1.96,410.0,0.0,0,0.0,0,283.49,290.29,297.18,297.17,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17942700,306.14,303.15,285.15,0,0,302.38,1.0,1.0,0.0,306.43,303.15,285.15,0,0,302.55,1.0,1.0,0.0,306.38,303.15,285.15,0,0,302.52,1.0,1.0,0.0,306.12,303.15,285.15,0,0,302.5,1.0,1.0,0.0,305.93,303.15,285.15,0,0,302.38,1.0,1.0,0.0,302.66,303.15,298.06,296.67,303.33,303.38,300.66,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-1.96,410.0,0.0,0,0.0,0,283.49,290.29,297.18,297.17,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17943000,306.14,303.15,285.15,0,0,302.38,1.0,1.0,0.0,306.42,303.15,285.15,0,0,302.55,1.0,1.0,0.0,306.37,303.15,285.15,0,0,302.52,1.0,1.0,0.0,306.11,303.15,285.15,0,0,302.5,1.0,1.0,0.0,305.92,303.15,285.15,0,0,302.38,1.0,1.0,0.0,302.66,303.15,298.02,296.57,303.33,303.38,300.66,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-1.96,410.0,0.0,0,0.0,0,283.49,290.29,297.18,297.17,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17943300,306.14,303.15,285.15,0,0,302.38,1.0,1.0,0.0,306.42,303.15,285.15,0,0,302.55,1.0,1.0,0.0,306.36,303.15,285.15,0,0,302.52,1.0,1.0,0.0,306.1,303.15,285.15,0,0,302.5,1.0,1.0,0.0,305.92,303.15,285.15,0,0,302.38,1.0,1.0,0.0,302.66,303.15,298.02,296.45,303.33,303.38,300.66,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-1.96,410.0,0.0,0,0.0,0,283.49,290.29,297.18,297.17,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17943600,306.13,303.15,285.15,0,0,302.38,1.0,1.0,0.0,306.41,303.15,285.15,0,0,302.55,1.0,1.0,0.0,306.36,303.15,285.15,0,0,302.52,1.0,1.0,0.0,306.1,303.15,285.15,0,0,302.5,1.0,1.0,0.0,305.92,303.15,285.15,0,0,302.38,1.0,1.0,0.0,302.66,303.15,298.04,296.32,303.33,303.38,300.66,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-1.96,410.0,0.0,0,0.0,0,283.49,290.29,297.18,297.17,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17943900,306.13,303.15,285.15,0,0,302.38,1.0,1.0,0.0,306.41,303.15,285.15,0,0,302.55,1.0,1.0,0.0,306.35,303.15,285.15,0,0,302.52,1.0,1.0,0.0,306.1,303.15,285.15,0,0,302.5,1.0,1.0,0.0,305.92,303.15,285.15,0,0,302.38,1.0,1.0,0.0,302.66,303.15,298.09,296.17,303.33,303.38,300.66,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-1.96,410.0,0.0,0,0.0,0,283.49,290.29,297.18,297.17,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17944200,306.13,303.15,285.15,0,0,302.38,1.0,1.0,0.0,306.4,303.15,285.15,0,0,302.55,1.0,1.0,0.0,306.35,303.15,285.15,0,0,302.52,1.0,1.0,0.0,306.09,303.15,285.15,0,0,302.5,1.0,1.0,0.0,305.91,303.15,285.15,0,0,302.38,1.0,1.0,0.0,302.66,303.15,298.15,296.01,303.33,303.38,300.66,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-1.96,410.0,0.0,0,0.0,0,283.49,290.29,297.18,297.17,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17944500,306.13,303.15,285.15,0,0,302.38,1.0,1.0,0.0,306.4,303.15,285.15,0,0,302.55,1.0,1.0,0.0,306.35,303.15,285.15,0,0,302.52,1.0,1.0,0.0,306.09,303.15,285.15,0,0,302.5,1.0,1.0,0.0,305.91,303.15,285.15,0,0,302.38,1.0,1.0,0.0,302.66,303.15,298.21,295.85,303.33,303.38,300.66,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-1.96,410.0,0.0,0,0.0,0,283.49,290.29,297.18,297.17,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17944800,306.12,303.15,285.15,0,0,302.38,1.0,1.0,0.0,306.4,303.15,285.15,0,0,302.55,1.0,1.0,0.0,306.35,303.15,285.15,0,0,302.52,1.0,1.0,0.0,306.09,303.15,285.15,0,0,302.5,1.0,1.0,0.0,305.91,303.15,285.15,0,0,302.38,1.0,1.0,0.0,302.66,303.15,298.26,295.69,303.33,303.38,300.66,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-1.96,410.0,0.0,0,0.0,0,283.49,290.29,297.18,297.17,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17945100,306.12,303.15,285.15,0,0,302.38,1.0,1.0,0.0,306.39,303.15,285.15,0,0,302.55,1.0,1.0,0.0,306.35,303.15,285.15,0,0,302.52,1.0,1.0,0.0,306.09,303.15,285.15,0,0,302.5,1.0,1.0,0.0,305.91,303.15,285.15,0,0,302.38,1.0,1.0,0.0,302.66,303.15,298.28,295.54,303.33,303.38,300.66,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-1.96,410.0,0.0,0,0.0,0,283.49,290.29,297.18,297.17,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17945400,306.12,303.15,285.15,0,0,302.38,1.0,1.0,0.0,306.39,303.15,285.15,0,0,302.55,1.0,1.0,0.0,306.36,303.15,285.15,0,0,302.52,1.0,1.0,0.0,306.09,303.15,285.15,0,0,302.5,1.0,1.0,0.0,305.92,303.15,285.15,0,0,302.38,1.0,1.0,0.0,302.66,303.15,298.28,295.42,303.33,303.38,300.66,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-1.96,410.0,0.0,0,0.0,0,283.49,290.29,297.18,297.17,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17945700,306.12,303.15,285.15,0,0,302.38,1.0,1.0,0.0,306.39,303.15,285.15,0,0,302.55,1.0,1.0,0.0,306.37,303.15,285.15,0,0,302.52,1.0,1.0,0.0,306.09,303.15,285.15,0,0,302.5,1.0,1.0,0.0,305.92,303.15,285.15,0,0,302.38,1.0,1.0,0.0,302.66,303.15,298.24,295.32,303.33,303.38,300.66,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-1.96,410.0,0.0,0,0.0,0,283.49,290.29,297.18,297.17,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17946000,306.12,303.15,285.15,0,0,302.38,1.0,1.0,0.0,306.39,303.15,285.15,0,0,302.55,1.0,1.0,0.0,306.39,303.15,285.15,0,0,302.52,1.0,1.0,0.0,306.09,303.15,285.15,0,0,302.5,1.0,1.0,0.0,305.92,303.15,285.15,0,0,302.38,1.0,1.0,0.0,302.66,303.15,298.15,295.25,303.33,303.38,300.66,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-1.96,410.0,0.0,0,0.0,0,283.49,290.29,297.18,297.17,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17946300,306.12,303.15,285.15,0,0,302.38,1.0,1.0,0.0,306.38,303.15,285.15,0,0,302.55,1.0,1.0,0.0,306.41,303.15,285.15,0,0,302.52,1.0,1.0,0.0,306.09,303.15,285.15,0,0,302.5,1.0,1.0,0.0,305.92,303.15,285.15,0,0,302.38,1.0,1.0,0.0,302.66,303.15,298.01,295.21,303.33,303.38,300.66,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-1.96,410.0,0.0,0,0.0,0,283.49,290.29,297.18,297.17,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17946600,306.12,303.15,285.15,0,0,302.38,1.0,1.0,0.0,306.38,303.15,285.15,0,0,302.55,1.0,1.0,0.0,306.43,303.15,285.15,0,0,302.52,1.0,1.0,0.0,306.09,303.15,285.15,0,0,302.5,1.0,1.0,0.0,305.93,303.15,285.15,0,0,302.38,1.0,1.0,0.0,302.66,303.15,297.85,295.17,303.33,303.38,300.66,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-1.96,410.0,0.0,0,0.0,0,283.49,290.29,297.18,297.17,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17946900,306.11,303.15,285.15,0,0,302.38,1.0,1.0,0.0,306.38,303.15,285.15,0,0,302.55,1.0,1.0,0.0,306.45,303.15,285.15,0,0,302.52,1.0,1.0,0.0,306.09,303.15,285.15,0,0,302.5,1.0,1.0,0.0,305.93,303.15,285.15,0,0,302.38,1.0,1.0,0.0,302.66,303.15,297.66,295.12,303.33,303.38,300.66,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-1.96,410.0,0.0,0,0.0,0,283.49,290.29,297.18,297.17,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17947200,306.11,303.15,285.15,0,0,302.38,1.0,1.0,0.0,306.38,303.15,285.15,0,0,302.55,1.0,1.0,0.0,306.48,303.15,285.15,0,0,302.52,1.0,1.0,0.0,306.09,303.15,285.15,0,0,302.5,1.0,1.0,0.0,305.93,303.15,285.15,0,0,302.38,1.0,1.0,0.0,302.66,303.15,297.46,295.09,303.33,303.38,300.66,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-1.96,410.0,0.0,0,0.0,0,283.49,290.29,297.18,297.17,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17947500,306.11,303.15,285.15,0,0,302.38,1.0,1.0,0.0,306.37,303.15,285.15,0,0,302.55,1.0,1.0,0.0,306.5,303.15,285.15,0,0,302.52,1.0,1.0,0.0,306.09,303.15,285.15,0,0,302.5,1.0,1.0,0.0,305.94,303.15,285.15,0,0,302.38,1.0,1.0,0.0,302.66,303.15,297.25,295.05,303.33,303.38,300.66,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-1.96,410.0,0.0,0,0.0,0,283.49,290.29,297.18,297.17,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17947800,306.11,303.15,285.15,0,0,302.38,1.0,1.0,0.0,306.37,303.15,285.15,0,0,302.55,1.0,1.0,0.0,306.52,303.15,285.15,0,0,302.52,1.0,1.0,0.0,306.09,303.15,285.15,0,0,302.5,1.0,1.0,0.0,305.94,303.15,285.15,0,0,302.38,1.0,1.0,0.0,302.66,303.15,297.04,295.01,303.33,303.38,300.66,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-1.96,410.0,0.0,0,0.0,0,283.49,290.29,297.18,297.17,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17948100,306.1,303.15,285.15,0,0,302.38,1.0,1.0,0.0,306.37,303.15,285.15,0,0,302.55,1.0,1.0,0.0,306.54,303.15,285.15,0,0,302.52,1.0,1.0,0.0,306.09,303.15,285.15,0,0,302.5,1.0,1.0,0.0,305.95,303.15,285.15,0,0,302.38,1.0,1.0,0.0,302.66,303.15,296.84,294.97,303.33,303.38,300.66,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-1.96,410.0,0.0,0,0.0,0,283.49,290.29,297.18,297.17,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17948400,306.1,303.15,285.15,0,0,302.38,1.0,1.0,0.0,306.36,303.15,285.15,0,0,302.55,1.0,1.0,0.0,306.55,303.15,285.15,0,0,302.52,1.0,1.0,0.0,306.09,303.15,285.15,0,0,302.5,1.0,1.0,0.0,305.95,303.15,285.15,0,0,302.38,1.0,1.0,0.0,302.66,303.15,296.65,294.93,303.33,303.38,300.66,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-1.96,410.0,0.0,0,0.0,0,283.49,290.29,297.18,297.17,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17948700,306.09,303.15,285.15,0,0,302.38,1.0,1.0,0.0,306.36,303.15,285.15,0,0,302.55,1.0,1.0,0.0,306.56,303.15,285.15,0,0,302.52,1.0,1.0,0.0,306.09,303.15,285.15,0,0,302.5,1.0,1.0,0.0,305.95,303.15,285.15,0,0,302.38,1.0,1.0,0.0,302.66,303.15,296.48,294.89,303.33,303.38,300.66,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-1.96,410.0,0.0,0,0.0,0,283.49,290.29,297.18,297.17,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17949000,306.09,303.15,285.15,0,0,302.38,1.0,1.0,0.0,306.35,303.15,285.15,0,0,302.55,1.0,1.0,0.0,306.57,303.15,285.15,0,0,302.52,1.0,1.0,0.0,306.09,303.15,285.15,0,0,302.5,1.0,1.0,0.0,305.95,303.15,285.15,0,0,302.38,1.0,1.0,0.0,302.66,303.15,296.33,294.86,303.33,303.38,300.66,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-1.96,410.0,0.0,0,0.0,0,283.49,290.29,297.18,297.17,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17949300,306.08,303.15,285.15,0,0,302.38,1.0,1.0,0.0,306.34,303.15,285.15,0,0,302.55,1.0,1.0,0.0,306.57,303.15,285.15,0,0,302.52,1.0,1.0,0.0,306.09,303.15,285.15,0,0,302.5,1.0,1.0,0.0,305.95,303.15,285.15,0,0,302.38,1.0,1.0,0.0,302.66,303.15,296.22,294.83,303.33,303.38,300.66,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-1.96,410.0,0.0,0,0.0,0,283.49,290.29,297.18,297.17,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17949600,306.07,303.15,285.15,0,0,302.38,1.0,1.0,0.0,306.34,303.15,285.15,0,0,302.55,1.0,1.0,0.0,306.57,303.15,285.15,0,0,302.52,1.0,1.0,0.0,306.08,303.15,285.15,0,0,302.5,1.0,1.0,0.0,305.95,303.15,285.15,0,0,302.38,1.0,1.0,0.0,302.66,303.15,296.15,294.8,303.33,303.38,300.66,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-1.96,410.0,0.0,0,0.0,0,283.49,290.29,297.18,297.17,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17949900,306.07,303.15,285.15,0,0,302.38,1.0,1.0,0.0,306.33,303.15,285.15,0,0,302.55,1.0,1.0,0.0,306.57,303.15,285.15,0,0,302.52,1.0,1.0,0.0,306.08,303.15,285.15,0,0,302.5,1.0,1.0,0.0,305.95,303.15,285.15,0,0,302.38,1.0,1.0,0.0,302.66,303.15,296.11,294.78,303.33,303.38,300.66,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-1.96,410.0,0.0,0,0.0,0,283.49,290.29,297.18,297.17,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17950200,306.06,303.15,285.15,0,0,302.38,1.0,1.0,0.0,306.32,303.15,285.15,0,0,302.55,1.0,1.0,0.0,306.56,303.15,285.15,0,0,302.52,1.0,1.0,0.0,306.08,303.15,285.15,0,0,302.5,1.0,1.0,0.0,305.95,303.15,285.15,0,0,302.38,1.0,1.0,0.0,302.66,303.15,296.1,294.77,303.33,303.38,300.66,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-1.93,410.0,0.0,0,0.0,0,283.49,290.29,297.18,297.17,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17950500,306.05,303.15,285.15,0,0,302.38,1.0,1.0,0.0,306.31,303.15,285.15,0,0,302.55,1.0,1.0,0.0,306.55,303.15,285.15,0,0,302.52,1.0,1.0,0.0,306.08,303.15,285.15,0,0,302.5,1.0,1.0,0.0,305.95,303.15,285.15,0,0,302.38,1.0,1.0,0.0,302.66,303.15,296.1,294.76,303.33,303.38,300.66,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-1.86,410.0,0.0,0,0.0,0,283.49,290.29,297.18,297.17,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17950800,306.04,303.15,285.15,0,0,302.38,1.0,1.0,0.0,306.31,303.15,285.15,0,0,302.55,1.0,1.0,0.0,306.55,303.15,285.15,0,0,302.52,1.0,1.0,0.0,306.08,303.15,285.15,0,0,302.5,1.0,1.0,0.0,305.95,303.15,285.15,0,0,302.38,1.0,1.0,0.0,302.66,303.15,296.11,294.76,303.33,303.38,300.66,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-1.72,410.0,0.01,0,0.0,0,283.49,290.29,297.18,297.17,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17951100,306.04,303.15,285.15,0,0,302.38,1.0,1.0,0.0,306.3,303.15,285.15,0,0,302.55,1.0,1.0,0.0,306.54,303.15,285.15,0,0,302.52,1.0,1.0,0.0,306.07,303.15,285.15,0,0,302.5,1.0,1.0,0.0,305.95,303.15,285.15,0,0,302.38,1.0,1.0,0.0,302.66,303.15,296.13,294.76,303.33,303.38,300.66,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-1.44,410.0,0.04,0,0.0,0,283.49,290.29,297.18,297.17,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17951400,306.03,303.15,285.15,0,0,302.38,1.0,1.0,0.0,306.28,303.15,285.15,0,0,302.55,1.0,1.0,0.0,306.53,303.15,285.15,0,0,302.52,1.0,1.0,0.0,306.06,303.15,285.15,0,0,302.51,1.0,1.0,0.0,305.94,303.15,285.15,0,0,302.38,1.0,1.0,0.0,302.66,303.15,296.16,294.76,303.33,303.38,300.66,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-1.16,410.0,0.03,0,0.0,0,283.49,290.29,297.18,297.17,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17951700,306.02,303.15,285.15,0,0,302.38,1.0,1.0,0.0,306.26,303.15,285.15,0,0,302.55,1.0,1.0,0.0,306.53,303.15,285.15,0,0,302.52,1.0,1.0,0.0,306.06,303.15,285.15,0,0,302.51,1.0,1.0,0.0,305.94,303.15,285.15,0,0,302.38,1.0,1.0,0.0,302.66,303.15,296.18,294.76,303.33,303.38,300.66,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.9,410.0,0.02,0,0.0,0,283.49,290.29,297.18,297.17,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17952000,306.01,303.15,285.15,0,0,302.38,1.0,1.0,0.0,306.24,303.15,285.15,0,0,302.55,1.0,1.0,0.0,306.53,303.15,285.15,0,0,302.52,1.0,1.0,0.0,306.05,303.15,285.15,0,0,302.51,1.0,1.0,0.0,305.94,303.15,285.15,0,0,302.38,1.0,1.0,0.0,302.66,303.15,296.2,294.77,303.33,303.38,300.66,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.69,410.0,0.02,0,0.0,0,283.49,290.29,297.18,297.17,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17952300,306.0,303.15,285.15,0,0,302.38,1.0,1.0,0.0,306.22,303.15,285.15,0,0,302.55,1.0,1.0,0.0,306.52,303.15,285.15,0,0,302.52,1.0,1.0,0.0,306.04,303.15,285.15,0,0,302.51,1.0,1.0,0.0,305.93,303.15,285.15,0,0,302.38,1.0,1.0,0.0,302.66,303.15,296.21,294.78,303.33,303.38,300.66,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.53,410.0,0.01,0,0.0,0,283.49,290.29,297.18,297.17,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17952600,305.99,303.15,285.15,0,0,302.38,1.0,1.0,0.0,306.2,303.15,285.15,0,0,302.55,1.0,1.0,0.0,306.52,303.15,285.15,0,0,302.52,1.0,1.0,0.0,306.03,303.15,285.15,0,0,302.51,1.0,1.0,0.0,305.93,303.15,285.15,0,0,302.38,1.0,1.0,0.0,302.66,303.15,296.21,294.79,303.33,303.38,300.66,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.43,410.0,0.01,0,0.0,0,283.49,290.29,297.18,297.17,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17952900,305.99,303.15,285.15,0,0,302.38,1.0,1.0,0.0,306.18,303.15,285.15,0,0,302.55,1.0,1.0,0.0,306.51,303.15,285.15,0,0,302.52,1.0,1.0,0.0,306.02,303.15,285.15,0,0,302.51,1.0,1.0,0.0,305.92,303.15,285.15,0,0,302.38,1.0,1.0,0.0,302.66,303.15,296.19,294.79,303.33,303.38,300.66,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.38,410.0,0.0,0,0.0,0,283.49,290.29,297.18,297.17,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
