time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed (fraction, 0: fan speed is 0% to 1:fan speed is 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17953200,305.98,303.15,285.15,0,0,302.38,1.0,1.0,0.0,306.17,303.15,285.15,0,0,302.55,1.0,1.0,0.0,306.5,303.15,285.15,0,0,302.52,1.0,1.0,0.0,306.01,303.15,285.15,0,0,302.51,1.0,1.0,0.0,305.92,303.15,285.15,0,0,302.38,1.0,1.0,0.0,302.66,303.15,296.15,294.8,303.33,303.38,300.66,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.36,410.0,0.0,0,0.0,0,283.49,290.29,297.18,297.17,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17953500,305.97,303.15,285.15,0,0,302.38,1.0,1.0,0.0,306.16,303.15,285.15,0,0,302.55,1.0,1.0,0.0,306.49,303.15,285.15,0,0,302.52,1.0,1.0,0.0,306.0,303.15,285.15,0,0,302.51,1.0,1.0,0.0,305.91,303.15,285.15,0,0,302.38,1.0,1.0,0.0,302.66,303.15,296.09,294.81,303.33,303.38,300.66,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.35,410.0,0.0,0,0.0,0,283.49,290.29,297.18,297.17,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17953800,305.96,303.15,285.15,0,0,302.38,1.0,1.0,0.0,306.14,303.15,285.15,0,0,302.55,1.0,1.0,0.0,306.48,303.15,285.15,0,0,302.52,1.0,1.0,0.0,305.99,303.15,285.15,0,0,302.51,1.0,1.0,0.0,305.91,303.15,285.15,0,0,302.38,1.0,1.0,0.0,302.66,303.15,296.03,294.8,303.33,303.38,300.66,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.34,410.0,0.0,0,0.0,0,283.49,290.29,297.18,297.17,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17954100,305.95,303.15,285.15,0,0,302.38,1.0,1.0,0.0,306.13,303.15,285.15,0,0,302.55,1.0,1.0,0.0,306.46,303.15,285.15,0,0,302.52,1.0,1.0,0.0,305.98,303.15,285.15,0,0,302.51,1.0,1.0,0.0,305.91,303.15,285.15,0,0,302.38,1.0,1.0,0.0,302.66,303.15,295.95,294.79,303.33,303.38,300.66,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.34,410.0,0.0,0,0.0,0,283.49,290.29,297.18,297.17,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17954400,305.94,303.15,285.15,0,0,302.38,1.0,1.0,0.0,306.12,303.15,285.15,0,0,302.55,1.0,1.0,0.0,306.45,303.15,285.15,0,0,302.52,1.0,1.0,0.0,305.97,303.15,285.15,0,0,302.51,1.0,1.0,0.0,305.9,303.15,285.15,0,0,302.38,1.0,1.0,0.0,302.66,303.15,295.88,294.78,303.33,303.38,300.66,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.34,410.0,0.0,0,0.0,0,283.49,290.29,297.18,297.17,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17954700,305.93,303.15,285.15,0,0,302.38,1.0,1.0,0.0,306.1,303.15,285.15,0,0,302.55,1.0,1.0,0.0,306.44,303.15,285.15,0,0,302.52,1.0,1.0,0.0,305.95,303.15,285.15,0,0,302.51,1.0,1.0,0.0,305.9,303.15,285.15,0,0,302.38,1.0,1.0,0.0,302.66,303.15,295.79,294.76,303.33,303.38,300.66,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.34,410.0,0.0,0,0.0,0,283.49,290.29,297.18,297.17,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17955000,305.92,303.15,285.15,0,0,302.38,1.0,1.0,0.0,306.09,303.15,285.15,0,0,302.55,1.0,1.0,0.0,306.43,303.15,285.15,0,0,302.52,1.0,1.0,0.0,305.94,303.15,285.15,0,0,302.51,1.0,1.0,0.0,305.89,303.15,285.15,0,0,302.38,1.0,1.0,0.0,302.66,303.15,295.71,294.75,303.33,303.38,300.66,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.34,410.0,0.0,0,0.0,0,283.49,290.29,297.18,297.17,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17955300,305.91,303.15,285.15,0,0,302.38,1.0,1.0,0.0,306.07,303.15,285.15,0,0,302.55,1.0,1.0,0.0,306.42,303.15,285.15,0,0,302.52,1.0,1.0,0.0,305.93,303.15,285.15,0,0,302.51,1.0,1.0,0.0,305.89,303.15,285.15,0,0,302.38,1.0,1.0,0.0,302.66,303.15,295.63,294.73,303.33,303.38,300.66,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.35,410.0,0.0,0,0.0,0,283.49,290.29,297.18,297.17,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17955600,305.9,303.15,285.15,0,0,302.38,1.0,1.0,0.0,306.06,303.15,285.15,0,0,302.55,1.0,1.0,0.0,306.41,303.15,285.15,0,0,302.52,1.0,1.0,0.0,305.92,303.15,285.15,0,0,302.51,1.0,1.0,0.0,305.88,303.15,285.15,0,0,302.38,1.0,1.0,0.0,302.66,303.15,295.56,294.72,303.33,303.38,300.66,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.35,410.0,0.0,0,0.0,0,283.49,290.29,297.18,297.17,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17955900,305.89,303.15,285.15,0,0,302.38,1.0,1.0,0.0,306.05,303.15,285.15,0,0,302.55,1.0,1.0,0.0,306.4,303.15,285.15,0,0,302.52,1.0,1.0,0.0,305.91,303.15,285.15,0,0,302.51,1.0,1.0,0.0,305.88,303.15,285.15,0,0,302.38,1.0,1.0,0.0,302.66,303.15,295.49,294.72,303.33,303.38,300.66,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.36,410.0,0.0,0,0.0,0,283.49,290.29,297.18,297.17,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17956200,305.88,303.15,285.15,0,0,302.38,1.0,1.0,0.0,306.04,303.15,285.15,0,0,302.55,1.0,1.0,0.0,306.39,303.15,285.15,0,0,302.52,1.0,1.0,0.0,305.9,303.15,285.15,0,0,302.51,1.0,1.0,0.0,305.87,303.15,285.15,0,0,302.38,1.0,1.0,0.0,302.66,303.15,295.43,294.72,303.33,303.38,300.66,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.37,410.0,0.0,0,0.0,0,283.49,290.29,297.18,297.17,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17956500,305.87,303.15,285.15,0,0,302.38,1.0,1.0,0.0,306.02,303.15,285.15,0,0,302.55,1.0,1.0,0.0,306.38,303.15,285.15,0,0,302.52,1.0,1.0,0.0,305.89,303.15,285.15,0,0,302.51,1.0,1.0,0.0,305.87,303.15,285.15,0,0,302.38,1.0,1.0,0.0,302.66,303.15,295.38,294.73,303.33,303.38,300.66,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.38,410.0,0.0,0,0.0,0,283.49,290.29,297.18,297.17,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17956800,305.86,303.15,285.15,0,0,302.38,1.0,1.0,0.0,306.01,303.15,285.15,0,0,302.55,1.0,1.0,0.0,306.38,303.15,285.15,0,0,302.52,1.0,1.0,0.0,305.88,303.15,285.15,0,0,302.51,1.0,1.0,0.0,305.87,303.15,285.15,0,0,302.38,1.0,1.0,0.0,302.66,303.15,295.35,294.76,303.33,303.38,300.66,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.39,410.0,0.0,0,0.0,0,283.49,290.29,297.18,297.17,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17957100,305.86,303.15,285.15,0,0,302.38,1.0,1.0,0.0,306.0,303.15,285.15,0,0,302.55,1.0,1.0,0.0,306.37,303.15,285.15,0,0,302.52,1.0,1.0,0.0,305.87,303.15,285.15,0,0,302.51,1.0,1.0,0.0,305.86,303.15,285.15,0,0,302.38,1.0,1.0,0.0,302.66,303.15,295.32,294.79,303.33,303.38,300.66,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.41,410.0,0.0,0,0.0,0,283.49,290.29,297.18,297.17,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17957400,305.85,303.15,285.15,0,0,302.38,1.0,1.0,0.0,305.98,303.15,285.15,0,0,302.55,1.0,1.0,0.0,306.37,303.15,285.15,0,0,302.52,1.0,1.0,0.0,305.86,303.15,285.15,0,0,302.51,1.0,1.0,0.0,305.86,303.15,285.15,0,0,302.38,1.0,1.0,0.0,302.66,303.15,295.3,294.82,303.33,303.38,300.66,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.43,410.0,0.0,0,0.0,0,283.49,290.29,297.18,297.17,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17957700,305.85,303.15,285.15,0,0,302.38,1.0,1.0,0.0,305.97,303.15,285.15,0,0,302.55,1.0,1.0,0.0,306.37,303.15,285.15,0,0,302.52,1.0,1.0,0.0,305.85,303.15,285.15,0,0,302.51,1.0,1.0,0.0,305.86,303.15,285.15,0,0,302.38,1.0,1.0,0.0,302.66,303.15,295.27,294.85,303.33,303.38,300.66,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.47,410.0,0.0,0,0.0,0,283.49,290.29,297.18,297.17,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17958000,305.84,303.15,285.15,0,0,302.38,1.0,1.0,0.0,305.96,303.15,285.15,0,0,302.55,1.0,1.0,0.0,306.37,303.15,285.15,0,0,302.52,1.0,1.0,0.0,305.84,303.15,285.15,0,0,302.51,1.0,1.0,0.0,305.86,303.15,285.15,0,0,302.38,1.0,1.0,0.0,302.66,303.15,295.25,294.88,303.33,303.38,300.66,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.5,410.0,0.0,0,0.0,0,283.49,290.29,297.18,297.17,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17958300,305.84,303.15,285.15,0,0,302.38,1.0,1.0,0.0,305.95,303.15,285.15,0,0,302.55,1.0,1.0,0.0,306.36,303.15,285.15,0,0,302.52,1.0,1.0,0.0,305.84,303.15,285.15,0,0,302.51,1.0,1.0,0.0,305.85,303.15,285.15,0,0,302.38,1.0,1.0,0.0,302.66,303.15,295.23,294.92,303.33,303.38,300.66,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.54,410.0,0.0,0,0.0,0,283.49,290.29,297.18,297.17,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17958600,305.83,303.15,285.15,0,0,302.38,1.0,1.0,0.0,305.93,303.15,285.15,0,0,302.55,1.0,1.0,0.0,306.36,303.15,285.15,0,0,302.52,1.0,1.0,0.0,305.83,303.15,285.15,0,0,302.51,1.0,1.0,0.0,305.85,303.15,285.15,0,0,302.38,1.0,1.0,0.0,302.66,303.15,295.21,294.95,303.33,303.38,300.66,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.58,410.0,0.0,0,0.0,0,283.49,290.29,297.18,297.17,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17958900,305.83,303.15,285.15,0,0,302.38,1.0,1.0,0.0,305.92,303.15,285.15,0,0,302.55,1.0,1.0,0.0,306.35,303.15,285.15,0,0,302.52,1.0,1.0,0.0,305.83,303.15,285.15,0,0,302.51,1.0,1.0,0.0,305.85,303.15,285.15,0,0,302.38,1.0,1.0,0.0,302.66,303.15,295.19,294.98,303.33,303.38,300.66,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.62,410.0,0.0,0,0.0,0,283.49,290.29,297.18,297.17,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17959200,305.82,303.15,285.15,0,0,302.38,1.0,1.0,0.0,305.91,303.15,285.15,0,0,302.55,1.0,1.0,0.0,306.34,303.15,285.15,0,0,302.52,1.0,1.0,0.0,305.82,303.15,285.15,0,0,302.51,1.0,1.0,0.0,305.84,303.15,285.15,0,0,302.38,1.0,1.0,0.0,302.66,303.15,295.18,295.02,303.33,303.38,300.66,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.66,410.0,0.0,0,0.0,0,283.49,290.29,297.18,297.17,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17959500,305.81,303.15,285.15,0,0,302.38,1.0,1.0,0.0,305.9,303.15,285.15,0,0,302.55,1.0,1.0,0.0,306.33,303.15,285.15,0,0,302.52,1.0,1.0,0.0,305.81,303.15,285.15,0,0,302.51,1.0,1.0,0.0,305.84,303.15,285.15,0,0,302.38,1.0,1.0,0.0,302.66,303.15,295.17,295.05,303.33,303.38,300.66,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.69,410.0,0.0,0,0.0,0,283.49,290.29,297.18,297.17,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17959800,305.81,303.15,285.15,0,0,302.38,1.0,1.0,0.0,305.89,303.15,285.15,0,0,302.55,1.0,1.0,0.0,306.32,303.15,285.15,0,0,302.52,1.0,1.0,0.0,305.81,303.15,285.15,0,0,302.51,1.0,1.0,0.0,305.84,303.15,285.15,0,0,302.38,1.0,1.0,0.0,302.66,303.15,295.16,295.08,303.33,303.38,300.66,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.72,410.0,0.0,0,0.0,0,283.49,290.29,297.18,297.17,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17960100,305.8,303.15,285.15,0,0,302.38,1.0,1.0,0.0,305.88,303.15,285.15,0,0,302.55,1.0,1.0,0.0,306.32,303.15,285.15,0,0,302.52,1.0,1.0,0.0,305.8,303.15,285.15,0,0,302.51,1.0,1.0,0.0,305.83,303.15,285.15,0,0,302.38,1.0,1.0,0.0,302.66,303.15,295.15,295.12,303.33,303.38,300.66,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.73,410.0,0.0,0,0.0,0,283.49,290.29,297.18,297.17,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17960400,305.8,303.15,285.15,0,0,302.38,1.0,1.0,0.0,305.87,303.15,285.15,0,0,302.55,1.0,1.0,0.0,306.31,303.15,285.15,0,0,302.52,1.0,1.0,0.0,305.8,303.15,285.15,0,0,302.51,1.0,1.0,0.0,305.83,303.15,285.15,0,0,302.38,1.0,1.0,0.0,302.66,303.15,295.15,295.15,303.33,303.38,300.66,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.73,410.0,0.0,0,0.0,0,283.49,290.29,297.18,297.17,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17960700,305.8,303.15,285.15,0,0,302.38,1.0,1.0,0.0,305.86,303.15,285.15,0,0,302.55,1.0,1.0,0.0,306.3,303.15,285.15,0,0,302.52,1.0,1.0,0.0,305.79,303.15,285.15,0,0,302.51,1.0,1.0,0.0,305.83,303.15,285.15,0,0,302.38,1.0,1.0,0.0,302.66,303.15,295.15,295.15,303.33,303.38,300.66,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.73,410.0,0.0,0,0.0,0,283.49,290.29,297.18,297.17,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17961000,305.79,303.15,285.15,0,0,302.38,1.0,1.0,0.0,305.85,303.15,285.15,0,0,302.55,1.0,1.0,0.0,306.3,303.15,285.15,0,0,302.52,1.0,1.0,0.0,305.79,303.15,285.15,0,0,302.51,1.0,1.0,0.0,305.82,303.15,285.15,0,0,302.38,1.0,1.0,0.0,302.66,303.15,295.15,295.15,303.33,303.38,300.66,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.73,410.0,0.0,0,0.0,0,283.49,290.29,297.18,297.17,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17961300,305.79,303.15,285.15,0,0,302.38,1.0,1.0,0.0,305.84,303.15,285.15,0,0,302.55,1.0,1.0,0.0,306.29,303.15,285.15,0,0,302.52,1.0,1.0,0.0,305.78,303.15,285.15,0,0,302.51,1.0,1.0,0.0,305.82,303.15,285.15,0,0,302.38,1.0,1.0,0.0,302.66,303.15,295.15,295.11,303.33,303.38,300.66,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.73,410.0,0.0,0,0.0,0,283.49,290.29,297.18,297.17,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17961600,305.78,303.15,285.15,0,0,302.38,1.0,1.0,0.0,305.84,303.15,285.15,0,0,302.55,1.0,1.0,0.0,306.28,303.15,285.15,0,0,302.52,1.0,1.0,0.0,305.78,303.15,285.15,0,0,302.51,1.0,1.0,0.0,305.82,303.15,285.15,0,0,302.38,1.0,1.0,0.0,302.66,303.15,295.15,295.05,303.33,303.38,300.66,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.73,410.0,0.0,0,0.0,0,283.49,290.29,297.18,297.17,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17961900,305.78,303.15,285.15,0,0,302.38,1.0,1.0,0.0,305.83,303.15,285.15,0,0,302.55,1.0,1.0,0.0,306.27,303.15,285.15,0,0,302.52,1.0,1.0,0.0,305.77,303.15,285.15,0,0,302.51,1.0,1.0,0.0,305.81,303.15,285.15,0,0,302.38,1.0,1.0,0.0,302.66,303.15,295.15,294.97,303.33,303.38,300.66,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.73,410.0,0.0,0,0.0,0,283.49,290.29,297.18,297.17,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17962200,305.77,303.15,285.15,0,0,302.38,1.0,1.0,0.0,305.82,303.15,285.15,0,0,302.55,1.0,1.0,0.0,306.27,303.15,285.15,0,0,302.52,1.0,1.0,0.0,305.77,303.15,285.15,0,0,302.51,1.0,1.0,0.0,305.81,303.15,285.15,0,0,302.38,1.0,1.0,0.0,302.66,303.15,295.15,294.88,303.33,303.38,300.66,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.73,410.0,0.0,0,0.0,0,283.49,290.29,297.18,297.17,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17962500,305.77,303.15,285.15,0,0,302.38,1.0,1.0,0.0,305.82,303.15,285.15,0,0,302.55,1.0,1.0,0.0,306.26,303.15,285.15,0,0,302.52,1.0,1.0,0.0,305.76,303.15,285.15,0,0,302.51,1.0,1.0,0.0,305.81,303.15,285.15,0,0,302.38,1.0,1.0,0.0,302.66,303.15,295.15,294.79,303.33,303.38,300.66,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.73,410.0,0.0,0,0.0,0,283.49,290.29,297.18,297.17,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17962800,305.76,303.15,285.15,0,0,302.38,1.0,1.0,0.0,305.81,303.15,285.15,0,0,302.55,1.0,1.0,0.0,306.25,303.15,285.15,0,0,302.52,1.0,1.0,0.0,305.76,303.15,285.15,0,0,302.51,1.0,1.0,0.0,305.8,303.15,285.15,0,0,302.38,1.0,1.0,0.0,302.66,303.15,295.15,294.69,303.33,303.38,300.66,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.73,410.0,0.0,0,0.0,0,283.49,290.29,297.18,297.17,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17963100,305.76,303.15,285.15,0,0,302.38,1.0,1.0,0.0,305.81,303.15,285.15,0,0,302.55,1.0,1.0,0.0,306.25,303.15,285.15,0,0,302.52,1.0,1.0,0.0,305.75,303.15,285.15,0,0,302.51,1.0,1.0,0.0,305.8,303.15,285.15,0,0,302.38,1.0,1.0,0.0,302.66,303.15,295.15,294.61,303.33,303.38,300.66,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.73,410.0,0.0,0,0.0,0,283.49,290.29,297.18,297.17,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17963400,305.75,303.15,285.15,0,0,302.38,1.0,1.0,0.0,305.8,303.15,285.15,0,0,302.55,1.0,1.0,0.0,306.24,303.15,285.15,0,0,302.52,1.0,1.0,0.0,305.75,303.15,285.15,0,0,302.51,1.0,1.0,0.0,305.8,303.15,285.15,0,0,302.38,1.0,1.0,0.0,302.66,303.15,295.15,294.53,303.33,303.38,300.66,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.73,410.0,0.0,0,0.0,0,283.49,290.29,297.18,297.17,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17963700,305.75,303.15,285.15,0,0,302.38,1.0,1.0,0.0,305.79,303.15,285.15,0,0,302.55,1.0,1.0,0.0,306.23,303.15,285.15,0,0,302.52,1.0,1.0,0.0,305.74,303.15,285.15,0,0,302.51,1.0,1.0,0.0,305.79,303.15,285.15,0,0,302.38,1.0,1.0,0.0,302.66,303.15,295.15,294.47,303.33,303.38,300.66,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.73,410.0,0.0,0,0.0,0,283.49,290.29,297.18,297.17,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17964000,305.74,303.15,285.15,0,0,302.38,1.0,1.0,0.0,305.79,303.15,285.15,0,0,302.55,1.0,1.0,0.0,306.22,303.15,285.15,0,0,302.52,1.0,1.0,0.0,305.74,303.15,285.15,0,0,302.51,1.0,1.0,0.0,305.79,303.15,285.15,0,0,302.38,1.0,1.0,0.0,302.67,303.15,295.15,294.44,303.33,303.38,300.66,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.73,410.0,0.08,0,0.0,0,283.49,290.29,297.18,297.17,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17964300,305.74,303.15,285.15,0,0,302.38,1.0,1.0,0.0,305.78,303.15,285.15,0,0,302.55,1.0,1.0,0.0,306.22,303.15,285.15,0,0,302.52,1.0,1.0,0.0,305.73,303.15,285.15,0,0,302.51,1.0,1.0,0.0,305.79,303.15,285.15,0,0,302.38,1.0,1.0,0.0,302.67,303.15,295.15,294.42,303.33,303.38,300.66,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.71,410.0,0.0,0,0.0,0,283.49,290.29,297.18,297.17,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17964600,305.73,303.15,285.15,0,0,302.38,1.0,1.0,0.0,305.78,303.15,285.15,0,0,302.55,1.0,1.0,0.0,306.21,303.15,285.15,0,0,302.52,1.0,1.0,0.0,305.73,303.15,285.15,0,0,302.51,1.0,1.0,0.0,305.78,303.15,285.15,0,0,302.38,1.0,1.0,0.0,302.67,303.15,295.15,294.41,303.33,303.38,300.66,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.67,410.0,0.0,0,0.0,0,283.49,290.29,297.18,297.17,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17964900,305.73,303.15,285.15,0,0,302.38,1.0,1.0,0.0,305.78,303.15,285.15,0,0,302.55,1.0,1.0,0.0,306.2,303.15,285.15,0,0,302.52,1.0,1.0,0.0,305.72,303.15,285.15,0,0,302.51,1.0,1.0,0.0,305.78,303.15,285.15,0,0,302.38,1.0,1.0,0.0,302.67,303.15,295.15,294.39,303.33,303.38,300.66,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.61,410.0,0.0,0,0.0,0,283.49,290.29,297.18,297.17,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17965200,305.72,303.15,285.15,0,0,302.38,1.0,1.0,0.0,305.78,303.15,285.15,0,0,302.55,1.0,1.0,0.0,306.2,303.15,285.15,0,0,302.52,1.0,1.0,0.0,305.72,303.15,285.15,0,0,302.51,1.0,1.0,0.0,305.78,303.15,285.15,0,0,302.38,1.0,1.0,0.0,302.67,303.15,295.15,294.38,303.33,303.38,300.66,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.54,410.0,0.0,0,0.0,0,283.49,290.29,297.18,297.17,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17965500,305.72,303.15,285.15,0,0,302.38,1.0,1.0,0.0,305.79,303.15,285.15,0,0,302.55,1.0,1.0,0.0,306.19,303.15,285.15,0,0,302.52,1.0,1.0,0.0,305.71,303.15,285.15,0,0,302.51,1.0,1.0,0.0,305.78,303.15,285.15,0,0,302.38,1.0,1.0,0.0,302.67,303.15,295.15,294.38,303.33,303.38,300.66,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.47,410.0,0.0,0,0.0,0,283.49,290.29,297.18,297.17,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17965800,305.72,303.15,285.15,0,0,302.38,1.0,1.0,0.0,305.79,303.15,285.15,0,0,302.55,1.0,1.0,0.0,306.19,303.15,285.15,0,0,302.52,1.0,1.0,0.0,305.71,303.15,285.15,0,0,302.51,1.0,1.0,0.0,305.78,303.15,285.15,0,0,302.38,1.0,1.0,0.0,302.67,303.15,295.15,294.38,303.33,303.38,300.66,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.4,410.0,0.0,0,0.0,0,283.49,290.29,297.18,297.17,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17966100,305.71,303.15,285.15,0,0,302.38,1.0,1.0,0.0,305.8,303.15,285.15,0,0,302.55,1.0,1.0,0.0,306.18,303.15,285.15,0,0,302.52,1.0,1.0,0.0,305.71,303.15,285.15,0,0,302.51,1.0,1.0,0.0,305.78,303.15,285.15,0,0,302.38,1.0,1.0,0.0,302.67,303.15,295.15,294.38,303.33,303.38,300.66,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.35,410.0,0.0,0,0.0,0,283.49,290.29,297.18,297.17,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17966400,305.71,303.15,285.15,0,0,302.38,1.0,1.0,0.0,305.81,303.15,285.15,0,0,302.55,1.0,1.0,0.0,306.18,303.15,285.15,0,0,302.52,1.0,1.0,0.0,305.7,303.15,285.15,0,0,302.51,1.0,1.0,0.0,305.77,303.15,285.15,0,0,302.38,1.0,1.0,0.0,302.67,303.15,295.15,294.39,303.33,303.38,300.66,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.3,410.0,0.0,0,0.0,0,283.49,290.29,297.18,297.17,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17966700,305.71,303.15,285.15,0,0,302.38,1.0,1.0,0.0,305.81,303.15,285.15,0,0,302.55,1.0,1.0,0.0,306.17,303.15,285.15,0,0,302.52,1.0,1.0,0.0,305.7,303.15,285.15,0,0,302.51,1.0,1.0,0.0,305.77,303.15,285.15,0,0,302.38,1.0,1.0,0.0,302.67,303.15,295.15,294.39,303.33,303.38,300.66,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.26,410.0,0.0,0,0.0,0,283.49,290.29,297.18,297.17,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17967000,305.7,303.15,285.15,0,0,302.38,1.0,1.0,0.0,305.82,303.15,285.15,0,0,302.55,1.0,1.0,0.0,306.17,303.15,285.15,0,0,302.52,1.0,1.0,0.0,305.69,303.15,285.15,0,0,302.51,1.0,1.0,0.0,305.77,303.15,285.15,0,0,302.38,1.0,1.0,0.0,302.67,303.15,295.15,294.41,303.33,303.38,300.66,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.23,410.0,0.0,0,0.0,0,283.49,290.29,297.18,297.17,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17967300,305.7,303.15,285.15,0,0,302.38,1.0,1.0,0.0,305.82,303.15,285.15,0,0,302.55,1.0,1.0,0.0,306.16,303.15,285.15,0,0,302.52,1.0,1.0,0.0,305.69,303.15,285.15,0,0,302.51,1.0,1.0,0.0,305.77,303.15,285.15,0,0,302.38,1.0,1.0,0.0,302.67,303.15,295.15,294.42,303.33,303.38,300.66,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.21,410.0,0.0,0,0.0,0,283.49,290.29,297.18,297.17,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17967600,305.7,303.15,285.15,0,0,302.38,1.0,1.0,0.0,305.82,303.15,285.15,0,0,302.55,1.0,1.0,0.0,306.15,303.15,285.15,0,0,302.52,1.0,1.0,0.0,305.69,303.15,285.15,0,0,302.51,1.0,1.0,0.0,305.77,303.15,285.15,0,0,302.38,1.0,1.0,0.0,302.67,303.15,295.15,294.44,303.33,303.38,300.66,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.2,410.0,0.0,0,0.0,0,283.49,290.29,297.18,297.17,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17967900,305.69,303.15,285.15,0,0,302.38,1.0,1.0,0.0,305.81,303.15,285.15,0,0,302.55,1.0,1.0,0.0,306.15,303.15,285.15,0,0,302.52,1.0,1.0,0.0,305.68,303.15,285.15,0,0,302.5,1.0,1.0,0.0,305.77,303.15,285.15,0,0,302.38,1.0,1.0,0.0,302.66,303.15,295.13,294.45,303.33,303.38,300.66,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.2,410.0,0.0,0,0.0,0,283.49,290.29,297.18,297.17,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17968200,305.69,303.15,285.15,0,0,302.38,1.0,1.0,0.0,305.81,303.15,285.15,0,0,302.55,1.0,1.0,0.0,306.14,303.15,285.15,0,0,302.52,1.0,1.0,0.0,305.68,303.15,285.15,0,0,302.51,1.0,1.0,0.0,305.76,303.15,285.15,0,0,302.38,1.0,1.0,0.0,302.67,303.15,295.08,294.45,303.33,303.38,300.66,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.2,410.0,0.05,0,0.0,0,283.49,290.29,297.18,297.17,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17968500,305.68,303.15,285.15,0,0,302.39,1.0,1.0,0.0,305.8,303.15,285.15,0,0,302.55,1.0,1.0,0.0,306.14,303.15,285.15,0,0,302.52,1.0,1.0,0.0,305.67,303.15,285.15,0,0,302.51,1.0,1.0,0.0,305.76,303.15,285.15,0,0,302.38,1.0,1.0,0.0,302.67,303.15,294.99,294.43,303.33,303.38,300.66,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.2,410.0,0.07,0,0.0,0,283.49,290.29,297.18,297.17,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17968800,305.68,303.15,285.15,0,0,302.39,1.0,1.0,0.0,305.8,303.15,285.15,0,0,302.55,1.0,1.0,0.0,306.13,303.15,285.15,0,0,302.52,1.0,1.0,0.0,305.67,303.15,285.15,0,0,302.51,1.0,1.0,0.0,305.76,303.15,285.15,0,0,302.38,1.0,1.0,0.0,302.67,303.15,294.89,294.41,303.33,303.38,300.66,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.2,410.0,0.1,0,0.0,0,283.49,290.29,297.18,297.17,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17969100,305.67,303.15,285.15,0,0,302.39,1.0,1.0,0.0,305.79,303.15,285.15,0,0,302.55,1.0,1.0,0.0,306.12,303.15,285.15,0,0,302.52,1.0,1.0,0.0,305.66,303.15,285.15,0,0,302.51,1.0,1.0,0.0,305.75,303.15,285.15,0,0,302.38,1.0,1.0,0.0,302.67,303.15,294.77,294.37,303.33,303.38,300.66,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.2,410.0,0.0,0,0.0,0,283.49,290.29,297.18,297.17,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17969400,305.67,303.15,285.15,0,0,302.39,1.0,1.0,0.0,305.78,303.15,285.15,0,0,302.56,1.0,1.0,0.0,306.12,303.15,285.15,0,0,302.52,1.0,1.0,0.0,305.66,303.15,285.15,0,0,302.51,1.0,1.0,0.0,305.75,303.15,285.15,0,0,302.38,1.0,1.0,0.0,302.67,303.15,294.65,294.33,303.33,303.38,300.66,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.2,410.0,0.01,0,0.0,0,283.49,290.29,297.18,297.17,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17969700,305.66,303.15,285.15,0,0,302.39,1.0,1.0,0.0,305.77,303.15,285.15,0,0,302.56,1.0,1.0,0.0,306.11,303.15,285.15,0,0,302.52,1.0,1.0,0.0,305.65,303.15,285.15,0,0,302.51,1.0,1.0,0.0,305.75,303.15,285.15,0,0,302.38,1.0,1.0,0.0,302.67,303.15,294.53,294.29,303.33,303.38,300.66,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.19,410.0,0.0,0,0.0,0,283.49,290.29,297.18,297.17,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17970000,305.65,303.15,285.15,0,0,302.39,1.0,1.0,0.0,305.76,303.15,285.15,0,0,302.56,1.0,1.0,0.0,306.1,303.15,285.15,0,0,302.52,1.0,1.0,0.0,305.64,303.15,285.15,0,0,302.51,1.0,1.0,0.0,305.74,303.15,285.15,0,0,302.38,1.0,1.0,0.0,302.67,303.15,294.41,294.25,303.33,303.38,300.66,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.19,410.0,0.0,0,0.0,0,283.49,290.29,297.18,297.17,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17970300,305.65,303.15,285.15,0,0,302.39,1.0,1.0,0.0,305.75,303.15,285.15,0,0,302.56,1.0,1.0,0.0,306.09,303.15,285.15,0,0,302.52,1.0,1.0,0.0,305.63,303.15,285.15,0,0,302.51,1.0,1.0,0.0,305.74,303.15,285.15,0,0,302.38,1.0,1.0,0.0,302.67,303.15,294.31,294.21,303.33,303.38,300.66,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.19,410.0,0.0,0,0.0,0,283.49,290.29,297.18,297.17,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17970600,305.64,303.15,285.15,0,0,302.39,1.0,1.0,0.0,305.74,303.15,285.15,0,0,302.55,1.0,1.0,0.0,306.09,303.15,285.15,0,0,302.52,1.0,1.0,0.0,305.63,303.15,285.15,0,0,302.51,1.0,1.0,0.0,305.74,303.15,285.15,0,0,302.38,1.0,1.0,0.0,302.67,303.15,294.22,294.18,303.33,303.38,300.66,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.19,410.0,0.0,0,0.0,0,283.49,290.29,297.18,297.17,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17970900,305.64,303.15,285.15,0,0,302.39,1.0,1.0,0.0,305.73,303.15,285.15,0,0,302.55,1.0,1.0,0.0,306.08,303.15,285.15,0,0,302.52,1.0,1.0,0.0,305.62,303.15,285.15,0,0,302.51,1.0,1.0,0.0,305.73,303.15,285.15,0,0,302.38,1.0,1.0,0.0,302.67,303.15,294.17,294.16,303.33,303.38,300.66,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.19,410.0,0.0,0,0.0,0,283.49,290.29,297.18,297.17,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17971200,305.63,303.15,285.15,0,0,302.39,1.0,1.0,0.0,305.71,303.15,285.15,0,0,302.55,1.0,1.0,0.0,306.07,303.15,285.15,0,0,302.52,1.0,1.0,0.0,305.62,303.15,285.15,0,0,302.51,1.0,1.0,0.0,305.73,303.15,285.15,0,0,302.38,1.0,1.0,0.0,302.67,303.15,294.15,294.15,303.33,303.38,300.66,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.19,410.0,0.0,0,0.0,0,283.49,290.29,297.18,297.17,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17971500,305.62,303.15,285.15,0,0,302.39,1.0,1.0,0.0,305.7,303.15,285.15,0,0,302.55,1.0,1.0,0.0,306.06,303.15,285.15,0,0,302.52,1.0,1.0,0.0,305.61,303.15,285.15,0,0,302.51,1.0,1.0,0.0,305.73,303.15,285.15,0,0,302.38,1.0,1.0,0.0,302.67,303.15,294.17,294.16,303.33,303.38,300.66,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.18,410.0,0.0,0,0.0,0,283.49,290.29,297.18,297.17,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17971800,305.62,303.15,285.15,0,0,302.39,1.0,1.0,0.0,305.7,303.15,285.15,0,0,302.55,1.0,1.0,0.0,306.06,303.15,285.15,0,0,302.52,1.0,1.0,0.0,305.6,303.15,285.15,0,0,302.51,1.0,1.0,0.0,305.73,303.15,285.15,0,0,302.38,1.0,1.0,0.0,302.67,303.15,294.22,294.17,303.33,303.38,300.66,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.18,410.0,0.0,0,0.0,0,283.49,290.29,297.18,297.17,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17972100,305.61,303.15,285.15,0,0,302.39,1.0,1.0,0.0,305.69,303.15,285.15,0,0,302.55,1.0,1.0,0.0,306.05,303.15,285.15,0,0,302.52,1.0,1.0,0.0,305.6,303.15,285.15,0,0,302.51,1.0,1.0,0.0,305.72,303.15,285.15,0,0,302.38,1.0,1.0,0.0,302.67,303.15,294.31,294.2,303.33,303.38,300.66,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.17,410.0,0.0,0,0.0,0,283.49,290.29,297.18,297.17,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17972400,305.6,303.15,285.15,0,0,302.39,1.0,1.0,0.0,305.69,303.15,285.15,0,0,302.55,1.0,1.0,0.0,306.04,303.15,285.15,0,0,302.52,1.0,1.0,0.0,305.59,303.15,285.15,0,0,302.51,1.0,1.0,0.0,305.72,303.15,285.15,0,0,302.38,1.0,1.0,0.0,302.67,303.15,294.41,294.23,303.33,303.38,300.66,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.16,410.0,0.0,0,0.0,0,283.49,290.29,297.18,297.17,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17972700,305.6,303.15,285.15,0,0,302.39,1.0,1.0,0.0,305.69,303.15,285.15,0,0,302.55,1.0,1.0,0.0,306.03,303.15,285.15,0,0,302.52,1.0,1.0,0.0,305.59,303.15,285.15,0,0,302.51,1.0,1.0,0.0,305.72,303.15,285.15,0,0,302.38,1.0,1.0,0.0,302.67,303.15,294.53,294.27,303.33,303.38,300.66,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.14,410.0,0.0,0,0.0,0,283.49,290.29,297.18,297.17,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17973000,305.59,303.15,285.15,0,0,302.39,1.0,1.0,0.0,305.69,303.15,285.15,0,0,302.55,1.0,1.0,0.0,306.02,303.15,285.15,0,0,302.52,1.0,1.0,0.0,305.59,303.15,285.15,0,0,302.51,1.0,1.0,0.0,305.71,303.15,285.15,0,0,302.38,1.0,1.0,0.0,302.67,303.15,294.65,294.3,303.33,303.38,300.66,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.12,410.0,0.0,0,0.0,0,283.49,290.29,297.18,297.17,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17973300,305.58,303.15,285.15,0,0,302.39,1.0,1.0,0.0,305.7,303.15,285.15,0,0,302.55,1.0,1.0,0.0,306.01,303.15,285.15,0,0,302.52,1.0,1.0,0.0,305.58,303.15,285.15,0,0,302.51,1.0,1.0,0.0,305.71,303.15,285.15,0,0,302.38,1.0,1.0,0.0,302.67,303.15,294.77,294.34,303.33,303.38,300.66,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.12,410.0,0.0,0,0.0,0,283.49,290.29,297.18,297.17,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17973600,305.58,303.15,285.15,0,0,302.39,1.0,1.0,0.0,305.7,303.15,285.15,0,0,302.55,1.0,1.0,0.0,306.0,303.15,285.15,0,0,302.52,1.0,1.0,0.0,305.58,303.15,285.15,0,0,302.51,1.0,1.0,0.0,305.71,303.15,285.15,0,0,302.38,1.0,1.0,0.0,302.67,303.15,294.89,294.37,303.33,303.38,300.66,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.13,410.0,0.0,0,0.0,0,283.49,290.29,297.18,297.17,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17973900,305.57,303.15,285.15,0,0,302.39,1.0,1.0,0.0,305.71,303.15,285.15,0,0,302.55,1.0,1.0,0.0,305.99,303.15,285.15,0,0,302.52,1.0,1.0,0.0,305.57,303.15,285.15,0,0,302.51,1.0,1.0,0.0,305.71,303.15,285.15,0,0,302.38,1.0,1.0,0.0,302.67,303.15,294.99,294.4,303.33,303.38,300.66,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.15,410.0,0.0,0,0.0,0,283.49,290.29,297.18,297.17,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17974200,305.57,303.15,285.15,0,0,302.39,1.0,1.0,0.0,305.72,303.15,285.15,0,0,302.55,1.0,1.0,0.0,305.98,303.15,285.15,0,0,302.52,1.0,1.0,0.0,305.57,303.15,285.15,0,0,302.51,1.0,1.0,0.0,305.7,303.15,285.15,0,0,302.38,1.0,1.0,0.0,302.67,303.15,295.08,294.42,303.33,303.38,300.66,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.16,410.0,0.0,0,0.0,0,283.49,290.29,297.18,297.17,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17974500,305.56,303.15,285.15,0,0,302.39,1.0,1.0,0.0,305.72,303.15,285.15,0,0,302.55,1.0,1.0,0.0,305.97,303.15,285.15,0,0,302.52,1.0,1.0,0.0,305.57,303.15,285.15,0,0,302.51,1.0,1.0,0.0,305.7,303.15,285.15,0,0,302.38,1.0,1.0,0.0,302.67,303.15,295.13,294.44,303.33,303.38,300.66,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.18,410.0,0.0,0,0.0,0,283.49,290.29,297.18,297.17,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17974800,305.56,303.15,285.15,0,0,302.39,1.0,1.0,0.0,305.73,303.15,285.15,0,0,302.55,1.0,1.0,0.0,305.97,303.15,285.15,0,0,302.52,1.0,1.0,0.0,305.56,303.15,285.15,0,0,302.51,1.0,1.0,0.0,305.7,303.15,285.15,0,0,302.38,1.0,1.0,0.0,302.67,303.15,295.15,294.44,303.33,303.38,300.66,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.18,410.0,0.0,0,0.0,0,283.49,290.29,297.18,297.17,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17975100,305.55,303.15,285.15,0,0,302.39,1.0,1.0,0.0,305.73,303.15,285.15,0,0,302.55,1.0,1.0,0.0,305.96,303.15,285.15,0,0,302.52,1.0,1.0,0.0,305.56,303.15,285.15,0,0,302.51,1.0,1.0,0.0,305.7,303.15,285.15,0,0,302.38,1.0,1.0,0.0,302.67,303.15,295.15,294.44,303.33,303.38,300.66,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.17,410.0,0.0,0,0.0,0,283.49,290.29,297.18,297.17,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17975400,305.55,303.15,285.15,0,0,302.39,1.0,1.0,0.0,305.72,303.15,285.15,0,0,302.55,1.0,1.0,0.0,305.96,303.15,285.15,0,0,302.52,1.0,1.0,0.0,305.56,303.15,285.15,0,0,302.51,1.0,1.0,0.0,305.7,303.15,285.15,0,0,302.38,1.0,1.0,0.0,302.67,303.15,295.15,294.44,303.33,303.38,300.66,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.13,410.0,0.03,0,0.0,0,283.49,290.29,297.18,297.17,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17975700,305.55,303.15,285.15,0,0,302.39,1.0,1.0,0.0,305.7,303.15,285.15,0,0,302.55,1.0,1.0,0.0,305.97,303.15,285.15,0,0,302.52,1.0,1.0,0.0,305.55,303.15,285.15,0,0,302.51,1.0,1.0,0.0,305.69,303.15,285.15,0,0,302.38,1.0,1.0,0.0,302.67,303.15,295.15,294.44,303.33,303.38,300.66,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.09,410.0,0.0,0,0.0,0,283.49,290.29,297.18,297.17,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17976000,305.54,303.15,285.15,0,0,302.39,1.0,1.0,0.0,305.68,303.15,285.15,0,0,302.55,1.0,1.0,0.0,305.97,303.15,285.15,0,0,302.52,1.0,1.0,0.0,305.55,303.15,285.15,0,0,302.51,1.0,1.0,0.0,305.69,303.15,285.15,0,0,302.38,1.0,1.0,0.0,302.67,303.15,295.15,294.44,303.33,303.38,300.66,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.1,410.0,0.08,0,0.0,0,283.49,290.29,297.18,297.17,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17976300,305.54,303.15,285.15,0,0,302.39,1.0,1.0,0.0,305.67,303.15,285.15,0,0,302.55,1.0,1.0,0.0,305.98,303.15,285.15,0,0,302.52,1.0,1.0,0.0,305.55,303.15,285.15,0,0,302.51,1.0,1.0,0.0,305.69,303.15,285.15,0,0,302.38,1.0,1.0,0.0,302.67,303.15,295.15,294.44,303.33,303.38,300.66,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.08,410.0,0.01,0,0.0,0,283.49,290.29,297.18,297.17,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17976600,305.53,303.15,285.15,0,0,302.39,1.0,1.0,0.0,305.67,303.15,285.15,0,0,302.55,1.0,1.0,0.0,305.97,303.15,285.15,0,0,302.52,1.0,1.0,0.0,305.54,303.15,285.15,0,0,302.51,1.0,1.0,0.0,305.69,303.15,285.15,0,0,302.38,1.0,1.0,0.0,302.67,303.15,295.15,294.44,303.33,303.38,300.66,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.04,410.0,0.0,0,0.0,0,283.49,290.29,297.18,297.17,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17976900,305.53,303.15,285.15,0,0,302.39,1.0,1.0,0.0,305.68,303.15,285.15,0,0,302.55,1.0,1.0,0.0,305.97,303.15,285.15,0,0,302.52,1.0,1.0,0.0,305.54,303.15,285.15,0,0,302.51,1.0,1.0,0.0,305.69,303.15,285.15,0,0,302.38,1.0,1.0,0.0,302.67,303.15,295.15,294.44,303.33,303.38,300.66,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.03,410.0,0.0,0,0.0,0,283.49,290.29,297.18,297.17,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17977200,305.52,303.15,285.15,0,0,302.39,1.0,1.0,0.0,305.68,303.15,285.15,0,0,302.55,1.0,1.0,0.0,305.96,303.15,285.15,0,0,302.52,1.0,1.0,0.0,305.54,303.15,285.15,0,0,302.51,1.0,1.0,0.0,305.69,303.15,285.15,0,0,302.38,1.0,1.0,0.0,302.67,303.15,295.15,294.44,303.33,303.38,300.66,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.02,410.0,0.0,0,0.0,0,283.49,290.29,297.18,297.17,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17977500,305.52,303.15,285.15,0,0,302.39,1.0,1.0,0.0,305.68,303.15,285.15,0,0,302.55,1.0,1.0,0.0,305.96,303.15,285.15,0,0,302.52,1.0,1.0,0.0,305.53,303.15,285.15,0,0,302.51,1.0,1.0,0.0,305.68,303.15,285.15,0,0,302.38,1.0,1.0,0.0,302.67,303.15,295.15,294.44,303.33,303.38,300.66,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.01,410.0,0.0,0,0.0,0,283.49,290.29,297.18,297.17,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17977800,305.52,303.15,285.15,0,0,302.39,1.0,1.0,0.0,305.67,303.15,285.15,0,0,302.55,1.0,1.0,0.0,305.95,303.15,285.15,0,0,302.52,1.0,1.0,0.0,305.53,303.15,285.15,0,0,302.51,1.0,1.0,0.0,305.68,303.15,285.15,0,0,302.38,1.0,1.0,0.0,302.67,303.15,295.15,294.44,303.33,303.38,300.66,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,410.0,0.0,0,0.0,0,283.49,290.29,297.18,297.17,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17978100,305.51,303.15,285.15,0,0,302.39,1.0,1.0,0.0,305.67,303.15,285.15,0,0,302.55,1.0,1.0,0.0,305.95,303.15,285.15,0,0,302.52,1.0,1.0,0.0,305.52,303.15,285.15,0,0,302.51,1.0,1.0,0.0,305.68,303.15,285.15,0,0,302.38,1.0,1.0,0.0,302.67,303.15,295.15,294.44,303.33,303.38,300.66,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,410.0,0.0,0,0.0,0,283.49,290.29,297.18,297.17,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17978400,305.51,303.15,285.15,0,0,302.39,1.0,1.0,0.0,305.66,303.15,285.15,0,0,302.55,1.0,1.0,0.0,305.94,303.15,285.15,0,0,302.52,1.0,1.0,0.0,305.52,303.15,285.15,0,0,302.51,1.0,1.0,0.0,305.68,303.15,285.15,0,0,302.38,1.0,1.0,0.0,302.67,303.15,295.15,294.44,303.33,303.38,300.66,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,410.0,0.0,0,0.0,0,283.49,290.29,297.18,297.17,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17978700,305.51,303.15,285.15,0,0,302.39,1.0,1.0,0.0,305.66,303.15,285.15,0,0,302.55,1.0,1.0,0.0,305.94,303.15,285.15,0,0,302.52,1.0,1.0,0.0,305.52,303.15,285.15,0,0,302.51,1.0,1.0,0.0,305.67,303.15,285.15,0,0,302.38,1.0,1.0,0.0,302.67,303.15,295.15,294.44,303.33,303.38,300.66,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,410.0,0.0,0,0.0,0,283.49,290.29,297.18,297.17,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17979000,305.5,303.15,285.15,0,0,302.39,1.0,1.0,0.0,305.65,303.15,285.15,0,0,302.55,1.0,1.0,0.0,305.93,303.15,285.15,0,0,302.52,1.0,1.0,0.0,305.51,303.15,285.15,0,0,302.51,1.0,1.0,0.0,305.67,303.15,285.15,0,0,302.38,1.0,1.0,0.0,302.67,303.15,295.15,294.44,303.33,303.38,300.66,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,410.0,0.0,0,0.0,0,283.49,290.29,297.18,297.17,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17979300,305.5,303.15,285.15,0,0,302.39,1.0,1.0,0.0,305.65,303.15,285.15,0,0,302.55,1.0,1.0,0.0,305.93,303.15,285.15,0,0,302.52,1.0,1.0,0.0,305.51,303.15,285.15,0,0,302.51,1.0,1.0,0.0,305.67,303.15,285.15,0,0,302.38,1.0,1.0,0.0,302.67,303.15,295.15,294.44,303.33,303.38,300.66,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,410.0,0.0,0,0.0,0,283.49,290.29,297.18,297.17,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17979600,305.49,303.15,285.15,0,0,302.39,1.0,1.0,0.0,305.64,303.15,285.15,0,0,302.55,1.0,1.0,0.0,305.92,303.15,285.15,0,0,302.52,1.0,1.0,0.0,305.5,303.15,285.15,0,0,302.51,1.0,1.0,0.0,305.67,303.15,285.15,0,0,302.38,1.0,1.0,0.0,302.67,303.15,295.15,294.44,303.33,303.38,300.66,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.01,410.0,0.0,0,0.0,0,283.49,290.29,297.18,297.17,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17979900,305.48,303.15,285.15,0,0,302.39,1.0,1.0,0.0,305.64,303.15,285.15,0,0,302.55,1.0,1.0,0.0,305.92,303.15,285.15,0,0,302.52,1.0,1.0,0.0,305.5,303.15,285.15,0,0,302.51,1.0,1.0,0.0,305.66,303.15,285.15,0,0,302.38,1.0,1.0,0.0,302.67,303.15,295.15,294.44,303.33,303.38,300.66,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.02,410.0,0.0,0,0.0,0,283.49,290.29,297.18,297.17,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17980200,305.47,303.15,285.15,0,0,302.39,1.0,1.0,0.0,305.63,303.15,285.15,0,0,302.55,1.0,1.0,0.0,305.91,303.15,285.15,0,0,302.52,1.0,1.0,0.0,305.49,303.15,285.15,0,0,302.51,1.0,1.0,0.0,305.66,303.15,285.15,0,0,302.38,1.0,1.0,0.0,302.67,303.15,295.15,294.44,303.33,303.38,300.66,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.03,410.0,0.0,0,0.0,0,283.49,290.29,297.18,297.17,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17980500,305.46,303.15,285.15,0,0,302.39,1.0,1.0,0.0,305.61,303.15,285.15,0,0,302.55,1.0,1.0,0.0,305.9,303.15,285.15,0,0,302.52,1.0,1.0,0.0,305.49,303.15,285.15,0,0,302.51,1.0,1.0,0.0,305.65,303.15,285.15,0,0,302.38,1.0,1.0,0.0,302.67,303.15,295.15,294.44,303.33,303.38,300.66,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.04,410.0,0.0,0,0.0,0,283.49,290.29,297.18,297.17,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17980800,305.46,303.15,285.15,0,0,302.39,1.0,1.0,0.0,305.59,303.15,285.15,0,0,302.55,1.0,1.0,0.0,305.9,303.15,285.15,0,0,302.52,1.0,1.0,0.0,305.48,303.15,285.15,0,0,302.51,1.0,1.0,0.0,305.65,303.15,285.15,0,0,302.38,1.0,1.0,0.0,302.67,303.15,295.15,294.44,303.33,303.38,300.66,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.09,410.0,0.0,0,0.0,0,283.49,290.29,297.18,297.17,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17981100,305.46,303.15,285.15,0,0,302.39,1.0,1.0,0.0,305.57,303.15,285.15,0,0,302.55,1.0,1.0,0.0,305.89,303.15,285.15,0,0,302.52,1.0,1.0,0.0,305.48,303.15,285.15,0,0,302.51,1.0,1.0,0.0,305.65,303.15,285.15,0,0,302.38,1.0,1.0,0.0,302.67,303.15,295.15,294.44,303.33,303.38,300.66,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.12,410.0,0.0,0,0.0,0,283.49,290.29,297.18,297.17,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
