time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed (fraction, 0: fan speed is 0% to 1:fan speed is 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17981400,305.46,303.15,285.15,0,0,302.39,1.0,1.0,0.0,305.56,303.15,285.15,0,0,302.55,1.0,1.0,0.0,305.88,303.15,285.15,0,0,302.52,1.0,1.0,0.0,305.47,303.15,285.15,0,0,302.51,1.0,1.0,0.0,305.64,303.15,285.15,0,0,302.38,1.0,1.0,0.0,302.67,303.15,295.15,294.44,303.33,303.38,300.66,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.13,410.0,0.0,0,0.0,0,283.49,290.29,297.18,297.17,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17981700,305.45,303.15,285.15,0,0,302.39,1.0,1.0,0.0,305.55,303.15,285.15,0,0,302.55,1.0,1.0,0.0,305.86,303.15,285.15,0,0,302.52,1.0,1.0,0.0,305.47,303.15,285.15,0,0,302.51,1.0,1.0,0.0,305.64,303.15,285.15,0,0,302.38,1.0,1.0,0.0,302.67,303.15,295.15,294.44,303.33,303.38,300.66,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.12,410.0,0.0,0,0.0,0,283.49,290.29,297.18,297.17,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17982000,305.44,303.15,285.15,0,0,302.39,1.0,1.0,0.0,305.54,303.15,285.15,0,0,302.55,1.0,1.0,0.0,305.85,303.15,285.15,0,0,302.52,1.0,1.0,0.0,305.46,303.15,285.15,0,0,302.51,1.0,1.0,0.0,305.63,303.15,285.15,0,0,302.38,1.0,1.0,0.0,302.67,303.15,295.15,294.44,303.33,303.38,300.66,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.13,410.0,0.0,0,0.0,0,283.49,290.29,297.18,297.17,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17982300,305.44,303.15,285.15,0,0,302.39,1.0,1.0,0.0,305.53,303.15,285.15,0,0,302.55,1.0,1.0,0.0,305.85,303.15,285.15,0,0,302.52,1.0,1.0,0.0,305.45,303.15,285.15,0,0,302.51,1.0,1.0,0.0,305.63,303.15,285.15,0,0,302.38,1.0,1.0,0.0,302.67,303.15,295.13,294.44,303.33,303.38,300.66,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.14,410.0,0.0,0,0.0,0,283.49,290.29,297.18,297.17,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17982600,305.43,303.15,285.15,0,0,302.39,1.0,1.0,0.0,305.52,303.15,285.15,0,0,302.55,1.0,1.0,0.0,305.85,303.15,285.15,0,0,302.52,1.0,1.0,0.0,305.45,303.15,285.15,0,0,302.51,1.0,1.0,0.0,305.63,303.15,285.15,0,0,302.38,1.0,1.0,0.0,302.67,303.15,295.09,294.42,303.33,303.38,300.66,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.15,410.0,0.0,0,0.0,0,283.49,290.29,297.18,297.17,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17982900,305.43,303.15,285.15,0,0,302.39,1.0,1.0,0.0,305.52,303.15,285.15,0,0,302.55,1.0,1.0,0.0,305.85,303.15,285.15,0,0,302.52,1.0,1.0,0.0,305.44,303.15,285.15,0,0,302.51,1.0,1.0,0.0,305.62,303.15,285.15,0,0,302.38,1.0,1.0,0.0,302.67,303.15,295.02,294.4,303.33,303.38,300.66,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.14,410.0,0.0,0,0.0,0,283.49,290.29,297.18,297.17,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17983200,305.42,303.15,285.15,0,0,302.39,1.0,1.0,0.0,305.52,303.15,285.15,0,0,302.56,1.0,1.0,0.0,305.84,303.15,285.15,0,0,302.52,1.0,1.0,0.0,305.44,303.15,285.15,0,0,302.51,1.0,1.0,0.0,305.62,303.15,285.15,0,0,302.39,1.0,1.0,0.0,302.67,303.15,294.93,294.38,303.33,303.38,300.66,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.09,410.0,0.11,0,0.0,0,283.49,290.29,297.18,297.17,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17983500,305.41,303.15,285.15,0,0,302.39,1.0,1.0,0.0,305.53,303.15,285.15,0,0,302.56,1.0,1.0,0.0,305.84,303.15,285.15,0,0,302.52,1.0,1.0,0.0,305.43,303.15,285.15,0,0,302.51,1.0,1.0,0.0,305.62,303.15,285.15,0,0,302.39,1.0,1.0,0.0,302.67,303.15,294.82,294.35,303.33,303.38,300.66,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.04,410.0,0.01,0,0.0,0,283.49,290.29,297.18,297.17,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17983800,305.4,303.15,285.15,0,0,302.39,1.0,1.0,0.0,305.53,303.15,285.15,0,0,302.56,1.0,1.0,0.0,305.83,303.15,285.15,0,0,302.52,1.0,1.0,0.0,305.43,303.15,285.15,0,0,302.51,1.0,1.0,0.0,305.62,303.15,285.15,0,0,302.39,1.0,1.0,0.0,302.67,303.15,294.71,294.32,303.33,303.38,300.66,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.03,410.0,0.0,0,0.0,0,283.49,290.29,297.18,297.17,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17984100,305.4,303.15,285.15,0,0,302.39,1.0,1.0,0.0,305.53,303.15,285.15,0,0,302.56,1.0,1.0,0.0,305.83,303.15,285.15,0,0,302.52,1.0,1.0,0.0,305.42,303.15,285.15,0,0,302.51,1.0,1.0,0.0,305.61,303.15,285.15,0,0,302.39,1.0,1.0,0.0,302.67,303.15,294.6,294.29,303.33,303.38,300.66,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.02,410.0,0.0,0,0.0,0,283.49,290.29,297.18,297.17,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17984400,305.4,303.15,285.15,0,0,302.39,1.0,1.0,0.0,305.53,303.15,285.15,0,0,302.56,1.0,1.0,0.0,305.82,303.15,285.15,0,0,302.52,1.0,1.0,0.0,305.42,303.15,285.15,0,0,302.51,1.0,1.0,0.0,305.61,303.15,285.15,0,0,302.39,1.0,1.0,0.0,302.67,303.15,294.48,294.25,303.33,303.38,300.66,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,410.0,0.0,0,0.0,0,283.49,290.29,297.18,297.17,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17984700,305.39,303.15,285.15,0,0,302.39,1.0,1.0,0.0,305.53,303.15,285.15,0,0,302.56,1.0,1.0,0.0,305.81,303.15,285.15,0,0,302.52,1.0,1.0,0.0,305.41,303.15,285.15,0,0,302.51,1.0,1.0,0.0,305.61,303.15,285.15,0,0,302.39,1.0,1.0,0.0,302.67,303.15,294.38,294.22,303.33,303.38,300.66,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,410.0,0.0,0,0.0,0,283.49,290.29,297.18,297.17,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17985000,305.39,303.15,285.15,0,0,302.39,1.0,1.0,0.0,305.52,303.15,285.15,0,0,302.56,1.0,1.0,0.0,305.81,303.15,285.15,0,0,302.52,1.0,1.0,0.0,305.41,303.15,285.15,0,0,302.51,1.0,1.0,0.0,305.61,303.15,285.15,0,0,302.39,1.0,1.0,0.0,302.67,303.15,294.28,294.19,303.33,303.38,300.66,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,410.0,0.0,0,0.0,0,283.49,290.29,297.18,297.17,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17985300,305.38,303.15,285.15,0,0,302.39,1.0,1.0,0.0,305.51,303.15,285.15,0,0,302.56,1.0,1.0,0.0,305.8,303.15,285.15,0,0,302.52,1.0,1.0,0.0,305.4,303.15,285.15,0,0,302.51,1.0,1.0,0.0,305.6,303.15,285.15,0,0,302.38,1.0,1.0,0.0,302.67,303.15,294.2,294.17,303.33,303.38,300.66,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,410.0,0.0,0,0.0,0,283.49,290.29,297.18,297.17,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17985600,305.38,303.15,285.15,0,0,302.39,1.0,1.0,0.0,305.51,303.15,285.15,0,0,302.56,1.0,1.0,0.0,305.79,303.15,285.15,0,0,302.52,1.0,1.0,0.0,305.39,303.15,285.15,0,0,302.51,1.0,1.0,0.0,305.6,303.15,285.15,0,0,302.38,1.0,1.0,0.0,302.67,303.15,294.15,294.15,303.33,303.38,300.66,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,410.0,0.0,0,0.0,0,283.49,290.29,297.18,297.17,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17985900,305.37,303.15,285.15,0,0,302.39,1.0,1.0,0.0,305.5,303.15,285.15,0,0,302.56,1.0,1.0,0.0,305.79,303.15,285.15,0,0,302.52,1.0,1.0,0.0,305.39,303.15,285.15,0,0,302.51,1.0,1.0,0.0,305.6,303.15,285.15,0,0,302.38,1.0,1.0,0.0,302.67,303.15,294.11,294.11,303.33,303.38,300.66,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,410.0,0.0,0,0.0,0,283.49,290.29,297.18,297.17,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17986200,305.37,303.15,285.15,0,0,302.39,1.0,1.0,0.0,305.49,303.15,285.15,0,0,302.56,1.0,1.0,0.0,305.78,303.15,285.15,0,0,302.52,1.0,1.0,0.0,305.38,303.15,285.15,0,0,302.51,1.0,1.0,0.0,305.6,303.15,285.15,0,0,302.38,1.0,1.0,0.0,302.67,303.15,294.08,294.08,303.33,303.38,300.66,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,410.0,0.0,0,0.0,0,283.49,290.29,297.18,297.17,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17986500,305.36,303.15,285.15,0,0,302.39,1.0,1.0,0.0,305.49,303.15,285.15,0,0,302.56,1.0,1.0,0.0,305.78,303.15,285.15,0,0,302.52,1.0,1.0,0.0,305.37,303.15,285.15,0,0,302.51,1.0,1.0,0.0,305.59,303.15,285.15,0,0,302.38,1.0,1.0,0.0,302.67,303.15,294.06,294.06,303.33,303.38,300.66,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.01,410.0,0.0,0,0.0,0,283.49,290.29,297.18,297.17,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17986800,305.36,303.15,285.15,0,0,302.39,1.0,1.0,0.0,305.48,303.15,285.15,0,0,302.56,1.0,1.0,0.0,305.77,303.15,285.15,0,0,302.52,1.0,1.0,0.0,305.36,303.15,285.15,0,0,302.51,1.0,1.0,0.0,305.59,303.15,285.15,0,0,302.38,1.0,1.0,0.0,302.67,303.15,294.04,294.04,303.33,303.38,300.66,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.02,410.0,0.0,0,0.0,0,283.49,290.29,297.18,297.17,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17987100,305.34,303.15,285.15,0,0,302.39,1.0,1.0,0.0,305.47,303.15,285.15,0,0,302.55,1.0,1.0,0.0,305.76,303.15,285.15,0,0,302.52,1.0,1.0,0.0,305.35,303.15,285.15,0,0,302.51,1.0,1.0,0.0,305.58,303.15,285.15,0,0,302.38,1.0,1.0,0.0,302.67,303.15,294.03,294.03,303.33,303.38,300.66,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.04,410.0,0.0,0,0.0,0,283.49,290.29,297.18,297.17,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17987400,305.33,303.15,285.15,0,0,302.39,1.0,1.0,0.0,305.47,303.15,285.15,0,0,302.55,1.0,1.0,0.0,305.75,303.15,285.15,0,0,302.52,1.0,1.0,0.0,305.35,303.15,285.15,0,0,302.51,1.0,1.0,0.0,305.58,303.15,285.15,0,0,302.38,1.0,1.0,0.0,302.67,303.15,294.02,294.02,303.33,303.38,300.66,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.08,410.0,0.0,0,0.0,0,283.49,290.29,297.18,297.17,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17987700,305.31,303.15,285.15,0,0,302.39,1.0,1.0,0.0,305.46,303.15,285.15,0,0,302.55,1.0,1.0,0.0,305.75,303.15,285.15,0,0,302.52,1.0,1.0,0.0,305.35,303.15,285.15,0,0,302.51,1.0,1.0,0.0,305.57,303.15,285.15,0,0,302.38,1.0,1.0,0.0,302.67,303.15,294.03,294.03,303.33,303.38,300.66,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.15,410.0,0.0,0,0.0,0,283.49,290.29,297.18,297.17,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17988000,305.29,303.15,285.15,0,0,302.39,1.0,1.0,0.0,305.45,303.15,285.15,0,0,302.56,1.0,1.0,0.0,305.74,303.15,285.15,0,0,302.53,1.0,1.0,0.0,305.34,303.15,285.15,0,0,302.51,1.0,1.0,0.0,305.57,303.15,285.15,0,0,302.39,1.0,1.0,0.0,302.67,303.15,294.04,294.04,303.33,303.38,300.67,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.2,410.0,0.32,0,0.0,0,283.49,290.29,297.18,297.17,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17988300,305.28,303.15,285.15,0,0,302.39,1.0,1.0,0.0,305.44,303.15,285.15,0,0,302.56,1.0,1.0,0.0,305.73,303.15,285.15,0,0,302.53,1.0,1.0,0.0,305.34,303.15,285.15,0,0,302.51,1.0,1.0,0.0,305.56,303.15,285.15,0,0,302.39,1.0,1.0,0.0,302.68,303.15,294.06,294.06,303.33,303.38,300.67,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.2,410.0,0.03,0,0.0,0,283.49,290.29,297.18,297.17,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17988600,305.27,303.15,285.15,0,0,302.39,1.0,1.0,0.0,305.41,303.15,285.15,0,0,302.56,1.0,1.0,0.0,305.72,303.15,285.15,0,0,302.53,1.0,1.0,0.0,305.33,303.15,285.15,0,0,302.51,1.0,1.0,0.0,305.56,303.15,285.15,0,0,302.39,1.0,1.0,0.0,302.68,303.15,294.08,294.08,303.33,303.38,300.66,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.2,410.0,0.0,0,0.0,0,283.49,290.29,297.18,297.17,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17988900,305.27,303.15,285.15,0,0,302.39,1.0,1.0,0.0,305.38,303.15,285.15,0,0,302.56,1.0,1.0,0.0,305.72,303.15,285.15,0,0,302.53,1.0,1.0,0.0,305.32,303.15,285.15,0,0,302.51,1.0,1.0,0.0,305.55,303.15,285.15,0,0,302.39,1.0,1.0,0.0,302.67,303.15,294.11,294.11,303.33,303.38,300.66,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.22,410.0,0.0,0,0.0,0,283.49,290.29,297.18,297.17,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17989200,305.27,303.15,285.15,0,0,302.39,1.0,1.0,0.0,305.36,303.15,285.15,0,0,302.56,1.0,1.0,0.0,305.71,303.15,285.15,0,0,302.53,1.0,1.0,0.0,305.32,303.15,285.15,0,0,302.51,1.0,1.0,0.0,305.55,303.15,285.15,0,0,302.39,1.0,1.0,0.0,302.68,303.15,294.15,294.15,303.33,303.38,300.67,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.24,410.0,0.17,0,0.0,0,283.49,290.29,297.18,297.17,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17989500,305.27,303.15,285.15,0,0,302.39,1.0,1.0,0.0,305.34,303.15,285.15,0,0,302.56,1.0,1.0,0.0,305.71,303.15,285.15,0,0,302.53,1.0,1.0,0.0,305.32,303.15,285.15,0,0,302.51,1.0,1.0,0.0,305.54,303.15,285.15,0,0,302.39,1.0,1.0,0.0,302.68,303.15,294.2,294.17,303.33,303.38,300.67,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.24,410.0,0.06,0,0.0,0,283.49,290.29,297.18,297.17,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17989800,305.27,303.15,285.15,0,0,302.39,1.0,1.0,0.0,305.34,303.15,285.15,0,0,302.56,1.0,1.0,0.0,305.7,303.15,285.15,0,0,302.53,1.0,1.0,0.0,305.32,303.15,285.15,0,0,302.51,1.0,1.0,0.0,305.54,303.15,285.15,0,0,302.39,1.0,1.0,0.0,302.68,303.15,294.28,294.19,303.33,303.38,300.66,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.24,410.0,0.0,0,0.0,0,283.49,290.29,297.18,297.17,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17990100,305.26,303.15,285.15,0,0,302.39,1.0,1.0,0.0,305.34,303.15,285.15,0,0,302.56,1.0,1.0,0.0,305.7,303.15,285.15,0,0,302.53,1.0,1.0,0.0,305.32,303.15,285.15,0,0,302.51,1.0,1.0,0.0,305.54,303.15,285.15,0,0,302.39,1.0,1.0,0.0,302.67,303.15,294.38,294.22,303.33,303.38,300.66,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.26,410.0,0.0,0,0.0,0,283.49,290.29,297.18,297.17,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17990400,305.26,303.15,285.15,0,0,302.38,1.0,1.0,0.0,305.36,303.15,285.15,0,0,302.55,1.0,1.0,0.0,305.69,303.15,285.15,0,0,302.52,1.0,1.0,0.0,305.32,303.15,285.15,0,0,302.51,1.0,1.0,0.0,305.54,303.15,285.15,0,0,302.38,1.0,1.0,0.0,302.66,303.15,294.48,294.25,303.33,303.38,300.66,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.31,410.0,0.0,0,0.0,0,283.49,290.29,297.18,297.17,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17990700,305.25,303.15,285.15,0,0,302.38,1.0,1.0,0.0,305.38,303.15,285.15,0,0,302.55,1.0,1.0,0.0,305.69,303.15,285.15,0,0,302.52,1.0,1.0,0.0,305.32,303.15,285.15,0,0,302.5,1.0,1.0,0.0,305.54,303.15,285.15,0,0,302.38,1.0,1.0,0.0,302.66,303.15,294.6,294.29,303.33,303.38,300.66,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.4,410.0,0.0,0,0.0,0,283.49,290.29,297.18,297.17,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17991000,305.25,303.15,285.15,0,0,302.38,1.0,1.0,0.0,305.4,303.15,285.15,0,0,302.55,1.0,1.0,0.0,305.69,303.15,285.15,0,0,302.52,1.0,1.0,0.0,305.32,303.15,285.15,0,0,302.51,1.0,1.0,0.0,305.54,303.15,285.15,0,0,302.38,1.0,1.0,0.0,302.67,303.15,294.71,294.32,303.33,303.38,300.66,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.48,410.0,0.05,0,0.0,0,283.49,290.29,297.18,297.17,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17991300,305.26,303.15,285.15,0,0,302.39,1.0,1.0,0.0,305.41,303.15,285.15,0,0,302.56,1.0,1.0,0.0,305.69,303.15,285.15,0,0,302.53,1.0,1.0,0.0,305.33,303.15,285.15,0,0,302.51,1.0,1.0,0.0,305.54,303.15,285.15,0,0,302.39,1.0,1.0,0.0,302.67,303.15,294.82,294.35,303.33,303.38,300.66,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.47,410.0,0.12,0,0.0,0,283.49,290.29,297.18,297.17,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17991600,305.28,303.15,285.15,0,0,302.39,1.0,1.0,0.0,305.41,303.15,285.15,0,0,302.56,1.0,1.0,0.0,305.69,303.15,285.15,0,0,302.53,1.0,1.0,0.0,305.32,303.15,285.15,0,0,302.51,1.0,1.0,0.0,305.55,303.15,285.15,0,0,302.39,1.0,1.0,0.0,302.68,303.15,294.93,294.38,303.33,303.38,300.66,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.41,410.0,0.03,0,0.0,0,283.49,290.29,297.18,297.17,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17991900,305.3,303.15,285.15,0,0,302.39,1.0,1.0,0.0,305.42,303.15,285.15,0,0,302.56,1.0,1.0,0.0,305.69,303.15,285.15,0,0,302.53,1.0,1.0,0.0,305.31,303.15,285.15,0,0,302.51,1.0,1.0,0.0,305.55,303.15,285.15,0,0,302.39,1.0,1.0,0.0,302.67,303.15,295.02,294.4,303.33,303.38,300.66,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.36,410.0,0.0,0,0.0,0,283.49,290.29,297.18,297.17,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17992200,305.33,303.15,285.15,0,0,302.39,1.0,1.0,0.0,305.42,303.15,285.15,0,0,302.56,1.0,1.0,0.0,305.7,303.15,285.15,0,0,302.52,1.0,1.0,0.0,305.3,303.15,285.15,0,0,302.51,1.0,1.0,0.0,305.55,303.15,285.15,0,0,302.38,1.0,1.0,0.0,302.67,303.15,295.09,294.42,303.33,303.38,300.66,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.33,410.0,0.0,0,0.0,0,283.49,290.29,297.18,297.17,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17992500,305.35,303.15,285.15,0,0,302.39,1.0,1.0,0.0,305.42,303.15,285.15,0,0,302.56,1.0,1.0,0.0,305.7,303.15,285.15,0,0,302.52,1.0,1.0,0.0,305.3,303.15,285.15,0,0,302.51,1.0,1.0,0.0,305.55,303.15,285.15,0,0,302.38,1.0,1.0,0.0,302.67,303.15,295.13,294.44,303.33,303.38,300.66,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.33,410.0,0.0,0,0.0,0,283.49,290.29,297.18,297.17,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17992800,305.38,303.15,285.15,0,0,302.39,1.0,1.0,0.0,305.43,303.15,285.15,0,0,302.56,1.0,1.0,0.0,305.7,303.15,285.15,0,0,302.52,1.0,1.0,0.0,305.3,303.15,285.15,0,0,302.51,1.0,1.0,0.0,305.56,303.15,285.15,0,0,302.38,1.0,1.0,0.0,302.67,303.15,295.15,294.44,303.33,303.38,300.66,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.36,410.0,0.0,0,0.0,0,283.49,290.29,297.18,297.17,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17993100,305.41,303.15,285.15,0,0,302.38,1.0,1.0,0.0,305.43,303.15,285.15,0,0,302.55,1.0,1.0,0.0,305.7,303.15,285.15,0,0,302.52,1.0,1.0,0.0,305.32,303.15,285.15,0,0,302.5,1.0,1.0,0.0,305.56,303.15,285.15,0,0,302.38,1.0,1.0,0.0,302.66,303.15,295.15,294.44,303.33,303.38,300.66,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.45,410.0,0.0,0,0.0,0,283.49,290.29,297.18,297.17,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17993400,305.43,303.15,285.15,0,0,302.38,1.0,1.0,0.0,305.43,303.15,285.15,0,0,302.55,1.0,1.0,0.0,305.71,303.15,285.15,0,0,302.52,1.0,1.0,0.0,305.36,303.15,285.15,0,0,302.5,1.0,1.0,0.0,305.57,303.15,285.15,0,0,302.38,1.0,1.0,0.0,302.66,303.15,295.15,294.44,303.33,303.38,300.66,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.58,410.0,0.0,0,0.0,0,283.49,290.29,297.18,297.17,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17993700,305.47,303.15,285.15,0,0,302.38,1.0,1.0,0.0,305.43,303.15,285.15,0,0,302.55,1.0,1.0,0.0,305.71,303.15,285.15,0,0,302.52,1.0,1.0,0.0,305.38,303.15,285.15,0,0,302.5,1.0,1.0,0.0,305.58,303.15,285.15,0,0,302.38,1.0,1.0,0.0,302.66,303.15,295.15,294.44,303.33,303.38,300.66,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.44,410.0,0.16,0,0.0,0,283.49,290.29,297.18,297.17,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17994000,305.55,303.15,285.15,0,0,302.38,1.0,1.0,0.0,305.38,303.15,285.15,0,0,302.55,1.0,1.0,0.0,305.72,303.15,285.15,0,0,302.52,1.0,1.0,0.0,305.39,303.15,285.15,0,0,302.5,1.0,1.0,0.0,305.58,303.15,285.15,0,0,302.38,1.0,1.0,0.0,302.66,303.15,295.15,294.44,303.33,303.38,300.66,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.32,410.0,0.0,0,0.0,0,283.49,290.29,297.18,297.17,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17994300,305.67,303.15,285.15,0,0,302.37,1.0,1.0,0.0,305.34,303.15,285.15,0,0,302.54,1.0,1.0,0.0,305.72,303.15,285.15,0,0,302.51,1.0,1.0,0.0,305.4,303.15,285.15,0,0,302.49,1.0,1.0,0.0,305.59,303.15,285.15,0,0,302.37,1.0,1.0,0.0,302.65,303.15,295.15,294.44,303.34,303.38,300.66,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.58,410.0,0.0,0,0.0,0,283.49,290.29,297.18,297.17,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17994600,305.76,303.15,285.15,0,0,302.37,1.0,1.0,0.0,305.33,303.15,285.15,0,0,302.54,1.0,1.0,0.0,305.72,303.15,285.15,0,0,302.51,1.0,1.0,0.0,305.41,303.15,285.15,0,0,302.49,1.0,1.0,0.0,305.59,303.15,285.15,0,0,302.37,1.0,1.0,0.0,302.65,303.15,295.15,294.44,303.34,303.38,300.66,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.42,410.0,0.01,0,0.0,0,283.49,290.29,297.18,297.17,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17994900,305.81,303.15,285.15,0,0,302.37,1.0,1.0,0.0,305.37,303.15,285.15,0,0,302.54,1.0,1.0,0.0,305.66,303.15,285.15,0,0,302.51,1.0,1.0,0.0,305.42,303.15,285.15,0,0,302.49,1.0,1.0,0.0,305.59,303.15,285.15,0,0,302.37,1.0,1.0,0.0,302.65,303.15,295.15,294.44,303.34,303.38,300.66,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.38,410.0,0.0,0,0.0,0,283.49,290.29,297.18,297.17,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17995200,305.85,303.15,285.15,0,0,302.37,1.0,1.0,0.0,305.43,303.15,285.15,0,0,302.54,1.0,1.0,0.0,305.61,303.15,285.15,0,0,302.51,1.0,1.0,0.0,305.43,303.15,285.15,0,0,302.49,1.0,1.0,0.0,305.6,303.15,285.15,0,0,302.37,1.0,1.0,0.0,302.65,303.15,295.15,294.44,303.33,303.38,300.66,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.62,410.0,0.03,0,0.0,0,283.49,290.29,297.18,297.17,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17995500,305.9,303.15,285.15,0,0,302.38,1.0,1.0,0.0,305.47,303.15,285.15,0,0,302.55,1.0,1.0,0.0,305.6,303.15,285.15,0,0,302.51,1.0,1.0,0.0,305.44,303.15,285.15,0,0,302.5,1.0,1.0,0.0,305.61,303.15,285.15,0,0,302.37,1.0,1.0,0.0,302.66,303.15,295.15,294.44,303.33,303.38,300.66,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.5,410.0,0.39,0,0.0,0,283.49,290.29,297.18,297.17,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17995800,305.94,303.15,285.15,0,0,302.35,1.0,1.0,0.0,305.48,303.15,285.15,0,0,302.52,1.0,1.0,0.0,305.62,303.15,285.15,0,0,302.49,1.0,1.0,0.0,305.41,303.15,285.15,0,0,302.48,1.0,1.0,0.0,305.62,303.15,285.15,0,0,302.35,1.0,1.0,0.0,302.63,303.15,295.15,294.44,303.34,303.38,300.66,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.35,410.0,0.0,0,0.0,0,283.49,290.29,297.18,297.17,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17996100,305.97,303.15,285.15,0,0,302.34,1.0,1.0,0.0,305.5,303.15,285.15,0,0,302.52,1.0,1.0,0.0,305.66,303.15,285.15,0,0,302.48,1.0,1.0,0.0,305.38,303.15,285.15,0,0,302.47,1.0,1.0,0.0,305.63,303.15,285.15,0,0,302.34,1.0,1.0,0.0,302.62,303.15,295.15,294.44,303.34,303.38,300.66,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.36,410.0,0.0,0,0.0,0,283.49,290.29,297.18,297.17,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17996400,306.01,303.15,285.15,0,0,302.34,1.0,1.0,0.0,305.52,303.15,285.15,0,0,302.52,1.0,1.0,0.0,305.69,303.15,285.15,0,0,302.48,1.0,1.0,0.0,305.37,303.15,285.15,0,0,302.47,1.0,1.0,0.0,305.63,303.15,285.15,0,0,302.34,1.0,1.0,0.0,302.62,303.15,295.15,294.44,303.34,303.38,300.66,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.39,410.0,0.0,0,0.0,0,283.49,290.29,297.18,297.17,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17996700,303.99,297.15,293.15,0,0,295.35,1.0,1.0,0.53,303.97,297.15,293.15,0,0,295.35,1.0,1.0,0.56,304.01,297.15,293.15,0,0,295.35,1.0,1.0,0.41,303.86,297.15,293.15,0,0,295.35,1.0,1.0,0.56,303.95,297.15,293.15,0,0,295.35,1.0,1.0,2.66,295.35,291.15,295.15,294.44,295.15,303.97,295.35,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,0.68,0.0,0,298.59,410.0,0.0,0,13466.1,1,283.49,290.29,296.45,296.53,293.15,293.15,283.15,18889.46,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.68,0.0,5.29,4.13,1.16,0,0,0,0.42,0,35.05,2275.33,0,0.0,0.25,1,0,3,1,0
17997000,303.52,297.15,293.15,0,0,295.17,1.0,1.0,0.53,303.46,297.15,293.15,0,0,295.17,1.0,1.0,0.56,303.51,297.15,293.15,0,0,295.17,1.0,1.0,0.41,303.36,297.15,293.15,0,0,295.17,1.0,1.0,0.56,303.34,297.15,293.15,0,0,295.17,1.0,1.0,2.66,295.17,291.15,295.15,294.44,295.15,303.42,295.17,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,0.86,0.0,0,298.59,410.0,0.0,0,13466.1,1,283.49,290.29,295.85,295.9,293.15,293.15,283.15,18100.99,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.67,0.0,5.29,4.13,1.16,0,0,0,0.38,0,32.89,2275.33,0,0.0,0.25,1,0,3,1,0
17997300,303.42,297.15,293.15,0,0,295.15,1.0,1.0,0.53,303.31,297.15,293.15,0,0,295.15,1.0,1.0,0.56,303.36,297.15,293.15,0,0,295.15,1.0,1.0,0.41,303.22,297.15,293.15,0,0,295.15,1.0,1.0,0.56,303.16,297.15,293.15,0,0,295.15,1.0,1.0,2.66,295.15,291.15,295.15,294.44,295.15,303.28,295.15,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.0,0,298.59,410.0,0.0,0,13466.09,1,283.49,290.29,295.44,295.47,293.15,293.15,283.15,18012.53,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.37,0,32.65,2275.33,0,0.0,0.25,1,0,3,1,0
17997600,303.38,297.15,293.15,0,0,295.15,1.0,1.0,0.53,303.25,297.15,293.15,0,0,295.15,1.0,1.0,0.56,303.29,297.15,293.15,0,0,295.15,1.0,1.0,0.41,303.15,297.15,293.15,0,0,295.15,1.0,1.0,0.56,303.09,297.15,293.15,0,0,295.15,1.0,1.0,2.66,295.15,291.15,295.15,294.44,295.15,303.22,295.15,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.0,0,298.6,410.0,0.0,0,13466.08,1,283.49,290.29,295.15,295.17,293.15,293.15,283.15,18001.54,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.37,0,32.62,2275.33,0,0.0,0.25,1,0,3,1,0
17997900,303.37,297.15,293.15,0,0,295.15,1.0,1.0,0.53,303.21,297.15,293.15,0,0,295.15,1.0,1.0,0.56,303.24,297.15,293.15,0,0,295.15,1.0,1.0,0.41,303.11,297.15,293.15,0,0,295.15,1.0,1.0,0.56,303.04,297.15,293.15,0,0,295.15,1.0,1.0,2.66,295.15,291.15,295.15,294.44,295.15,303.19,295.15,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.0,0,298.6,410.0,0.73,0,13466.06,1,283.49,290.29,294.94,294.96,293.15,293.15,283.15,18000.21,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.36,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
17998200,303.37,297.15,293.15,0,0,295.15,1.0,1.0,0.53,303.17,297.15,293.15,0,0,295.15,1.0,1.0,0.56,303.2,297.15,293.15,0,0,295.15,1.0,1.0,0.41,303.08,297.15,293.15,0,0,295.15,1.0,1.0,0.56,303.01,297.15,293.15,0,0,295.15,1.0,1.0,2.66,295.15,291.15,295.15,294.44,295.15,303.16,295.15,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.0,0,298.6,410.0,0.93,0,13466.05,1,283.49,290.29,294.8,294.81,293.15,293.15,283.15,18000.03,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.36,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
17998500,303.36,297.15,293.15,0,0,295.15,1.0,1.0,0.53,303.14,297.15,293.15,0,0,295.15,1.0,1.0,0.56,303.17,297.15,293.15,0,0,295.15,1.0,1.0,0.41,303.05,297.15,293.15,0,0,295.15,1.0,1.0,0.56,302.98,297.15,293.15,0,0,295.15,1.0,1.0,2.66,295.15,291.15,295.15,294.44,295.15,303.14,295.15,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.0,0,298.61,410.0,0.96,0,13466.03,1,283.49,290.29,294.7,294.71,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.36,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
17998800,303.37,297.15,293.15,0,0,295.15,1.0,1.0,0.53,303.12,297.15,293.15,0,0,295.15,1.0,1.0,0.56,303.14,297.15,293.15,0,0,295.15,1.0,1.0,0.41,303.02,297.15,293.15,0,0,295.15,1.0,1.0,0.56,302.95,297.15,293.15,0,0,295.15,1.0,1.0,2.66,295.15,291.15,295.15,294.44,295.15,303.12,295.15,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.0,0,298.61,410.0,0.96,0,13466.02,1,283.49,290.29,294.62,294.63,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.36,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
17999100,303.37,297.15,293.15,0,0,295.15,1.0,1.0,0.53,303.09,297.15,293.15,0,0,295.15,1.0,1.0,0.56,303.11,297.15,293.15,0,0,295.15,1.0,1.0,0.41,303.0,297.15,293.15,0,0,295.15,1.0,1.0,0.56,302.92,297.15,293.15,0,0,295.15,1.0,1.0,2.66,295.15,291.15,295.15,294.44,295.15,303.11,295.15,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.0,0,298.61,410.0,0.96,0,13466.0,1,283.49,290.29,294.57,294.58,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.36,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
17999400,303.37,297.15,293.15,0,0,295.15,1.0,1.0,0.53,303.07,297.15,293.15,0,0,295.15,1.0,1.0,0.56,303.08,297.15,293.15,0,0,295.15,1.0,1.0,0.41,302.97,297.15,293.15,0,0,295.15,1.0,1.0,0.56,302.89,297.15,293.15,0,0,295.15,1.0,1.0,2.66,295.15,291.15,295.15,294.44,295.15,303.09,295.15,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.0,0,298.61,410.0,0.96,0,13465.99,1,283.49,290.29,294.53,294.54,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.36,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
17999700,303.37,297.15,293.15,0,0,295.15,1.0,1.0,0.53,303.05,297.15,293.15,0,0,295.15,1.0,1.0,0.56,303.06,297.15,293.15,0,0,295.15,1.0,1.0,0.41,302.95,297.15,293.15,0,0,295.15,1.0,1.0,0.56,302.87,297.15,293.15,0,0,295.15,1.0,1.0,2.66,295.15,291.15,295.15,294.44,295.15,303.08,295.15,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.0,0,298.62,410.0,0.96,0,13465.98,1,283.49,290.29,294.51,294.51,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.36,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
18000000,303.38,297.15,293.15,0,0,295.15,1.0,1.0,0.53,303.03,297.15,293.15,0,0,295.15,1.0,1.0,0.56,303.04,297.15,293.15,0,0,295.15,1.0,1.0,0.41,302.94,297.15,293.15,0,0,295.15,1.0,1.0,0.56,302.85,297.15,293.15,0,0,295.15,1.0,1.0,2.66,295.15,291.15,295.15,294.44,295.15,303.07,295.15,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.0,0,298.62,410.0,1.01,0,13465.98,1,283.49,290.29,294.49,294.49,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.36,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
18000300,303.39,297.15,293.15,0,0,295.16,1.0,1.0,0.53,303.02,297.15,293.15,0,0,295.16,1.0,1.0,0.56,303.02,297.15,293.15,0,0,295.16,1.0,1.0,0.41,302.92,297.15,293.15,0,0,295.16,1.0,1.0,0.56,302.83,297.15,293.15,0,0,295.16,1.0,1.0,2.66,295.16,291.15,295.17,294.45,295.17,303.07,295.16,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.0,0,298.62,410.0,11.8,0,13465.97,1,283.49,290.29,294.48,294.48,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.36,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
18000600,303.41,297.15,293.15,0,0,295.2,1.0,1.0,0.53,303.02,297.15,293.15,0,0,295.2,1.0,1.0,0.56,303.01,297.15,293.15,0,0,295.2,1.0,1.0,0.41,302.92,297.15,293.15,0,0,295.2,1.0,1.0,0.56,302.83,297.15,293.15,0,0,295.2,1.0,1.0,2.66,295.2,291.15,295.21,294.46,295.21,303.07,295.2,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.0,0,298.62,410.0,28.81,0,13465.97,1,283.49,290.29,294.47,294.47,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.36,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
18000900,303.43,297.15,293.15,0,0,295.26,1.0,1.0,0.53,303.03,297.15,293.15,0,0,295.26,1.0,1.0,0.56,303.01,297.15,293.15,0,0,295.26,1.0,1.0,0.41,302.92,297.15,293.15,0,0,295.26,1.0,1.0,0.56,302.83,297.15,293.15,0,0,295.26,1.0,1.0,2.66,295.26,291.15,295.27,294.48,295.27,303.08,295.26,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.0,0,298.62,410.0,44.14,0,13465.97,1,283.49,290.29,294.47,294.47,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.36,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
18001200,303.46,297.15,293.15,0,0,295.35,1.0,1.0,0.53,303.04,297.15,293.15,0,0,295.35,1.0,1.0,0.56,303.02,297.15,293.15,0,0,295.35,1.0,1.0,0.41,302.93,297.15,293.15,0,0,295.35,1.0,1.0,0.56,302.83,297.15,293.15,0,0,295.35,1.0,1.0,2.66,295.35,291.15,295.36,294.51,295.36,303.1,295.35,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.0,0,298.62,410.0,56.46,0,13465.97,1,283.49,290.29,294.48,294.48,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.36,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
18001500,303.49,297.15,293.15,0,0,295.44,1.0,1.0,0.53,303.06,297.15,293.15,0,0,295.44,1.0,1.0,0.56,303.03,297.15,293.15,0,0,295.44,1.0,1.0,0.41,302.94,297.15,293.15,0,0,295.44,1.0,1.0,0.56,302.84,297.15,293.15,0,0,295.44,1.0,1.0,2.66,295.44,291.15,295.46,294.55,295.46,303.12,295.44,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.0,0,298.62,410.0,65.82,0,13465.96,1,283.49,290.29,294.5,294.5,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.37,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
18001800,303.53,297.15,293.15,0,0,295.55,1.0,1.0,0.53,303.08,297.15,293.15,0,0,295.55,1.0,1.0,0.56,303.04,297.15,293.15,0,0,295.55,1.0,1.0,0.41,302.96,297.15,293.15,0,0,295.55,1.0,1.0,0.56,302.85,297.15,293.15,0,0,295.55,1.0,1.0,2.66,295.55,291.15,295.57,294.59,295.57,303.15,295.55,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.0,0,298.62,410.0,72.24,0,13465.96,1,283.49,290.29,294.52,294.52,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.37,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
18002100,303.57,297.15,293.15,0,0,295.66,1.0,1.0,0.53,303.1,297.15,293.15,0,0,295.66,1.0,1.0,0.56,303.06,297.15,293.15,0,0,295.66,1.0,1.0,0.41,302.98,297.15,293.15,0,0,295.66,1.0,1.0,0.56,302.87,297.15,293.15,0,0,295.66,1.0,1.0,2.66,295.66,291.15,295.68,294.63,295.68,303.18,295.66,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.0,0,298.62,410.0,75.66,0,13465.96,1,283.49,290.29,294.55,294.54,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.37,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
18002400,303.61,297.15,293.15,0,0,295.77,1.0,1.0,0.53,303.13,297.15,293.15,0,0,295.77,1.0,1.0,0.56,303.08,297.15,293.15,0,0,295.77,1.0,1.0,0.41,303.0,297.15,293.15,0,0,295.77,1.0,1.0,0.56,302.89,297.15,293.15,0,0,295.77,1.0,1.0,2.66,295.77,291.15,295.79,294.66,295.79,303.21,295.77,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.0,0,298.62,410.0,76.07,0,13465.96,1,283.49,290.29,294.58,294.57,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.38,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
18002700,303.65,297.15,293.15,0,0,295.88,1.0,1.0,0.53,303.16,297.15,293.15,0,0,295.88,1.0,1.0,0.56,303.1,297.15,293.15,0,0,295.88,1.0,1.0,0.41,303.02,297.15,293.15,0,0,295.88,1.0,1.0,0.56,302.91,297.15,293.15,0,0,295.88,1.0,1.0,2.66,295.88,291.15,295.9,294.7,295.9,303.24,295.88,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.0,0,298.62,410.0,73.54,0,13465.97,1,283.48,290.29,294.61,294.61,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.38,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
18003000,303.68,297.15,293.15,0,0,295.98,1.0,1.0,0.53,303.19,297.15,293.15,0,0,295.98,1.0,1.0,0.56,303.12,297.15,293.15,0,0,295.98,1.0,1.0,0.41,303.04,297.15,293.15,0,0,295.98,1.0,1.0,0.56,302.93,297.15,293.15,0,0,295.98,1.0,1.0,2.66,295.98,291.15,296.0,294.74,296.0,303.27,295.98,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.0,0,298.62,410.0,67.87,0,13465.97,1,283.48,290.29,294.64,294.64,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.39,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
18003300,303.72,297.15,293.15,0,0,296.07,1.0,1.0,0.53,303.22,297.15,293.15,0,0,296.07,1.0,1.0,0.56,303.14,297.15,293.15,0,0,296.07,1.0,1.0,0.41,303.06,297.15,293.15,0,0,296.07,1.0,1.0,0.56,302.95,297.15,293.15,0,0,296.07,1.0,1.0,2.66,296.07,291.15,296.08,294.77,296.08,303.3,296.07,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.0,0,298.62,410.0,59.27,0,13465.97,1,283.48,290.29,294.68,294.68,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.39,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
18003600,303.75,297.15,293.15,0,0,296.14,1.0,1.0,0.53,303.24,297.15,293.15,0,0,296.14,1.0,1.0,0.56,303.16,297.15,293.15,0,0,296.14,1.0,1.0,0.41,303.08,297.15,293.15,0,0,296.14,1.0,1.0,0.56,302.97,297.15,293.15,0,0,296.14,1.0,1.0,2.66,296.14,291.15,296.15,294.8,296.15,303.32,296.14,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.0,0,298.62,410.0,47.26,0,13465.98,1,283.48,290.29,294.71,294.71,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.39,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
18003900,303.77,297.15,293.15,0,0,296.18,1.0,1.0,0.53,303.26,297.15,293.15,0,0,296.18,1.0,1.0,0.56,303.17,297.15,293.15,0,0,296.18,1.0,1.0,0.41,303.1,297.15,293.15,0,0,296.18,1.0,1.0,0.56,302.97,297.15,293.15,0,0,296.18,1.0,1.0,2.66,296.18,291.15,296.19,294.84,296.19,303.34,296.19,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.0,0,298.62,410.0,31.26,0,13465.98,1,283.48,290.29,294.74,294.74,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.39,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
18004200,303.78,297.15,293.15,0,0,296.21,1.0,1.0,0.53,303.28,297.15,293.15,0,0,296.21,1.0,1.0,0.56,303.17,297.15,293.15,0,0,296.21,1.0,1.0,0.41,303.1,297.15,293.15,0,0,296.21,1.0,1.0,0.56,302.98,297.15,293.15,0,0,296.21,1.0,1.0,2.66,296.21,291.15,296.21,294.88,296.21,303.35,296.21,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.0,0,298.61,410.0,15.93,0,13465.99,1,283.48,290.29,294.78,294.78,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.39,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
18004500,303.79,297.15,293.15,0,0,296.21,1.0,1.0,0.53,303.29,297.15,293.15,0,0,296.21,1.0,1.0,0.56,303.17,297.15,293.15,0,0,296.21,1.0,1.0,0.41,303.1,297.15,293.15,0,0,296.21,1.0,1.0,0.56,302.97,297.15,293.15,0,0,296.21,1.0,1.0,2.66,296.21,291.15,296.21,294.93,296.21,303.36,296.21,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.0,0,298.61,410.0,3.23,0,13466.0,1,283.48,290.29,294.82,294.81,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.4,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
18004800,303.79,297.15,293.15,0,0,296.2,1.0,1.0,0.53,303.29,297.15,293.15,0,0,296.2,1.0,1.0,0.56,303.16,297.15,293.15,0,0,296.2,1.0,1.0,0.41,303.1,297.15,293.15,0,0,296.2,1.0,1.0,0.56,302.97,297.15,293.15,0,0,296.2,1.0,1.0,2.66,296.2,291.15,296.2,294.99,296.2,303.36,296.2,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.0,0,298.61,410.0,0.0,0,13466.01,1,283.48,290.29,294.86,294.86,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.4,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
18005100,303.79,297.15,293.15,0,0,296.18,1.0,1.0,0.53,303.3,297.15,293.15,0,0,296.18,1.0,1.0,0.56,303.15,297.15,293.15,0,0,296.18,1.0,1.0,0.41,303.09,297.15,293.15,0,0,296.18,1.0,1.0,0.56,302.96,297.15,293.15,0,0,296.18,1.0,1.0,2.66,296.18,291.15,296.18,295.05,296.18,303.36,296.18,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.0,0,298.61,410.0,0.0,0,13466.02,1,283.48,290.29,294.91,294.91,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.4,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
18005400,303.79,297.15,293.15,0,0,296.15,1.0,1.0,0.53,303.3,297.15,293.15,0,0,296.15,1.0,1.0,0.56,303.14,297.15,293.15,0,0,296.15,1.0,1.0,0.41,303.09,297.15,293.15,0,0,296.15,1.0,1.0,0.56,302.94,297.15,293.15,0,0,296.15,1.0,1.0,2.66,296.15,291.15,296.15,295.12,296.15,303.36,296.15,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.0,0,298.61,410.0,0.0,0,13466.03,1,283.48,290.29,294.96,294.96,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.4,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
18005700,303.78,297.15,293.15,0,0,296.13,1.0,1.0,0.53,303.3,297.15,293.15,0,0,296.13,1.0,1.0,0.56,303.13,297.15,293.15,0,0,296.13,1.0,1.0,0.41,303.08,297.15,293.15,0,0,296.13,1.0,1.0,0.56,302.93,297.15,293.15,0,0,296.13,1.0,1.0,2.66,296.13,291.15,296.12,295.18,296.12,303.35,296.13,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.0,0,298.6,410.0,0.0,0,13466.04,1,283.48,290.29,295.02,295.02,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.4,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
18006000,303.77,297.15,293.15,0,0,296.1,1.0,1.0,0.53,303.3,297.15,293.15,0,0,296.1,1.0,1.0,0.56,303.12,297.15,293.15,0,0,296.1,1.0,1.0,0.41,303.07,297.15,293.15,0,0,296.1,1.0,1.0,0.56,302.92,297.15,293.15,0,0,296.1,1.0,1.0,2.66,296.1,291.15,296.1,295.24,296.1,303.35,296.1,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.0,0,298.6,410.0,0.0,0,13466.06,1,283.48,290.29,295.08,295.07,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.4,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
18006300,303.76,297.15,293.15,0,0,296.09,1.0,1.0,0.53,303.3,297.15,293.15,0,0,296.09,1.0,1.0,0.56,303.11,297.15,293.15,0,0,296.09,1.0,1.0,0.41,303.06,297.15,293.15,0,0,296.09,1.0,1.0,0.56,302.91,297.15,293.15,0,0,296.09,1.0,1.0,2.66,296.09,291.15,296.09,295.3,296.09,303.34,296.09,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.0,0,298.6,410.0,0.0,0,13466.07,1,283.48,290.29,295.14,295.13,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.4,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
18006600,303.76,297.15,293.15,0,0,296.09,1.0,1.0,0.53,303.31,297.15,293.15,0,0,296.09,1.0,1.0,0.56,303.1,297.15,293.15,0,0,296.09,1.0,1.0,0.41,303.05,297.15,293.15,0,0,296.09,1.0,1.0,0.56,302.9,297.15,293.15,0,0,296.09,1.0,1.0,2.66,296.09,291.15,296.09,295.35,296.09,303.34,296.09,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.0,0,298.59,410.0,0.52,0,13466.08,1,283.48,290.29,295.19,295.19,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.4,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
18006900,303.76,297.15,293.15,0,0,296.1,1.0,1.0,0.53,303.32,297.15,293.15,0,0,296.1,1.0,1.0,0.56,303.09,297.15,293.15,0,0,296.1,1.0,1.0,0.41,303.05,297.15,293.15,0,0,296.1,1.0,1.0,0.56,302.89,297.15,293.15,0,0,296.1,1.0,1.0,2.66,296.1,291.15,296.11,295.39,296.11,303.34,296.1,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.0,0,298.59,410.0,12.61,0,13466.09,1,283.48,290.29,295.25,295.24,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.4,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
18007200,303.76,297.15,293.15,0,0,296.14,1.0,1.0,0.53,303.33,297.15,293.15,0,0,296.14,1.0,1.0,0.56,303.09,297.15,293.15,0,0,296.14,1.0,1.0,0.41,303.05,297.15,293.15,0,0,296.14,1.0,1.0,0.56,302.88,297.15,293.15,0,0,296.14,1.0,1.0,2.66,296.14,291.15,296.15,295.42,296.15,303.34,296.14,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.0,0,298.59,410.0,28.04,0,13466.1,1,283.48,290.29,295.3,295.29,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.4,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
18007500,303.76,297.15,293.15,0,0,296.22,1.0,1.0,0.53,303.35,297.15,293.15,0,0,296.22,1.0,1.0,0.56,303.09,297.15,293.15,0,0,296.22,1.0,1.0,0.41,303.05,297.15,293.15,0,0,296.22,1.0,1.0,0.56,302.89,297.15,293.15,0,0,296.22,1.0,1.0,2.66,296.22,291.15,296.23,295.46,296.23,303.35,296.22,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.0,0,298.59,410.0,54.72,0,13466.11,1,283.48,290.29,295.34,295.34,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.4,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
18007800,303.77,297.15,293.15,0,0,296.34,1.0,1.0,0.53,303.37,297.15,293.15,0,0,296.34,1.0,1.0,0.56,303.11,297.15,293.15,0,0,296.34,1.0,1.0,0.41,303.07,297.15,293.15,0,0,296.34,1.0,1.0,0.56,302.9,297.15,293.15,0,0,296.34,1.0,1.0,2.66,296.34,291.15,296.36,295.5,296.36,303.37,296.34,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.0,0,298.59,410.0,85.38,0,13466.11,1,283.48,290.29,295.38,295.38,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.4,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
18008100,303.8,297.15,293.15,0,0,296.51,1.0,1.0,0.53,303.41,297.15,293.15,0,0,296.51,1.0,1.0,0.56,303.13,297.15,293.15,0,0,296.51,1.0,1.0,0.41,303.09,297.15,293.15,0,0,296.51,1.0,1.0,0.56,302.92,297.15,293.15,0,0,296.51,1.0,1.0,2.66,296.51,291.15,296.53,295.54,296.53,303.4,296.51,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.0,0,298.59,410.0,111.24,0,13466.1,1,283.48,290.29,295.42,295.42,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.41,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
18008400,303.83,297.15,293.15,0,0,296.7,1.0,1.0,0.53,303.45,297.15,293.15,0,0,296.7,1.0,1.0,0.56,303.16,297.15,293.15,0,0,296.7,1.0,1.0,0.41,303.12,297.15,293.15,0,0,296.7,1.0,1.0,0.56,302.94,297.15,293.15,0,0,296.7,1.0,1.0,2.66,296.7,291.15,296.73,295.59,296.73,303.43,296.7,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.0,0,298.59,410.0,130.82,0,13466.09,1,283.48,290.29,295.47,295.46,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.42,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
