time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed (fraction, 0: fan speed is 0% to 1:fan speed is 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18008700,303.86,297.15,293.15,0,0,296.91,1.0,1.0,0.53,303.5,297.15,293.15,0,0,296.91,1.0,1.0,0.56,303.2,297.15,293.15,0,0,296.91,1.0,1.0,0.41,303.15,297.15,293.15,0,0,296.91,1.0,1.0,0.56,302.98,297.15,293.15,0,0,296.91,1.0,1.0,2.66,296.91,291.15,296.95,295.64,296.95,303.47,296.91,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.0,0,298.59,410.0,144.07,0,13466.08,1,283.48,290.29,295.52,295.51,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.42,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
18009000,303.9,297.15,293.15,0,0,297.14,1.0,1.0,0.53,303.55,297.15,293.15,0,0,297.14,1.0,1.0,0.56,303.24,297.15,293.15,0,0,297.14,1.0,1.0,0.41,303.19,297.15,293.15,0,0,297.14,1.0,1.0,0.56,303.02,297.15,293.15,0,0,297.14,1.0,1.0,2.66,297.14,291.15,297.18,295.69,297.17,303.52,297.14,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.0,0,298.6,410.0,150.46,0,13466.07,1,283.48,290.29,295.56,295.56,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.43,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
18009300,303.94,297.15,293.15,0,0,297.36,1.0,1.0,0.53,303.6,297.15,293.15,0,0,297.36,1.0,1.0,0.56,303.28,297.15,293.15,0,0,297.36,1.0,1.0,0.41,303.24,297.15,293.15,0,0,297.36,1.0,1.0,0.56,303.06,297.15,293.15,0,0,297.36,1.0,1.0,2.66,297.36,291.15,297.4,295.74,297.4,303.56,297.36,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.0,0,298.6,410.0,150.59,0,13466.05,1,283.48,290.29,295.61,295.61,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.44,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
18009600,303.98,297.15,293.15,0,0,297.57,1.0,1.0,0.53,303.66,297.15,293.15,0,0,297.57,1.0,1.0,0.56,303.32,297.15,293.15,0,0,297.57,1.0,1.0,0.41,303.28,297.15,293.15,0,0,297.57,1.0,1.0,0.56,303.1,297.15,293.15,0,0,297.57,1.0,1.0,2.66,297.58,291.15,297.61,295.78,297.61,303.61,297.58,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.0,0,298.6,410.0,144.08,0,13466.04,1,283.48,290.29,295.66,295.65,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.45,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
18009900,304.02,297.15,293.15,0,0,297.77,1.0,1.0,0.53,303.71,297.15,293.15,0,0,297.77,1.0,1.0,0.56,303.36,297.15,293.15,0,0,297.77,1.0,1.0,0.41,303.32,297.15,293.15,0,0,297.77,1.0,1.0,0.56,303.14,297.15,293.15,0,0,297.77,1.0,1.0,2.66,297.77,291.15,297.8,295.82,297.8,303.65,297.77,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.0,0,298.6,410.0,131.27,0,13466.04,1,283.48,290.29,295.7,295.7,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.45,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
18010200,304.05,297.15,293.15,0,0,297.93,1.0,1.0,0.53,303.76,297.15,293.15,0,0,297.93,1.0,1.0,0.56,303.4,297.15,293.15,0,0,297.93,1.0,1.0,0.41,303.36,297.15,293.15,0,0,297.93,1.0,1.0,0.56,303.18,297.15,293.15,0,0,297.93,1.0,1.0,2.66,297.94,291.15,297.96,295.86,297.96,303.69,297.94,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.0,0,298.6,410.0,111.37,0,13466.04,1,283.48,290.29,295.75,295.74,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.46,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
18010500,304.07,297.15,293.15,0,0,298.06,1.0,1.0,0.53,303.81,297.15,293.15,0,0,298.06,1.0,1.0,0.56,303.43,297.15,293.15,0,0,298.06,1.0,1.0,0.41,303.39,297.15,293.15,0,0,298.06,1.0,1.0,0.56,303.21,297.15,293.15,0,0,298.06,1.0,1.0,2.66,298.06,291.15,298.08,295.9,298.08,303.73,298.06,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.0,0,298.6,410.0,84.36,0,13466.05,1,283.48,290.29,295.79,295.78,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.46,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
18010800,304.09,297.15,293.15,0,0,298.14,1.0,1.0,0.53,303.84,297.15,293.15,0,0,298.14,1.0,1.0,0.56,303.46,297.15,293.15,0,0,298.14,1.0,1.0,0.41,303.41,297.15,293.15,0,0,298.14,1.0,1.0,0.56,303.23,297.15,293.15,0,0,298.14,1.0,1.0,2.66,298.14,291.15,298.15,295.94,298.15,303.75,298.14,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.0,0,298.6,410.0,50.56,0,13466.06,1,283.48,290.29,295.83,295.83,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.47,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
18011100,304.09,297.15,293.15,0,0,298.17,1.0,1.0,0.53,303.87,297.15,293.15,0,0,298.17,1.0,1.0,0.56,303.47,297.15,293.15,0,0,298.17,1.0,1.0,0.41,303.43,297.15,293.15,0,0,298.17,1.0,1.0,0.56,303.24,297.15,293.15,0,0,298.17,1.0,1.0,2.66,298.17,291.15,298.18,295.97,298.18,303.77,298.17,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.0,0,298.59,410.0,24.39,0,13466.09,1,283.47,290.29,295.87,295.87,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.47,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
18011400,304.09,297.15,293.15,0,0,298.19,1.0,1.0,0.53,303.89,297.15,293.15,0,0,298.19,1.0,1.0,0.56,303.48,297.15,293.15,0,0,298.19,1.0,1.0,0.41,303.43,297.15,293.15,0,0,298.19,1.0,1.0,0.56,303.24,297.15,293.15,0,0,298.19,1.0,1.0,2.66,298.19,291.15,298.19,295.98,298.19,303.77,298.19,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.0,0,298.59,410.0,10.97,0,13466.11,1,283.47,290.29,295.9,295.9,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.47,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
18011700,304.08,297.15,293.15,0,0,298.19,1.0,1.0,0.53,303.9,297.15,293.15,0,0,298.19,1.0,1.0,0.56,303.48,297.15,293.15,0,0,298.19,1.0,1.0,0.41,303.44,297.15,293.15,0,0,298.19,1.0,1.0,0.56,303.24,297.15,293.15,0,0,298.19,1.0,1.0,2.66,298.19,291.15,298.19,295.98,298.19,303.78,298.19,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.0,0,298.62,410.0,1.51,0,13465.98,1,283.47,290.29,295.92,295.92,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.47,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
18012000,304.07,297.15,293.15,0,0,298.18,1.0,1.0,0.53,303.92,297.15,293.15,0,0,298.18,1.0,1.0,0.56,303.48,297.15,293.15,0,0,298.18,1.0,1.0,0.41,303.44,297.15,293.15,0,0,298.18,1.0,1.0,0.56,303.24,297.15,293.15,0,0,298.18,1.0,1.0,2.66,298.18,291.15,298.18,295.97,298.18,303.78,298.18,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.0,0,298.64,410.0,0.0,0,13465.88,1,283.47,290.29,295.94,295.94,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.47,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
18012300,304.05,297.15,293.15,0,0,298.16,1.0,1.0,0.53,303.93,297.15,293.15,0,0,298.16,1.0,1.0,0.56,303.47,297.15,293.15,0,0,298.16,1.0,1.0,0.41,303.44,297.15,293.15,0,0,298.16,1.0,1.0,0.56,303.23,297.15,293.15,0,0,298.16,1.0,1.0,2.66,298.16,291.15,298.16,295.95,298.16,303.78,298.16,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.0,0,298.64,410.0,0.0,0,13465.87,1,283.47,290.29,295.94,295.94,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.47,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
18012600,304.04,297.15,293.15,0,0,298.14,1.0,1.0,0.53,303.94,297.15,293.15,0,0,298.14,1.0,1.0,0.56,303.47,297.15,293.15,0,0,298.14,1.0,1.0,0.41,303.43,297.15,293.15,0,0,298.14,1.0,1.0,0.56,303.23,297.15,293.15,0,0,298.14,1.0,1.0,2.66,298.14,291.15,298.14,295.93,298.14,303.77,298.14,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.0,0,298.66,410.0,0.0,0,13465.8,1,283.47,290.29,295.94,295.94,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.47,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
18012900,304.02,297.15,293.15,0,0,298.12,1.0,1.0,0.53,303.95,297.15,293.15,0,0,298.12,1.0,1.0,0.56,303.46,297.15,293.15,0,0,298.12,1.0,1.0,0.41,303.43,297.15,293.15,0,0,298.12,1.0,1.0,0.56,303.22,297.15,293.15,0,0,298.12,1.0,1.0,2.66,298.12,291.15,298.12,295.91,298.12,303.77,298.12,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.0,0,298.67,410.0,0.0,0,13465.76,1,283.47,290.29,295.93,295.93,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.47,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
18013200,304.0,297.15,293.15,0,0,298.11,1.0,1.0,0.53,303.96,297.15,293.15,0,0,298.11,1.0,1.0,0.56,303.46,297.15,293.15,0,0,298.11,1.0,1.0,0.41,303.42,297.15,293.15,0,0,298.11,1.0,1.0,0.56,303.21,297.15,293.15,0,0,298.11,1.0,1.0,2.66,298.11,291.15,298.1,295.89,298.1,303.77,298.11,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.0,0,298.67,410.0,0.0,0,13465.75,1,283.47,290.29,295.92,295.92,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.47,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
18013500,303.99,297.15,293.15,0,0,298.1,1.0,1.0,0.53,303.97,297.15,293.15,0,0,298.1,1.0,1.0,0.56,303.45,297.15,293.15,0,0,298.1,1.0,1.0,0.41,303.42,297.15,293.15,0,0,298.1,1.0,1.0,0.56,303.21,297.15,293.15,0,0,298.1,1.0,1.0,2.66,298.1,291.15,298.09,295.89,298.1,303.77,298.1,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.0,0,298.67,410.0,0.0,0,13465.74,1,283.47,290.29,295.91,295.91,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.47,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
18013800,303.98,297.15,293.15,0,0,298.1,1.0,1.0,0.53,303.98,297.15,293.15,0,0,298.1,1.0,1.0,0.56,303.45,297.15,293.15,0,0,298.1,1.0,1.0,0.41,303.42,297.15,293.15,0,0,298.1,1.0,1.0,0.56,303.2,297.15,293.15,0,0,298.1,1.0,1.0,2.66,298.1,291.15,298.1,295.89,298.1,303.76,298.1,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.0,0,298.67,410.0,2.25,0,13465.74,1,283.47,290.29,295.91,295.91,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.47,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
18014100,303.96,297.15,293.15,0,0,298.11,1.0,1.0,0.53,304.0,297.15,293.15,0,0,298.11,1.0,1.0,0.56,303.45,297.15,293.15,0,0,298.11,1.0,1.0,0.41,303.42,297.15,293.15,0,0,298.11,1.0,1.0,0.56,303.2,297.15,293.15,0,0,298.11,1.0,1.0,2.66,298.11,291.15,298.11,295.91,298.11,303.77,298.11,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.0,0,298.67,410.0,11.92,0,13465.74,1,283.47,290.29,295.9,295.9,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.47,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
18014400,303.96,297.15,293.15,0,0,298.14,1.0,1.0,0.53,304.01,297.15,293.15,0,0,298.14,1.0,1.0,0.56,303.45,297.15,293.15,0,0,298.14,1.0,1.0,0.41,303.42,297.15,293.15,0,0,298.14,1.0,1.0,0.56,303.2,297.15,293.15,0,0,298.14,1.0,1.0,2.66,298.14,291.15,298.15,295.94,298.15,303.77,298.14,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.0,0,298.67,410.0,23.85,0,13465.74,1,283.47,290.29,295.91,295.91,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.47,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
18014700,303.95,297.15,293.15,0,0,298.19,1.0,1.0,0.53,304.02,297.15,293.15,0,0,298.19,1.0,1.0,0.56,303.45,297.15,293.15,0,0,298.19,1.0,1.0,0.41,303.42,297.15,293.15,0,0,298.19,1.0,1.0,0.56,303.19,297.15,293.15,0,0,298.19,1.0,1.0,2.66,298.19,291.15,298.2,295.98,298.2,303.77,298.19,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.0,0,298.67,410.0,30.99,0,13465.74,1,283.47,290.29,295.93,295.93,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.47,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
18015000,303.94,297.15,293.15,0,0,298.24,1.0,1.0,0.53,304.03,297.15,293.15,0,0,298.24,1.0,1.0,0.56,303.45,297.15,293.15,0,0,298.24,1.0,1.0,0.41,303.42,297.15,293.15,0,0,298.24,1.0,1.0,0.56,303.19,297.15,293.15,0,0,298.24,1.0,1.0,2.66,298.24,291.15,298.24,296.03,298.24,303.78,298.24,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.0,0,298.67,410.0,33.2,0,13465.74,1,283.47,290.29,295.95,295.95,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.47,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
18015300,303.94,297.15,293.15,0,0,298.29,1.0,1.0,0.53,304.05,297.15,293.15,0,0,298.29,1.0,1.0,0.56,303.46,297.15,293.15,0,0,298.29,1.0,1.0,0.41,303.43,297.15,293.15,0,0,298.29,1.0,1.0,0.56,303.2,297.15,293.15,0,0,298.29,1.0,1.0,2.66,298.29,291.15,298.29,296.08,298.29,303.79,298.29,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.0,0,298.67,410.0,34.41,0,13465.75,1,283.47,290.29,295.99,295.98,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.47,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
18015600,303.94,297.15,293.15,0,0,298.34,1.0,1.0,0.53,304.07,297.15,293.15,0,0,298.34,1.0,1.0,0.56,303.47,297.15,293.15,0,0,298.34,1.0,1.0,0.41,303.44,297.15,293.15,0,0,298.34,1.0,1.0,0.56,303.2,297.15,293.15,0,0,298.34,1.0,1.0,2.66,298.34,291.15,298.35,296.13,298.35,303.8,298.34,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.0,0,298.67,410.0,35.23,0,13465.76,1,283.47,290.29,296.02,296.02,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.48,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
18015900,303.95,297.15,293.15,0,0,298.39,1.0,1.0,0.53,304.08,297.15,293.15,0,0,298.39,1.0,1.0,0.56,303.48,297.15,293.15,0,0,298.39,1.0,1.0,0.41,303.45,297.15,293.15,0,0,298.39,1.0,1.0,0.56,303.21,297.15,293.15,0,0,298.39,1.0,1.0,2.66,298.39,291.15,298.4,296.17,298.4,303.8,298.39,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.0,0,298.66,410.0,35.78,0,13465.78,1,283.47,290.29,296.06,296.06,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.48,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
18016200,303.95,297.15,293.15,0,0,298.44,1.0,1.0,0.53,304.1,297.15,293.15,0,0,298.44,1.0,1.0,0.56,303.5,297.15,293.15,0,0,298.44,1.0,1.0,0.41,303.46,297.15,293.15,0,0,298.44,1.0,1.0,0.56,303.22,297.15,293.15,0,0,298.44,1.0,1.0,2.66,298.44,291.15,298.45,296.22,298.45,303.81,298.44,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.0,0,298.66,410.0,36.06,0,13465.79,1,283.47,290.29,296.11,296.1,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.48,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
18016500,303.95,297.15,293.15,0,0,298.49,1.0,1.0,0.53,304.12,297.15,293.15,0,0,298.49,1.0,1.0,0.56,303.51,297.15,293.15,0,0,298.49,1.0,1.0,0.41,303.47,297.15,293.15,0,0,298.49,1.0,1.0,0.56,303.23,297.15,293.15,0,0,298.49,1.0,1.0,2.66,298.49,291.15,298.5,296.27,298.5,303.83,298.49,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.0,0,298.65,410.0,36.12,0,13465.83,1,283.47,290.29,296.15,296.15,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.48,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
18016800,303.96,297.15,293.15,0,0,298.54,1.0,1.0,0.53,304.13,297.15,293.15,0,0,298.54,1.0,1.0,0.56,303.53,297.15,293.15,0,0,298.54,1.0,1.0,0.41,303.48,297.15,293.15,0,0,298.54,1.0,1.0,0.56,303.23,297.15,293.15,0,0,298.54,1.0,1.0,2.66,298.54,291.15,298.55,296.32,298.55,303.84,298.55,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.0,0,298.65,410.0,35.93,0,13465.84,1,283.47,290.29,296.2,296.2,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.48,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
18017100,303.96,297.15,293.15,0,0,298.6,1.0,1.0,0.53,304.15,297.15,293.15,0,0,298.6,1.0,1.0,0.56,303.55,297.15,293.15,0,0,298.6,1.0,1.0,0.41,303.49,297.15,293.15,0,0,298.6,1.0,1.0,0.56,303.24,297.15,293.15,0,0,298.6,1.0,1.0,2.66,298.6,291.15,298.61,296.37,298.6,303.85,298.6,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.0,0,298.64,410.0,35.47,0,13465.85,1,283.47,290.29,296.25,296.24,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.49,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
18017400,303.96,297.15,293.15,0,0,298.65,1.0,1.0,0.53,304.17,297.15,293.15,0,0,298.65,1.0,1.0,0.56,303.57,297.15,293.15,0,0,298.65,1.0,1.0,0.41,303.49,297.15,293.15,0,0,298.65,1.0,1.0,0.56,303.25,297.15,293.15,0,0,298.65,1.0,1.0,2.66,298.65,291.15,298.66,296.42,298.65,303.86,298.65,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.0,0,298.63,410.0,34.8,0,13465.94,1,283.47,290.29,296.3,296.29,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.49,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
18017700,303.97,297.15,293.15,0,0,298.69,1.0,1.0,0.53,304.18,297.15,293.15,0,0,298.69,1.0,1.0,0.56,303.59,297.15,293.15,0,0,298.69,1.0,1.0,0.41,303.5,297.15,293.15,0,0,298.69,1.0,1.0,0.56,303.26,297.15,293.15,0,0,298.69,1.0,1.0,2.66,298.69,291.15,298.7,296.47,298.7,303.87,298.7,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.0,0,298.62,410.0,33.84,0,13465.99,1,283.47,290.29,296.34,296.34,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.49,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
18018000,303.97,297.15,293.15,0,0,298.74,1.0,1.0,0.53,304.2,297.15,293.15,0,0,298.74,1.0,1.0,0.56,303.61,297.15,293.15,0,0,298.74,1.0,1.0,0.41,303.51,297.15,293.15,0,0,298.74,1.0,1.0,0.56,303.27,297.15,293.15,0,0,298.74,1.0,1.0,2.66,298.74,291.15,298.75,296.51,298.75,303.88,298.74,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.0,0,298.61,410.0,32.57,0,13466.02,1,283.47,290.29,296.39,296.38,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.49,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
18018300,303.99,297.15,293.15,0,0,298.79,1.0,1.0,0.53,304.23,297.15,293.15,0,0,298.79,1.0,1.0,0.56,303.65,297.15,293.15,0,0,298.79,1.0,1.0,0.41,303.54,297.15,293.15,0,0,298.79,1.0,1.0,0.56,303.29,297.15,293.15,0,0,298.79,1.0,1.0,2.66,298.79,291.15,298.79,296.55,298.79,303.91,298.79,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.0,0,298.59,410.0,29.98,0,13466.08,1,283.47,290.29,296.43,296.43,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.5,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
18018600,304.0,297.15,293.15,0,0,298.82,1.0,1.0,0.53,304.25,297.15,293.15,0,0,298.82,1.0,1.0,0.56,303.68,297.15,293.15,0,0,298.82,1.0,1.0,0.41,303.56,297.15,293.15,0,0,298.82,1.0,1.0,0.56,303.31,297.15,293.15,0,0,298.82,1.0,1.0,2.66,298.82,291.15,298.83,296.6,298.83,303.93,298.82,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.0,0,298.57,410.0,26.95,0,13466.17,1,283.47,290.29,296.48,296.48,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.5,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
18018900,304.01,297.15,293.15,0,0,298.86,1.0,1.0,0.53,304.26,297.15,293.15,0,0,298.86,1.0,1.0,0.56,303.7,297.15,293.15,0,0,298.86,1.0,1.0,0.41,303.57,297.15,293.15,0,0,298.86,1.0,1.0,0.56,303.32,297.15,293.15,0,0,298.86,1.0,1.0,2.66,298.86,291.15,298.86,296.64,298.86,303.94,298.86,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.0,0,298.56,410.0,24.35,0,13466.22,1,283.47,290.29,296.53,296.52,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.5,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
18019200,304.01,297.15,293.15,0,0,298.89,1.0,1.0,0.53,304.27,297.15,293.15,0,0,298.89,1.0,1.0,0.56,303.73,297.15,293.15,0,0,298.89,1.0,1.0,0.41,303.58,297.15,293.15,0,0,298.89,1.0,1.0,0.56,303.32,297.15,293.15,0,0,298.89,1.0,1.0,2.66,298.89,291.15,298.89,296.69,298.89,303.95,298.89,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.0,0,298.56,410.0,22.25,0,13466.25,1,283.46,290.29,296.57,296.57,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.5,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
18019500,304.01,297.15,293.15,0,0,298.92,1.0,1.0,0.53,304.28,297.15,293.15,0,0,298.92,1.0,1.0,0.56,303.75,297.15,293.15,0,0,298.92,1.0,1.0,0.41,303.58,297.15,293.15,0,0,298.92,1.0,1.0,0.56,303.33,297.15,293.15,0,0,298.92,1.0,1.0,2.66,298.92,291.15,298.92,296.73,298.92,303.96,298.92,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.0,0,298.56,410.0,20.89,0,13466.25,1,283.46,290.29,296.62,296.61,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.5,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
18019800,304.01,297.15,293.15,0,0,298.95,1.0,1.0,0.53,304.29,297.15,293.15,0,0,298.95,1.0,1.0,0.56,303.78,297.15,293.15,0,0,298.95,1.0,1.0,0.41,303.59,297.15,293.15,0,0,298.95,1.0,1.0,0.56,303.34,297.15,293.15,0,0,298.95,1.0,1.0,2.66,298.95,291.15,298.95,296.78,298.95,303.97,298.95,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.0,0,298.56,410.0,19.94,0,13466.24,1,283.46,290.29,296.66,296.66,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.5,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
18020100,304.02,297.15,293.15,0,0,298.97,1.0,1.0,0.53,304.3,297.15,293.15,0,0,298.97,1.0,1.0,0.56,303.8,297.15,293.15,0,0,298.97,1.0,1.0,0.41,303.6,297.15,293.15,0,0,298.97,1.0,1.0,0.56,303.34,297.15,293.15,0,0,298.97,1.0,1.0,2.66,298.97,291.15,298.98,296.82,298.98,303.98,298.97,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.0,0,298.55,410.0,19.68,0,13466.28,1,283.46,290.29,296.71,296.7,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.51,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
18020400,304.02,297.15,293.15,0,0,299.0,1.0,1.0,0.53,304.31,297.15,293.15,0,0,299.0,1.0,1.0,0.56,303.82,297.15,293.15,0,0,299.0,1.0,1.0,0.41,303.61,297.15,293.15,0,0,299.0,1.0,1.0,0.56,303.35,297.15,293.15,0,0,299.0,1.0,1.0,2.66,299.0,291.15,299.01,296.87,299.01,303.99,299.0,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.0,0,298.53,410.0,20.21,0,13466.39,1,283.46,290.29,296.75,296.75,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.51,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
18020700,304.02,297.15,293.15,0,0,299.03,1.0,1.0,0.53,304.32,297.15,293.15,0,0,299.03,1.0,1.0,0.56,303.85,297.15,293.15,0,0,299.03,1.0,1.0,0.41,303.61,297.15,293.15,0,0,299.03,1.0,1.0,0.56,303.35,297.15,293.15,0,0,299.03,1.0,1.0,2.66,299.03,291.15,299.04,296.91,299.04,304.0,299.03,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.0,0,298.49,410.0,21.4,0,13466.55,1,283.46,290.29,296.8,296.79,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.51,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
18021000,304.02,297.15,293.15,0,0,299.06,1.0,1.0,0.53,304.33,297.15,293.15,0,0,299.06,1.0,1.0,0.56,303.88,297.15,293.15,0,0,299.06,1.0,1.0,0.41,303.62,297.15,293.15,0,0,299.06,1.0,1.0,0.56,303.36,297.15,293.15,0,0,299.06,1.0,1.0,2.66,299.06,291.15,299.07,296.95,299.07,304.01,299.06,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.0,0,298.46,410.0,23.31,0,13466.68,1,283.46,290.29,296.84,296.84,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.51,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
18021300,304.02,297.15,293.15,0,0,299.1,1.0,1.0,0.53,304.34,297.15,293.15,0,0,299.1,1.0,1.0,0.56,303.91,297.15,293.15,0,0,299.1,1.0,1.0,0.41,303.63,297.15,293.15,0,0,299.1,1.0,1.0,0.56,303.37,297.15,293.15,0,0,299.1,1.0,1.0,2.66,299.1,291.15,299.11,296.99,299.11,304.02,299.1,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.0,0,298.44,410.0,25.9,0,13466.75,1,283.46,290.29,296.88,296.88,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.51,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
18021600,304.03,297.15,293.15,0,0,299.14,1.0,1.0,0.53,304.35,297.15,293.15,0,0,299.14,1.0,1.0,0.56,303.94,297.15,293.15,0,0,299.14,1.0,1.0,0.41,303.64,297.15,293.15,0,0,299.14,1.0,1.0,0.56,303.38,297.15,293.15,0,0,299.14,1.0,1.0,2.66,299.14,291.15,299.15,297.03,299.15,304.03,299.14,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.0,0,298.44,410.0,29.76,0,13466.78,1,283.46,290.29,296.92,296.92,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.51,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
18021900,304.03,297.15,293.15,0,0,299.21,1.0,1.0,0.53,304.36,297.15,293.15,0,0,299.21,1.0,1.0,0.56,303.97,297.15,293.15,0,0,299.21,1.0,1.0,0.41,303.65,297.15,293.15,0,0,299.21,1.0,1.0,0.56,303.39,297.15,293.15,0,0,299.21,1.0,1.0,2.66,299.21,291.15,299.23,297.08,299.23,304.05,299.21,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.0,0,298.44,410.0,52.95,0,13466.77,1,283.46,290.29,296.97,296.96,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.52,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
18022200,304.05,297.15,293.15,0,0,299.34,1.0,1.0,0.53,304.38,297.15,293.15,0,0,299.34,1.0,1.0,0.56,304.01,297.15,293.15,0,0,299.34,1.0,1.0,0.41,303.67,297.15,293.15,0,0,299.34,1.0,1.0,0.56,303.41,297.15,293.15,0,0,299.34,1.0,1.0,2.66,299.34,291.15,299.36,297.14,299.36,304.07,299.34,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.0,0,298.44,410.0,87.32,0,13466.76,1,283.46,290.29,297.01,297.01,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.52,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
18022500,304.08,297.15,293.15,0,0,299.51,1.0,1.0,0.53,304.41,297.15,293.15,0,0,299.51,1.0,1.0,0.56,304.06,297.15,293.15,0,0,299.51,1.0,1.0,0.41,303.7,297.15,293.15,0,0,299.51,1.0,1.0,0.56,303.44,297.15,293.15,0,0,299.51,1.0,1.0,2.66,299.51,291.15,299.54,297.21,299.54,304.1,299.51,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.0,0,298.45,410.0,116.88,0,13466.75,1,283.46,290.29,297.07,297.06,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.53,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
18022800,304.12,297.15,293.15,0,0,299.71,1.0,1.0,0.53,304.45,297.15,293.15,0,0,299.71,1.0,1.0,0.56,304.12,297.15,293.15,0,0,299.71,1.0,1.0,0.41,303.74,297.15,293.15,0,0,299.71,1.0,1.0,0.56,303.48,297.15,293.15,0,0,299.71,1.0,1.0,2.66,299.71,291.15,299.75,297.29,299.75,304.15,299.72,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.0,0,298.45,410.0,138.21,0,13466.74,1,283.46,290.29,297.13,297.12,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.53,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
18023100,304.17,297.15,293.15,0,0,299.94,1.0,1.0,0.53,304.49,297.15,293.15,0,0,299.94,1.0,1.0,0.56,304.19,297.15,293.15,0,0,299.94,1.0,1.0,0.41,303.78,297.15,293.15,0,0,299.94,1.0,1.0,0.56,303.53,297.15,293.15,0,0,299.94,1.0,1.0,2.66,299.94,291.15,299.98,297.37,299.98,304.2,299.94,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.0,0,298.45,410.0,152.92,0,13466.72,1,283.46,290.29,297.2,297.19,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.54,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
18023400,304.22,297.15,293.15,0,0,300.18,1.0,1.0,0.53,304.54,297.15,293.15,0,0,300.18,1.0,1.0,0.56,304.27,297.15,293.15,0,0,300.18,1.0,1.0,0.41,303.84,297.15,293.15,0,0,300.18,1.0,1.0,0.56,303.58,297.15,293.15,0,0,300.18,1.0,1.0,2.66,300.18,291.15,300.22,297.44,300.22,304.26,300.18,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.0,0,298.45,410.0,159.55,0,13466.71,1,283.46,290.29,297.27,297.26,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.55,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
18023700,304.27,297.15,293.15,0,0,300.41,1.0,1.0,0.53,304.59,297.15,293.15,0,0,300.41,1.0,1.0,0.56,304.34,297.15,293.15,0,0,300.41,1.0,1.0,0.41,303.89,297.15,293.15,0,0,300.41,1.0,1.0,0.56,303.64,297.15,293.15,0,0,300.41,1.0,1.0,2.66,300.41,291.15,300.45,297.5,300.45,304.32,300.41,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.0,0,298.46,410.0,157.95,0,13466.69,1,283.46,290.29,297.33,297.33,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.56,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
18024000,304.33,297.15,293.15,0,0,300.63,1.0,1.0,0.53,304.64,297.15,293.15,0,0,300.63,1.0,1.0,0.56,304.42,297.15,293.15,0,0,300.63,1.0,1.0,0.41,303.94,297.15,293.15,0,0,300.63,1.0,1.0,0.56,303.7,297.15,293.15,0,0,300.63,1.0,1.0,2.66,300.63,291.15,300.67,297.54,300.67,304.37,300.64,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.0,0,298.46,410.0,147.99,0,13466.67,1,283.46,290.29,297.39,297.39,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.57,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
18024300,304.38,297.15,293.15,0,0,300.83,1.0,1.0,0.53,304.69,297.15,293.15,0,0,300.83,1.0,1.0,0.56,304.49,297.15,293.15,0,0,300.83,1.0,1.0,0.41,304.0,297.15,293.15,0,0,300.83,1.0,1.0,0.56,303.75,297.15,293.15,0,0,300.83,1.0,1.0,2.66,300.83,291.15,300.86,297.56,300.86,304.43,300.83,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.0,0,298.46,410.0,129.85,0,13466.66,1,283.46,290.29,297.44,297.44,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.58,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
18024600,304.43,297.15,293.15,0,0,300.99,1.0,1.0,0.53,304.73,297.15,293.15,0,0,300.99,1.0,1.0,0.56,304.56,297.15,293.15,0,0,300.99,1.0,1.0,0.41,304.04,297.15,293.15,0,0,300.99,1.0,1.0,0.56,303.8,297.15,293.15,0,0,300.99,1.0,1.0,2.66,300.99,291.15,301.01,297.55,301.01,304.48,300.99,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.0,0,298.47,410.0,103.54,0,13466.65,1,283.46,290.29,297.48,297.48,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.58,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
18024900,304.46,297.15,293.15,0,0,301.1,1.0,1.0,0.53,304.76,297.15,293.15,0,0,301.1,1.0,1.0,0.56,304.62,297.15,293.15,0,0,301.1,1.0,1.0,0.41,304.08,297.15,293.15,0,0,301.1,1.0,1.0,0.56,303.84,297.15,293.15,0,0,301.1,1.0,1.0,2.66,301.1,291.15,301.11,297.52,301.11,304.53,301.1,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.0,0,298.47,410.0,69.26,0,13466.64,1,283.46,290.29,297.5,297.5,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.59,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
18025200,304.49,297.15,293.15,0,0,301.14,1.0,1.0,0.53,304.79,297.15,293.15,0,0,301.14,1.0,1.0,0.56,304.67,297.15,293.15,0,0,301.14,1.0,1.0,0.41,304.11,297.15,293.15,0,0,301.14,1.0,1.0,0.56,303.87,297.15,293.15,0,0,301.14,1.0,1.0,2.66,301.14,291.15,301.15,297.45,301.15,304.56,301.14,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.0,0,298.47,410.0,27.33,0,13466.64,1,283.46,290.29,297.49,297.49,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.59,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
18025500,304.5,297.15,293.15,0,0,301.15,1.0,1.0,0.53,304.8,297.15,293.15,0,0,301.15,1.0,1.0,0.56,304.7,297.15,293.15,0,0,301.15,1.0,1.0,0.41,304.13,297.15,293.15,0,0,301.15,1.0,1.0,0.56,303.88,297.15,293.15,0,0,301.15,1.0,1.0,2.66,301.15,291.15,301.15,297.37,301.15,304.57,301.15,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.0,0,298.47,410.0,5.45,0,13466.64,1,283.46,290.29,297.46,297.47,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.59,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
18025800,304.5,297.15,293.15,0,0,301.15,1.0,1.0,0.53,304.8,297.15,293.15,0,0,301.15,1.0,1.0,0.56,304.73,297.15,293.15,0,0,301.15,1.0,1.0,0.41,304.14,297.15,293.15,0,0,301.15,1.0,1.0,0.56,303.89,297.15,293.15,0,0,301.15,1.0,1.0,2.66,301.15,291.15,301.15,297.29,301.15,304.58,301.15,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.0,0,298.47,410.0,2.11,0,13466.63,1,283.46,290.29,297.42,297.42,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.59,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
18026100,304.51,297.15,293.15,0,0,301.15,1.0,1.0,0.53,304.8,297.15,293.15,0,0,301.15,1.0,1.0,0.56,304.75,297.15,293.15,0,0,301.15,1.0,1.0,0.41,304.14,297.15,293.15,0,0,301.15,1.0,1.0,0.56,303.9,297.15,293.15,0,0,301.15,1.0,1.0,2.66,301.15,291.15,301.15,297.22,301.15,304.59,301.15,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.0,0,298.47,410.0,1.56,0,13466.63,1,283.46,290.29,297.36,297.37,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.59,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
18026400,304.51,297.15,293.15,0,0,301.15,1.0,1.0,0.53,304.8,297.15,293.15,0,0,301.15,1.0,1.0,0.56,304.77,297.15,293.15,0,0,301.15,1.0,1.0,0.41,304.15,297.15,293.15,0,0,301.15,1.0,1.0,0.56,303.9,297.15,293.15,0,0,301.15,1.0,1.0,2.66,301.15,291.15,301.15,297.15,301.15,304.6,301.15,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.0,0,298.47,410.0,1.46,0,13466.62,1,283.46,290.29,297.3,297.31,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.59,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
18026700,304.51,297.15,293.15,0,0,301.15,1.0,1.0,0.53,304.8,297.15,293.15,0,0,301.15,1.0,1.0,0.56,304.8,297.15,293.15,0,0,301.15,1.0,1.0,0.41,304.15,297.15,293.15,0,0,301.15,1.0,1.0,0.56,303.91,297.15,293.15,0,0,301.15,1.0,1.0,2.66,301.15,291.15,301.15,297.09,301.15,304.61,301.15,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.0,0,298.47,410.0,1.45,0,13466.62,1,283.46,290.29,297.24,297.25,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.58,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
18027000,304.51,297.15,293.15,0,0,301.15,1.0,1.0,0.53,304.8,297.15,293.15,0,0,301.15,1.0,1.0,0.56,304.82,297.15,293.15,0,0,301.15,1.0,1.0,0.41,304.16,297.15,293.15,0,0,301.15,1.0,1.0,0.56,303.91,297.15,293.15,0,0,301.15,1.0,1.0,2.66,301.15,291.15,301.15,297.03,301.15,304.62,301.15,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.0,0,298.48,410.0,1.45,0,13466.61,1,283.46,290.29,297.18,297.19,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.58,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
18027300,304.51,297.15,293.15,0,0,301.15,1.0,1.0,0.53,304.8,297.15,293.15,0,0,301.15,1.0,1.0,0.56,304.84,297.15,293.15,0,0,301.15,1.0,1.0,0.41,304.16,297.15,293.15,0,0,301.15,1.0,1.0,0.56,303.91,297.15,293.15,0,0,301.15,1.0,1.0,2.66,301.15,291.15,301.15,296.98,301.15,304.62,301.15,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.0,0,298.48,410.0,1.44,0,13466.61,1,283.46,290.29,297.13,297.13,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.58,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
18027600,304.51,297.15,293.15,0,0,301.15,1.0,1.0,0.53,304.8,297.15,293.15,0,0,301.15,1.0,1.0,0.56,304.86,297.15,293.15,0,0,301.15,1.0,1.0,0.41,304.17,297.15,293.15,0,0,301.15,1.0,1.0,0.56,303.91,297.15,293.15,0,0,301.15,1.0,1.0,2.66,301.15,291.15,301.15,296.93,301.15,304.63,301.15,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.0,0,298.48,410.0,1.44,0,13466.61,1,283.45,290.29,297.07,297.08,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.58,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
18027900,304.5,297.15,293.15,0,0,301.15,1.0,1.0,0.53,304.8,297.15,293.15,0,0,301.15,1.0,1.0,0.56,304.88,297.15,293.15,0,0,301.15,1.0,1.0,0.41,304.17,297.15,293.15,0,0,301.15,1.0,1.0,0.56,303.92,297.15,293.15,0,0,301.15,1.0,1.0,2.66,301.15,291.15,301.15,296.9,301.15,304.63,301.15,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.0,0,298.48,410.0,1.44,0,13466.61,1,283.45,290.29,297.02,297.03,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.58,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
18028200,304.5,297.15,293.15,0,0,301.15,1.0,1.0,0.53,304.79,297.15,293.15,0,0,301.15,1.0,1.0,0.56,304.9,297.15,293.15,0,0,301.15,1.0,1.0,0.41,304.17,297.15,293.15,0,0,301.15,1.0,1.0,0.56,303.92,297.15,293.15,0,0,301.15,1.0,1.0,2.66,301.15,291.15,301.15,296.87,301.15,304.64,301.15,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.0,0,298.47,410.0,1.44,0,13466.62,1,283.45,290.29,296.98,296.98,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.58,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
18028500,304.5,297.15,293.15,0,0,301.15,1.0,1.0,0.53,304.79,297.15,293.15,0,0,301.15,1.0,1.0,0.56,304.92,297.15,293.15,0,0,301.15,1.0,1.0,0.41,304.17,297.15,293.15,0,0,301.15,1.0,1.0,0.56,303.92,297.15,293.15,0,0,301.15,1.0,1.0,2.66,301.15,291.15,301.15,296.85,301.15,304.64,301.15,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.0,0,298.47,410.0,1.44,0,13466.63,1,283.45,290.29,296.94,296.94,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.58,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
18028800,304.5,297.15,293.15,0,0,301.15,1.0,1.0,0.53,304.78,297.15,293.15,0,0,301.15,1.0,1.0,0.56,304.94,297.15,293.15,0,0,301.15,1.0,1.0,0.41,304.18,297.15,293.15,0,0,301.15,1.0,1.0,0.56,303.92,297.15,293.15,0,0,301.15,1.0,1.0,2.66,301.15,291.15,301.15,296.83,301.15,304.65,301.15,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.0,0,298.47,410.0,1.44,0,13466.64,1,283.45,290.29,296.91,296.91,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.58,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
18029100,304.49,297.15,293.15,0,0,301.15,1.0,1.0,0.53,304.78,297.15,293.15,0,0,301.15,1.0,1.0,0.56,304.95,297.15,293.15,0,0,301.15,1.0,1.0,0.41,304.18,297.15,293.15,0,0,301.15,1.0,1.0,0.56,303.92,297.15,293.15,0,0,301.15,1.0,1.0,2.66,301.15,291.15,301.15,296.84,301.15,304.65,301.15,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.0,0,298.47,410.0,1.44,0,13466.65,1,283.45,290.29,296.89,296.89,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.58,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
18029400,304.49,297.15,293.15,0,0,301.15,1.0,1.0,0.53,304.78,297.15,293.15,0,0,301.15,1.0,1.0,0.56,304.97,297.15,293.15,0,0,301.15,1.0,1.0,0.41,304.18,297.15,293.15,0,0,301.15,1.0,1.0,0.56,303.93,297.15,293.15,0,0,301.15,1.0,1.0,2.66,301.15,291.15,301.15,296.87,301.15,304.65,301.15,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.0,0,298.46,410.0,1.44,0,13466.67,1,283.45,290.3,296.88,296.88,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.58,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
18029700,304.49,297.15,293.15,0,0,301.15,1.0,1.0,0.53,304.77,297.15,293.15,0,0,301.15,1.0,1.0,0.56,304.99,297.15,293.15,0,0,301.15,1.0,1.0,0.41,304.18,297.15,293.15,0,0,301.15,1.0,1.0,0.56,303.93,297.15,293.15,0,0,301.15,1.0,1.0,2.66,301.15,291.15,301.15,296.91,301.15,304.66,301.15,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.0,0,298.46,410.0,1.44,0,13466.68,1,283.45,290.3,296.88,296.88,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.58,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
18030000,304.48,297.15,293.15,0,0,301.15,1.0,1.0,0.53,304.76,297.15,293.15,0,0,301.15,1.0,1.0,0.56,305.01,297.15,293.15,0,0,301.15,1.0,1.0,0.41,304.18,297.15,293.15,0,0,301.15,1.0,1.0,0.56,303.93,297.15,293.15,0,0,301.15,1.0,1.0,2.66,301.15,291.15,301.15,296.97,301.15,304.66,301.15,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.0,0,298.46,410.0,1.44,0,13466.69,1,283.45,290.3,296.9,296.9,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.58,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
18030300,304.48,297.15,293.15,0,0,301.15,1.0,1.0,0.53,304.76,297.15,293.15,0,0,301.15,1.0,1.0,0.56,305.02,297.15,293.15,0,0,301.15,1.0,1.0,0.41,304.18,297.15,293.15,0,0,301.15,1.0,1.0,0.56,303.93,297.15,293.15,0,0,301.15,1.0,1.0,2.66,301.15,291.15,301.15,297.04,301.15,304.66,301.15,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.0,0,298.45,410.0,1.44,0,13466.71,1,283.45,290.3,296.94,296.94,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.58,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
18030600,304.47,297.15,293.15,0,0,301.15,1.0,1.0,0.53,304.75,297.15,293.15,0,0,301.15,1.0,1.0,0.56,305.04,297.15,293.15,0,0,301.15,1.0,1.0,0.41,304.17,297.15,293.15,0,0,301.15,1.0,1.0,0.56,303.93,297.15,293.15,0,0,301.15,1.0,1.0,2.66,301.15,291.15,301.15,297.12,301.15,304.67,301.15,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.0,0,298.45,410.0,1.44,0,13466.72,1,283.45,290.3,296.99,296.98,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.58,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
18030900,304.47,297.15,293.15,0,0,301.15,1.0,1.0,0.53,304.75,297.15,293.15,0,0,301.15,1.0,1.0,0.56,305.05,297.15,293.15,0,0,301.15,1.0,1.0,0.41,304.17,297.15,293.15,0,0,301.15,1.0,1.0,0.56,303.93,297.15,293.15,0,0,301.15,1.0,1.0,2.66,301.15,291.15,301.15,297.19,301.15,304.67,301.15,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.0,0,298.45,410.0,1.44,0,13466.73,1,283.45,290.3,297.04,297.04,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.58,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
18031200,304.46,297.15,293.15,0,0,301.15,1.0,1.0,0.53,304.74,297.15,293.15,0,0,301.15,1.0,1.0,0.56,305.06,297.15,293.15,0,0,301.15,1.0,1.0,0.41,304.17,297.15,293.15,0,0,301.15,1.0,1.0,0.56,303.93,297.15,293.15,0,0,301.15,1.0,1.0,2.66,301.15,291.15,301.15,297.27,301.15,304.67,301.15,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.0,0,298.45,410.0,1.44,0,13466.74,1,283.45,290.3,297.11,297.1,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.58,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
18031500,304.46,297.15,293.15,0,0,301.15,1.0,1.0,0.53,304.74,297.15,293.15,0,0,301.15,1.0,1.0,0.56,305.06,297.15,293.15,0,0,301.15,1.0,1.0,0.41,304.17,297.15,293.15,0,0,301.15,1.0,1.0,0.56,303.93,297.15,293.15,0,0,301.15,1.0,1.0,2.66,301.15,291.15,301.15,297.33,301.15,304.67,301.15,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.0,0,298.44,410.0,1.44,0,13466.75,1,283.45,290.3,297.17,297.16,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.58,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
18031800,304.45,297.15,293.15,0,0,301.15,1.0,1.0,0.53,304.73,297.15,293.15,0,0,301.15,1.0,1.0,0.56,305.07,297.15,293.15,0,0,301.15,1.0,1.0,0.41,304.17,297.15,293.15,0,0,301.15,1.0,1.0,0.56,303.93,297.15,293.15,0,0,301.15,1.0,1.0,2.66,301.15,291.15,301.15,297.39,301.15,304.67,301.15,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.0,0,298.44,410.0,1.44,0,13466.76,1,283.45,290.3,297.23,297.23,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.58,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
18032100,304.44,297.15,293.15,0,0,301.15,1.0,1.0,0.53,304.72,297.15,293.15,0,0,301.15,1.0,1.0,0.56,305.07,297.15,293.15,0,0,301.15,1.0,1.0,0.41,304.17,297.15,293.15,0,0,301.15,1.0,1.0,0.56,303.93,297.15,293.15,0,0,301.15,1.0,1.0,2.66,301.15,291.15,301.15,297.43,301.15,304.66,301.15,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.0,0,298.44,410.0,1.44,0,13466.77,1,283.45,290.3,297.29,297.29,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.59,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
18032400,304.44,297.15,293.15,0,0,301.15,1.0,1.0,0.53,304.72,297.15,293.15,0,0,301.15,1.0,1.0,0.56,305.07,297.15,293.15,0,0,301.15,1.0,1.0,0.41,304.17,297.15,293.15,0,0,301.15,1.0,1.0,0.56,303.92,297.15,293.15,0,0,301.15,1.0,1.0,2.66,301.15,291.15,301.15,297.45,301.15,304.66,301.15,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.0,0,298.44,410.0,1.44,0,13466.78,1,283.45,290.3,297.34,297.34,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.59,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
18032700,304.43,297.15,293.15,0,0,301.15,1.0,1.0,0.53,304.71,297.15,293.15,0,0,301.15,1.0,1.0,0.56,305.07,297.15,293.15,0,0,301.15,1.0,1.0,0.41,304.16,297.15,293.15,0,0,301.15,1.0,1.0,0.56,303.92,297.15,293.15,0,0,301.15,1.0,1.0,2.66,301.15,291.15,301.15,297.45,301.15,304.65,301.15,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.0,0,298.44,410.0,1.44,0,13466.78,1,283.45,290.3,297.38,297.37,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.59,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
18033000,304.42,297.15,293.15,0,0,301.15,1.0,1.0,0.53,304.7,297.15,293.15,0,0,301.15,1.0,1.0,0.56,305.06,297.15,293.15,0,0,301.15,1.0,1.0,0.41,304.16,297.15,293.15,0,0,301.15,1.0,1.0,0.56,303.91,297.15,293.15,0,0,301.15,1.0,1.0,2.66,301.15,291.15,301.15,297.41,301.15,304.65,301.15,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.0,0,298.44,410.0,1.44,0,13466.76,1,283.45,290.3,297.39,297.39,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.59,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
18033300,304.41,297.15,293.15,0,0,301.15,1.0,1.0,0.53,304.69,297.15,293.15,0,0,301.15,1.0,1.0,0.56,305.05,297.15,293.15,0,0,301.15,1.0,1.0,0.41,304.15,297.15,293.15,0,0,301.15,1.0,1.0,0.56,303.91,297.15,293.15,0,0,301.15,1.0,1.0,2.66,301.15,291.15,301.15,297.34,301.15,304.64,301.15,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.0,0,298.45,410.0,1.44,0,13466.74,1,283.45,290.3,297.38,297.39,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.59,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
18033600,304.4,297.15,293.15,0,0,301.15,1.0,1.0,0.53,304.68,297.15,293.15,0,0,301.15,1.0,1.0,0.56,305.03,297.15,293.15,0,0,301.15,1.0,1.0,0.41,304.15,297.15,293.15,0,0,301.15,1.0,1.0,0.56,303.9,297.15,293.15,0,0,301.15,1.0,1.0,2.66,301.15,291.15,301.15,297.26,301.15,304.62,301.15,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.0,0,298.45,410.0,1.44,0,13466.71,1,283.45,290.3,297.36,297.36,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.59,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
18033900,304.39,297.15,293.15,0,0,301.15,1.0,1.0,0.53,304.67,297.15,293.15,0,0,301.15,1.0,1.0,0.56,305.02,297.15,293.15,0,0,301.15,1.0,1.0,0.41,304.14,297.15,293.15,0,0,301.15,1.0,1.0,0.56,303.89,297.15,293.15,0,0,301.15,1.0,1.0,2.66,301.15,291.15,301.15,297.17,301.15,304.61,301.15,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.0,0,298.46,410.0,1.44,0,13466.67,1,283.45,290.3,297.31,297.31,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.59,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
18034200,304.38,297.15,293.15,0,0,301.15,1.0,1.0,0.53,304.65,297.15,293.15,0,0,301.15,1.0,1.0,0.56,305.0,297.15,293.15,0,0,301.15,1.0,1.0,0.41,304.13,297.15,293.15,0,0,301.15,1.0,1.0,0.56,303.88,297.15,293.15,0,0,301.15,1.0,1.0,2.66,301.15,291.15,301.15,297.07,301.15,304.6,301.15,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.0,0,298.47,410.0,1.44,0,13466.62,1,283.45,290.3,297.24,297.25,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.58,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
18034500,304.37,297.15,293.15,0,0,301.15,1.0,1.0,0.53,304.64,297.15,293.15,0,0,301.15,1.0,1.0,0.56,304.99,297.15,293.15,0,0,301.15,1.0,1.0,0.41,304.12,297.15,293.15,0,0,301.15,1.0,1.0,0.56,303.87,297.15,293.15,0,0,301.15,1.0,1.0,2.66,301.15,291.15,301.15,296.98,301.15,304.59,301.15,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.0,0,298.48,410.0,1.44,0,13466.58,1,283.45,290.3,297.17,297.18,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.58,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
18034800,304.35,297.15,293.15,0,0,301.15,1.0,1.0,0.53,304.63,297.15,293.15,0,0,301.15,1.0,1.0,0.56,304.97,297.15,293.15,0,0,301.15,1.0,1.0,0.41,304.12,297.15,293.15,0,0,301.15,1.0,1.0,0.56,303.86,297.15,293.15,0,0,301.15,1.0,1.0,2.66,301.15,291.15,301.15,296.9,301.15,304.57,301.15,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.0,0,298.49,410.0,1.44,0,13466.53,1,283.45,290.3,297.1,297.1,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.58,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
