time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed (fraction, 0: fan speed is 0% to 1:fan speed is 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18035100,304.34,297.15,293.15,0,0,301.15,1.0,1.0,0.53,304.61,297.15,293.15,0,0,301.15,1.0,1.0,0.56,304.96,297.15,293.15,0,0,301.15,1.0,1.0,0.41,304.11,297.15,293.15,0,0,301.15,1.0,1.0,0.56,303.85,297.15,293.15,0,0,301.15,1.0,1.0,2.66,301.15,291.15,301.15,296.84,301.15,304.56,301.15,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.0,0,298.5,410.0,1.44,0,13466.48,1,283.45,290.3,297.02,297.03,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.58,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
18035400,304.33,297.15,293.15,0,0,301.15,1.0,1.0,0.53,304.6,297.15,293.15,0,0,301.15,1.0,1.0,0.56,304.94,297.15,293.15,0,0,301.15,1.0,1.0,0.41,304.1,297.15,293.15,0,0,301.15,1.0,1.0,0.56,303.84,297.15,293.15,0,0,301.15,1.0,1.0,2.66,301.15,291.15,301.15,296.8,301.15,304.54,301.15,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.0,0,298.51,410.0,1.44,0,13466.44,1,283.45,290.3,296.96,296.96,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.58,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
18035700,304.31,297.15,293.15,0,0,301.15,1.0,1.0,0.53,304.58,297.15,293.15,0,0,301.15,1.0,1.0,0.56,304.92,297.15,293.15,0,0,301.15,1.0,1.0,0.41,304.09,297.15,293.15,0,0,301.15,1.0,1.0,0.56,303.83,297.15,293.15,0,0,301.15,1.0,1.0,2.66,301.15,291.15,301.15,296.8,301.15,304.53,301.15,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.0,0,298.52,410.0,1.44,0,13466.4,1,283.45,290.3,296.91,296.91,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.58,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
18036000,304.29,297.15,293.15,0,0,301.15,1.0,1.0,0.53,304.57,297.15,293.15,0,0,301.15,1.0,1.0,0.56,304.89,297.15,293.15,0,0,301.15,1.0,1.0,0.41,304.07,297.15,293.15,0,0,301.15,1.0,1.0,0.56,303.82,297.15,293.15,0,0,301.15,1.0,1.0,2.66,301.15,291.15,301.15,296.83,301.15,304.51,301.15,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.0,0,298.53,410.0,1.43,0,13466.36,1,283.44,290.3,296.88,296.88,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.58,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
18036300,304.28,297.15,293.15,0,0,301.13,1.0,1.0,0.53,304.55,297.15,293.15,0,0,301.13,1.0,1.0,0.56,304.87,297.15,293.15,0,0,301.13,1.0,1.0,0.41,304.06,297.15,293.15,0,0,301.13,1.0,1.0,0.56,303.8,297.15,293.15,0,0,301.13,1.0,1.0,2.66,301.13,291.15,301.12,296.88,301.12,304.49,301.13,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.0,0,298.54,410.0,0.0,0,13466.33,1,283.44,290.3,296.88,296.88,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.58,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
18036600,304.25,297.15,293.15,0,0,301.05,1.0,1.0,0.53,304.52,297.15,293.15,0,0,301.05,1.0,1.0,0.56,304.83,297.15,293.15,0,0,301.05,1.0,1.0,0.41,304.03,297.15,293.15,0,0,301.05,1.0,1.0,0.56,303.78,297.15,293.15,0,0,301.05,1.0,1.0,2.66,301.05,291.15,301.03,296.9,301.03,304.46,301.05,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.0,0,298.55,410.0,0.0,0,13466.3,1,283.44,290.3,296.88,296.88,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.58,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
18036900,304.21,297.15,293.15,0,0,300.93,1.0,1.0,0.53,304.49,297.15,293.15,0,0,300.93,1.0,1.0,0.56,304.79,297.15,293.15,0,0,300.93,1.0,1.0,0.41,304.0,297.15,293.15,0,0,300.93,1.0,1.0,0.56,303.75,297.15,293.15,0,0,300.93,1.0,1.0,2.66,300.93,291.15,300.9,296.89,300.9,304.42,300.92,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.0,0,298.55,410.0,0.0,0,13466.27,1,283.44,290.3,296.89,296.89,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.57,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
18037200,304.15,297.15,293.15,0,0,300.76,1.0,1.0,0.53,304.44,297.15,293.15,0,0,300.76,1.0,1.0,0.56,304.73,297.15,293.15,0,0,300.76,1.0,1.0,0.41,303.95,297.15,293.15,0,0,300.76,1.0,1.0,0.56,303.7,297.15,293.15,0,0,300.76,1.0,1.0,2.66,300.76,291.15,300.74,296.86,300.74,304.37,300.76,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.0,0,298.56,410.0,0.0,0,13466.24,1,283.44,290.3,296.88,296.88,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.57,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
18037500,304.09,297.15,293.15,0,0,300.57,1.0,1.0,0.53,304.38,297.15,293.15,0,0,300.57,1.0,1.0,0.56,304.67,297.15,293.15,0,0,300.57,1.0,1.0,0.41,303.9,297.15,293.15,0,0,300.57,1.0,1.0,0.56,303.65,297.15,293.15,0,0,300.57,1.0,1.0,2.66,300.57,291.15,300.54,296.82,300.54,304.31,300.57,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.0,0,298.56,410.0,0.0,0,13466.21,1,283.44,290.3,296.87,296.87,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.56,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
18037800,304.02,297.15,293.15,0,0,300.36,1.0,1.0,0.53,304.32,297.15,293.15,0,0,300.36,1.0,1.0,0.56,304.6,297.15,293.15,0,0,300.36,1.0,1.0,0.41,303.84,297.15,293.15,0,0,300.36,1.0,1.0,0.56,303.59,297.15,293.15,0,0,300.36,1.0,1.0,2.66,300.36,291.15,300.33,296.76,300.33,304.24,300.36,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.0,0,298.57,410.0,0.0,0,13466.18,1,283.44,290.3,296.84,296.84,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.55,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
18038100,303.95,297.15,293.15,0,0,300.14,1.0,1.0,0.53,304.25,297.15,293.15,0,0,300.14,1.0,1.0,0.56,304.53,297.15,293.15,0,0,300.14,1.0,1.0,0.41,303.77,297.15,293.15,0,0,300.14,1.0,1.0,0.56,303.52,297.15,293.15,0,0,300.14,1.0,1.0,2.66,300.14,291.15,300.1,296.68,300.1,304.17,300.14,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.0,0,298.58,410.0,0.0,0,13466.16,1,283.44,290.3,296.8,296.8,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.55,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
18038400,303.87,297.15,293.15,0,0,299.92,1.0,1.0,0.53,304.19,297.15,293.15,0,0,299.92,1.0,1.0,0.56,304.45,297.15,293.15,0,0,299.92,1.0,1.0,0.41,303.7,297.15,293.15,0,0,299.92,1.0,1.0,0.56,303.45,297.15,293.15,0,0,299.92,1.0,1.0,2.66,299.92,291.15,299.88,296.61,299.88,304.1,299.91,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.0,0,298.58,410.0,0.0,0,13466.13,1,283.44,290.3,296.75,296.75,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.54,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
18038700,303.8,297.15,293.15,0,0,299.7,1.0,1.0,0.53,304.12,297.15,293.15,0,0,299.7,1.0,1.0,0.56,304.38,297.15,293.15,0,0,299.7,1.0,1.0,0.41,303.64,297.15,293.15,0,0,299.7,1.0,1.0,0.56,303.39,297.15,293.15,0,0,299.7,1.0,1.0,2.66,299.7,291.15,299.66,296.53,299.66,304.03,299.7,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.0,0,298.59,410.0,0.0,0,13466.1,1,283.44,290.3,296.69,296.7,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.53,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
18039000,303.72,297.15,293.15,0,0,299.5,1.0,1.0,0.53,304.05,297.15,293.15,0,0,299.5,1.0,1.0,0.56,304.3,297.15,293.15,0,0,299.5,1.0,1.0,0.41,303.57,297.15,293.15,0,0,299.5,1.0,1.0,0.56,303.32,297.15,293.15,0,0,299.5,1.0,1.0,2.66,299.5,291.15,299.46,296.45,299.46,303.96,299.49,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.0,0,298.6,410.0,0.0,0,13466.08,1,283.44,290.3,296.63,296.63,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.52,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
18039300,303.65,297.15,293.15,0,0,299.32,1.0,1.0,0.53,303.99,297.15,293.15,0,0,299.32,1.0,1.0,0.56,304.23,297.15,293.15,0,0,299.32,1.0,1.0,0.41,303.51,297.15,293.15,0,0,299.32,1.0,1.0,0.56,303.26,297.15,293.15,0,0,299.32,1.0,1.0,2.66,299.32,291.15,299.29,296.38,299.29,303.89,299.32,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.0,0,298.6,410.0,0.0,0,13466.05,1,283.44,290.3,296.56,296.57,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.52,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
18039600,303.59,297.15,293.15,0,0,299.17,1.0,1.0,0.53,303.93,297.15,293.15,0,0,299.17,1.0,1.0,0.56,304.17,297.15,293.15,0,0,299.17,1.0,1.0,0.41,303.45,297.15,293.15,0,0,299.17,1.0,1.0,0.56,303.2,297.15,293.15,0,0,299.17,1.0,1.0,2.66,299.17,291.15,299.15,296.33,299.15,303.83,299.17,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.0,0,298.61,410.0,0.0,0,13466.03,1,283.44,290.3,296.49,296.5,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.51,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
18039900,304.49,303.15,285.15,0,0,300.84,1.0,1.0,0.0,304.61,303.15,285.15,0,0,300.92,1.0,1.0,0.0,304.95,303.15,285.15,0,0,300.98,1.0,1.0,0.0,304.12,303.15,285.15,0,0,300.8,1.0,1.0,0.0,303.99,303.15,285.15,0,0,300.74,1.0,1.0,0.0,301.11,303.15,299.03,296.28,303.35,303.46,299.51,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.35,410.0,6.87,0,0.0,0,283.44,290.3,296.49,296.5,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18040200,304.85,303.15,285.15,0,0,300.84,1.0,1.0,0.0,304.94,303.15,285.15,0,0,300.92,1.0,1.0,0.0,305.29,303.15,285.15,0,0,300.98,1.0,1.0,0.0,304.45,303.15,285.15,0,0,300.8,1.0,1.0,0.0,304.41,303.15,285.15,0,0,300.74,1.0,1.0,0.0,301.11,303.15,298.91,296.23,303.35,303.46,299.54,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.33,410.0,0.01,0,0.0,0,283.44,290.3,296.49,296.5,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18040500,305.03,303.15,285.15,0,0,300.84,1.0,1.0,0.0,305.11,303.15,285.15,0,0,300.92,1.0,1.0,0.0,305.46,303.15,285.15,0,0,300.98,1.0,1.0,0.0,304.61,303.15,285.15,0,0,300.8,1.0,1.0,0.0,304.65,303.15,285.15,0,0,300.74,1.0,1.0,0.0,301.11,303.15,298.79,296.18,303.35,303.46,299.57,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.32,410.0,0.0,0,0.0,0,283.44,290.3,296.49,296.5,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18040800,305.13,303.15,285.15,0,0,300.84,1.0,1.0,0.0,305.2,303.15,285.15,0,0,300.92,1.0,1.0,0.0,305.56,303.15,285.15,0,0,300.98,1.0,1.0,0.0,304.72,303.15,285.15,0,0,300.8,1.0,1.0,0.0,304.77,303.15,285.15,0,0,300.74,1.0,1.0,0.0,301.11,303.15,298.68,296.13,303.35,303.46,299.59,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.33,410.0,0.0,0,0.0,0,283.44,290.3,296.49,296.5,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18041100,305.19,303.15,285.15,0,0,300.84,1.0,1.0,0.0,305.24,303.15,285.15,0,0,300.92,1.0,1.0,0.0,305.61,303.15,285.15,0,0,300.98,1.0,1.0,0.0,304.78,303.15,285.15,0,0,300.8,1.0,1.0,0.0,304.83,303.15,285.15,0,0,300.74,1.0,1.0,0.0,301.11,303.15,298.56,296.08,303.35,303.46,299.62,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.33,410.0,0.0,0,0.0,0,283.44,290.3,296.49,296.5,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18041400,305.22,303.15,285.15,0,0,300.84,1.0,1.0,0.0,305.27,303.15,285.15,0,0,300.92,1.0,1.0,0.0,305.63,303.15,285.15,0,0,300.98,1.0,1.0,0.0,304.82,303.15,285.15,0,0,300.8,1.0,1.0,0.0,304.87,303.15,285.15,0,0,300.74,1.0,1.0,0.0,301.11,303.15,298.45,296.04,303.35,303.46,299.64,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.35,410.0,0.0,0,0.0,0,283.44,290.3,296.49,296.5,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18041700,305.23,303.15,285.15,0,0,300.84,1.0,1.0,0.0,305.28,303.15,285.15,0,0,300.92,1.0,1.0,0.0,305.64,303.15,285.15,0,0,300.98,1.0,1.0,0.0,304.84,303.15,285.15,0,0,300.8,1.0,1.0,0.0,304.89,303.15,285.15,0,0,300.74,1.0,1.0,0.0,301.11,303.15,298.35,296.0,303.35,303.46,299.65,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.36,410.0,0.0,0,0.0,0,283.44,290.3,296.49,296.5,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18042000,305.24,303.15,285.15,0,0,300.84,1.0,1.0,0.0,305.28,303.15,285.15,0,0,300.92,1.0,1.0,0.0,305.65,303.15,285.15,0,0,300.98,1.0,1.0,0.0,304.85,303.15,285.15,0,0,300.8,1.0,1.0,0.0,304.9,303.15,285.15,0,0,300.74,1.0,1.0,0.0,301.11,303.15,298.25,295.96,303.35,303.46,299.67,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.38,410.0,0.0,0,0.0,0,283.44,290.3,296.49,296.5,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18042300,305.25,303.15,285.15,0,0,300.84,1.0,1.0,0.0,305.28,303.15,285.15,0,0,300.92,1.0,1.0,0.0,305.65,303.15,285.15,0,0,300.98,1.0,1.0,0.0,304.86,303.15,285.15,0,0,300.8,1.0,1.0,0.0,304.91,303.15,285.15,0,0,300.74,1.0,1.0,0.0,301.11,303.15,298.16,295.93,303.35,303.46,299.68,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.39,410.0,0.0,0,0.0,0,283.44,290.3,296.49,296.5,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18042600,305.25,303.15,285.15,0,0,300.84,1.0,1.0,0.0,305.28,303.15,285.15,0,0,300.92,1.0,1.0,0.0,305.65,303.15,285.15,0,0,300.98,1.0,1.0,0.0,304.86,303.15,285.15,0,0,300.8,1.0,1.0,0.0,304.92,303.15,285.15,0,0,300.74,1.0,1.0,0.0,301.11,303.15,298.08,295.91,303.35,303.46,299.69,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.41,410.0,0.0,0,0.0,0,283.44,290.3,296.49,296.5,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18042900,305.25,303.15,285.15,0,0,300.84,1.0,1.0,0.0,305.28,303.15,285.15,0,0,300.92,1.0,1.0,0.0,305.65,303.15,285.15,0,0,300.98,1.0,1.0,0.0,304.87,303.15,285.15,0,0,300.8,1.0,1.0,0.0,304.92,303.15,285.15,0,0,300.74,1.0,1.0,0.0,301.11,303.15,298.01,295.89,303.35,303.46,299.7,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.42,410.0,0.0,0,0.0,0,283.44,290.3,296.49,296.5,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18043200,305.25,303.15,285.15,0,0,300.84,1.0,1.0,0.0,305.28,303.15,285.15,0,0,300.92,1.0,1.0,0.0,305.65,303.15,285.15,0,0,300.98,1.0,1.0,0.0,304.87,303.15,285.15,0,0,300.8,1.0,1.0,0.0,304.92,303.15,285.15,0,0,300.74,1.0,1.0,0.0,301.11,303.15,297.95,295.88,303.35,303.46,299.7,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.42,410.0,0.0,0,0.0,0,283.44,290.3,296.49,296.5,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18043500,305.25,303.15,285.15,0,0,300.84,1.0,1.0,0.0,305.27,303.15,285.15,0,0,300.92,1.0,1.0,0.0,305.64,303.15,285.15,0,0,300.98,1.0,1.0,0.0,304.87,303.15,285.15,0,0,300.8,1.0,1.0,0.0,304.93,303.15,285.15,0,0,300.74,1.0,1.0,0.0,301.11,303.15,297.9,295.88,303.35,303.46,299.71,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.42,410.0,0.0,0,0.0,0,283.44,290.3,296.49,296.5,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18043800,305.25,303.15,285.15,0,0,300.84,1.0,1.0,0.0,305.27,303.15,285.15,0,0,300.92,1.0,1.0,0.0,305.64,303.15,285.15,0,0,300.98,1.0,1.0,0.0,304.87,303.15,285.15,0,0,300.8,1.0,1.0,0.0,304.93,303.15,285.15,0,0,300.74,1.0,1.0,0.0,301.11,303.15,297.85,295.88,303.35,303.46,299.71,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.43,410.0,0.0,0,0.0,0,283.44,290.3,296.49,296.5,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18044100,305.25,303.15,285.15,0,0,300.84,1.0,1.0,0.0,305.26,303.15,285.15,0,0,300.92,1.0,1.0,0.0,305.63,303.15,285.15,0,0,300.98,1.0,1.0,0.0,304.87,303.15,285.15,0,0,300.8,1.0,1.0,0.0,304.93,303.15,285.15,0,0,300.74,1.0,1.0,0.0,301.11,303.15,297.8,295.89,303.35,303.46,299.72,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.43,410.0,0.0,0,0.0,0,283.44,290.3,296.49,296.5,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18044400,305.25,303.15,285.15,0,0,300.84,1.0,1.0,0.0,305.26,303.15,285.15,0,0,300.92,1.0,1.0,0.0,305.63,303.15,285.15,0,0,300.98,1.0,1.0,0.0,304.87,303.15,285.15,0,0,300.8,1.0,1.0,0.0,304.93,303.15,285.15,0,0,300.74,1.0,1.0,0.0,301.11,303.15,297.76,295.89,303.35,303.46,299.72,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.43,410.0,0.0,0,0.0,0,283.44,290.3,296.49,296.5,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18044700,305.25,303.15,285.15,0,0,300.84,1.0,1.0,0.0,305.25,303.15,285.15,0,0,300.92,1.0,1.0,0.0,305.62,303.15,285.15,0,0,300.98,1.0,1.0,0.0,304.87,303.15,285.15,0,0,300.8,1.0,1.0,0.0,304.93,303.15,285.15,0,0,300.74,1.0,1.0,0.0,301.11,303.15,297.71,295.89,303.35,303.46,299.72,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.43,410.0,0.0,0,0.0,0,283.44,290.3,296.49,296.5,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18045000,305.24,303.15,285.15,0,0,300.84,1.0,1.0,0.0,305.25,303.15,285.15,0,0,300.92,1.0,1.0,0.0,305.61,303.15,285.15,0,0,300.98,1.0,1.0,0.0,304.86,303.15,285.15,0,0,300.8,1.0,1.0,0.0,304.93,303.15,285.15,0,0,300.74,1.0,1.0,0.0,301.11,303.15,297.67,295.9,303.35,303.46,299.72,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.43,410.0,0.0,0,0.0,0,283.44,290.3,296.49,296.5,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18045300,305.24,303.15,285.15,0,0,300.84,1.0,1.0,0.0,305.24,303.15,285.15,0,0,300.92,1.0,1.0,0.0,305.61,303.15,285.15,0,0,300.98,1.0,1.0,0.0,304.86,303.15,285.15,0,0,300.8,1.0,1.0,0.0,304.93,303.15,285.15,0,0,300.74,1.0,1.0,0.0,301.11,303.15,297.63,295.9,303.35,303.46,299.73,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.43,410.0,0.0,0,0.0,0,283.44,290.3,296.49,296.5,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18045600,305.24,303.15,285.15,0,0,300.84,1.0,1.0,0.0,305.24,303.15,285.15,0,0,300.92,1.0,1.0,0.0,305.6,303.15,285.15,0,0,300.98,1.0,1.0,0.0,304.86,303.15,285.15,0,0,300.8,1.0,1.0,0.0,304.93,303.15,285.15,0,0,300.74,1.0,1.0,0.0,301.11,303.15,297.59,295.91,303.35,303.46,299.73,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.43,410.0,0.0,0,0.0,0,283.44,290.3,296.49,296.5,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18045900,305.23,303.15,285.15,0,0,300.84,1.0,1.0,0.0,305.23,303.15,285.15,0,0,300.92,1.0,1.0,0.0,305.59,303.15,285.15,0,0,300.98,1.0,1.0,0.0,304.86,303.15,285.15,0,0,300.8,1.0,1.0,0.0,304.93,303.15,285.15,0,0,300.74,1.0,1.0,0.0,301.11,303.15,297.55,295.92,303.35,303.46,299.73,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.43,410.0,0.0,0,0.0,0,283.44,290.3,296.49,296.5,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18046200,305.23,303.15,285.15,0,0,300.84,1.0,1.0,0.0,305.23,303.15,285.15,0,0,300.92,1.0,1.0,0.0,305.58,303.15,285.15,0,0,300.98,1.0,1.0,0.0,304.85,303.15,285.15,0,0,300.8,1.0,1.0,0.0,304.93,303.15,285.15,0,0,300.74,1.0,1.0,0.0,301.11,303.15,297.52,295.92,303.35,303.46,299.73,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.43,410.0,0.0,0,0.0,0,283.44,290.3,296.49,296.5,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18046500,305.23,303.15,285.15,0,0,300.84,1.0,1.0,0.0,305.22,303.15,285.15,0,0,300.92,1.0,1.0,0.0,305.58,303.15,285.15,0,0,300.98,1.0,1.0,0.0,304.85,303.15,285.15,0,0,300.8,1.0,1.0,0.0,304.92,303.15,285.15,0,0,300.74,1.0,1.0,0.0,301.11,303.15,297.48,295.93,303.35,303.46,299.73,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.43,410.0,0.0,0,0.0,0,283.44,290.3,296.49,296.5,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18046800,305.22,303.15,285.15,0,0,300.84,1.0,1.0,0.0,305.21,303.15,285.15,0,0,300.92,1.0,1.0,0.0,305.57,303.15,285.15,0,0,300.98,1.0,1.0,0.0,304.85,303.15,285.15,0,0,300.8,1.0,1.0,0.0,304.92,303.15,285.15,0,0,300.74,1.0,1.0,0.0,301.11,303.15,297.45,295.93,303.35,303.46,299.73,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.43,410.0,0.0,0,0.0,0,283.44,290.3,296.49,296.5,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18047100,305.22,303.15,285.15,0,0,300.84,1.0,1.0,0.0,305.21,303.15,285.15,0,0,300.92,1.0,1.0,0.0,305.56,303.15,285.15,0,0,300.98,1.0,1.0,0.0,304.84,303.15,285.15,0,0,300.8,1.0,1.0,0.0,304.92,303.15,285.15,0,0,300.74,1.0,1.0,0.0,301.11,303.15,297.42,295.93,303.35,303.46,299.73,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.43,410.0,0.0,0,0.0,0,283.44,290.3,296.49,296.5,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18047400,305.21,303.15,285.15,0,0,300.84,1.0,1.0,0.0,305.2,303.15,285.15,0,0,300.92,1.0,1.0,0.0,305.55,303.15,285.15,0,0,300.98,1.0,1.0,0.0,304.84,303.15,285.15,0,0,300.8,1.0,1.0,0.0,304.92,303.15,285.15,0,0,300.74,1.0,1.0,0.0,301.11,303.15,297.39,295.93,303.35,303.46,299.73,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.43,410.0,0.0,0,0.0,0,283.44,290.3,296.49,296.5,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18047700,305.21,303.15,285.15,0,0,300.84,1.0,1.0,0.0,305.19,303.15,285.15,0,0,300.92,1.0,1.0,0.0,305.54,303.15,285.15,0,0,300.98,1.0,1.0,0.0,304.84,303.15,285.15,0,0,300.8,1.0,1.0,0.0,304.92,303.15,285.15,0,0,300.74,1.0,1.0,0.0,301.11,303.15,297.37,295.92,303.35,303.46,299.73,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.43,410.0,0.0,0,0.0,0,283.44,290.3,296.49,296.5,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18048000,305.2,303.15,285.15,0,0,300.84,1.0,1.0,0.0,305.19,303.15,285.15,0,0,300.92,1.0,1.0,0.0,305.53,303.15,285.15,0,0,300.98,1.0,1.0,0.0,304.84,303.15,285.15,0,0,300.8,1.0,1.0,0.0,304.91,303.15,285.15,0,0,300.74,1.0,1.0,0.0,301.11,303.15,297.34,295.9,303.35,303.46,299.73,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.43,410.0,0.0,0,0.0,0,283.44,290.3,296.49,296.5,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18048300,305.2,303.15,285.15,0,0,300.84,1.0,1.0,0.0,305.18,303.15,285.15,0,0,300.92,1.0,1.0,0.0,305.53,303.15,285.15,0,0,300.98,1.0,1.0,0.0,304.83,303.15,285.15,0,0,300.8,1.0,1.0,0.0,304.91,303.15,285.15,0,0,300.74,1.0,1.0,0.0,301.11,303.15,297.32,295.89,303.35,303.46,299.73,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.43,410.0,0.0,0,0.0,0,283.44,290.3,296.49,296.5,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18048600,305.2,303.15,285.15,0,0,300.84,1.0,1.0,0.0,305.18,303.15,285.15,0,0,300.92,1.0,1.0,0.0,305.52,303.15,285.15,0,0,300.98,1.0,1.0,0.0,304.83,303.15,285.15,0,0,300.8,1.0,1.0,0.0,304.91,303.15,285.15,0,0,300.74,1.0,1.0,0.0,301.11,303.15,297.3,295.87,303.35,303.46,299.73,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.43,410.0,0.0,0,0.0,0,283.44,290.3,296.49,296.5,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18048900,305.19,303.15,285.15,0,0,300.84,1.0,1.0,0.0,305.17,303.15,285.15,0,0,300.92,1.0,1.0,0.0,305.51,303.15,285.15,0,0,300.98,1.0,1.0,0.0,304.83,303.15,285.15,0,0,300.8,1.0,1.0,0.0,304.91,303.15,285.15,0,0,300.74,1.0,1.0,0.0,301.11,303.15,297.28,295.85,303.35,303.46,299.73,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.43,410.0,0.0,0,0.0,0,283.44,290.3,296.49,296.5,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18049200,305.19,303.15,285.15,0,0,300.84,1.0,1.0,0.0,305.17,303.15,285.15,0,0,300.92,1.0,1.0,0.0,305.5,303.15,285.15,0,0,300.98,1.0,1.0,0.0,304.82,303.15,285.15,0,0,300.8,1.0,1.0,0.0,304.91,303.15,285.15,0,0,300.74,1.0,1.0,0.0,301.11,303.15,297.26,295.83,303.35,303.46,299.73,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.43,410.0,0.0,0,0.0,0,283.44,290.3,296.49,296.5,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18049500,305.18,303.15,285.15,0,0,300.84,1.0,1.0,0.0,305.16,303.15,285.15,0,0,300.92,1.0,1.0,0.0,305.49,303.15,285.15,0,0,300.98,1.0,1.0,0.0,304.82,303.15,285.15,0,0,300.8,1.0,1.0,0.0,304.9,303.15,285.15,0,0,300.74,1.0,1.0,0.0,301.11,303.15,297.24,295.81,303.35,303.46,299.73,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.43,410.0,0.0,0,0.0,0,283.44,290.3,296.49,296.5,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18049800,305.18,303.15,285.15,0,0,300.84,1.0,1.0,0.0,305.16,303.15,285.15,0,0,300.92,1.0,1.0,0.0,305.48,303.15,285.15,0,0,300.98,1.0,1.0,0.0,304.82,303.15,285.15,0,0,300.8,1.0,1.0,0.0,304.9,303.15,285.15,0,0,300.74,1.0,1.0,0.0,301.11,303.15,297.21,295.79,303.35,303.46,299.73,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.43,410.0,0.0,0,0.0,0,283.44,290.3,296.49,296.5,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18050100,305.17,303.15,285.15,0,0,300.84,1.0,1.0,0.0,305.15,303.15,285.15,0,0,300.92,1.0,1.0,0.0,305.47,303.15,285.15,0,0,300.98,1.0,1.0,0.0,304.81,303.15,285.15,0,0,300.8,1.0,1.0,0.0,304.9,303.15,285.15,0,0,300.74,1.0,1.0,0.0,301.11,303.15,297.18,295.78,303.35,303.46,299.73,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.44,410.0,0.0,0,0.0,0,283.44,290.3,296.49,296.5,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18050400,305.17,303.15,285.15,0,0,300.84,1.0,1.0,0.0,305.14,303.15,285.15,0,0,300.92,1.0,1.0,0.0,305.46,303.15,285.15,0,0,300.98,1.0,1.0,0.0,304.81,303.15,285.15,0,0,300.8,1.0,1.0,0.0,304.9,303.15,285.15,0,0,300.74,1.0,1.0,0.0,301.11,303.15,297.15,295.77,303.35,303.46,299.73,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.44,410.0,0.0,0,0.0,0,283.44,290.3,296.49,296.5,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18050700,305.16,303.15,285.15,0,0,300.84,1.0,1.0,0.0,305.14,303.15,285.15,0,0,300.92,1.0,1.0,0.0,305.46,303.15,285.15,0,0,300.98,1.0,1.0,0.0,304.8,303.15,285.15,0,0,300.8,1.0,1.0,0.0,304.89,303.15,285.15,0,0,300.74,1.0,1.0,0.0,301.11,303.15,297.1,295.76,303.35,303.46,299.73,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.45,410.0,0.0,0,0.0,0,283.44,290.3,296.49,296.5,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18051000,305.16,303.15,285.15,0,0,300.84,1.0,1.0,0.0,305.13,303.15,285.15,0,0,300.92,1.0,1.0,0.0,305.45,303.15,285.15,0,0,300.98,1.0,1.0,0.0,304.8,303.15,285.15,0,0,300.8,1.0,1.0,0.0,304.89,303.15,285.15,0,0,300.74,1.0,1.0,0.0,301.11,303.15,297.04,295.74,303.35,303.46,299.73,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.46,410.0,0.0,0,0.0,0,283.44,290.3,296.49,296.5,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18051300,305.15,303.15,285.15,0,0,300.84,1.0,1.0,0.0,305.11,303.15,285.15,0,0,300.92,1.0,1.0,0.0,305.44,303.15,285.15,0,0,300.98,1.0,1.0,0.0,304.8,303.15,285.15,0,0,300.8,1.0,1.0,0.0,304.89,303.15,285.15,0,0,300.74,1.0,1.0,0.0,301.11,303.15,296.96,295.72,303.35,303.46,299.73,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.5,410.0,0.0,0,0.0,0,283.44,290.3,296.49,296.5,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18051600,305.15,303.15,285.15,0,0,300.84,1.0,1.0,0.0,305.1,303.15,285.15,0,0,300.92,1.0,1.0,0.0,305.44,303.15,285.15,0,0,300.98,1.0,1.0,0.0,304.79,303.15,285.15,0,0,300.8,1.0,1.0,0.0,304.89,303.15,285.15,0,0,300.74,1.0,1.0,0.0,301.11,303.15,296.87,295.69,303.35,303.46,299.73,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.56,410.0,0.0,0,0.0,0,283.44,290.3,296.49,296.5,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18051900,305.14,303.15,285.15,0,0,300.84,1.0,1.0,0.0,305.08,303.15,285.15,0,0,300.92,1.0,1.0,0.0,305.43,303.15,285.15,0,0,300.98,1.0,1.0,0.0,304.79,303.15,285.15,0,0,300.8,1.0,1.0,0.0,304.88,303.15,285.15,0,0,300.74,1.0,1.0,0.0,301.11,303.15,296.77,295.65,303.35,303.46,299.73,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.67,410.0,0.0,0,0.0,0,283.44,290.3,296.49,296.5,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18052200,305.14,303.15,285.15,0,0,300.84,1.0,1.0,0.0,305.06,303.15,285.15,0,0,300.91,1.0,1.0,0.0,305.44,303.15,285.15,0,0,300.97,1.0,1.0,0.0,304.78,303.15,285.15,0,0,300.8,1.0,1.0,0.0,304.88,303.15,285.15,0,0,300.74,1.0,1.0,0.0,301.11,303.15,296.67,295.62,303.35,303.46,299.73,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.85,410.0,0.0,0,0.0,0,283.44,290.3,296.49,296.5,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18052500,305.13,303.15,285.15,0,0,300.84,1.0,1.0,0.0,305.04,303.15,285.15,0,0,300.91,1.0,1.0,0.0,305.44,303.15,285.15,0,0,300.97,1.0,1.0,0.0,304.78,303.15,285.15,0,0,300.8,1.0,1.0,0.0,304.88,303.15,285.15,0,0,300.74,1.0,1.0,0.0,301.11,303.15,296.57,295.58,303.35,303.46,299.73,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-1.09,410.0,0.0,0,0.0,0,283.44,290.3,296.49,296.5,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18052800,305.13,303.15,285.15,0,0,300.84,1.0,1.0,0.0,305.02,303.15,285.15,0,0,300.91,1.0,1.0,0.0,305.44,303.15,285.15,0,0,300.98,1.0,1.0,0.0,304.77,303.15,285.15,0,0,300.8,1.0,1.0,0.0,304.87,303.15,285.15,0,0,300.74,1.0,1.0,0.0,301.11,303.15,296.47,295.54,303.35,303.46,299.73,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-1.39,410.0,0.0,0,0.0,0,283.44,290.3,296.49,296.5,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18053100,305.12,303.15,285.15,0,0,300.84,1.0,1.0,0.0,305.0,303.15,285.15,0,0,300.91,1.0,1.0,0.0,305.44,303.15,285.15,0,0,300.98,1.0,1.0,0.0,304.77,303.15,285.15,0,0,300.8,1.0,1.0,0.0,304.87,303.15,285.15,0,0,300.74,1.0,1.0,0.0,301.11,303.15,296.37,295.51,303.35,303.46,299.73,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-1.72,410.0,0.0,0,0.0,0,283.44,290.3,296.49,296.5,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18053400,305.11,303.15,285.15,0,0,300.84,1.0,1.0,0.0,304.98,303.15,285.15,0,0,300.91,1.0,1.0,0.0,305.43,303.15,285.15,0,0,300.98,1.0,1.0,0.0,304.76,303.15,285.15,0,0,300.8,1.0,1.0,0.0,304.87,303.15,285.15,0,0,300.74,1.0,1.0,0.0,301.11,303.15,296.28,295.47,303.35,303.46,299.73,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-2.05,410.0,0.0,0,0.0,0,283.44,290.3,296.49,296.5,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18053700,305.11,303.15,285.15,0,0,300.84,1.0,1.0,0.0,304.96,303.15,285.15,0,0,300.92,1.0,1.0,0.0,305.42,303.15,285.15,0,0,300.98,1.0,1.0,0.0,304.76,303.15,285.15,0,0,300.8,1.0,1.0,0.0,304.86,303.15,285.15,0,0,300.74,1.0,1.0,0.0,301.11,303.15,296.21,295.44,303.35,303.46,299.73,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-2.35,410.0,0.18,0,0.0,0,283.44,290.3,296.49,296.5,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18054000,305.1,303.15,285.15,0,0,300.86,1.0,1.0,0.0,304.95,303.15,285.15,0,0,300.93,1.0,1.0,0.0,305.42,303.15,285.15,0,0,300.99,1.0,1.0,0.0,304.75,303.15,285.15,0,0,300.82,1.0,1.0,0.0,304.86,303.15,285.15,0,0,300.76,1.0,1.0,0.0,301.13,303.15,296.15,295.42,303.34,303.46,299.73,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-2.46,410.0,0.08,0,0.0,0,283.44,290.3,296.49,296.5,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18054300,305.09,303.15,285.15,0,0,300.86,1.0,1.0,0.0,304.94,303.15,285.15,0,0,300.93,1.0,1.0,0.0,305.41,303.15,285.15,0,0,300.99,1.0,1.0,0.0,304.75,303.15,285.15,0,0,300.82,1.0,1.0,0.0,304.86,303.15,285.15,0,0,300.76,1.0,1.0,0.0,301.13,303.15,296.11,295.41,303.34,303.46,299.73,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-2.31,410.0,0.01,0,0.0,0,283.44,290.3,296.49,296.5,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18054600,305.09,303.15,285.15,0,0,300.86,1.0,1.0,0.0,304.93,303.15,285.15,0,0,300.93,1.0,1.0,0.0,305.4,303.15,285.15,0,0,300.99,1.0,1.0,0.0,304.74,303.15,285.15,0,0,300.82,1.0,1.0,0.0,304.85,303.15,285.15,0,0,300.76,1.0,1.0,0.0,301.13,303.15,296.09,295.4,303.34,303.45,299.73,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-2.04,410.0,0.03,0,0.0,0,283.44,290.3,296.49,296.5,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18054900,305.08,303.15,285.15,0,0,300.86,1.0,1.0,0.0,304.93,303.15,285.15,0,0,300.93,1.0,1.0,0.0,305.39,303.15,285.15,0,0,300.99,1.0,1.0,0.0,304.74,303.15,285.15,0,0,300.82,1.0,1.0,0.0,304.85,303.15,285.15,0,0,300.76,1.0,1.0,0.0,301.13,303.15,296.09,295.4,303.34,303.45,299.73,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-1.76,410.0,0.02,0,0.0,0,283.44,290.3,296.49,296.5,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18055200,305.08,303.15,285.15,0,0,300.86,1.0,1.0,0.0,304.94,303.15,285.15,0,0,300.93,1.0,1.0,0.0,305.39,303.15,285.15,0,0,300.99,1.0,1.0,0.0,304.73,303.15,285.15,0,0,300.82,1.0,1.0,0.0,304.85,303.15,285.15,0,0,300.76,1.0,1.0,0.0,301.13,303.15,296.1,295.41,303.34,303.45,299.73,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-1.5,410.0,0.02,0,0.0,0,283.44,290.3,296.49,296.5,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18055500,305.07,303.15,285.15,0,0,300.86,1.0,1.0,0.0,304.95,303.15,285.15,0,0,300.93,1.0,1.0,0.0,305.38,303.15,285.15,0,0,300.99,1.0,1.0,0.0,304.73,303.15,285.15,0,0,300.82,1.0,1.0,0.0,304.85,303.15,285.15,0,0,300.76,1.0,1.0,0.0,301.13,303.15,296.12,295.41,303.34,303.45,299.73,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-1.23,410.0,0.02,0,0.0,0,283.44,290.3,296.49,296.5,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18055800,305.07,303.15,285.15,0,0,300.86,1.0,1.0,0.0,304.95,303.15,285.15,0,0,300.93,1.0,1.0,0.0,305.38,303.15,285.15,0,0,300.99,1.0,1.0,0.0,304.72,303.15,285.15,0,0,300.82,1.0,1.0,0.0,304.84,303.15,285.15,0,0,300.76,1.0,1.0,0.0,301.13,303.15,296.14,295.42,303.34,303.45,299.73,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.97,410.0,0.02,0,0.0,0,283.44,290.3,296.49,296.5,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18056100,305.06,303.15,285.15,0,0,300.86,1.0,1.0,0.0,304.97,303.15,285.15,0,0,300.93,1.0,1.0,0.0,305.37,303.15,285.15,0,0,300.99,1.0,1.0,0.0,304.72,303.15,285.15,0,0,300.82,1.0,1.0,0.0,304.84,303.15,285.15,0,0,300.76,1.0,1.0,0.0,301.13,303.15,296.16,295.43,303.34,303.45,299.73,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.74,410.0,0.02,0,0.0,0,283.44,290.3,296.49,296.5,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18056400,305.06,303.15,285.15,0,0,300.86,1.0,1.0,0.0,304.98,303.15,285.15,0,0,300.93,1.0,1.0,0.0,305.37,303.15,285.15,0,0,300.99,1.0,1.0,0.0,304.72,303.15,285.15,0,0,300.82,1.0,1.0,0.0,304.84,303.15,285.15,0,0,300.76,1.0,1.0,0.0,301.13,303.15,296.18,295.44,303.34,303.45,299.73,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.56,410.0,0.02,0,0.0,0,283.44,290.3,296.49,296.5,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18056700,305.06,303.15,285.15,0,0,300.86,1.0,1.0,0.0,305.0,303.15,285.15,0,0,300.93,1.0,1.0,0.0,305.36,303.15,285.15,0,0,300.99,1.0,1.0,0.0,304.72,303.15,285.15,0,0,300.82,1.0,1.0,0.0,304.84,303.15,285.15,0,0,300.76,1.0,1.0,0.0,301.13,303.15,296.19,295.44,303.34,303.45,299.73,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.41,410.0,0.01,0,0.0,0,283.44,290.3,296.49,296.5,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18057000,305.05,303.15,285.15,0,0,300.86,1.0,1.0,0.0,305.01,303.15,285.15,0,0,300.93,1.0,1.0,0.0,305.36,303.15,285.15,0,0,300.99,1.0,1.0,0.0,304.71,303.15,285.15,0,0,300.82,1.0,1.0,0.0,304.84,303.15,285.15,0,0,300.76,1.0,1.0,0.0,301.13,303.15,296.19,295.44,303.34,303.45,299.73,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.31,410.0,0.01,0,0.0,0,283.44,290.3,296.49,296.5,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18057300,305.05,303.15,285.15,0,0,300.86,1.0,1.0,0.0,305.03,303.15,285.15,0,0,300.93,1.0,1.0,0.0,305.35,303.15,285.15,0,0,300.99,1.0,1.0,0.0,304.71,303.15,285.15,0,0,300.82,1.0,1.0,0.0,304.84,303.15,285.15,0,0,300.76,1.0,1.0,0.0,301.13,303.15,296.18,295.44,303.34,303.45,299.73,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.24,410.0,0.01,0,0.0,0,283.44,290.3,296.49,296.5,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18057600,305.05,303.15,285.15,0,0,300.86,1.0,1.0,0.0,305.04,303.15,285.15,0,0,300.93,1.0,1.0,0.0,305.35,303.15,285.15,0,0,300.99,1.0,1.0,0.0,304.71,303.15,285.15,0,0,300.82,1.0,1.0,0.0,304.84,303.15,285.15,0,0,300.76,1.0,1.0,0.0,301.13,303.15,296.15,295.42,303.34,303.45,299.73,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.19,410.0,0.0,0,0.0,0,283.44,290.3,296.49,296.5,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18057900,305.04,303.15,285.15,0,0,300.86,1.0,1.0,0.0,305.04,303.15,285.15,0,0,300.93,1.0,1.0,0.0,305.34,303.15,285.15,0,0,300.99,1.0,1.0,0.0,304.7,303.15,285.15,0,0,300.82,1.0,1.0,0.0,304.84,303.15,285.15,0,0,300.76,1.0,1.0,0.0,301.13,303.15,296.1,295.4,303.34,303.45,299.73,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.14,410.0,0.0,0,0.0,0,283.44,290.3,296.49,296.5,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18058200,305.03,303.15,285.15,0,0,300.86,1.0,1.0,0.0,305.05,303.15,285.15,0,0,300.93,1.0,1.0,0.0,305.34,303.15,285.15,0,0,300.99,1.0,1.0,0.0,304.7,303.15,285.15,0,0,300.82,1.0,1.0,0.0,304.84,303.15,285.15,0,0,300.76,1.0,1.0,0.0,301.13,303.15,296.02,295.38,303.34,303.45,299.73,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.1,410.0,0.0,0,0.0,0,283.44,290.3,296.49,296.5,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18058500,305.03,303.15,285.15,0,0,300.86,1.0,1.0,0.0,305.06,303.15,285.15,0,0,300.93,1.0,1.0,0.0,305.33,303.15,285.15,0,0,300.99,1.0,1.0,0.0,304.7,303.15,285.15,0,0,300.82,1.0,1.0,0.0,304.84,303.15,285.15,0,0,300.76,1.0,1.0,0.0,301.13,303.15,295.92,295.35,303.34,303.45,299.73,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.06,410.0,0.0,0,0.0,0,283.44,290.3,296.49,296.5,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18058800,305.02,303.15,285.15,0,0,300.86,1.0,1.0,0.0,305.06,303.15,285.15,0,0,300.93,1.0,1.0,0.0,305.33,303.15,285.15,0,0,300.99,1.0,1.0,0.0,304.69,303.15,285.15,0,0,300.82,1.0,1.0,0.0,304.84,303.15,285.15,0,0,300.76,1.0,1.0,0.0,301.13,303.15,295.82,295.33,303.34,303.45,299.73,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.04,410.0,0.0,0,0.0,0,283.44,290.3,296.49,296.5,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18059100,305.01,303.15,285.15,0,0,300.86,1.0,1.0,0.0,305.06,303.15,285.15,0,0,300.93,1.0,1.0,0.0,305.32,303.15,285.15,0,0,300.99,1.0,1.0,0.0,304.69,303.15,285.15,0,0,300.82,1.0,1.0,0.0,304.84,303.15,285.15,0,0,300.76,1.0,1.0,0.0,301.13,303.15,295.7,295.3,303.34,303.45,299.73,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.04,410.0,0.0,0,0.0,0,283.44,290.3,296.49,296.5,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18059400,305.01,303.15,285.15,0,0,300.86,1.0,1.0,0.0,305.06,303.15,285.15,0,0,300.93,1.0,1.0,0.0,305.31,303.15,285.15,0,0,300.99,1.0,1.0,0.0,304.69,303.15,285.15,0,0,300.82,1.0,1.0,0.0,304.84,303.15,285.15,0,0,300.76,1.0,1.0,0.0,301.13,303.15,295.59,295.27,303.34,303.45,299.73,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.02,410.0,0.0,0,0.0,0,283.44,290.3,296.49,296.5,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18059700,305.01,303.15,285.15,0,0,300.86,1.0,1.0,0.0,305.06,303.15,285.15,0,0,300.93,1.0,1.0,0.0,305.31,303.15,285.15,0,0,300.99,1.0,1.0,0.0,304.68,303.15,285.15,0,0,300.82,1.0,1.0,0.0,304.84,303.15,285.15,0,0,300.76,1.0,1.0,0.0,301.13,303.15,295.48,295.24,303.34,303.45,299.73,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.01,410.0,0.0,0,0.0,0,283.44,290.3,296.49,296.5,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18060000,305.0,303.15,285.15,0,0,300.86,1.0,1.0,0.0,305.05,303.15,285.15,0,0,300.93,1.0,1.0,0.0,305.3,303.15,285.15,0,0,300.99,1.0,1.0,0.0,304.68,303.15,285.15,0,0,300.82,1.0,1.0,0.0,304.83,303.15,285.15,0,0,300.76,1.0,1.0,0.0,301.13,303.15,295.37,295.21,303.34,303.45,299.73,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,410.0,0.0,0,0.0,0,283.44,290.3,296.49,296.5,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18060300,305.0,303.15,285.15,0,0,300.86,1.0,1.0,0.0,305.05,303.15,285.15,0,0,300.93,1.0,1.0,0.0,305.3,303.15,285.15,0,0,300.99,1.0,1.0,0.0,304.67,303.15,285.15,0,0,300.82,1.0,1.0,0.0,304.83,303.15,285.15,0,0,300.76,1.0,1.0,0.0,301.13,303.15,295.28,295.19,303.34,303.45,299.73,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,410.0,0.0,0,0.0,0,283.44,290.3,296.49,296.5,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18060600,304.99,303.15,285.15,0,0,300.86,1.0,1.0,0.0,305.04,303.15,285.15,0,0,300.93,1.0,1.0,0.0,305.29,303.15,285.15,0,0,300.99,1.0,1.0,0.0,304.67,303.15,285.15,0,0,300.82,1.0,1.0,0.0,304.83,303.15,285.15,0,0,300.76,1.0,1.0,0.0,301.13,303.15,295.21,295.17,303.34,303.45,299.73,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,410.0,0.0,0,0.0,0,283.44,290.3,296.49,296.5,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18060900,304.99,303.15,285.15,0,0,300.86,1.0,1.0,0.0,305.04,303.15,285.15,0,0,300.93,1.0,1.0,0.0,305.28,303.15,285.15,0,0,300.99,1.0,1.0,0.0,304.66,303.15,285.15,0,0,300.81,1.0,1.0,0.0,304.83,303.15,285.15,0,0,300.76,1.0,1.0,0.0,301.13,303.15,295.17,295.15,303.34,303.45,299.73,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,410.0,0.0,0,0.0,0,283.44,290.3,296.49,296.5,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18061200,304.98,303.15,285.15,0,0,300.86,1.0,1.0,0.0,305.03,303.15,285.15,0,0,300.93,1.0,1.0,0.0,305.28,303.15,285.15,0,0,300.99,1.0,1.0,0.0,304.66,303.15,285.15,0,0,300.81,1.0,1.0,0.0,304.82,303.15,285.15,0,0,300.76,1.0,1.0,0.0,301.13,303.15,295.15,295.15,303.34,303.45,299.73,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,410.0,0.0,0,0.0,0,283.44,290.3,296.49,296.5,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18061500,304.98,303.15,285.15,0,0,300.86,1.0,1.0,0.0,305.02,303.15,285.15,0,0,300.93,1.0,1.0,0.0,305.27,303.15,285.15,0,0,300.99,1.0,1.0,0.0,304.65,303.15,285.15,0,0,300.81,1.0,1.0,0.0,304.82,303.15,285.15,0,0,300.76,1.0,1.0,0.0,301.13,303.15,295.15,295.15,303.34,303.45,299.73,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,410.0,0.0,0,0.0,0,283.44,290.3,296.49,296.5,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18061800,304.97,303.15,285.15,0,0,300.86,1.0,1.0,0.0,305.02,303.15,285.15,0,0,300.93,1.0,1.0,0.0,305.26,303.15,285.15,0,0,300.99,1.0,1.0,0.0,304.65,303.15,285.15,0,0,300.81,1.0,1.0,0.0,304.82,303.15,285.15,0,0,300.76,1.0,1.0,0.0,301.13,303.15,295.15,295.14,303.34,303.45,299.73,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,410.0,0.0,0,0.0,0,283.44,290.3,296.49,296.5,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18062100,304.97,303.15,285.15,0,0,300.86,1.0,1.0,0.0,305.01,303.15,285.15,0,0,300.93,1.0,1.0,0.0,305.26,303.15,285.15,0,0,300.99,1.0,1.0,0.0,304.64,303.15,285.15,0,0,300.81,1.0,1.0,0.0,304.82,303.15,285.15,0,0,300.76,1.0,1.0,0.0,301.13,303.15,295.15,295.13,303.34,303.45,299.73,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,410.0,0.0,0,0.0,0,283.44,290.3,296.49,296.5,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18062400,304.96,303.15,285.15,0,0,300.86,1.0,1.0,0.0,305.01,303.15,285.15,0,0,300.93,1.0,1.0,0.0,305.25,303.15,285.15,0,0,300.99,1.0,1.0,0.0,304.64,303.15,285.15,0,0,300.81,1.0,1.0,0.0,304.81,303.15,285.15,0,0,300.76,1.0,1.0,0.0,301.13,303.15,295.15,295.11,303.34,303.45,299.73,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,410.0,0.0,0,0.0,0,283.44,290.3,296.49,296.5,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18062700,304.96,303.15,285.15,0,0,300.86,1.0,1.0,0.0,305.0,303.15,285.15,0,0,300.93,1.0,1.0,0.0,305.25,303.15,285.15,0,0,300.99,1.0,1.0,0.0,304.63,303.15,285.15,0,0,300.81,1.0,1.0,0.0,304.81,303.15,285.15,0,0,300.76,1.0,1.0,0.0,301.13,303.15,295.15,295.1,303.34,303.45,299.73,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,410.0,0.0,0,0.0,0,283.44,290.3,296.49,296.5,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
