time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed (fraction, 0: fan speed is 0% to 1:fan speed is 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18063000,304.95,303.15,285.15,0,0,300.86,1.0,1.0,0.0,305.0,303.15,285.15,0,0,300.93,1.0,1.0,0.0,305.24,303.15,285.15,0,0,300.99,1.0,1.0,0.0,304.63,303.15,285.15,0,0,300.81,1.0,1.0,0.0,304.81,303.15,285.15,0,0,300.76,1.0,1.0,0.0,301.13,303.15,295.15,295.08,303.34,303.45,299.73,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,410.0,0.0,0,0.0,0,283.44,290.3,296.49,296.5,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18063300,304.95,303.15,285.15,0,0,300.86,1.0,1.0,0.0,304.99,303.15,285.15,0,0,300.93,1.0,1.0,0.0,305.23,303.15,285.15,0,0,300.99,1.0,1.0,0.0,304.63,303.15,285.15,0,0,300.81,1.0,1.0,0.0,304.81,303.15,285.15,0,0,300.76,1.0,1.0,0.0,301.13,303.15,295.15,295.05,303.34,303.45,299.73,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,410.0,0.0,0,0.0,0,283.44,290.3,296.49,296.5,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18063600,304.94,303.15,285.15,0,0,300.86,1.0,1.0,0.0,304.99,303.15,285.15,0,0,300.93,1.0,1.0,0.0,305.23,303.15,285.15,0,0,300.99,1.0,1.0,0.0,304.62,303.15,285.15,0,0,300.81,1.0,1.0,0.0,304.8,303.15,285.15,0,0,300.76,1.0,1.0,0.0,301.13,303.15,295.15,295.03,303.34,303.45,299.73,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,410.0,0.0,0,0.0,0,283.44,290.3,296.49,296.5,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18063900,304.94,303.15,285.15,0,0,300.86,1.0,1.0,0.0,304.98,303.15,285.15,0,0,300.93,1.0,1.0,0.0,305.22,303.15,285.15,0,0,300.99,1.0,1.0,0.0,304.62,303.15,285.15,0,0,300.81,1.0,1.0,0.0,304.8,303.15,285.15,0,0,300.76,1.0,1.0,0.0,301.13,303.15,295.15,295.0,303.34,303.45,299.73,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,410.0,0.0,0,0.0,0,283.44,290.3,296.49,296.5,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18064200,304.93,303.15,285.15,0,0,300.86,1.0,1.0,0.0,304.98,303.15,285.15,0,0,300.93,1.0,1.0,0.0,305.22,303.15,285.15,0,0,300.99,1.0,1.0,0.0,304.62,303.15,285.15,0,0,300.81,1.0,1.0,0.0,304.8,303.15,285.15,0,0,300.76,1.0,1.0,0.0,301.13,303.15,295.15,294.97,303.34,303.45,299.73,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,410.0,0.0,0,0.0,0,283.44,290.3,296.49,296.5,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18064500,304.93,303.15,285.15,0,0,300.86,1.0,1.0,0.0,304.97,303.15,285.15,0,0,300.93,1.0,1.0,0.0,305.21,303.15,285.15,0,0,300.99,1.0,1.0,0.0,304.61,303.15,285.15,0,0,300.81,1.0,1.0,0.0,304.8,303.15,285.15,0,0,300.76,1.0,1.0,0.0,301.13,303.15,295.15,294.94,303.34,303.45,299.73,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,410.0,0.0,0,0.0,0,283.44,290.3,296.49,296.5,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18064800,304.92,303.15,285.15,0,0,300.86,1.0,1.0,0.0,304.97,303.15,285.15,0,0,300.93,1.0,1.0,0.0,305.21,303.15,285.15,0,0,300.99,1.0,1.0,0.0,304.61,303.15,285.15,0,0,300.81,1.0,1.0,0.0,304.8,303.15,285.15,0,0,300.76,1.0,1.0,0.0,301.13,303.15,295.15,294.92,303.34,303.45,299.73,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,410.0,0.0,0,0.0,0,283.44,290.3,296.49,296.5,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18065100,304.92,303.15,285.15,0,0,300.86,1.0,1.0,0.0,304.96,303.15,285.15,0,0,300.93,1.0,1.0,0.0,305.2,303.15,285.15,0,0,300.99,1.0,1.0,0.0,304.6,303.15,285.15,0,0,300.81,1.0,1.0,0.0,304.79,303.15,285.15,0,0,300.76,1.0,1.0,0.0,301.13,303.15,295.15,294.88,303.34,303.45,299.73,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,410.0,0.0,0,0.0,0,283.44,290.3,296.49,296.5,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18065400,304.91,303.15,285.15,0,0,300.86,1.0,1.0,0.0,304.96,303.15,285.15,0,0,300.93,1.0,1.0,0.0,305.19,303.15,285.15,0,0,300.99,1.0,1.0,0.0,304.6,303.15,285.15,0,0,300.81,1.0,1.0,0.0,304.79,303.15,285.15,0,0,300.76,1.0,1.0,0.0,301.13,303.15,295.15,294.85,303.34,303.45,299.73,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,410.0,0.0,0,0.0,0,283.44,290.3,296.49,296.5,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18065700,304.91,303.15,285.15,0,0,300.86,1.0,1.0,0.0,304.95,303.15,285.15,0,0,300.93,1.0,1.0,0.0,305.19,303.15,285.15,0,0,300.99,1.0,1.0,0.0,304.6,303.15,285.15,0,0,300.81,1.0,1.0,0.0,304.79,303.15,285.15,0,0,300.76,1.0,1.0,0.0,301.13,303.15,295.15,294.8,303.34,303.45,299.73,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,410.0,0.0,0,0.0,0,283.44,290.3,296.49,296.5,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18066000,304.9,303.15,285.15,0,0,300.86,1.0,1.0,0.0,304.95,303.15,285.15,0,0,300.93,1.0,1.0,0.0,305.18,303.15,285.15,0,0,300.99,1.0,1.0,0.0,304.59,303.15,285.15,0,0,300.81,1.0,1.0,0.0,304.79,303.15,285.15,0,0,300.76,1.0,1.0,0.0,301.13,303.15,295.15,294.76,303.34,303.45,299.73,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,410.0,0.0,0,0.0,0,283.44,290.3,296.49,296.5,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18066300,304.9,303.15,285.15,0,0,300.86,1.0,1.0,0.0,304.94,303.15,285.15,0,0,300.93,1.0,1.0,0.0,305.18,303.15,285.15,0,0,300.99,1.0,1.0,0.0,304.59,303.15,285.15,0,0,300.81,1.0,1.0,0.0,304.78,303.15,285.15,0,0,300.76,1.0,1.0,0.0,301.13,303.15,295.15,294.71,303.34,303.45,299.73,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,410.0,0.0,0,0.0,0,283.44,290.3,296.49,296.5,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18066600,304.89,303.15,285.15,0,0,300.86,1.0,1.0,0.0,304.94,303.15,285.15,0,0,300.93,1.0,1.0,0.0,305.17,303.15,285.15,0,0,300.99,1.0,1.0,0.0,304.58,303.15,285.15,0,0,300.81,1.0,1.0,0.0,304.78,303.15,285.15,0,0,300.76,1.0,1.0,0.0,301.13,303.15,295.15,294.66,303.34,303.45,299.73,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,410.0,0.0,0,0.0,0,283.44,290.3,296.49,296.5,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18066900,304.89,303.15,285.15,0,0,300.86,1.0,1.0,0.0,304.93,303.15,285.15,0,0,300.93,1.0,1.0,0.0,305.17,303.15,285.15,0,0,300.99,1.0,1.0,0.0,304.58,303.15,285.15,0,0,300.81,1.0,1.0,0.0,304.78,303.15,285.15,0,0,300.76,1.0,1.0,0.0,301.13,303.15,295.15,294.61,303.34,303.45,299.73,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,410.0,0.0,0,0.0,0,283.44,290.3,296.49,296.5,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18067200,304.88,303.15,285.15,0,0,300.86,1.0,1.0,0.0,304.93,303.15,285.15,0,0,300.93,1.0,1.0,0.0,305.16,303.15,285.15,0,0,300.99,1.0,1.0,0.0,304.58,303.15,285.15,0,0,300.81,1.0,1.0,0.0,304.78,303.15,285.15,0,0,300.76,1.0,1.0,0.0,301.13,303.15,295.15,294.57,303.34,303.45,299.73,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,410.0,0.0,0,0.0,0,283.44,290.3,296.49,296.5,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18067500,304.88,303.15,285.15,0,0,300.86,1.0,1.0,0.0,304.92,303.15,285.15,0,0,300.93,1.0,1.0,0.0,305.15,303.15,285.15,0,0,300.99,1.0,1.0,0.0,304.57,303.15,285.15,0,0,300.81,1.0,1.0,0.0,304.77,303.15,285.15,0,0,300.76,1.0,1.0,0.0,301.13,303.15,295.15,294.52,303.34,303.45,299.73,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,410.0,0.0,0,0.0,0,283.44,290.3,296.49,296.5,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18067800,304.87,303.15,285.15,0,0,300.86,1.0,1.0,0.0,304.91,303.15,285.15,0,0,300.93,1.0,1.0,0.0,305.15,303.15,285.15,0,0,300.99,1.0,1.0,0.0,304.57,303.15,285.15,0,0,300.81,1.0,1.0,0.0,304.77,303.15,285.15,0,0,300.76,1.0,1.0,0.0,301.13,303.15,295.15,294.49,303.34,303.45,299.73,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,410.0,0.0,0,0.0,0,283.44,290.3,296.49,296.5,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18068100,304.87,303.15,285.15,0,0,300.86,1.0,1.0,0.0,304.91,303.15,285.15,0,0,300.93,1.0,1.0,0.0,305.14,303.15,285.15,0,0,300.99,1.0,1.0,0.0,304.56,303.15,285.15,0,0,300.81,1.0,1.0,0.0,304.77,303.15,285.15,0,0,300.76,1.0,1.0,0.0,301.13,303.15,295.15,294.46,303.34,303.45,299.73,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,410.0,0.0,0,0.0,0,283.44,290.3,296.49,296.5,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18068400,304.86,303.15,285.15,0,0,300.86,1.0,1.0,0.0,304.9,303.15,285.15,0,0,300.93,1.0,1.0,0.0,305.14,303.15,285.15,0,0,300.99,1.0,1.0,0.0,304.56,303.15,285.15,0,0,300.81,1.0,1.0,0.0,304.77,303.15,285.15,0,0,300.76,1.0,1.0,0.0,301.13,303.15,295.15,294.44,303.34,303.45,299.73,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,410.0,0.0,0,0.0,0,283.44,290.3,296.49,296.5,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18068700,304.86,303.15,285.15,0,0,300.86,1.0,1.0,0.0,304.9,303.15,285.15,0,0,300.93,1.0,1.0,0.0,305.13,303.15,285.15,0,0,300.99,1.0,1.0,0.0,304.56,303.15,285.15,0,0,300.81,1.0,1.0,0.0,304.76,303.15,285.15,0,0,300.76,1.0,1.0,0.0,301.13,303.15,295.13,294.42,303.34,303.45,299.73,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,410.0,0.0,0,0.0,0,283.44,290.3,296.49,296.5,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18069000,304.85,303.15,285.15,0,0,300.86,1.0,1.0,0.0,304.89,303.15,285.15,0,0,300.93,1.0,1.0,0.0,305.13,303.15,285.15,0,0,300.99,1.0,1.0,0.0,304.55,303.15,285.15,0,0,300.81,1.0,1.0,0.0,304.76,303.15,285.15,0,0,300.76,1.0,1.0,0.0,301.13,303.15,295.08,294.4,303.34,303.45,299.73,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,410.0,0.0,0,0.0,0,283.44,290.3,296.49,296.5,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18069300,304.84,303.15,285.15,0,0,300.86,1.0,1.0,0.0,304.89,303.15,285.15,0,0,300.93,1.0,1.0,0.0,305.12,303.15,285.15,0,0,300.99,1.0,1.0,0.0,304.55,303.15,285.15,0,0,300.81,1.0,1.0,0.0,304.76,303.15,285.15,0,0,300.76,1.0,1.0,0.0,301.13,303.15,294.99,294.37,303.34,303.45,299.73,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,410.0,0.0,0,0.0,0,283.44,290.3,296.49,296.5,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18069600,304.84,303.15,285.15,0,0,300.86,1.0,1.0,0.0,304.88,303.15,285.15,0,0,300.93,1.0,1.0,0.0,305.11,303.15,285.15,0,0,300.99,1.0,1.0,0.0,304.54,303.15,285.15,0,0,300.81,1.0,1.0,0.0,304.76,303.15,285.15,0,0,300.76,1.0,1.0,0.0,301.13,303.15,294.89,294.34,303.34,303.45,299.73,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,410.0,0.0,0,0.0,0,283.44,290.3,296.49,296.5,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18069900,304.83,303.15,285.15,0,0,300.86,1.0,1.0,0.0,304.88,303.15,285.15,0,0,300.93,1.0,1.0,0.0,305.11,303.15,285.15,0,0,300.99,1.0,1.0,0.0,304.54,303.15,285.15,0,0,300.81,1.0,1.0,0.0,304.75,303.15,285.15,0,0,300.76,1.0,1.0,0.0,301.13,303.15,294.77,294.31,303.34,303.45,299.73,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,410.0,0.0,0,0.0,0,283.44,290.3,296.49,296.5,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18070200,304.83,303.15,285.15,0,0,300.86,1.0,1.0,0.0,304.87,303.15,285.15,0,0,300.93,1.0,1.0,0.0,305.1,303.15,285.15,0,0,300.99,1.0,1.0,0.0,304.53,303.15,285.15,0,0,300.81,1.0,1.0,0.0,304.75,303.15,285.15,0,0,300.76,1.0,1.0,0.0,301.13,303.15,294.65,294.28,303.34,303.45,299.73,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,410.0,0.0,0,0.0,0,283.44,290.3,296.49,296.5,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18070500,304.82,303.15,285.15,0,0,300.86,1.0,1.0,0.0,304.86,303.15,285.15,0,0,300.93,1.0,1.0,0.0,305.09,303.15,285.15,0,0,300.99,1.0,1.0,0.0,304.53,303.15,285.15,0,0,300.81,1.0,1.0,0.0,304.75,303.15,285.15,0,0,300.76,1.0,1.0,0.0,301.13,303.15,294.53,294.25,303.34,303.45,299.73,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,410.0,0.0,0,0.0,0,283.44,290.3,296.49,296.5,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18070800,304.81,303.15,285.15,0,0,300.86,1.0,1.0,0.0,304.86,303.15,285.15,0,0,300.93,1.0,1.0,0.0,305.09,303.15,285.15,0,0,300.99,1.0,1.0,0.0,304.52,303.15,285.15,0,0,300.81,1.0,1.0,0.0,304.74,303.15,285.15,0,0,300.76,1.0,1.0,0.0,301.13,303.15,294.41,294.22,303.34,303.45,299.73,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,410.0,0.0,0,0.0,0,283.44,290.3,296.49,296.5,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18071100,304.8,303.15,285.15,0,0,300.86,1.0,1.0,0.0,304.85,303.15,285.15,0,0,300.93,1.0,1.0,0.0,305.08,303.15,285.15,0,0,300.99,1.0,1.0,0.0,304.52,303.15,285.15,0,0,300.81,1.0,1.0,0.0,304.74,303.15,285.15,0,0,300.76,1.0,1.0,0.0,301.13,303.15,294.31,294.19,303.34,303.45,299.73,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,410.0,0.0,0,0.0,0,283.44,290.3,296.49,296.5,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18071400,304.8,303.15,285.15,0,0,300.86,1.0,1.0,0.0,304.84,303.15,285.15,0,0,300.93,1.0,1.0,0.0,305.07,303.15,285.15,0,0,300.99,1.0,1.0,0.0,304.51,303.15,285.15,0,0,300.81,1.0,1.0,0.0,304.74,303.15,285.15,0,0,300.76,1.0,1.0,0.0,301.13,303.15,294.22,294.17,303.34,303.45,299.73,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,410.0,0.0,0,0.0,0,283.44,290.3,296.49,296.5,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18071700,304.79,303.15,285.15,0,0,300.86,1.0,1.0,0.0,304.83,303.15,285.15,0,0,300.93,1.0,1.0,0.0,305.07,303.15,285.15,0,0,300.99,1.0,1.0,0.0,304.5,303.15,285.15,0,0,300.81,1.0,1.0,0.0,304.73,303.15,285.15,0,0,300.76,1.0,1.0,0.0,301.13,303.15,294.17,294.16,303.34,303.45,299.73,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,410.0,0.0,0,0.0,0,283.44,290.3,296.49,296.5,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18072000,304.78,303.15,285.15,0,0,300.86,1.0,1.0,0.0,304.83,303.15,285.15,0,0,300.93,1.0,1.0,0.0,305.06,303.15,285.15,0,0,300.99,1.0,1.0,0.0,304.5,303.15,285.15,0,0,300.81,1.0,1.0,0.0,304.73,303.15,285.15,0,0,300.76,1.0,1.0,0.0,301.13,303.15,294.15,294.15,303.34,303.45,299.73,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,410.0,0.0,0,0.0,0,283.44,290.3,296.49,296.5,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18072300,304.77,303.15,285.15,0,0,300.86,1.0,1.0,0.0,304.82,303.15,285.15,0,0,300.93,1.0,1.0,0.0,305.05,303.15,285.15,0,0,300.99,1.0,1.0,0.0,304.49,303.15,285.15,0,0,300.81,1.0,1.0,0.0,304.73,303.15,285.15,0,0,300.76,1.0,1.0,0.0,301.13,303.15,294.15,294.15,303.34,303.45,299.73,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,410.0,0.0,0,0.0,0,283.44,290.3,296.49,296.5,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18072600,304.77,303.15,285.15,0,0,300.86,1.0,1.0,0.0,304.81,303.15,285.15,0,0,300.93,1.0,1.0,0.0,305.05,303.15,285.15,0,0,300.99,1.0,1.0,0.0,304.49,303.15,285.15,0,0,300.81,1.0,1.0,0.0,304.72,303.15,285.15,0,0,300.76,1.0,1.0,0.0,301.13,303.15,294.15,294.15,303.34,303.45,299.73,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,410.0,0.0,0,0.0,0,283.44,290.3,296.49,296.5,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18072900,304.76,303.15,285.15,0,0,300.86,1.0,1.0,0.0,304.81,303.15,285.15,0,0,300.93,1.0,1.0,0.0,305.04,303.15,285.15,0,0,300.99,1.0,1.0,0.0,304.48,303.15,285.15,0,0,300.81,1.0,1.0,0.0,304.72,303.15,285.15,0,0,300.76,1.0,1.0,0.0,301.13,303.15,294.15,294.15,303.34,303.45,299.73,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,410.0,0.0,0,0.0,0,283.44,290.3,296.49,296.5,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18073200,304.75,303.15,285.15,0,0,300.86,1.0,1.0,0.0,304.8,303.15,285.15,0,0,300.93,1.0,1.0,0.0,305.03,303.15,285.15,0,0,300.99,1.0,1.0,0.0,304.48,303.15,285.15,0,0,300.81,1.0,1.0,0.0,304.72,303.15,285.15,0,0,300.76,1.0,1.0,0.0,301.13,303.15,294.15,294.15,303.34,303.45,299.73,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,410.0,0.0,0,0.0,0,283.44,290.3,296.49,296.5,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18073500,304.75,303.15,285.15,0,0,300.86,1.0,1.0,0.0,304.8,303.15,285.15,0,0,300.93,1.0,1.0,0.0,305.03,303.15,285.15,0,0,300.99,1.0,1.0,0.0,304.47,303.15,285.15,0,0,300.81,1.0,1.0,0.0,304.72,303.15,285.15,0,0,300.76,1.0,1.0,0.0,301.13,303.15,294.15,294.15,303.34,303.45,299.73,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,410.0,0.0,0,0.0,0,283.44,290.3,296.49,296.5,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18073800,304.74,303.15,285.15,0,0,300.86,1.0,1.0,0.0,304.79,303.15,285.15,0,0,300.93,1.0,1.0,0.0,305.02,303.15,285.15,0,0,300.99,1.0,1.0,0.0,304.47,303.15,285.15,0,0,300.81,1.0,1.0,0.0,304.71,303.15,285.15,0,0,300.76,1.0,1.0,0.0,301.13,303.15,294.15,294.15,303.34,303.45,299.73,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,410.0,0.0,0,0.0,0,283.44,290.3,296.49,296.5,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18074100,304.74,303.15,285.15,0,0,300.86,1.0,1.0,0.0,304.78,303.15,285.15,0,0,300.93,1.0,1.0,0.0,305.02,303.15,285.15,0,0,300.99,1.0,1.0,0.0,304.47,303.15,285.15,0,0,300.81,1.0,1.0,0.0,304.71,303.15,285.15,0,0,300.76,1.0,1.0,0.0,301.13,303.15,294.15,294.15,303.34,303.45,299.73,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,410.0,0.0,0,0.0,0,283.44,290.3,296.49,296.5,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18074400,304.73,303.15,285.15,0,0,300.86,1.0,1.0,0.0,304.78,303.15,285.15,0,0,300.93,1.0,1.0,0.0,305.01,303.15,285.15,0,0,300.99,1.0,1.0,0.0,304.46,303.15,285.15,0,0,300.81,1.0,1.0,0.0,304.71,303.15,285.15,0,0,300.76,1.0,1.0,0.0,301.13,303.15,294.15,294.15,303.34,303.45,299.73,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,410.0,0.0,0,0.0,0,283.44,290.3,296.49,296.5,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18074700,304.73,303.15,285.15,0,0,300.86,1.0,1.0,0.0,304.77,303.15,285.15,0,0,300.93,1.0,1.0,0.0,305.01,303.15,285.15,0,0,300.99,1.0,1.0,0.0,304.46,303.15,285.15,0,0,300.81,1.0,1.0,0.0,304.7,303.15,285.15,0,0,300.76,1.0,1.0,0.0,301.13,303.15,294.15,294.15,303.34,303.45,299.73,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,410.0,0.0,0,0.0,0,283.44,290.3,296.49,296.5,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18075000,304.73,303.15,285.15,0,0,300.86,1.0,1.0,0.0,304.77,303.15,285.15,0,0,300.93,1.0,1.0,0.0,305.0,303.15,285.15,0,0,300.99,1.0,1.0,0.0,304.46,303.15,285.15,0,0,300.81,1.0,1.0,0.0,304.7,303.15,285.15,0,0,300.76,1.0,1.0,0.0,301.13,303.15,294.15,294.15,303.34,303.45,299.73,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,410.0,0.0,0,0.0,0,283.44,290.3,296.49,296.5,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18075300,304.73,303.15,285.15,0,0,300.86,1.0,1.0,0.0,304.76,303.15,285.15,0,0,300.93,1.0,1.0,0.0,305.0,303.15,285.15,0,0,300.99,1.0,1.0,0.0,304.46,303.15,285.15,0,0,300.81,1.0,1.0,0.0,304.7,303.15,285.15,0,0,300.76,1.0,1.0,0.0,301.13,303.15,294.15,294.15,303.34,303.45,299.73,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,410.0,0.0,0,0.0,0,283.44,290.3,296.49,296.5,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18075600,304.73,303.15,285.15,0,0,300.86,1.0,1.0,0.0,304.76,303.15,285.15,0,0,300.93,1.0,1.0,0.0,304.99,303.15,285.15,0,0,300.99,1.0,1.0,0.0,304.45,303.15,285.15,0,0,300.81,1.0,1.0,0.0,304.7,303.15,285.15,0,0,300.76,1.0,1.0,0.0,301.13,303.15,294.15,294.15,303.34,303.45,299.73,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,410.0,0.0,0,0.0,0,283.44,290.3,296.49,296.5,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18075900,304.74,303.15,285.15,0,0,300.85,1.0,1.0,0.0,304.75,303.15,285.15,0,0,300.93,1.0,1.0,0.0,304.99,303.15,285.15,0,0,300.99,1.0,1.0,0.0,304.45,303.15,285.15,0,0,300.81,1.0,1.0,0.0,304.7,303.15,285.15,0,0,300.75,1.0,1.0,0.0,301.13,303.15,294.14,294.14,303.34,303.45,299.73,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,410.0,0.0,0,0.0,0,283.44,290.3,296.49,296.5,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18076200,304.75,303.15,285.15,0,0,300.85,1.0,1.0,0.0,304.75,303.15,285.15,0,0,300.93,1.0,1.0,0.0,304.98,303.15,285.15,0,0,300.99,1.0,1.0,0.0,304.45,303.15,285.15,0,0,300.81,1.0,1.0,0.0,304.7,303.15,285.15,0,0,300.75,1.0,1.0,0.0,301.12,303.15,294.13,294.13,303.35,303.45,299.73,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,410.0,0.0,0,0.0,0,283.44,290.3,296.49,296.5,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18076500,304.76,303.15,285.15,0,0,300.85,1.0,1.0,0.0,304.75,303.15,285.15,0,0,300.93,1.0,1.0,0.0,304.98,303.15,285.15,0,0,300.99,1.0,1.0,0.0,304.45,303.15,285.15,0,0,300.81,1.0,1.0,0.0,304.7,303.15,285.15,0,0,300.75,1.0,1.0,0.0,301.12,303.15,294.1,294.1,303.35,303.45,299.73,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,410.0,0.0,0,0.0,0,283.44,290.3,296.49,296.5,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18076800,304.77,303.15,285.15,0,0,300.85,1.0,1.0,0.0,304.74,303.15,285.15,0,0,300.93,1.0,1.0,0.0,304.97,303.15,285.15,0,0,300.99,1.0,1.0,0.0,304.46,303.15,285.15,0,0,300.81,1.0,1.0,0.0,304.7,303.15,285.15,0,0,300.75,1.0,1.0,0.0,301.12,303.15,294.08,294.08,303.35,303.45,299.73,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.01,410.0,0.0,0,0.0,0,283.44,290.3,296.49,296.5,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18077100,304.78,303.15,285.15,0,0,300.85,1.0,1.0,0.0,304.74,303.15,285.15,0,0,300.93,1.0,1.0,0.0,304.97,303.15,285.15,0,0,300.99,1.0,1.0,0.0,304.46,303.15,285.15,0,0,300.81,1.0,1.0,0.0,304.7,303.15,285.15,0,0,300.75,1.0,1.0,0.0,301.12,303.15,294.05,294.05,303.35,303.45,299.73,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.01,410.0,0.0,0,0.0,0,283.44,290.3,296.49,296.5,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18077400,304.79,303.15,285.15,0,0,300.85,1.0,1.0,0.0,304.74,303.15,285.15,0,0,300.93,1.0,1.0,0.0,304.97,303.15,285.15,0,0,300.99,1.0,1.0,0.0,304.46,303.15,285.15,0,0,300.81,1.0,1.0,0.0,304.7,303.15,285.15,0,0,300.75,1.0,1.0,0.0,301.12,303.15,294.02,294.02,303.35,303.45,299.73,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.03,410.0,0.0,0,0.0,0,283.44,290.3,296.49,296.5,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18077700,304.8,303.15,285.15,0,0,300.85,1.0,1.0,0.0,304.73,303.15,285.15,0,0,300.93,1.0,1.0,0.0,304.97,303.15,285.15,0,0,300.99,1.0,1.0,0.0,304.46,303.15,285.15,0,0,300.81,1.0,1.0,0.0,304.7,303.15,285.15,0,0,300.75,1.0,1.0,0.0,301.12,303.15,294.01,294.01,303.35,303.45,299.73,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.06,410.0,0.0,0,0.0,0,283.44,290.3,296.49,296.5,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18078000,304.81,303.15,285.15,0,0,300.85,1.0,1.0,0.0,304.73,303.15,285.15,0,0,300.93,1.0,1.0,0.0,304.97,303.15,285.15,0,0,300.99,1.0,1.0,0.0,304.47,303.15,285.15,0,0,300.81,1.0,1.0,0.0,304.7,303.15,285.15,0,0,300.75,1.0,1.0,0.0,301.12,303.15,294.0,294.0,303.35,303.45,299.73,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.07,410.0,0.0,0,0.0,0,283.44,290.3,296.49,296.5,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18078300,304.83,303.15,285.15,0,0,300.85,1.0,1.0,0.0,304.72,303.15,285.15,0,0,300.93,1.0,1.0,0.0,304.96,303.15,285.15,0,0,300.99,1.0,1.0,0.0,304.47,303.15,285.15,0,0,300.81,1.0,1.0,0.0,304.7,303.15,285.15,0,0,300.75,1.0,1.0,0.0,301.12,303.15,294.01,294.01,303.35,303.45,299.73,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.08,410.0,0.0,0,0.0,0,283.44,290.3,296.49,296.5,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18078600,304.85,303.15,285.15,0,0,300.85,1.0,1.0,0.0,304.71,303.15,285.15,0,0,300.93,1.0,1.0,0.0,304.96,303.15,285.15,0,0,300.99,1.0,1.0,0.0,304.48,303.15,285.15,0,0,300.81,1.0,1.0,0.0,304.7,303.15,285.15,0,0,300.75,1.0,1.0,0.0,301.12,303.15,294.03,294.03,303.35,303.45,299.73,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.09,410.0,0.0,0,0.0,0,283.44,290.3,296.49,296.5,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18078900,304.89,303.15,285.15,0,0,300.85,1.0,1.0,0.0,304.69,303.15,285.15,0,0,300.93,1.0,1.0,0.0,304.96,303.15,285.15,0,0,300.99,1.0,1.0,0.0,304.48,303.15,285.15,0,0,300.81,1.0,1.0,0.0,304.71,303.15,285.15,0,0,300.75,1.0,1.0,0.0,301.12,303.15,294.08,294.08,303.35,303.45,299.73,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.12,410.0,0.0,0,0.0,0,283.44,290.3,296.49,296.5,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18079200,304.92,303.15,285.15,0,0,300.85,1.0,1.0,0.0,304.68,303.15,285.15,0,0,300.93,1.0,1.0,0.0,304.97,303.15,285.15,0,0,300.99,1.0,1.0,0.0,304.49,303.15,285.15,0,0,300.81,1.0,1.0,0.0,304.71,303.15,285.15,0,0,300.75,1.0,1.0,0.0,301.12,303.15,294.15,294.15,303.35,303.45,299.73,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.15,410.0,0.0,0,0.0,0,283.44,290.3,296.49,296.5,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18079500,304.96,303.15,285.15,0,0,300.85,1.0,1.0,0.0,304.67,303.15,285.15,0,0,300.93,1.0,1.0,0.0,304.97,303.15,285.15,0,0,300.99,1.0,1.0,0.0,304.5,303.15,285.15,0,0,300.81,1.0,1.0,0.0,304.72,303.15,285.15,0,0,300.75,1.0,1.0,0.0,301.13,303.15,294.25,294.23,303.34,303.45,299.73,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.18,410.0,0.01,0,0.0,0,283.44,290.3,296.49,296.5,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18079800,305.0,303.15,285.15,0,0,300.86,1.0,1.0,0.0,304.67,303.15,285.15,0,0,300.93,1.0,1.0,0.0,304.97,303.15,285.15,0,0,300.99,1.0,1.0,0.0,304.51,303.15,285.15,0,0,300.81,1.0,1.0,0.0,304.73,303.15,285.15,0,0,300.76,1.0,1.0,0.0,301.13,303.15,294.37,294.29,303.34,303.45,299.73,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.2,410.0,0.09,0,0.0,0,283.44,290.3,296.49,296.5,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18080100,305.04,303.15,285.15,0,0,300.86,1.0,1.0,0.0,304.67,303.15,285.15,0,0,300.93,1.0,1.0,0.0,304.98,303.15,285.15,0,0,300.99,1.0,1.0,0.0,304.52,303.15,285.15,0,0,300.82,1.0,1.0,0.0,304.73,303.15,285.15,0,0,300.76,1.0,1.0,0.0,301.13,303.15,294.51,294.35,303.34,303.45,299.73,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.23,410.0,0.01,0,0.0,0,283.44,290.3,296.49,296.5,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18080400,305.08,303.15,285.15,0,0,300.86,1.0,1.0,0.0,304.67,303.15,285.15,0,0,300.93,1.0,1.0,0.0,304.98,303.15,285.15,0,0,300.99,1.0,1.0,0.0,304.53,303.15,285.15,0,0,300.82,1.0,1.0,0.0,304.74,303.15,285.15,0,0,300.76,1.0,1.0,0.0,301.13,303.15,294.67,294.4,303.34,303.45,299.73,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.25,410.0,0.03,0,0.0,0,283.44,290.3,296.49,296.5,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18080700,305.12,303.15,285.15,0,0,300.86,1.0,1.0,0.0,304.68,303.15,285.15,0,0,300.93,1.0,1.0,0.0,304.99,303.15,285.15,0,0,300.99,1.0,1.0,0.0,304.54,303.15,285.15,0,0,300.82,1.0,1.0,0.0,304.75,303.15,285.15,0,0,300.76,1.0,1.0,0.0,301.13,303.15,294.84,294.44,303.34,303.45,299.73,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.27,410.0,0.0,0,0.0,0,283.44,290.3,296.49,296.5,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18081000,305.16,303.15,285.15,0,0,300.86,1.0,1.0,0.0,304.68,303.15,285.15,0,0,300.93,1.0,1.0,0.0,305.0,303.15,285.15,0,0,300.99,1.0,1.0,0.0,304.55,303.15,285.15,0,0,300.82,1.0,1.0,0.0,304.76,303.15,285.15,0,0,300.76,1.0,1.0,0.0,301.13,303.15,295.02,294.48,303.34,303.45,299.73,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.3,410.0,0.0,0,0.0,0,283.44,290.3,296.49,296.5,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18081300,305.2,303.15,285.15,0,0,300.86,1.0,1.0,0.0,304.69,303.15,285.15,0,0,300.93,1.0,1.0,0.0,305.0,303.15,285.15,0,0,300.99,1.0,1.0,0.0,304.56,303.15,285.15,0,0,300.82,1.0,1.0,0.0,304.77,303.15,285.15,0,0,300.76,1.0,1.0,0.0,301.13,303.15,295.22,294.52,303.34,303.45,299.73,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.33,410.0,0.0,0,0.0,0,283.44,290.3,296.49,296.5,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18081600,305.24,303.15,285.15,0,0,300.86,1.0,1.0,0.0,304.7,303.15,285.15,0,0,300.93,1.0,1.0,0.0,305.01,303.15,285.15,0,0,301.0,1.0,1.0,0.0,304.57,303.15,285.15,0,0,300.82,1.0,1.0,0.0,304.78,303.15,285.15,0,0,300.76,1.0,1.0,0.0,301.14,303.15,295.41,294.56,303.34,303.45,299.73,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.37,410.0,0.17,0,0.0,0,283.44,290.3,296.49,296.5,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18081900,305.28,303.15,285.15,0,0,300.86,1.0,1.0,0.0,304.71,303.15,285.15,0,0,300.93,1.0,1.0,0.0,305.02,303.15,285.15,0,0,301.0,1.0,1.0,0.0,304.58,303.15,285.15,0,0,300.82,1.0,1.0,0.0,304.79,303.15,285.15,0,0,300.76,1.0,1.0,0.0,301.14,303.15,295.6,294.61,303.34,303.45,299.73,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.38,410.0,0.01,0,0.0,0,283.44,290.3,296.49,296.5,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18082200,305.32,303.15,285.15,0,0,300.86,1.0,1.0,0.0,304.72,303.15,285.15,0,0,300.93,1.0,1.0,0.0,305.03,303.15,285.15,0,0,301.0,1.0,1.0,0.0,304.59,303.15,285.15,0,0,300.82,1.0,1.0,0.0,304.8,303.15,285.15,0,0,300.76,1.0,1.0,0.0,301.14,303.15,295.79,294.66,303.34,303.45,299.73,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.38,410.0,0.0,0,0.0,0,283.44,290.3,296.49,296.5,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18082500,305.36,303.15,285.15,0,0,300.86,1.0,1.0,0.0,304.73,303.15,285.15,0,0,300.93,1.0,1.0,0.0,305.04,303.15,285.15,0,0,301.0,1.0,1.0,0.0,304.6,303.15,285.15,0,0,300.82,1.0,1.0,0.0,304.81,303.15,285.15,0,0,300.76,1.0,1.0,0.0,301.14,303.15,295.98,294.72,303.34,303.45,299.73,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.38,410.0,0.0,0,0.0,0,283.44,290.3,296.49,296.5,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18082800,305.4,303.15,285.15,0,0,300.86,1.0,1.0,0.0,304.75,303.15,285.15,0,0,300.93,1.0,1.0,0.0,305.05,303.15,285.15,0,0,301.0,1.0,1.0,0.0,304.61,303.15,285.15,0,0,300.82,1.0,1.0,0.0,304.82,303.15,285.15,0,0,300.76,1.0,1.0,0.0,301.14,303.15,296.15,294.8,303.34,303.45,299.73,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.37,410.0,0.0,0,0.0,0,283.44,290.3,296.49,296.5,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18083100,303.76,297.15,293.15,0,0,296.42,1.0,1.0,0.53,303.51,297.15,293.15,0,0,296.42,1.0,1.0,0.56,303.6,297.15,293.15,0,0,296.42,1.0,1.0,0.41,303.26,297.15,293.15,0,0,296.42,1.0,1.0,0.56,303.35,297.15,293.15,0,0,296.42,1.0,1.0,2.66,296.42,291.15,296.32,294.89,296.32,303.53,296.42,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,0.83,0.0,0,298.61,410.0,0.0,0,13466.03,1,283.44,290.3,296.06,296.11,293.15,293.15,283.15,18885.2,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.68,0.0,5.29,4.13,1.16,0,0,0,0.45,0,35.04,2275.33,0,0.0,0.25,1,0,3,1,0
18083400,303.37,297.15,293.15,0,0,296.47,1.0,1.0,0.53,303.09,297.15,293.15,0,0,296.47,1.0,1.0,0.56,303.15,297.15,293.15,0,0,296.47,1.0,1.0,0.41,302.81,297.15,293.15,0,0,296.47,1.0,1.0,0.56,302.82,297.15,293.15,0,0,296.47,1.0,1.0,2.66,296.47,291.15,296.48,294.99,296.48,303.1,296.47,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.0,0,298.61,410.0,30.74,0,13466.03,1,283.44,290.3,295.73,295.76,293.15,293.15,283.15,18102.63,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.67,0.0,5.29,4.13,1.16,0,0,0,0.42,0,32.89,2275.33,0,0.0,0.25,1,0,3,1,0
18083700,303.3,297.15,293.15,0,0,296.62,1.0,1.0,0.53,302.98,297.15,293.15,0,0,296.62,1.0,1.0,0.56,303.05,297.15,293.15,0,0,296.62,1.0,1.0,0.41,302.71,297.15,293.15,0,0,296.62,1.0,1.0,0.56,302.7,297.15,293.15,0,0,296.62,1.0,1.0,2.66,296.62,291.15,296.65,295.09,296.65,303.0,296.62,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.0,0,298.61,410.0,102.52,0,13466.02,1,283.44,290.3,295.53,295.55,293.15,293.15,283.15,18012.71,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.42,0,32.65,2275.33,0,0.0,0.25,1,0,3,1,0
18084000,303.3,297.15,293.15,0,0,296.79,1.0,1.0,0.53,302.96,297.15,293.15,0,0,296.79,1.0,1.0,0.56,303.02,297.15,293.15,0,0,296.79,1.0,1.0,0.41,302.69,297.15,293.15,0,0,296.79,1.0,1.0,0.56,302.67,297.15,293.15,0,0,296.79,1.0,1.0,2.66,296.79,291.15,296.82,295.19,296.82,302.99,296.79,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.0,0,298.61,410.0,111.33,0,13466.02,1,283.44,290.3,295.42,295.42,293.15,293.15,283.15,18001.6,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.42,0,32.62,2275.33,0,0.0,0.25,1,0,3,1,0
18084300,303.33,297.15,293.15,0,0,296.95,1.0,1.0,0.53,302.96,297.15,293.15,0,0,296.95,1.0,1.0,0.56,303.01,297.15,293.15,0,0,296.95,1.0,1.0,0.41,302.69,297.15,293.15,0,0,296.95,1.0,1.0,0.56,302.67,297.15,293.15,0,0,296.95,1.0,1.0,2.66,296.95,291.15,296.98,295.29,296.98,303.0,296.96,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.0,0,298.61,410.0,112.41,0,13466.01,1,283.44,290.3,295.37,295.37,293.15,293.15,283.15,18000.22,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.42,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
18084600,303.36,297.15,293.15,0,0,297.12,1.0,1.0,0.53,302.96,297.15,293.15,0,0,297.12,1.0,1.0,0.56,303.02,297.15,293.15,0,0,297.12,1.0,1.0,0.41,302.7,297.15,293.15,0,0,297.12,1.0,1.0,0.56,302.67,297.15,293.15,0,0,297.12,1.0,1.0,2.66,297.12,291.15,297.15,295.39,297.15,303.02,297.12,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.0,0,298.61,410.0,112.56,0,13466.0,1,283.44,290.3,295.36,295.36,293.15,293.15,283.15,18000.03,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.43,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
18084900,303.4,297.15,293.15,0,0,297.29,1.0,1.0,0.53,302.98,297.15,293.15,0,0,297.29,1.0,1.0,0.56,303.03,297.15,293.15,0,0,297.29,1.0,1.0,0.41,302.71,297.15,293.15,0,0,297.29,1.0,1.0,0.56,302.69,297.15,293.15,0,0,297.29,1.0,1.0,2.66,297.29,291.15,297.32,295.49,297.32,303.04,297.29,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.0,0,298.62,410.0,112.6,0,13465.98,1,283.44,290.3,295.39,295.39,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.43,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
18085200,303.45,297.15,293.15,0,0,297.45,1.0,1.0,0.53,302.99,297.15,293.15,0,0,297.45,1.0,1.0,0.56,303.04,297.15,293.15,0,0,297.45,1.0,1.0,0.41,302.73,297.15,293.15,0,0,297.45,1.0,1.0,0.56,302.7,297.15,293.15,0,0,297.45,1.0,1.0,2.66,297.45,291.15,297.48,295.59,297.48,303.07,297.46,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.0,0,298.62,410.0,112.61,0,13465.97,1,283.44,290.3,295.44,295.43,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.44,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
18085500,303.49,297.15,293.15,0,0,297.62,1.0,1.0,0.53,303.01,297.15,293.15,0,0,297.62,1.0,1.0,0.56,303.06,297.15,293.15,0,0,297.62,1.0,1.0,0.41,302.75,297.15,293.15,0,0,297.62,1.0,1.0,0.56,302.72,297.15,293.15,0,0,297.62,1.0,1.0,2.66,297.62,291.15,297.65,295.69,297.65,303.1,297.62,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.0,0,298.62,410.0,112.63,0,13465.96,1,283.44,290.3,295.5,295.5,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.45,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
18085800,303.54,297.15,293.15,0,0,297.79,1.0,1.0,0.53,303.03,297.15,293.15,0,0,297.79,1.0,1.0,0.56,303.08,297.15,293.15,0,0,297.79,1.0,1.0,0.41,302.77,297.15,293.15,0,0,297.79,1.0,1.0,0.56,302.74,297.15,293.15,0,0,297.79,1.0,1.0,2.66,297.79,291.15,297.82,295.78,297.82,303.13,297.79,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.0,0,298.62,410.0,112.64,0,13465.95,1,283.44,290.3,295.58,295.57,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.45,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
18086100,303.59,297.15,293.15,0,0,297.95,1.0,1.0,0.53,303.06,297.15,293.15,0,0,297.95,1.0,1.0,0.56,303.1,297.15,293.15,0,0,297.95,1.0,1.0,0.41,302.79,297.15,293.15,0,0,297.95,1.0,1.0,0.56,302.76,297.15,293.15,0,0,297.95,1.0,1.0,2.66,297.95,291.15,297.98,295.86,297.98,303.17,297.96,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.0,0,298.63,410.0,112.65,0,13465.94,1,283.44,290.3,295.65,295.64,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.46,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
18086400,303.64,297.15,293.15,0,0,298.12,1.0,1.0,0.53,303.08,297.15,293.15,0,0,298.12,1.0,1.0,0.56,303.13,297.15,293.15,0,0,298.12,1.0,1.0,0.41,302.82,297.15,293.15,0,0,298.12,1.0,1.0,0.56,302.79,297.15,293.15,0,0,298.12,1.0,1.0,2.66,298.12,291.15,298.15,295.94,298.15,303.2,298.12,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.0,0,298.63,410.0,112.67,0,13465.94,1,283.44,290.3,295.73,295.72,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.46,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
18086700,303.69,297.15,293.15,0,0,298.29,1.0,1.0,0.53,303.12,297.15,293.15,0,0,298.29,1.0,1.0,0.56,303.16,297.15,293.15,0,0,298.29,1.0,1.0,0.41,302.85,297.15,293.15,0,0,298.29,1.0,1.0,0.56,302.82,297.15,293.15,0,0,298.29,1.0,1.0,2.66,298.29,291.15,298.32,296.01,298.32,303.25,298.29,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.0,0,298.63,410.0,112.68,0,13465.94,1,283.44,290.3,295.81,295.8,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.47,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
18087000,303.75,297.15,293.15,0,0,298.45,1.0,1.0,0.53,303.16,297.15,293.15,0,0,298.45,1.0,1.0,0.56,303.19,297.15,293.15,0,0,298.45,1.0,1.0,0.41,302.89,297.15,293.15,0,0,298.45,1.0,1.0,0.56,302.85,297.15,293.15,0,0,298.45,1.0,1.0,2.66,298.45,291.15,298.48,296.07,298.48,303.29,298.46,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.0,0,298.63,410.0,112.69,0,13465.94,1,283.44,290.3,295.88,295.87,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.48,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
18087300,303.81,297.15,293.15,0,0,298.62,1.0,1.0,0.53,303.2,297.15,293.15,0,0,298.62,1.0,1.0,0.56,303.23,297.15,293.15,0,0,298.62,1.0,1.0,0.41,302.93,297.15,293.15,0,0,298.62,1.0,1.0,0.56,302.89,297.15,293.15,0,0,298.62,1.0,1.0,2.66,298.62,291.15,298.65,296.12,298.65,303.34,298.62,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.0,0,298.62,410.0,112.71,0,13465.95,1,283.44,290.3,295.95,295.94,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.48,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
18087600,303.88,297.15,293.15,0,0,298.79,1.0,1.0,0.53,303.24,297.15,293.15,0,0,298.79,1.0,1.0,0.56,303.27,297.15,293.15,0,0,298.79,1.0,1.0,0.41,302.97,297.15,293.15,0,0,298.79,1.0,1.0,0.56,302.93,297.15,293.15,0,0,298.79,1.0,1.0,2.66,298.79,291.15,298.82,296.16,298.82,303.39,298.79,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.0,0,298.62,410.0,112.72,0,13465.97,1,283.43,290.3,296.01,296.0,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.49,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
18087900,303.94,297.15,293.15,0,0,298.95,1.0,1.0,0.53,303.29,297.15,293.15,0,0,298.95,1.0,1.0,0.56,303.31,297.15,293.15,0,0,298.95,1.0,1.0,0.41,303.02,297.15,293.15,0,0,298.95,1.0,1.0,0.56,302.98,297.15,293.15,0,0,298.95,1.0,1.0,2.66,298.95,291.15,298.98,296.21,298.98,303.45,298.96,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.0,0,298.61,410.0,112.73,0,13466.0,1,283.43,290.3,296.06,296.06,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.49,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
18088200,304.0,297.15,293.15,0,0,299.12,1.0,1.0,0.53,303.34,297.15,293.15,0,0,299.12,1.0,1.0,0.56,303.35,297.15,293.15,0,0,299.12,1.0,1.0,0.41,303.06,297.15,293.15,0,0,299.12,1.0,1.0,0.56,303.02,297.15,293.15,0,0,299.12,1.0,1.0,2.66,299.12,291.15,299.15,296.25,299.15,303.5,299.12,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.0,0,298.6,410.0,112.75,0,13466.04,1,283.43,290.3,296.11,296.11,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.5,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
18088500,304.06,297.15,293.15,0,0,299.29,1.0,1.0,0.53,303.39,297.15,293.15,0,0,299.29,1.0,1.0,0.56,303.4,297.15,293.15,0,0,299.29,1.0,1.0,0.41,303.11,297.15,293.15,0,0,299.29,1.0,1.0,0.56,303.07,297.15,293.15,0,0,299.29,1.0,1.0,2.66,299.29,291.15,299.32,296.28,299.32,303.56,299.29,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.0,0,298.6,410.0,112.76,0,13466.08,1,283.43,290.3,296.16,296.16,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.51,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
18088800,304.12,297.15,293.15,0,0,299.45,1.0,1.0,0.53,303.44,297.15,293.15,0,0,299.45,1.0,1.0,0.56,303.44,297.15,293.15,0,0,299.45,1.0,1.0,0.41,303.16,297.15,293.15,0,0,299.45,1.0,1.0,0.56,303.11,297.15,293.15,0,0,299.45,1.0,1.0,2.66,299.45,291.15,299.48,296.32,299.48,303.61,299.46,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.0,0,298.59,410.0,112.77,0,13466.12,1,283.43,290.3,296.21,296.2,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.51,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
18089100,304.19,297.15,293.15,0,0,299.62,1.0,1.0,0.53,303.49,297.15,293.15,0,0,299.62,1.0,1.0,0.56,303.49,297.15,293.15,0,0,299.62,1.0,1.0,0.41,303.21,297.15,293.15,0,0,299.62,1.0,1.0,0.56,303.16,297.15,293.15,0,0,299.62,1.0,1.0,2.66,299.62,291.15,299.65,296.37,299.65,303.67,299.62,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.0,0,298.58,410.0,112.79,0,13466.15,1,283.43,290.3,296.25,296.25,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.52,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
18089400,304.25,297.15,293.15,0,0,299.79,1.0,1.0,0.53,303.55,297.15,293.15,0,0,299.79,1.0,1.0,0.56,303.54,297.15,293.15,0,0,299.79,1.0,1.0,0.41,303.26,297.15,293.15,0,0,299.79,1.0,1.0,0.56,303.21,297.15,293.15,0,0,299.79,1.0,1.0,2.66,299.79,291.15,299.82,296.41,299.82,303.73,299.79,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.0,0,298.57,410.0,112.8,0,13466.18,1,283.43,290.3,296.3,296.29,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.52,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
18089700,304.31,297.15,293.15,0,0,299.95,1.0,1.0,0.53,303.61,297.15,293.15,0,0,299.95,1.0,1.0,0.56,303.59,297.15,293.15,0,0,299.95,1.0,1.0,0.41,303.31,297.15,293.15,0,0,299.95,1.0,1.0,0.56,303.26,297.15,293.15,0,0,299.95,1.0,1.0,2.66,299.95,291.15,299.98,296.47,299.98,303.78,299.96,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.0,0,298.57,410.0,112.81,0,13466.2,1,283.43,290.3,296.34,296.34,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.53,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
18090000,304.37,297.15,293.15,0,0,300.12,1.0,1.0,0.53,303.67,297.15,293.15,0,0,300.12,1.0,1.0,0.56,303.64,297.15,293.15,0,0,300.12,1.0,1.0,0.41,303.37,297.15,293.15,0,0,300.12,1.0,1.0,0.56,303.31,297.15,293.15,0,0,300.12,1.0,1.0,2.66,300.12,291.15,300.15,296.53,300.15,303.84,300.12,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.0,0,298.56,410.0,112.83,0,13466.21,1,283.43,290.3,296.39,296.39,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.54,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
18090300,304.43,297.15,293.15,0,0,300.29,1.0,1.0,0.53,303.72,297.15,293.15,0,0,300.29,1.0,1.0,0.56,303.69,297.15,293.15,0,0,300.29,1.0,1.0,0.41,303.42,297.15,293.15,0,0,300.29,1.0,1.0,0.56,303.36,297.15,293.15,0,0,300.29,1.0,1.0,2.66,300.29,291.15,300.32,296.6,300.32,303.9,300.29,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.0,0,298.57,410.0,112.84,0,13466.21,1,283.43,290.3,296.45,296.44,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.54,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
