time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed (fraction, 0: fan speed is 0% to 1:fan speed is 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18090600,304.49,297.15,293.15,0,0,300.45,1.0,1.0,0.53,303.78,297.15,293.15,0,0,300.45,1.0,1.0,0.56,303.73,297.15,293.15,0,0,300.45,1.0,1.0,0.41,303.47,297.15,293.15,0,0,300.45,1.0,1.0,0.56,303.4,297.15,293.15,0,0,300.45,1.0,1.0,2.66,300.45,291.15,300.48,296.68,300.48,303.95,300.46,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.0,0,298.56,410.0,112.85,0,13466.21,1,283.43,290.3,296.51,296.51,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.55,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
18090900,304.54,297.15,293.15,0,0,300.62,1.0,1.0,0.53,303.83,297.15,293.15,0,0,300.62,1.0,1.0,0.56,303.78,297.15,293.15,0,0,300.62,1.0,1.0,0.41,303.51,297.15,293.15,0,0,300.62,1.0,1.0,0.56,303.45,297.15,293.15,0,0,300.62,1.0,1.0,2.66,300.62,291.15,300.65,296.77,300.65,304.01,300.62,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.0,0,298.57,410.0,112.87,0,13466.2,1,283.43,290.3,296.58,296.58,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.56,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
18091200,304.6,297.15,293.15,0,0,300.79,1.0,1.0,0.53,303.89,297.15,293.15,0,0,300.79,1.0,1.0,0.56,303.82,297.15,293.15,0,0,300.79,1.0,1.0,0.41,303.56,297.15,293.15,0,0,300.79,1.0,1.0,0.56,303.49,297.15,293.15,0,0,300.79,1.0,1.0,2.66,300.79,291.15,300.82,296.86,300.82,304.06,300.79,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.0,0,298.57,410.0,112.88,0,13466.18,1,283.43,290.3,296.66,296.65,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.56,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
18091500,304.65,297.15,293.15,0,0,300.95,1.0,1.0,0.53,303.94,297.15,293.15,0,0,300.95,1.0,1.0,0.56,303.87,297.15,293.15,0,0,300.95,1.0,1.0,0.41,303.61,297.15,293.15,0,0,300.95,1.0,1.0,0.56,303.54,297.15,293.15,0,0,300.95,1.0,1.0,2.66,300.95,291.15,300.98,296.96,300.98,304.11,300.96,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.0,0,298.58,410.0,112.89,0,13466.16,1,283.43,290.3,296.74,296.73,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.57,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
18091800,304.7,297.15,293.15,0,0,301.12,1.0,1.0,0.53,304.0,297.15,293.15,0,0,301.12,1.0,1.0,0.56,303.92,297.15,293.15,0,0,301.12,1.0,1.0,0.41,303.66,297.15,293.15,0,0,301.12,1.0,1.0,0.56,303.59,297.15,293.15,0,0,301.12,1.0,1.0,2.66,301.12,291.15,301.15,297.06,301.15,304.17,301.12,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.0,0,298.59,410.0,112.91,0,13466.12,1,283.43,290.3,296.83,296.82,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.58,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
18092100,304.76,297.15,293.15,0,0,301.29,1.0,1.0,0.53,304.06,297.15,293.15,0,0,301.29,1.0,1.0,0.56,303.96,297.15,293.15,0,0,301.29,1.0,1.0,0.41,303.71,297.15,293.15,0,0,301.29,1.0,1.0,0.56,303.63,297.15,293.15,0,0,301.29,1.0,1.0,2.66,301.29,291.15,301.32,297.16,301.32,304.22,301.29,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.0,0,298.6,410.0,112.92,0,13466.08,1,283.43,290.3,296.92,296.91,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.58,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
18092400,304.81,297.15,293.15,0,0,301.45,1.0,1.0,0.53,304.12,297.15,293.15,0,0,301.45,1.0,1.0,0.56,304.01,297.15,293.15,0,0,301.45,1.0,1.0,0.41,303.76,297.15,293.15,0,0,301.45,1.0,1.0,0.56,303.68,297.15,293.15,0,0,301.45,1.0,1.0,2.66,301.45,291.15,301.48,297.27,301.48,304.27,301.46,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.0,0,298.6,410.0,112.93,0,13466.04,1,283.43,290.3,297.02,297.01,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.59,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
18092700,304.86,297.15,293.15,0,0,301.62,1.0,1.0,0.53,304.18,297.15,293.15,0,0,301.62,1.0,1.0,0.56,304.06,297.15,293.15,0,0,301.62,1.0,1.0,0.41,303.81,297.15,293.15,0,0,301.62,1.0,1.0,0.56,303.73,297.15,293.15,0,0,301.62,1.0,1.0,2.66,301.62,291.15,301.65,297.39,301.65,304.33,301.62,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.0,0,298.61,410.0,112.95,0,13466.03,1,283.43,290.3,297.12,297.11,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.6,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
18093000,304.91,297.15,293.15,0,0,301.79,1.0,1.0,0.53,304.24,297.15,293.15,0,0,301.79,1.0,1.0,0.56,304.11,297.15,293.15,0,0,301.79,1.0,1.0,0.41,303.86,297.15,293.15,0,0,301.79,1.0,1.0,0.56,303.78,297.15,293.15,0,0,301.79,1.0,1.0,2.66,301.79,291.15,301.82,297.5,301.82,304.38,301.79,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.0,0,298.61,410.0,112.96,0,13466.03,1,283.43,290.3,297.23,297.22,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.6,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
18093300,304.97,297.15,293.15,0,0,301.95,1.0,1.0,0.53,304.3,297.15,293.15,0,0,301.95,1.0,1.0,0.56,304.16,297.15,293.15,0,0,301.95,1.0,1.0,0.41,303.91,297.15,293.15,0,0,301.95,1.0,1.0,0.56,303.83,297.15,293.15,0,0,301.95,1.0,1.0,2.66,301.95,291.15,301.98,297.62,301.98,304.44,301.96,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.0,0,298.6,410.0,112.97,0,13466.04,1,283.43,290.3,297.34,297.33,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.61,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
18093600,305.02,297.15,293.15,0,0,302.12,1.0,1.0,0.53,304.36,297.15,293.15,0,0,302.12,1.0,1.0,0.56,304.21,297.15,293.15,0,0,302.12,1.0,1.0,0.41,303.96,297.15,293.15,0,0,302.12,1.0,1.0,0.56,303.88,297.15,293.15,0,0,302.12,1.0,1.0,2.66,302.12,291.15,302.15,297.74,302.15,304.49,302.12,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.0,0,298.6,410.0,112.44,0,13466.04,1,283.43,290.3,297.46,297.45,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.62,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
18093900,305.07,297.15,293.15,0,0,302.26,1.0,1.0,0.53,304.42,297.15,293.15,0,0,302.26,1.0,1.0,0.56,304.26,297.15,293.15,0,0,302.26,1.0,1.0,0.41,304.01,297.15,293.15,0,0,302.26,1.0,1.0,0.56,303.93,297.15,293.15,0,0,302.26,1.0,1.0,2.66,302.26,291.15,302.28,297.84,302.28,304.54,302.26,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.0,0,298.6,410.0,89.98,0,13466.04,1,283.43,290.3,297.57,297.56,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.63,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
18094200,305.1,297.15,293.15,0,0,302.35,1.0,1.0,0.53,304.47,297.15,293.15,0,0,302.35,1.0,1.0,0.56,304.3,297.15,293.15,0,0,302.35,1.0,1.0,0.41,304.05,297.15,293.15,0,0,302.35,1.0,1.0,0.56,303.97,297.15,293.15,0,0,302.35,1.0,1.0,2.66,302.35,291.15,302.36,297.9,302.36,304.59,302.35,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.0,0,298.6,410.0,53.31,0,13466.04,1,283.43,290.3,297.67,297.66,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.63,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
18094500,305.13,297.15,293.15,0,0,302.38,1.0,1.0,0.53,304.51,297.15,293.15,0,0,302.38,1.0,1.0,0.56,304.32,297.15,293.15,0,0,302.38,1.0,1.0,0.41,304.09,297.15,293.15,0,0,302.38,1.0,1.0,0.56,304.0,297.15,293.15,0,0,302.38,1.0,1.0,2.66,302.38,291.15,302.38,297.92,302.38,304.62,302.38,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.0,0,298.61,410.0,21.24,0,13466.03,1,283.43,290.3,297.75,297.74,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.63,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
18094800,305.14,297.15,293.15,0,0,302.37,1.0,1.0,0.53,304.54,297.15,293.15,0,0,302.37,1.0,1.0,0.56,304.34,297.15,293.15,0,0,302.37,1.0,1.0,0.41,304.1,297.15,293.15,0,0,302.37,1.0,1.0,0.56,304.01,297.15,293.15,0,0,302.37,1.0,1.0,2.66,302.37,291.15,302.37,297.92,302.37,304.64,302.37,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.0,0,298.61,410.0,0.0,0,13466.03,1,283.43,290.3,297.8,297.8,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.63,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
18095100,305.14,297.15,293.15,0,0,302.34,1.0,1.0,0.53,304.56,297.15,293.15,0,0,302.34,1.0,1.0,0.56,304.35,297.15,293.15,0,0,302.34,1.0,1.0,0.41,304.11,297.15,293.15,0,0,302.34,1.0,1.0,0.56,304.02,297.15,293.15,0,0,302.34,1.0,1.0,2.66,302.34,291.15,302.33,297.9,302.33,304.64,302.34,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.0,0,298.61,410.0,0.0,0,13466.03,1,283.43,290.3,297.84,297.83,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.63,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
18095400,305.13,297.15,293.15,0,0,302.28,1.0,1.0,0.53,304.57,297.15,293.15,0,0,302.28,1.0,1.0,0.56,304.34,297.15,293.15,0,0,302.28,1.0,1.0,0.41,304.11,297.15,293.15,0,0,302.28,1.0,1.0,0.56,304.01,297.15,293.15,0,0,302.28,1.0,1.0,2.66,302.28,291.15,302.27,297.86,302.28,304.65,302.28,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.0,0,298.6,410.0,0.0,0,13466.04,1,283.43,290.3,297.85,297.85,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.63,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
18095700,305.12,297.15,293.15,0,0,302.22,1.0,1.0,0.53,304.58,297.15,293.15,0,0,302.22,1.0,1.0,0.56,304.34,297.15,293.15,0,0,302.22,1.0,1.0,0.41,304.11,297.15,293.15,0,0,302.22,1.0,1.0,0.56,304.0,297.15,293.15,0,0,302.22,1.0,1.0,2.66,302.22,291.15,302.21,297.82,302.21,304.64,302.22,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.0,0,298.6,410.0,0.0,0,13466.06,1,283.43,290.3,297.84,297.84,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.63,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
18096000,305.11,297.15,293.15,0,0,302.16,1.0,1.0,0.53,304.58,297.15,293.15,0,0,302.16,1.0,1.0,0.56,304.33,297.15,293.15,0,0,302.16,1.0,1.0,0.41,304.1,297.15,293.15,0,0,302.16,1.0,1.0,0.56,303.99,297.15,293.15,0,0,302.16,1.0,1.0,2.66,302.16,291.15,302.15,297.77,302.15,304.64,302.16,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.0,0,298.59,410.0,0.0,0,13466.08,1,283.42,290.3,297.83,297.83,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.63,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
18096300,305.09,297.15,293.15,0,0,302.11,1.0,1.0,0.53,304.58,297.15,293.15,0,0,302.11,1.0,1.0,0.56,304.32,297.15,293.15,0,0,302.11,1.0,1.0,0.41,304.09,297.15,293.15,0,0,302.11,1.0,1.0,0.56,303.98,297.15,293.15,0,0,302.11,1.0,1.0,2.66,302.11,291.15,302.1,297.74,302.1,304.63,302.11,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.0,0,298.59,410.0,0.0,0,13466.1,1,283.42,290.31,297.8,297.81,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.63,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
18096600,305.08,297.15,293.15,0,0,302.08,1.0,1.0,0.53,304.59,297.15,293.15,0,0,302.08,1.0,1.0,0.56,304.31,297.15,293.15,0,0,302.08,1.0,1.0,0.41,304.09,297.15,293.15,0,0,302.08,1.0,1.0,0.56,303.97,297.15,293.15,0,0,302.08,1.0,1.0,2.66,302.08,291.15,302.08,297.72,302.08,304.63,302.08,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.0,0,298.59,410.0,0.0,0,13466.12,1,283.42,290.31,297.78,297.78,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.62,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
18096900,305.07,297.15,293.15,0,0,302.09,1.0,1.0,0.53,304.61,297.15,293.15,0,0,302.09,1.0,1.0,0.56,304.31,297.15,293.15,0,0,302.09,1.0,1.0,0.41,304.09,297.15,293.15,0,0,302.09,1.0,1.0,0.56,303.97,297.15,293.15,0,0,302.09,1.0,1.0,2.66,302.09,291.15,302.09,297.72,302.09,304.63,302.09,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.0,0,298.58,410.0,8.54,0,13466.12,1,283.42,290.31,297.76,297.76,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.62,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
18097200,305.07,297.15,293.15,0,0,302.14,1.0,1.0,0.53,304.63,297.15,293.15,0,0,302.14,1.0,1.0,0.56,304.32,297.15,293.15,0,0,302.14,1.0,1.0,0.41,304.1,297.15,293.15,0,0,302.14,1.0,1.0,0.56,303.97,297.15,293.15,0,0,302.14,1.0,1.0,2.66,302.14,291.15,302.15,297.74,302.15,304.64,302.14,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.0,0,298.58,410.0,38.56,0,13466.12,1,283.42,290.31,297.75,297.75,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.63,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
18097500,305.08,297.15,293.15,0,0,302.24,1.0,1.0,0.53,304.66,297.15,293.15,0,0,302.24,1.0,1.0,0.56,304.34,297.15,293.15,0,0,302.24,1.0,1.0,0.41,304.12,297.15,293.15,0,0,302.24,1.0,1.0,0.56,303.99,297.15,293.15,0,0,302.24,1.0,1.0,2.66,302.24,291.15,302.26,297.79,302.25,304.66,302.24,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.0,0,298.58,410.0,69.26,0,13466.13,1,283.42,290.31,297.76,297.76,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.63,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
18097800,305.1,297.15,293.15,0,0,302.37,1.0,1.0,0.53,304.7,297.15,293.15,0,0,302.37,1.0,1.0,0.56,304.37,297.15,293.15,0,0,302.37,1.0,1.0,0.41,304.16,297.15,293.15,0,0,302.37,1.0,1.0,0.56,304.02,297.15,293.15,0,0,302.37,1.0,1.0,2.66,302.37,291.15,302.4,297.85,302.4,304.69,302.37,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.0,0,298.58,410.0,94.93,0,13466.15,1,283.42,290.31,297.78,297.78,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.63,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
18098100,305.14,297.15,293.15,0,0,302.54,1.0,1.0,0.53,304.76,297.15,293.15,0,0,302.54,1.0,1.0,0.56,304.41,297.15,293.15,0,0,302.54,1.0,1.0,0.41,304.2,297.15,293.15,0,0,302.54,1.0,1.0,0.56,304.06,297.15,293.15,0,0,302.54,1.0,1.0,2.66,302.54,291.15,302.57,297.91,302.57,304.73,302.54,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.0,0,298.57,410.0,115.23,0,13466.19,1,283.42,290.31,297.81,297.81,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.64,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
18098400,305.18,297.15,293.15,0,0,302.73,1.0,1.0,0.53,304.82,297.15,293.15,0,0,302.73,1.0,1.0,0.56,304.46,297.15,293.15,0,0,302.73,1.0,1.0,0.41,304.25,297.15,293.15,0,0,302.73,1.0,1.0,0.56,304.12,297.15,293.15,0,0,302.73,1.0,1.0,2.66,302.73,291.15,302.77,297.98,302.77,304.78,302.74,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.0,0,298.56,410.0,129.96,0,13466.23,1,283.42,290.31,297.86,297.86,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.65,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
18098700,305.23,297.15,293.15,0,0,302.94,1.0,1.0,0.53,304.88,297.15,293.15,0,0,302.94,1.0,1.0,0.56,304.52,297.15,293.15,0,0,302.94,1.0,1.0,0.41,304.31,297.15,293.15,0,0,302.94,1.0,1.0,0.56,304.18,297.15,293.15,0,0,302.94,1.0,1.0,2.66,302.94,291.15,302.98,298.04,302.98,304.84,302.94,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.0,0,298.55,410.0,139.73,0,13466.29,1,283.42,290.31,297.91,297.91,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.65,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
18099000,305.28,297.15,293.15,0,0,303.15,1.0,1.0,0.53,304.95,297.15,293.15,0,0,303.15,1.0,1.0,0.56,304.59,297.15,293.15,0,0,303.15,1.0,1.0,0.41,304.38,297.15,293.15,0,0,303.15,1.0,1.0,0.56,304.24,297.15,293.15,0,0,303.15,1.0,1.0,2.66,303.15,291.15,303.19,298.11,303.19,304.9,303.16,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.0,0,298.53,410.0,144.34,0,13466.37,1,283.42,290.31,297.97,297.96,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.66,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
18099300,305.34,297.15,293.15,0,0,303.37,1.0,1.0,0.53,305.03,297.15,293.15,0,0,303.37,1.0,1.0,0.56,304.65,297.15,293.15,0,0,303.37,1.0,1.0,0.41,304.44,297.15,293.15,0,0,303.37,1.0,1.0,0.56,304.32,297.15,293.15,0,0,303.37,1.0,1.0,2.66,303.37,291.15,303.4,298.17,303.4,304.97,303.37,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.0,0,298.51,410.0,143.66,0,13466.47,1,283.42,290.31,298.03,298.02,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.67,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
18099600,305.4,297.15,293.15,0,0,303.57,1.0,1.0,0.53,305.1,297.15,293.15,0,0,303.57,1.0,1.0,0.56,304.72,297.15,293.15,0,0,303.57,1.0,1.0,0.41,304.52,297.15,293.15,0,0,303.57,1.0,1.0,0.56,304.39,297.15,293.15,0,0,303.57,1.0,1.0,2.66,303.57,291.15,303.61,298.23,303.61,305.03,303.57,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.0,0,298.48,410.0,137.35,0,13466.61,1,283.42,290.31,298.09,298.08,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.68,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
18099900,305.46,297.15,293.15,0,0,303.76,1.0,1.0,0.53,305.18,297.15,293.15,0,0,303.76,1.0,1.0,0.56,304.8,297.15,293.15,0,0,303.76,1.0,1.0,0.41,304.59,297.15,293.15,0,0,303.76,1.0,1.0,0.56,304.48,297.15,293.15,0,0,303.76,1.0,1.0,2.66,303.76,291.15,303.79,298.27,303.79,305.1,303.76,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.0,0,298.44,410.0,125.65,0,13466.78,1,283.42,290.31,298.14,298.14,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.68,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
18100200,305.52,297.15,293.15,0,0,303.92,1.0,1.0,0.53,305.26,297.15,293.15,0,0,303.92,1.0,1.0,0.56,304.87,297.15,293.15,0,0,303.92,1.0,1.0,0.41,304.66,297.15,293.15,0,0,303.92,1.0,1.0,0.56,304.56,297.15,293.15,0,0,303.92,1.0,1.0,2.66,303.92,291.15,303.95,298.31,303.95,305.16,303.92,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.0,0,298.4,410.0,108.23,0,13466.93,1,283.42,290.31,298.19,298.19,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.69,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
18100500,305.57,297.15,293.15,0,0,304.05,1.0,1.0,0.53,305.33,297.15,293.15,0,0,304.05,1.0,1.0,0.56,304.93,297.15,293.15,0,0,304.05,1.0,1.0,0.41,304.72,297.15,293.15,0,0,304.05,1.0,1.0,0.56,304.62,297.15,293.15,0,0,304.05,1.0,1.0,2.66,304.05,291.15,304.07,298.34,304.07,305.22,304.05,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.0,0,298.38,410.0,85.31,0,13467.06,1,283.42,290.31,298.24,298.24,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.7,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
18100800,305.61,297.15,293.15,0,0,304.14,1.0,1.0,0.53,305.38,297.15,293.15,0,0,304.14,1.0,1.0,0.56,304.98,297.15,293.15,0,0,304.14,1.0,1.0,0.41,304.78,297.15,293.15,0,0,304.14,1.0,1.0,0.56,304.68,297.15,293.15,0,0,304.14,1.0,1.0,2.66,304.14,291.15,304.15,298.36,304.15,305.27,304.14,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.0,0,298.37,410.0,57.15,0,13467.11,1,283.42,290.31,298.28,298.27,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.7,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
18101100,305.63,297.15,293.15,0,0,304.18,1.0,1.0,0.53,305.42,297.15,293.15,0,0,304.18,1.0,1.0,0.56,305.0,297.15,293.15,0,0,304.18,1.0,1.0,0.41,304.81,297.15,293.15,0,0,304.18,1.0,1.0,0.56,304.7,297.15,293.15,0,0,304.18,1.0,1.0,2.66,304.18,291.15,304.19,298.37,304.19,305.29,304.18,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.0,0,298.37,410.0,33.39,0,13467.11,1,283.42,290.31,298.31,298.3,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.7,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
18101400,305.65,297.15,293.15,0,0,304.21,1.0,1.0,0.53,305.45,297.15,293.15,0,0,304.21,1.0,1.0,0.56,305.03,297.15,293.15,0,0,304.21,1.0,1.0,0.41,304.83,297.15,293.15,0,0,304.21,1.0,1.0,0.56,304.72,297.15,293.15,0,0,304.21,1.0,1.0,2.66,304.21,291.15,304.21,298.37,304.21,305.32,304.21,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.0,0,298.37,410.0,16.95,0,13467.08,1,283.42,290.31,298.33,298.33,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.71,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
18101700,305.66,297.15,293.15,0,0,304.21,1.0,1.0,0.53,305.47,297.15,293.15,0,0,304.21,1.0,1.0,0.56,305.04,297.15,293.15,0,0,304.21,1.0,1.0,0.41,304.85,297.15,293.15,0,0,304.21,1.0,1.0,0.56,304.74,297.15,293.15,0,0,304.21,1.0,1.0,2.66,304.21,291.15,304.21,298.37,304.21,305.33,304.21,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.0,0,298.38,410.0,4.19,0,13467.04,1,283.42,290.31,298.34,298.34,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.71,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
18102000,305.66,297.15,293.15,0,0,304.2,1.0,1.0,0.53,305.49,297.15,293.15,0,0,304.2,1.0,1.0,0.56,305.06,297.15,293.15,0,0,304.2,1.0,1.0,0.41,304.86,297.15,293.15,0,0,304.2,1.0,1.0,0.56,304.74,297.15,293.15,0,0,304.2,1.0,1.0,2.66,304.2,291.15,304.2,298.37,304.2,305.35,304.2,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.0,0,298.39,410.0,0.0,0,13466.99,1,283.42,290.31,298.35,298.35,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.71,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
18102300,305.66,297.15,293.15,0,0,304.18,1.0,1.0,0.53,305.5,297.15,293.15,0,0,304.18,1.0,1.0,0.56,305.06,297.15,293.15,0,0,304.18,1.0,1.0,0.41,304.87,297.15,293.15,0,0,304.18,1.0,1.0,0.56,304.75,297.15,293.15,0,0,304.18,1.0,1.0,2.66,304.18,291.15,304.18,298.37,304.18,305.35,304.18,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.0,0,298.4,410.0,0.0,0,13466.94,1,283.42,290.31,298.36,298.36,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.71,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
18102600,305.66,297.15,293.15,0,0,304.15,1.0,1.0,0.53,305.51,297.15,293.15,0,0,304.15,1.0,1.0,0.56,305.07,297.15,293.15,0,0,304.15,1.0,1.0,0.41,304.87,297.15,293.15,0,0,304.15,1.0,1.0,0.56,304.75,297.15,293.15,0,0,304.15,1.0,1.0,2.66,304.15,291.15,304.15,298.36,304.15,305.36,304.15,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.0,0,298.41,410.0,0.0,0,13466.89,1,283.42,290.31,298.36,298.36,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.7,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
18102900,305.65,297.15,293.15,0,0,304.13,1.0,1.0,0.53,305.52,297.15,293.15,0,0,304.13,1.0,1.0,0.56,305.08,297.15,293.15,0,0,304.13,1.0,1.0,0.41,304.87,297.15,293.15,0,0,304.13,1.0,1.0,0.56,304.74,297.15,293.15,0,0,304.13,1.0,1.0,2.66,304.13,291.15,304.12,298.36,304.12,305.36,304.13,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.0,0,298.42,410.0,0.0,0,13466.85,1,283.42,290.31,298.36,298.36,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.7,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
18103200,305.64,297.15,293.15,0,0,304.1,1.0,1.0,0.53,305.53,297.15,293.15,0,0,304.1,1.0,1.0,0.56,305.08,297.15,293.15,0,0,304.1,1.0,1.0,0.41,304.87,297.15,293.15,0,0,304.1,1.0,1.0,0.56,304.74,297.15,293.15,0,0,304.1,1.0,1.0,2.66,304.1,291.15,304.1,298.35,304.1,305.37,304.1,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.0,0,298.43,410.0,0.0,0,13466.83,1,283.42,290.31,298.36,298.36,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.7,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
18103500,305.64,297.15,293.15,0,0,304.09,1.0,1.0,0.53,305.54,297.15,293.15,0,0,304.09,1.0,1.0,0.56,305.09,297.15,293.15,0,0,304.09,1.0,1.0,0.41,304.87,297.15,293.15,0,0,304.09,1.0,1.0,0.56,304.74,297.15,293.15,0,0,304.09,1.0,1.0,2.66,304.09,291.15,304.09,298.35,304.09,305.37,304.09,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.0,0,298.43,410.0,0.0,0,13466.83,1,283.42,290.31,298.36,298.36,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.7,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
18103800,305.64,297.15,293.15,0,0,304.09,1.0,1.0,0.53,305.55,297.15,293.15,0,0,304.09,1.0,1.0,0.56,305.1,297.15,293.15,0,0,304.09,1.0,1.0,0.41,304.88,297.15,293.15,0,0,304.09,1.0,1.0,0.56,304.74,297.15,293.15,0,0,304.09,1.0,1.0,2.66,304.09,291.15,304.09,298.35,304.09,305.38,304.09,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.0,0,298.43,410.0,0.99,0,13466.83,1,283.42,290.31,298.35,298.35,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.7,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
18104100,305.64,297.15,293.15,0,0,304.1,1.0,1.0,0.53,305.56,297.15,293.15,0,0,304.1,1.0,1.0,0.56,305.12,297.15,293.15,0,0,304.1,1.0,1.0,0.41,304.88,297.15,293.15,0,0,304.1,1.0,1.0,0.56,304.74,297.15,293.15,0,0,304.1,1.0,1.0,2.66,304.1,291.15,304.11,298.35,304.11,305.39,304.1,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.0,0,298.43,410.0,13.23,0,13466.83,1,283.42,290.31,298.35,298.35,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.7,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
18104400,305.65,297.15,293.15,0,0,304.14,1.0,1.0,0.53,305.58,297.15,293.15,0,0,304.14,1.0,1.0,0.56,305.14,297.15,293.15,0,0,304.14,1.0,1.0,0.41,304.9,297.15,293.15,0,0,304.14,1.0,1.0,0.56,304.76,297.15,293.15,0,0,304.14,1.0,1.0,2.66,304.14,291.15,304.15,298.36,304.15,305.4,304.14,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.0,0,298.43,410.0,28.27,0,13466.83,1,283.41,290.31,298.36,298.35,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.7,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
18104700,305.68,297.15,293.15,0,0,304.2,1.0,1.0,0.53,305.62,297.15,293.15,0,0,304.2,1.0,1.0,0.56,305.19,297.15,293.15,0,0,304.2,1.0,1.0,0.41,304.94,297.15,293.15,0,0,304.2,1.0,1.0,0.56,304.79,297.15,293.15,0,0,304.2,1.0,1.0,2.66,304.2,291.15,304.21,298.37,304.21,305.44,304.2,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.0,0,298.43,410.0,40.8,0,13466.83,1,283.41,290.31,298.36,298.36,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.71,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
18105000,305.71,297.15,293.15,0,0,304.27,1.0,1.0,0.53,305.65,297.15,293.15,0,0,304.27,1.0,1.0,0.56,305.23,297.15,293.15,0,0,304.27,1.0,1.0,0.41,304.97,297.15,293.15,0,0,304.27,1.0,1.0,0.56,304.83,297.15,293.15,0,0,304.27,1.0,1.0,2.66,304.27,291.15,304.28,298.39,304.28,305.47,304.27,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.0,0,298.43,410.0,48.26,0,13466.83,1,283.41,290.31,298.37,298.37,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.71,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
18105300,305.73,297.15,293.15,0,0,304.35,1.0,1.0,0.53,305.69,297.15,293.15,0,0,304.35,1.0,1.0,0.56,305.27,297.15,293.15,0,0,304.35,1.0,1.0,0.41,305.01,297.15,293.15,0,0,304.35,1.0,1.0,0.56,304.86,297.15,293.15,0,0,304.35,1.0,1.0,2.66,304.35,291.15,304.36,298.4,304.36,305.5,304.35,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.0,0,298.43,410.0,53.96,0,13466.83,1,283.41,290.31,298.38,298.38,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.71,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
18105600,305.76,297.15,293.15,0,0,304.43,1.0,1.0,0.53,305.72,297.15,293.15,0,0,304.43,1.0,1.0,0.56,305.32,297.15,293.15,0,0,304.43,1.0,1.0,0.41,305.04,297.15,293.15,0,0,304.43,1.0,1.0,0.56,304.89,297.15,293.15,0,0,304.43,1.0,1.0,2.66,304.43,291.15,304.45,298.42,304.45,305.54,304.43,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.0,0,298.42,410.0,58.41,0,13466.86,1,283.41,290.31,298.39,298.39,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.71,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
18105900,305.79,297.15,293.15,0,0,304.52,1.0,1.0,0.53,305.76,297.15,293.15,0,0,304.52,1.0,1.0,0.56,305.36,297.15,293.15,0,0,304.52,1.0,1.0,0.41,305.08,297.15,293.15,0,0,304.52,1.0,1.0,0.56,304.92,297.15,293.15,0,0,304.52,1.0,1.0,2.66,304.52,291.15,304.54,298.43,304.54,305.57,304.52,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.0,0,298.41,410.0,61.71,0,13466.92,1,283.41,290.31,298.4,298.4,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.72,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
18106200,305.82,297.15,293.15,0,0,304.62,1.0,1.0,0.53,305.79,297.15,293.15,0,0,304.62,1.0,1.0,0.56,305.41,297.15,293.15,0,0,304.62,1.0,1.0,0.41,305.11,297.15,293.15,0,0,304.62,1.0,1.0,0.56,304.96,297.15,293.15,0,0,304.62,1.0,1.0,2.66,304.62,291.15,304.63,298.45,304.63,305.61,304.62,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.0,0,298.39,410.0,63.81,0,13467.0,1,283.41,290.31,298.42,298.42,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.72,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
18106500,305.85,297.15,293.15,0,0,304.71,1.0,1.0,0.53,305.83,297.15,293.15,0,0,304.71,1.0,1.0,0.56,305.46,297.15,293.15,0,0,304.71,1.0,1.0,0.41,305.15,297.15,293.15,0,0,304.71,1.0,1.0,0.56,304.99,297.15,293.15,0,0,304.71,1.0,1.0,2.66,304.71,291.15,304.73,298.46,304.73,305.64,304.71,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.0,0,298.37,410.0,64.76,0,13467.09,1,283.41,290.31,298.43,298.43,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.72,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
18106800,305.88,297.15,293.15,0,0,304.8,1.0,1.0,0.53,305.86,297.15,293.15,0,0,304.8,1.0,1.0,0.56,305.51,297.15,293.15,0,0,304.8,1.0,1.0,0.41,305.19,297.15,293.15,0,0,304.8,1.0,1.0,0.56,305.03,297.15,293.15,0,0,304.8,1.0,1.0,2.66,304.81,291.15,304.82,298.48,304.82,305.68,304.81,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.0,0,298.35,410.0,64.38,0,13467.18,1,283.41,290.31,298.45,298.44,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.73,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
18107100,305.91,297.15,293.15,0,0,304.9,1.0,1.0,0.53,305.9,297.15,293.15,0,0,304.9,1.0,1.0,0.56,305.56,297.15,293.15,0,0,304.9,1.0,1.0,0.41,305.23,297.15,293.15,0,0,304.9,1.0,1.0,0.56,305.06,297.15,293.15,0,0,304.9,1.0,1.0,2.66,304.9,291.15,304.91,298.49,304.91,305.72,304.9,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.0,0,298.33,410.0,62.81,0,13467.25,1,283.41,290.31,298.46,298.46,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.73,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
18107400,305.94,297.15,293.15,0,0,304.98,1.0,1.0,0.53,305.94,297.15,293.15,0,0,304.98,1.0,1.0,0.56,305.62,297.15,293.15,0,0,304.98,1.0,1.0,0.41,305.27,297.15,293.15,0,0,304.98,1.0,1.0,0.56,305.09,297.15,293.15,0,0,304.98,1.0,1.0,2.66,304.98,291.15,305.0,298.5,305.0,305.75,304.98,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.0,0,298.32,410.0,59.93,0,13467.29,1,283.41,290.31,298.47,298.47,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.73,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
18107700,305.97,297.15,293.15,0,0,305.06,1.0,1.0,0.53,305.97,297.15,293.15,0,0,305.06,1.0,1.0,0.56,305.67,297.15,293.15,0,0,305.06,1.0,1.0,0.41,305.31,297.15,293.15,0,0,305.06,1.0,1.0,0.56,305.13,297.15,293.15,0,0,305.06,1.0,1.0,2.66,305.06,291.15,305.08,298.51,305.08,305.79,305.07,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.0,0,298.32,410.0,55.84,0,13467.32,1,283.41,290.32,298.48,298.48,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.74,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
18108000,306.0,297.15,293.15,0,0,305.14,1.0,1.0,0.53,306.0,297.15,293.15,0,0,305.14,1.0,1.0,0.56,305.72,297.15,293.15,0,0,305.14,1.0,1.0,0.41,305.35,297.15,293.15,0,0,305.14,1.0,1.0,0.56,305.16,297.15,293.15,0,0,305.14,1.0,1.0,2.66,305.14,291.15,305.15,298.52,305.15,305.82,305.14,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.0,0,298.32,410.0,50.46,0,13467.32,1,283.41,290.32,298.49,298.49,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.74,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
18108300,306.02,297.15,293.15,0,0,305.2,1.0,1.0,0.53,306.03,297.15,293.15,0,0,305.2,1.0,1.0,0.56,305.77,297.15,293.15,0,0,305.2,1.0,1.0,0.41,305.38,297.15,293.15,0,0,305.2,1.0,1.0,0.56,305.19,297.15,293.15,0,0,305.2,1.0,1.0,2.66,305.2,291.15,305.21,298.52,305.21,305.86,305.2,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.0,0,298.33,410.0,43.21,0,13467.28,1,283.41,290.32,298.5,298.5,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.74,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
18108600,306.04,297.15,293.15,0,0,305.25,1.0,1.0,0.53,306.06,297.15,293.15,0,0,305.25,1.0,1.0,0.56,305.81,297.15,293.15,0,0,305.25,1.0,1.0,0.41,305.42,297.15,293.15,0,0,305.25,1.0,1.0,0.56,305.21,297.15,293.15,0,0,305.25,1.0,1.0,2.66,305.25,291.15,305.26,298.53,305.26,305.89,305.25,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.0,0,298.35,410.0,35.11,0,13467.17,1,283.41,290.32,298.51,298.51,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.74,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
18108900,306.06,297.15,293.15,0,0,305.29,1.0,1.0,0.53,306.09,297.15,293.15,0,0,305.29,1.0,1.0,0.56,305.86,297.15,293.15,0,0,305.29,1.0,1.0,0.41,305.44,297.15,293.15,0,0,305.29,1.0,1.0,0.56,305.24,297.15,293.15,0,0,305.29,1.0,1.0,2.66,305.29,291.15,305.29,298.53,305.29,305.92,305.29,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.0,0,298.39,410.0,27.1,0,13467.0,1,283.41,290.32,298.52,298.52,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.74,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
18109200,306.08,297.15,293.15,0,0,305.31,1.0,1.0,0.53,306.11,297.15,293.15,0,0,305.31,1.0,1.0,0.56,305.9,297.15,293.15,0,0,305.31,1.0,1.0,0.41,305.46,297.15,293.15,0,0,305.31,1.0,1.0,0.56,305.26,297.15,293.15,0,0,305.31,1.0,1.0,2.66,305.31,291.15,305.32,298.53,305.32,305.94,305.31,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.0,0,298.44,410.0,19.62,0,13466.79,1,283.41,290.32,298.52,298.52,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.75,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
18109500,306.09,297.15,293.15,0,0,305.33,1.0,1.0,0.53,306.13,297.15,293.15,0,0,305.33,1.0,1.0,0.56,305.94,297.15,293.15,0,0,305.33,1.0,1.0,0.41,305.48,297.15,293.15,0,0,305.33,1.0,1.0,0.56,305.27,297.15,293.15,0,0,305.33,1.0,1.0,2.66,305.33,291.15,305.33,298.52,305.33,305.96,305.33,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.0,0,298.48,410.0,12.44,0,13466.58,1,283.41,290.32,298.52,298.52,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.75,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
18109800,306.1,297.15,293.15,0,0,305.33,1.0,1.0,0.53,306.14,297.15,293.15,0,0,305.33,1.0,1.0,0.56,305.97,297.15,293.15,0,0,305.33,1.0,1.0,0.41,305.5,297.15,293.15,0,0,305.33,1.0,1.0,0.56,305.28,297.15,293.15,0,0,305.33,1.0,1.0,2.66,305.33,291.15,305.33,298.52,305.33,305.98,305.33,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.0,0,298.52,410.0,5.37,0,13466.42,1,283.41,290.32,298.52,298.52,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.75,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
18110100,306.11,297.15,293.15,0,0,305.33,1.0,1.0,0.53,306.15,297.15,293.15,0,0,305.33,1.0,1.0,0.56,306.0,297.15,293.15,0,0,305.33,1.0,1.0,0.41,305.51,297.15,293.15,0,0,305.33,1.0,1.0,0.56,305.29,297.15,293.15,0,0,305.33,1.0,1.0,2.66,305.33,291.15,305.33,298.52,305.33,305.99,305.33,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.0,0,298.54,410.0,0.0,0,13466.31,1,283.41,290.32,298.52,298.52,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.75,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
18110400,306.11,297.15,293.15,0,0,305.31,1.0,1.0,0.53,306.16,297.15,293.15,0,0,305.31,1.0,1.0,0.56,306.03,297.15,293.15,0,0,305.31,1.0,1.0,0.41,305.52,297.15,293.15,0,0,305.31,1.0,1.0,0.56,305.3,297.15,293.15,0,0,305.31,1.0,1.0,2.66,305.31,291.15,305.31,298.52,305.31,306.0,305.31,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.0,0,298.56,410.0,0.0,0,13466.24,1,283.41,290.32,298.52,298.52,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.75,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
18110700,306.11,297.15,293.15,0,0,305.29,1.0,1.0,0.53,306.16,297.15,293.15,0,0,305.29,1.0,1.0,0.56,306.06,297.15,293.15,0,0,305.29,1.0,1.0,0.41,305.52,297.15,293.15,0,0,305.29,1.0,1.0,0.56,305.3,297.15,293.15,0,0,305.29,1.0,1.0,2.66,305.29,291.15,305.28,298.52,305.28,306.01,305.29,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.0,0,298.57,410.0,0.0,0,13466.18,1,283.41,290.32,298.52,298.52,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.75,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
18111000,306.11,297.15,293.15,0,0,305.25,1.0,1.0,0.53,306.16,297.15,293.15,0,0,305.25,1.0,1.0,0.56,306.08,297.15,293.15,0,0,305.25,1.0,1.0,0.41,305.52,297.15,293.15,0,0,305.25,1.0,1.0,0.56,305.31,297.15,293.15,0,0,305.25,1.0,1.0,2.66,305.25,291.15,305.25,298.52,305.25,306.02,305.25,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.0,0,298.58,410.0,0.0,0,13466.14,1,283.41,290.32,298.52,298.52,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.74,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
18111300,306.1,297.15,293.15,0,0,305.21,1.0,1.0,0.53,306.16,297.15,293.15,0,0,305.21,1.0,1.0,0.56,306.1,297.15,293.15,0,0,305.21,1.0,1.0,0.41,305.52,297.15,293.15,0,0,305.21,1.0,1.0,0.56,305.3,297.15,293.15,0,0,305.21,1.0,1.0,2.66,305.21,291.15,305.2,298.52,305.2,306.02,305.21,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.0,0,298.59,410.0,0.0,0,13466.1,1,283.41,290.32,298.52,298.52,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.74,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
18111600,306.1,297.15,293.15,0,0,305.16,1.0,1.0,0.53,306.16,297.15,293.15,0,0,305.16,1.0,1.0,0.56,306.12,297.15,293.15,0,0,305.16,1.0,1.0,0.41,305.51,297.15,293.15,0,0,305.16,1.0,1.0,0.56,305.3,297.15,293.15,0,0,305.16,1.0,1.0,2.66,305.16,291.15,305.15,298.52,305.15,306.02,305.16,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.0,0,298.6,410.0,0.0,0,13466.06,1,283.41,290.32,298.52,298.52,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.74,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
18111900,306.08,297.15,293.15,0,0,305.05,1.0,1.0,0.53,306.14,297.15,293.15,0,0,305.05,1.0,1.0,0.56,306.13,297.15,293.15,0,0,305.05,1.0,1.0,0.41,305.5,297.15,293.15,0,0,305.05,1.0,1.0,0.56,305.29,297.15,293.15,0,0,305.05,1.0,1.0,2.66,305.05,291.15,305.02,298.52,305.02,306.01,305.05,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.0,0,298.6,410.0,0.0,0,13466.05,1,283.41,290.32,298.52,298.52,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.74,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
18112200,306.04,297.15,293.15,0,0,304.82,1.0,1.0,0.53,306.11,297.15,293.15,0,0,304.82,1.0,1.0,0.56,306.12,297.15,293.15,0,0,304.82,1.0,1.0,0.41,305.46,297.15,293.15,0,0,304.82,1.0,1.0,0.56,305.26,297.15,293.15,0,0,304.82,1.0,1.0,2.66,304.82,291.15,304.78,298.53,304.78,305.99,304.82,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.0,0,298.6,410.0,0.0,0,13466.07,1,283.41,290.32,298.52,298.52,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.73,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
18112500,305.97,297.15,293.15,0,0,304.49,1.0,1.0,0.53,306.05,297.15,293.15,0,0,304.49,1.0,1.0,0.56,306.08,297.15,293.15,0,0,304.49,1.0,1.0,0.41,305.39,297.15,293.15,0,0,304.49,1.0,1.0,0.56,305.19,297.15,293.15,0,0,304.49,1.0,1.0,2.66,304.49,291.15,304.43,298.54,304.43,305.93,304.49,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.0,0,298.59,410.0,0.0,0,13466.11,1,283.41,290.32,298.53,298.53,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.72,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
18112800,305.88,297.15,293.15,0,0,304.09,1.0,1.0,0.53,305.97,297.15,293.15,0,0,304.09,1.0,1.0,0.56,306.02,297.15,293.15,0,0,304.09,1.0,1.0,0.41,305.29,297.15,293.15,0,0,304.09,1.0,1.0,0.56,305.11,297.15,293.15,0,0,304.09,1.0,1.0,2.66,304.09,291.15,304.01,298.53,304.02,305.85,304.08,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.0,0,298.57,410.0,0.0,0,13466.18,1,283.4,290.32,298.53,298.53,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.71,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
18113100,305.76,297.15,293.15,0,0,303.63,1.0,1.0,0.53,305.87,297.15,293.15,0,0,303.63,1.0,1.0,0.56,305.93,297.15,293.15,0,0,303.63,1.0,1.0,0.41,305.18,297.15,293.15,0,0,303.63,1.0,1.0,0.56,304.99,297.15,293.15,0,0,303.63,1.0,1.0,2.66,303.63,291.15,303.55,298.51,303.55,305.75,303.63,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.0,0,298.55,410.0,0.0,0,13466.26,1,283.4,290.32,298.53,298.53,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.69,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
18113400,305.63,297.15,293.15,0,0,303.15,1.0,1.0,0.53,305.75,297.15,293.15,0,0,303.15,1.0,1.0,0.56,305.83,297.15,293.15,0,0,303.15,1.0,1.0,0.41,305.05,297.15,293.15,0,0,303.15,1.0,1.0,0.56,304.86,297.15,293.15,0,0,303.15,1.0,1.0,2.66,303.15,291.15,303.07,298.48,303.07,305.63,303.15,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.0,0,298.53,410.0,0.0,0,13466.36,1,283.4,290.32,298.52,298.52,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.68,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
18113700,305.49,297.15,293.15,0,0,302.67,1.0,1.0,0.53,305.62,297.15,293.15,0,0,302.67,1.0,1.0,0.56,305.71,297.15,293.15,0,0,302.67,1.0,1.0,0.41,304.91,297.15,293.15,0,0,302.67,1.0,1.0,0.56,304.71,297.15,293.15,0,0,302.67,1.0,1.0,2.66,302.67,291.15,302.59,298.43,302.59,305.5,302.67,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.0,0,298.51,410.0,0.0,0,13466.47,1,283.4,290.32,298.5,298.5,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.66,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
18114000,305.34,297.15,293.15,0,0,302.22,1.0,1.0,0.53,305.49,297.15,293.15,0,0,302.22,1.0,1.0,0.56,305.59,297.15,293.15,0,0,302.22,1.0,1.0,0.41,304.78,297.15,293.15,0,0,302.22,1.0,1.0,0.56,304.55,297.15,293.15,0,0,302.22,1.0,1.0,2.66,302.21,291.15,302.14,298.37,302.14,305.36,302.21,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.0,0,298.48,410.0,0.0,0,13466.59,1,283.4,290.32,298.46,298.47,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.65,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
18114300,305.2,297.15,293.15,0,0,301.81,1.0,1.0,0.53,305.36,297.15,293.15,0,0,301.81,1.0,1.0,0.56,305.48,297.15,293.15,0,0,301.81,1.0,1.0,0.41,304.65,297.15,293.15,0,0,301.81,1.0,1.0,0.56,304.4,297.15,293.15,0,0,301.81,1.0,1.0,2.66,301.81,291.15,301.74,298.31,301.75,305.23,301.81,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.0,0,298.46,410.0,0.0,0,13466.7,1,283.4,290.32,298.42,298.43,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.63,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
18114600,305.08,297.15,293.15,0,0,301.48,1.0,1.0,0.53,305.25,297.15,293.15,0,0,301.48,1.0,1.0,0.56,305.39,297.15,293.15,0,0,301.48,1.0,1.0,0.41,304.55,297.15,293.15,0,0,301.48,1.0,1.0,0.56,304.28,297.15,293.15,0,0,301.48,1.0,1.0,2.66,301.48,291.15,301.43,298.26,301.43,305.13,301.48,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.0,0,298.44,410.0,0.0,0,13466.79,1,283.4,290.32,298.37,298.38,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.62,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
18114900,304.99,297.15,293.15,0,0,301.26,1.0,1.0,0.53,305.17,297.15,293.15,0,0,301.26,1.0,1.0,0.56,305.32,297.15,293.15,0,0,301.26,1.0,1.0,0.41,304.46,297.15,293.15,0,0,301.26,1.0,1.0,0.56,304.18,297.15,293.15,0,0,301.26,1.0,1.0,2.66,301.26,291.15,301.22,298.22,301.23,305.04,301.26,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.0,0,298.42,410.0,0.0,0,13466.86,1,283.4,290.32,298.33,298.33,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.61,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
18115200,304.92,297.15,293.15,0,0,301.16,1.0,1.0,0.53,305.1,297.15,293.15,0,0,301.16,1.0,1.0,0.56,305.28,297.15,293.15,0,0,301.16,1.0,1.0,0.41,304.41,297.15,293.15,0,0,301.16,1.0,1.0,0.56,304.12,297.15,293.15,0,0,301.16,1.0,1.0,2.66,301.16,291.15,301.15,298.21,301.15,304.99,301.16,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.0,0,298.42,410.0,0.0,0,13466.88,1,283.4,290.32,298.29,298.29,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.6,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
18115500,304.89,297.15,293.15,0,0,301.17,1.0,1.0,0.53,305.07,297.15,293.15,0,0,301.17,1.0,1.0,0.56,305.27,297.15,293.15,0,0,301.17,1.0,1.0,0.41,304.38,297.15,293.15,0,0,301.17,1.0,1.0,0.56,304.09,297.15,293.15,0,0,301.17,1.0,1.0,2.66,301.17,291.15,301.17,298.22,301.17,304.96,301.17,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.0,0,298.42,410.0,6.11,0,13466.86,1,283.4,290.32,298.27,298.27,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.6,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
18115800,304.88,297.15,293.15,0,0,301.21,1.0,1.0,0.53,305.06,297.15,293.15,0,0,301.21,1.0,1.0,0.56,305.27,297.15,293.15,0,0,301.21,1.0,1.0,0.41,304.37,297.15,293.15,0,0,301.21,1.0,1.0,0.56,304.09,297.15,293.15,0,0,301.21,1.0,1.0,2.66,301.21,291.15,301.22,298.27,301.22,304.95,301.21,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.0,0,298.43,410.0,32.36,0,13466.81,1,283.4,290.32,298.26,298.26,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.6,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
18116100,304.87,297.15,293.15,0,0,301.28,1.0,1.0,0.53,305.05,297.15,293.15,0,0,301.28,1.0,1.0,0.56,305.29,297.15,293.15,0,0,301.28,1.0,1.0,0.41,304.37,297.15,293.15,0,0,301.28,1.0,1.0,0.56,304.09,297.15,293.15,0,0,301.28,1.0,1.0,2.66,301.28,291.15,301.29,298.34,301.29,304.96,301.28,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.0,0,298.45,410.0,50.46,0,13466.72,1,283.4,290.32,298.28,298.28,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.61,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
18116400,304.88,297.15,293.15,0,0,301.37,1.0,1.0,0.53,305.05,297.15,293.15,0,0,301.37,1.0,1.0,0.56,305.31,297.15,293.15,0,0,301.37,1.0,1.0,0.41,304.38,297.15,293.15,0,0,301.37,1.0,1.0,0.56,304.1,297.15,293.15,0,0,301.37,1.0,1.0,2.66,301.37,291.15,301.39,298.43,301.39,304.97,301.37,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.0,0,298.47,410.0,64.13,0,13466.62,1,283.4,290.32,298.32,298.31,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.61,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
18116700,304.89,297.15,293.15,0,0,301.48,1.0,1.0,0.53,305.06,297.15,293.15,0,0,301.48,1.0,1.0,0.56,305.34,297.15,293.15,0,0,301.48,1.0,1.0,0.41,304.39,297.15,293.15,0,0,301.48,1.0,1.0,0.56,304.12,297.15,293.15,0,0,301.48,1.0,1.0,2.66,301.48,291.15,301.5,298.53,301.5,304.98,301.48,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.0,0,298.5,410.0,73.63,0,13466.51,1,283.4,290.32,298.38,298.37,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.61,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
