time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed (fraction, 0: fan speed is 0% to 1:fan speed is 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18117000,304.91,297.15,293.15,0,0,301.59,1.0,1.0,0.53,305.07,297.15,293.15,0,0,301.59,1.0,1.0,0.56,305.38,297.15,293.15,0,0,301.59,1.0,1.0,0.41,304.41,297.15,293.15,0,0,301.59,1.0,1.0,0.56,304.15,297.15,293.15,0,0,301.59,1.0,1.0,2.66,301.59,291.15,301.61,298.64,301.61,305.01,301.59,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.0,0,298.52,410.0,79.13,0,13466.39,1,283.4,290.32,298.45,298.44,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.62,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
18117300,304.93,297.15,293.15,0,0,301.71,1.0,1.0,0.53,305.09,297.15,293.15,0,0,301.71,1.0,1.0,0.56,305.41,297.15,293.15,0,0,301.71,1.0,1.0,0.41,304.43,297.15,293.15,0,0,301.71,1.0,1.0,0.56,304.17,297.15,293.15,0,0,301.71,1.0,1.0,2.66,301.71,291.15,301.73,298.75,301.73,305.03,301.71,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.0,0,298.55,410.0,80.73,0,13466.28,1,283.4,290.32,298.54,298.53,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.62,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
18117600,304.95,297.15,293.15,0,0,301.83,1.0,1.0,0.53,305.11,297.15,293.15,0,0,301.83,1.0,1.0,0.56,305.45,297.15,293.15,0,0,301.83,1.0,1.0,0.41,304.46,297.15,293.15,0,0,301.83,1.0,1.0,0.56,304.2,297.15,293.15,0,0,301.83,1.0,1.0,2.66,301.83,291.15,301.85,298.86,301.85,305.06,301.83,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.0,0,298.57,410.0,78.4,0,13466.19,1,283.4,290.32,298.63,298.62,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.63,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
18117900,304.97,297.15,293.15,0,0,301.94,1.0,1.0,0.53,305.13,297.15,293.15,0,0,301.94,1.0,1.0,0.56,305.48,297.15,293.15,0,0,301.94,1.0,1.0,0.41,304.48,297.15,293.15,0,0,301.94,1.0,1.0,0.56,304.23,297.15,293.15,0,0,301.94,1.0,1.0,2.66,301.94,291.15,301.95,298.96,301.95,305.08,301.94,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.0,0,298.59,410.0,72.09,0,13466.11,1,283.4,290.32,298.73,298.72,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.64,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
18118200,304.99,297.15,293.15,0,0,302.03,1.0,1.0,0.53,305.14,297.15,293.15,0,0,302.03,1.0,1.0,0.56,305.52,297.15,293.15,0,0,302.03,1.0,1.0,0.41,304.5,297.15,293.15,0,0,302.03,1.0,1.0,0.56,304.26,297.15,293.15,0,0,302.03,1.0,1.0,2.66,302.03,291.15,302.04,299.04,302.04,305.11,302.03,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.0,0,298.6,410.0,61.67,0,13466.05,1,283.4,290.32,298.83,298.82,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.64,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
18118500,305.01,297.15,293.15,0,0,302.1,1.0,1.0,0.53,305.16,297.15,293.15,0,0,302.1,1.0,1.0,0.56,305.54,297.15,293.15,0,0,302.1,1.0,1.0,0.41,304.52,297.15,293.15,0,0,302.1,1.0,1.0,0.56,304.28,297.15,293.15,0,0,302.1,1.0,1.0,2.66,302.1,291.15,302.11,299.11,302.11,305.13,302.1,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.0,0,298.61,410.0,47.19,0,13466.02,1,283.4,290.32,298.91,298.9,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.64,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
18118800,305.02,297.15,293.15,0,0,302.14,1.0,1.0,0.53,305.17,297.15,293.15,0,0,302.14,1.0,1.0,0.56,305.57,297.15,293.15,0,0,302.14,1.0,1.0,0.41,304.54,297.15,293.15,0,0,302.14,1.0,1.0,0.56,304.3,297.15,293.15,0,0,302.14,1.0,1.0,2.66,302.14,291.15,302.15,299.14,302.15,305.14,302.14,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.0,0,298.61,410.0,28.46,0,13466.01,1,283.4,290.32,298.99,298.98,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.65,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
18119100,305.02,297.15,293.15,0,0,302.17,1.0,1.0,0.53,305.17,297.15,293.15,0,0,302.17,1.0,1.0,0.56,305.58,297.15,293.15,0,0,302.17,1.0,1.0,0.41,304.55,297.15,293.15,0,0,302.17,1.0,1.0,0.56,304.31,297.15,293.15,0,0,302.17,1.0,1.0,2.66,302.17,291.15,302.18,299.17,302.18,305.15,302.17,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.0,0,298.61,410.0,20.73,0,13466.02,1,283.4,290.32,299.05,299.04,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.65,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
18119400,305.02,297.15,293.15,0,0,302.2,1.0,1.0,0.53,305.17,297.15,293.15,0,0,302.2,1.0,1.0,0.56,305.59,297.15,293.15,0,0,302.2,1.0,1.0,0.41,304.55,297.15,293.15,0,0,302.2,1.0,1.0,0.56,304.31,297.15,293.15,0,0,302.2,1.0,1.0,2.66,302.2,291.15,302.21,299.2,302.21,305.15,302.2,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.0,0,298.61,410.0,21.51,0,13466.03,1,283.4,290.32,299.09,299.09,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.65,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
18119700,305.02,297.15,293.15,0,0,302.23,1.0,1.0,0.53,305.16,297.15,293.15,0,0,302.23,1.0,1.0,0.56,305.59,297.15,293.15,0,0,302.23,1.0,1.0,0.41,304.55,297.15,293.15,0,0,302.23,1.0,1.0,0.56,304.31,297.15,293.15,0,0,302.23,1.0,1.0,2.66,302.23,291.15,302.24,299.23,302.24,305.15,302.23,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.0,0,298.61,410.0,22.04,0,13466.02,1,283.4,290.32,299.13,299.13,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.65,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
18120000,305.01,297.15,293.15,0,0,302.26,1.0,1.0,0.53,305.16,297.15,293.15,0,0,302.26,1.0,1.0,0.56,305.6,297.15,293.15,0,0,302.26,1.0,1.0,0.41,304.56,297.15,293.15,0,0,302.26,1.0,1.0,0.56,304.32,297.15,293.15,0,0,302.26,1.0,1.0,2.66,302.26,291.15,302.27,299.25,302.27,305.15,302.26,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.0,0,298.61,410.0,21.13,0,13466.01,1,283.4,290.32,299.17,299.17,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.66,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
18120300,305.01,297.15,293.15,0,0,302.29,1.0,1.0,0.53,305.15,297.15,293.15,0,0,302.29,1.0,1.0,0.56,305.6,297.15,293.15,0,0,302.29,1.0,1.0,0.41,304.56,297.15,293.15,0,0,302.29,1.0,1.0,0.56,304.32,297.15,293.15,0,0,302.29,1.0,1.0,2.66,302.29,291.15,302.29,299.28,302.29,305.15,302.29,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.0,0,298.61,410.0,18.59,0,13465.99,1,283.4,290.33,299.21,299.2,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.66,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
18120600,305.0,297.15,293.15,0,0,302.31,1.0,1.0,0.53,305.15,297.15,293.15,0,0,302.31,1.0,1.0,0.56,305.59,297.15,293.15,0,0,302.31,1.0,1.0,0.41,304.56,297.15,293.15,0,0,302.31,1.0,1.0,0.56,304.31,297.15,293.15,0,0,302.31,1.0,1.0,2.66,302.31,291.15,302.31,299.3,302.31,305.15,302.31,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.0,0,298.62,410.0,14.39,0,13465.98,1,283.4,290.33,299.23,299.23,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.66,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
18120900,304.99,297.15,293.15,0,0,302.32,1.0,1.0,0.53,305.14,297.15,293.15,0,0,302.32,1.0,1.0,0.56,305.59,297.15,293.15,0,0,302.32,1.0,1.0,0.41,304.55,297.15,293.15,0,0,302.32,1.0,1.0,0.56,304.31,297.15,293.15,0,0,302.32,1.0,1.0,2.66,302.32,291.15,302.32,299.31,302.32,305.14,302.32,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.0,0,298.61,410.0,8.46,0,13465.99,1,283.4,290.33,299.26,299.26,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.66,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
18121200,304.98,297.15,293.15,0,0,302.32,1.0,1.0,0.53,305.13,297.15,293.15,0,0,302.32,1.0,1.0,0.56,305.58,297.15,293.15,0,0,302.32,1.0,1.0,0.41,304.55,297.15,293.15,0,0,302.32,1.0,1.0,0.56,304.31,297.15,293.15,0,0,302.32,1.0,1.0,2.66,302.32,291.15,302.32,299.3,302.32,305.13,302.32,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.0,0,298.61,410.0,0.93,0,13466.01,1,283.39,290.33,299.27,299.27,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.66,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
18121500,304.97,297.15,293.15,0,0,302.31,1.0,1.0,0.53,305.11,297.15,293.15,0,0,302.31,1.0,1.0,0.56,305.57,297.15,293.15,0,0,302.31,1.0,1.0,0.41,304.54,297.15,293.15,0,0,302.31,1.0,1.0,0.56,304.3,297.15,293.15,0,0,302.31,1.0,1.0,2.66,302.31,291.15,302.3,299.29,302.3,305.12,302.31,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.0,0,298.6,410.0,0.0,0,13466.04,1,283.39,290.33,299.28,299.28,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.66,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
18121800,304.95,297.15,293.15,0,0,302.28,1.0,1.0,0.53,305.1,297.15,293.15,0,0,302.28,1.0,1.0,0.56,305.55,297.15,293.15,0,0,302.28,1.0,1.0,0.41,304.53,297.15,293.15,0,0,302.28,1.0,1.0,0.56,304.28,297.15,293.15,0,0,302.28,1.0,1.0,2.66,302.28,291.15,302.27,299.26,302.27,305.1,302.28,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.0,0,298.6,410.0,0.0,0,13466.06,1,283.39,290.33,299.28,299.28,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.66,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
18122100,304.93,297.15,293.15,0,0,302.23,1.0,1.0,0.53,305.08,297.15,293.15,0,0,302.23,1.0,1.0,0.56,305.52,297.15,293.15,0,0,302.23,1.0,1.0,0.41,304.51,297.15,293.15,0,0,302.23,1.0,1.0,0.56,304.26,297.15,293.15,0,0,302.23,1.0,1.0,2.66,302.23,291.15,302.22,299.21,302.22,305.08,302.23,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.0,0,298.6,410.0,0.0,0,13466.07,1,283.39,290.33,299.26,299.27,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.66,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
18122400,304.9,297.15,293.15,0,0,302.16,1.0,1.0,0.53,305.05,297.15,293.15,0,0,302.16,1.0,1.0,0.56,305.49,297.15,293.15,0,0,302.16,1.0,1.0,0.41,304.49,297.15,293.15,0,0,302.16,1.0,1.0,0.56,304.24,297.15,293.15,0,0,302.16,1.0,1.0,2.66,302.16,291.15,302.15,299.14,302.15,305.05,302.16,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.0,0,298.6,410.0,0.0,0,13466.06,1,283.39,290.33,299.23,299.24,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.65,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
18122700,304.86,297.15,293.15,0,0,302.07,1.0,1.0,0.53,305.01,297.15,293.15,0,0,302.07,1.0,1.0,0.56,305.45,297.15,293.15,0,0,302.07,1.0,1.0,0.41,304.46,297.15,293.15,0,0,302.07,1.0,1.0,0.56,304.21,297.15,293.15,0,0,302.07,1.0,1.0,2.66,302.07,291.15,302.05,299.07,302.05,305.01,302.07,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.0,0,298.6,410.0,0.0,0,13466.05,1,283.39,290.33,299.19,299.19,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.65,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
18123000,304.82,297.15,293.15,0,0,301.94,1.0,1.0,0.53,304.97,297.15,293.15,0,0,301.94,1.0,1.0,0.56,305.4,297.15,293.15,0,0,301.94,1.0,1.0,0.41,304.42,297.15,293.15,0,0,301.94,1.0,1.0,0.56,304.17,297.15,293.15,0,0,301.94,1.0,1.0,2.66,301.94,291.15,301.92,299.01,301.92,304.97,301.94,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.0,0,298.6,410.0,0.0,0,13466.03,1,283.39,290.33,299.14,299.14,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.65,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
18123300,304.77,297.15,293.15,0,0,301.79,1.0,1.0,0.53,304.93,297.15,293.15,0,0,301.79,1.0,1.0,0.56,305.35,297.15,293.15,0,0,301.79,1.0,1.0,0.41,304.38,297.15,293.15,0,0,301.79,1.0,1.0,0.56,304.12,297.15,293.15,0,0,301.79,1.0,1.0,2.66,301.79,291.15,301.76,298.96,301.76,304.92,301.78,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.0,0,298.61,410.0,0.0,0,13466.03,1,283.39,290.33,299.08,299.09,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.64,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
18123600,304.71,297.15,293.15,0,0,301.61,1.0,1.0,0.53,304.87,297.15,293.15,0,0,301.61,1.0,1.0,0.56,305.29,297.15,293.15,0,0,301.61,1.0,1.0,0.41,304.33,297.15,293.15,0,0,301.61,1.0,1.0,0.56,304.07,297.15,293.15,0,0,301.61,1.0,1.0,2.66,301.61,291.15,301.58,298.91,301.58,304.86,301.61,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.0,0,298.6,410.0,0.0,0,13466.04,1,283.39,290.33,299.03,299.04,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.63,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
18123900,304.64,297.15,293.15,0,0,301.42,1.0,1.0,0.53,304.81,297.15,293.15,0,0,301.42,1.0,1.0,0.56,305.22,297.15,293.15,0,0,301.42,1.0,1.0,0.41,304.27,297.15,293.15,0,0,301.42,1.0,1.0,0.56,304.01,297.15,293.15,0,0,301.42,1.0,1.0,2.66,301.42,291.15,301.39,298.87,301.39,304.8,301.42,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.0,0,298.6,410.0,0.0,0,13466.06,1,283.39,290.33,298.98,298.99,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.63,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
18124200,304.57,297.15,293.15,0,0,301.23,1.0,1.0,0.53,304.75,297.15,293.15,0,0,301.23,1.0,1.0,0.56,305.15,297.15,293.15,0,0,301.23,1.0,1.0,0.41,304.21,297.15,293.15,0,0,301.23,1.0,1.0,0.56,303.94,297.15,293.15,0,0,301.23,1.0,1.0,2.66,301.23,291.15,301.19,298.83,301.19,304.73,301.22,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.0,0,298.59,410.0,0.0,0,13466.09,1,283.39,290.33,298.94,298.94,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.62,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
18124500,304.5,297.15,293.15,0,0,301.02,1.0,1.0,0.53,304.69,297.15,293.15,0,0,301.02,1.0,1.0,0.56,305.08,297.15,293.15,0,0,301.02,1.0,1.0,0.41,304.15,297.15,293.15,0,0,301.02,1.0,1.0,0.56,303.88,297.15,293.15,0,0,301.02,1.0,1.0,2.66,301.02,291.15,300.99,298.8,300.99,304.66,301.02,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.0,0,298.58,410.0,0.0,0,13466.13,1,283.39,290.33,298.9,298.9,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.61,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
18124800,304.43,297.15,293.15,0,0,300.83,1.0,1.0,0.53,304.62,297.15,293.15,0,0,300.83,1.0,1.0,0.56,305.0,297.15,293.15,0,0,300.83,1.0,1.0,0.41,304.08,297.15,293.15,0,0,300.83,1.0,1.0,0.56,303.81,297.15,293.15,0,0,300.83,1.0,1.0,2.66,300.83,291.15,300.79,298.77,300.79,304.59,300.82,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.0,0,298.58,410.0,0.0,0,13466.16,1,283.39,290.33,298.86,298.86,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.6,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
18125100,304.36,297.15,293.15,0,0,300.64,1.0,1.0,0.53,304.56,297.15,293.15,0,0,300.64,1.0,1.0,0.56,304.93,297.15,293.15,0,0,300.64,1.0,1.0,0.41,304.02,297.15,293.15,0,0,300.64,1.0,1.0,0.56,303.75,297.15,293.15,0,0,300.64,1.0,1.0,2.66,300.64,291.15,300.6,298.74,300.6,304.52,300.63,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.0,0,298.57,410.0,0.0,0,13466.17,1,283.39,290.33,298.82,298.83,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.6,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
18125400,304.29,297.15,293.15,0,0,300.46,1.0,1.0,0.53,304.5,297.15,293.15,0,0,300.46,1.0,1.0,0.56,304.86,297.15,293.15,0,0,300.46,1.0,1.0,0.41,303.96,297.15,293.15,0,0,300.46,1.0,1.0,0.56,303.69,297.15,293.15,0,0,300.46,1.0,1.0,2.66,300.46,291.15,300.43,298.72,300.43,304.46,300.46,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.0,0,298.57,410.0,0.0,0,13466.18,1,283.39,290.33,298.79,298.8,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.59,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
18125700,304.23,297.15,293.15,0,0,300.3,1.0,1.0,0.53,304.44,297.15,293.15,0,0,300.3,1.0,1.0,0.56,304.79,297.15,293.15,0,0,300.3,1.0,1.0,0.41,303.9,297.15,293.15,0,0,300.3,1.0,1.0,0.56,303.63,297.15,293.15,0,0,300.3,1.0,1.0,2.66,300.3,291.15,300.28,298.7,300.28,304.39,300.3,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.0,0,298.57,410.0,0.0,0,13466.19,1,283.39,290.33,298.76,298.77,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.58,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
18126000,304.17,297.15,293.15,0,0,300.17,1.0,1.0,0.53,304.38,297.15,293.15,0,0,300.17,1.0,1.0,0.56,304.73,297.15,293.15,0,0,300.17,1.0,1.0,0.41,303.84,297.15,293.15,0,0,300.17,1.0,1.0,0.56,303.58,297.15,293.15,0,0,300.17,1.0,1.0,2.66,300.17,291.15,300.15,298.68,300.15,304.33,300.17,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.0,0,298.56,410.0,0.0,0,13466.22,1,283.39,290.33,298.74,298.74,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.0,1,0,1.0,0.0,0.66,0.0,5.29,4.13,1.16,0,0,0,0.58,0,32.61,2275.33,0,0.0,0.25,1,0,3,1,0
18126300,304.96,303.15,285.15,0,0,301.42,1.0,1.0,0.0,304.98,303.15,285.15,0,0,301.44,1.0,1.0,0.0,305.43,303.15,285.15,0,0,301.5,1.0,1.0,0.0,304.42,303.15,285.15,0,0,301.36,1.0,1.0,0.0,304.29,303.15,285.15,0,0,301.32,1.0,1.0,0.0,301.55,303.15,300.04,298.67,303.99,304.14,300.48,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.65,410.0,6.25,0,0.0,0,283.39,290.33,298.74,298.74,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18126600,305.3,303.15,285.15,0,0,301.42,1.0,1.0,0.0,305.29,303.15,285.15,0,0,301.45,1.0,1.0,0.0,305.75,303.15,285.15,0,0,301.5,1.0,1.0,0.0,304.73,303.15,285.15,0,0,301.36,1.0,1.0,0.0,304.71,303.15,285.15,0,0,301.33,1.0,1.0,0.0,301.55,303.15,299.93,298.66,303.99,304.14,300.51,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.57,410.0,0.03,0,0.0,0,283.39,290.33,298.74,298.74,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18126900,305.48,303.15,285.15,0,0,301.42,1.0,1.0,0.0,305.45,303.15,285.15,0,0,301.45,1.0,1.0,0.0,305.92,303.15,285.15,0,0,301.5,1.0,1.0,0.0,304.9,303.15,285.15,0,0,301.36,1.0,1.0,0.0,304.93,303.15,285.15,0,0,301.33,1.0,1.0,0.0,301.55,303.15,299.83,298.65,303.99,304.14,300.53,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.49,410.0,0.0,0,0.0,0,283.39,290.33,298.74,298.74,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18127200,305.56,303.15,285.15,0,0,301.42,1.0,1.0,0.0,305.53,303.15,285.15,0,0,301.45,1.0,1.0,0.0,305.99,303.15,285.15,0,0,301.5,1.0,1.0,0.0,305.0,303.15,285.15,0,0,301.36,1.0,1.0,0.0,305.04,303.15,285.15,0,0,301.32,1.0,1.0,0.0,301.55,303.15,299.73,298.64,303.99,304.14,300.56,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.41,410.0,0.0,0,0.0,0,283.39,290.33,298.74,298.74,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18127500,305.6,303.15,285.15,0,0,301.42,1.0,1.0,0.0,305.57,303.15,285.15,0,0,301.45,1.0,1.0,0.0,306.03,303.15,285.15,0,0,301.5,1.0,1.0,0.0,305.05,303.15,285.15,0,0,301.36,1.0,1.0,0.0,305.09,303.15,285.15,0,0,301.32,1.0,1.0,0.0,301.55,303.15,299.64,298.63,303.99,304.14,300.58,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.35,410.0,0.0,0,0.0,0,283.39,290.33,298.74,298.74,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18127800,305.61,303.15,285.15,0,0,301.42,1.0,1.0,0.0,305.6,303.15,285.15,0,0,301.44,1.0,1.0,0.0,306.05,303.15,285.15,0,0,301.5,1.0,1.0,0.0,305.08,303.15,285.15,0,0,301.36,1.0,1.0,0.0,305.11,303.15,285.15,0,0,301.32,1.0,1.0,0.0,301.54,303.15,299.55,298.62,303.99,304.14,300.6,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.31,410.0,0.0,0,0.0,0,283.39,290.33,298.74,298.74,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18128100,305.62,303.15,285.15,0,0,301.41,1.0,1.0,0.0,305.61,303.15,285.15,0,0,301.44,1.0,1.0,0.0,306.05,303.15,285.15,0,0,301.5,1.0,1.0,0.0,305.09,303.15,285.15,0,0,301.36,1.0,1.0,0.0,305.13,303.15,285.15,0,0,301.32,1.0,1.0,0.0,301.54,303.15,299.46,298.6,304.0,304.14,300.61,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.28,410.0,0.0,0,0.0,0,283.39,290.33,298.74,298.74,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18128400,305.62,303.15,285.15,0,0,301.41,1.0,1.0,0.0,305.62,303.15,285.15,0,0,301.44,1.0,1.0,0.0,306.06,303.15,285.15,0,0,301.5,1.0,1.0,0.0,305.1,303.15,285.15,0,0,301.36,1.0,1.0,0.0,305.14,303.15,285.15,0,0,301.32,1.0,1.0,0.0,301.54,303.15,299.38,298.58,304.0,304.14,300.62,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.27,410.0,0.0,0,0.0,0,283.39,290.33,298.74,298.74,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18128700,305.62,303.15,285.15,0,0,301.41,1.0,1.0,0.0,305.63,303.15,285.15,0,0,301.44,1.0,1.0,0.0,306.06,303.15,285.15,0,0,301.49,1.0,1.0,0.0,305.11,303.15,285.15,0,0,301.35,1.0,1.0,0.0,305.15,303.15,285.15,0,0,301.32,1.0,1.0,0.0,301.53,303.15,299.31,298.54,304.0,304.14,300.63,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.27,410.0,0.0,0,0.0,0,283.39,290.33,298.74,298.74,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18129000,305.62,303.15,285.15,0,0,301.41,1.0,1.0,0.0,305.64,303.15,285.15,0,0,301.44,1.0,1.0,0.0,306.05,303.15,285.15,0,0,301.49,1.0,1.0,0.0,305.11,303.15,285.15,0,0,301.35,1.0,1.0,0.0,305.15,303.15,285.15,0,0,301.32,1.0,1.0,0.0,301.53,303.15,299.25,298.5,304.0,304.14,300.64,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.29,410.0,0.0,0,0.0,0,283.39,290.33,298.74,298.74,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18129300,305.62,303.15,285.15,0,0,301.41,1.0,1.0,0.0,305.64,303.15,285.15,0,0,301.44,1.0,1.0,0.0,306.05,303.15,285.15,0,0,301.49,1.0,1.0,0.0,305.12,303.15,285.15,0,0,301.35,1.0,1.0,0.0,305.16,303.15,285.15,0,0,301.32,1.0,1.0,0.0,301.53,303.15,299.2,298.44,304.0,304.14,300.65,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.31,410.0,0.0,0,0.0,0,283.39,290.33,298.74,298.74,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18129600,305.62,303.15,285.15,0,0,301.41,1.0,1.0,0.0,305.65,303.15,285.15,0,0,301.44,1.0,1.0,0.0,306.05,303.15,285.15,0,0,301.49,1.0,1.0,0.0,305.12,303.15,285.15,0,0,301.35,1.0,1.0,0.0,305.16,303.15,285.15,0,0,301.32,1.0,1.0,0.0,301.53,303.15,299.15,298.37,304.0,304.14,300.65,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.33,410.0,0.0,0,0.0,0,283.39,290.33,298.74,298.74,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18129900,305.61,303.15,285.15,0,0,301.41,1.0,1.0,0.0,305.65,303.15,285.15,0,0,301.44,1.0,1.0,0.0,306.04,303.15,285.15,0,0,301.49,1.0,1.0,0.0,305.12,303.15,285.15,0,0,301.35,1.0,1.0,0.0,305.16,303.15,285.15,0,0,301.32,1.0,1.0,0.0,301.53,303.15,299.12,298.3,304.0,304.14,300.66,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.35,410.0,0.0,0,0.0,0,283.39,290.33,298.74,298.74,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18130200,305.61,303.15,285.15,0,0,301.41,1.0,1.0,0.0,305.65,303.15,285.15,0,0,301.44,1.0,1.0,0.0,306.04,303.15,285.15,0,0,301.49,1.0,1.0,0.0,305.12,303.15,285.15,0,0,301.35,1.0,1.0,0.0,305.16,303.15,285.15,0,0,301.32,1.0,1.0,0.0,301.53,303.15,299.12,298.22,304.0,304.14,300.66,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.38,410.0,0.0,0,0.0,0,283.39,290.33,298.74,298.74,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18130500,305.6,303.15,285.15,0,0,301.41,1.0,1.0,0.0,305.64,303.15,285.15,0,0,301.44,1.0,1.0,0.0,306.04,303.15,285.15,0,0,301.49,1.0,1.0,0.0,305.12,303.15,285.15,0,0,301.35,1.0,1.0,0.0,305.16,303.15,285.15,0,0,301.32,1.0,1.0,0.0,301.53,303.15,299.13,298.13,304.0,304.14,300.67,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.42,410.0,0.0,0,0.0,0,283.39,290.33,298.74,298.74,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18130800,305.6,303.15,285.15,0,0,301.41,1.0,1.0,0.0,305.63,303.15,285.15,0,0,301.44,1.0,1.0,0.0,306.03,303.15,285.15,0,0,301.5,1.0,1.0,0.0,305.12,303.15,285.15,0,0,301.36,1.0,1.0,0.0,305.16,303.15,285.15,0,0,301.32,1.0,1.0,0.0,301.54,303.15,299.15,298.04,304.0,304.14,300.67,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.46,410.0,0.1,0,0.0,0,283.39,290.33,298.74,298.74,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18131100,305.59,303.15,285.15,0,0,301.42,1.0,1.0,0.0,305.62,303.15,285.15,0,0,301.44,1.0,1.0,0.0,306.02,303.15,285.15,0,0,301.5,1.0,1.0,0.0,305.12,303.15,285.15,0,0,301.36,1.0,1.0,0.0,305.16,303.15,285.15,0,0,301.32,1.0,1.0,0.0,301.54,303.15,299.18,297.95,303.99,304.14,300.67,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.47,410.0,0.07,0,0.0,0,283.39,290.33,298.74,298.74,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18131400,305.59,303.15,285.15,0,0,301.42,1.0,1.0,0.0,305.6,303.15,285.15,0,0,301.45,1.0,1.0,0.0,306.02,303.15,285.15,0,0,301.5,1.0,1.0,0.0,305.12,303.15,285.15,0,0,301.36,1.0,1.0,0.0,305.16,303.15,285.15,0,0,301.32,1.0,1.0,0.0,301.55,303.15,299.21,297.84,303.99,304.14,300.67,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.48,410.0,0.03,0,0.0,0,283.39,290.33,298.74,298.74,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18131700,305.59,303.15,285.15,0,0,301.41,1.0,1.0,0.0,305.58,303.15,285.15,0,0,301.44,1.0,1.0,0.0,306.01,303.15,285.15,0,0,301.49,1.0,1.0,0.0,305.12,303.15,285.15,0,0,301.36,1.0,1.0,0.0,305.16,303.15,285.15,0,0,301.32,1.0,1.0,0.0,301.53,303.15,299.24,297.73,304.0,304.14,300.67,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.49,410.0,0.0,0,0.0,0,283.39,290.33,298.74,298.74,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18132000,305.6,303.15,285.15,0,0,301.38,1.0,1.0,0.0,305.56,303.15,285.15,0,0,301.41,1.0,1.0,0.0,306.0,303.15,285.15,0,0,301.46,1.0,1.0,0.0,305.11,303.15,285.15,0,0,301.33,1.0,1.0,0.0,305.16,303.15,285.15,0,0,301.29,1.0,1.0,0.0,301.49,303.15,299.26,297.61,304.0,304.14,300.67,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.66,410.0,0.0,0,0.0,0,283.39,290.33,298.74,298.74,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18132300,305.61,303.15,285.15,0,0,301.36,1.0,1.0,0.0,305.54,303.15,285.15,0,0,301.39,1.0,1.0,0.0,306.0,303.15,285.15,0,0,301.44,1.0,1.0,0.0,305.11,303.15,285.15,0,0,301.31,1.0,1.0,0.0,305.16,303.15,285.15,0,0,301.27,1.0,1.0,0.0,301.47,303.15,299.27,297.48,304.01,304.15,300.67,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.99,410.0,0.0,0,0.0,0,283.39,290.33,298.74,298.74,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18132600,305.62,303.15,285.15,0,0,301.36,1.0,1.0,0.0,305.53,303.15,285.15,0,0,301.39,1.0,1.0,0.0,305.99,303.15,285.15,0,0,301.44,1.0,1.0,0.0,305.11,303.15,285.15,0,0,301.31,1.0,1.0,0.0,305.16,303.15,285.15,0,0,301.27,1.0,1.0,0.0,301.47,303.15,299.25,297.34,304.01,304.15,300.68,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-1.39,410.0,0.07,0,0.0,0,283.39,290.33,298.74,298.74,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18132900,305.62,303.15,285.15,0,0,301.37,1.0,1.0,0.0,305.51,303.15,285.15,0,0,301.39,1.0,1.0,0.0,305.99,303.15,285.15,0,0,301.45,1.0,1.0,0.0,305.11,303.15,285.15,0,0,301.31,1.0,1.0,0.0,305.15,303.15,285.15,0,0,301.27,1.0,1.0,0.0,301.47,303.15,299.22,297.19,304.01,304.14,300.68,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-1.73,410.0,0.01,0,0.0,0,283.39,290.33,298.74,298.74,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18133200,305.62,303.15,285.15,0,0,301.37,1.0,1.0,0.0,305.5,303.15,285.15,0,0,301.39,1.0,1.0,0.0,305.98,303.15,285.15,0,0,301.45,1.0,1.0,0.0,305.1,303.15,285.15,0,0,301.31,1.0,1.0,0.0,305.15,303.15,285.15,0,0,301.27,1.0,1.0,0.0,301.47,303.15,299.15,297.03,304.01,304.14,300.68,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-1.89,410.0,0.0,0,0.0,0,283.39,290.33,298.74,298.74,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18133500,305.61,303.15,285.15,0,0,301.37,1.0,1.0,0.0,305.5,303.15,285.15,0,0,301.39,1.0,1.0,0.0,305.97,303.15,285.15,0,0,301.45,1.0,1.0,0.0,305.1,303.15,285.15,0,0,301.31,1.0,1.0,0.0,305.15,303.15,285.15,0,0,301.27,1.0,1.0,0.0,301.47,303.15,299.07,296.86,304.01,304.14,300.68,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-1.88,410.0,0.0,0,0.0,0,283.39,290.33,298.74,298.74,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18133800,305.61,303.15,285.15,0,0,301.37,1.0,1.0,0.0,305.49,303.15,285.15,0,0,301.39,1.0,1.0,0.0,305.97,303.15,285.15,0,0,301.45,1.0,1.0,0.0,305.1,303.15,285.15,0,0,301.31,1.0,1.0,0.0,305.15,303.15,285.15,0,0,301.27,1.0,1.0,0.0,301.47,303.15,298.98,296.68,304.01,304.14,300.68,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-1.78,410.0,0.01,0,0.0,0,283.39,290.33,298.74,298.74,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18134100,305.6,303.15,285.15,0,0,301.37,1.0,1.0,0.0,305.49,303.15,285.15,0,0,301.39,1.0,1.0,0.0,305.96,303.15,285.15,0,0,301.45,1.0,1.0,0.0,305.09,303.15,285.15,0,0,301.31,1.0,1.0,0.0,305.15,303.15,285.15,0,0,301.27,1.0,1.0,0.0,301.47,303.15,298.9,296.49,304.01,304.14,300.68,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-1.63,410.0,0.01,0,0.0,0,283.39,290.33,298.74,298.74,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18134400,305.6,303.15,285.15,0,0,301.37,1.0,1.0,0.0,305.48,303.15,285.15,0,0,301.39,1.0,1.0,0.0,305.95,303.15,285.15,0,0,301.45,1.0,1.0,0.0,305.09,303.15,285.15,0,0,301.31,1.0,1.0,0.0,305.15,303.15,285.15,0,0,301.27,1.0,1.0,0.0,301.47,303.15,298.82,296.31,304.01,304.14,300.68,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-1.44,410.0,0.02,0,0.0,0,283.39,290.33,298.74,298.74,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18134700,305.59,303.15,285.15,0,0,301.37,1.0,1.0,0.0,305.48,303.15,285.15,0,0,301.39,1.0,1.0,0.0,305.95,303.15,285.15,0,0,301.45,1.0,1.0,0.0,305.09,303.15,285.15,0,0,301.31,1.0,1.0,0.0,305.15,303.15,285.15,0,0,301.27,1.0,1.0,0.0,301.47,303.15,298.73,296.13,304.01,304.14,300.68,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-1.25,410.0,0.02,0,0.0,0,283.39,290.33,298.74,298.74,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18135000,305.59,303.15,285.15,0,0,301.37,1.0,1.0,0.0,305.48,303.15,285.15,0,0,301.39,1.0,1.0,0.0,305.94,303.15,285.15,0,0,301.45,1.0,1.0,0.0,305.08,303.15,285.15,0,0,301.31,1.0,1.0,0.0,305.15,303.15,285.15,0,0,301.27,1.0,1.0,0.0,301.47,303.15,298.65,295.96,304.01,304.14,300.68,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-1.06,410.0,0.02,0,0.0,0,283.39,290.33,298.74,298.74,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18135300,305.59,303.15,285.15,0,0,301.37,1.0,1.0,0.0,305.48,303.15,285.15,0,0,301.39,1.0,1.0,0.0,305.93,303.15,285.15,0,0,301.45,1.0,1.0,0.0,305.08,303.15,285.15,0,0,301.31,1.0,1.0,0.0,305.15,303.15,285.15,0,0,301.27,1.0,1.0,0.0,301.47,303.15,298.57,295.79,304.01,304.14,300.68,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.88,410.0,0.01,0,0.0,0,283.39,290.33,298.74,298.74,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18135600,305.58,303.15,285.15,0,0,301.37,1.0,1.0,0.0,305.48,303.15,285.15,0,0,301.39,1.0,1.0,0.0,305.93,303.15,285.15,0,0,301.45,1.0,1.0,0.0,305.08,303.15,285.15,0,0,301.31,1.0,1.0,0.0,305.14,303.15,285.15,0,0,301.27,1.0,1.0,0.0,301.47,303.15,298.48,295.64,304.01,304.14,300.68,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.74,410.0,0.0,0,0.0,0,283.39,290.33,298.74,298.74,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18135900,305.58,303.15,285.15,0,0,301.37,1.0,1.0,0.0,305.48,303.15,285.15,0,0,301.39,1.0,1.0,0.0,305.92,303.15,285.15,0,0,301.45,1.0,1.0,0.0,305.07,303.15,285.15,0,0,301.31,1.0,1.0,0.0,305.14,303.15,285.15,0,0,301.27,1.0,1.0,0.0,301.47,303.15,298.4,295.51,304.01,304.14,300.68,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.63,410.0,0.0,0,0.0,0,283.39,290.33,298.74,298.74,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18136200,305.57,303.15,285.15,0,0,301.37,1.0,1.0,0.0,305.48,303.15,285.15,0,0,301.39,1.0,1.0,0.0,305.91,303.15,285.15,0,0,301.45,1.0,1.0,0.0,305.07,303.15,285.15,0,0,301.31,1.0,1.0,0.0,305.14,303.15,285.15,0,0,301.27,1.0,1.0,0.0,301.47,303.15,298.32,295.4,304.01,304.15,300.68,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.56,410.0,0.0,0,0.0,0,283.39,290.33,298.74,298.74,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18136500,305.56,303.15,285.15,0,0,301.36,1.0,1.0,0.0,305.48,303.15,285.15,0,0,301.39,1.0,1.0,0.0,305.9,303.15,285.15,0,0,301.44,1.0,1.0,0.0,305.06,303.15,285.15,0,0,301.31,1.0,1.0,0.0,305.14,303.15,285.15,0,0,301.27,1.0,1.0,0.0,301.47,303.15,298.23,295.31,304.01,304.15,300.68,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.51,410.0,0.0,0,0.0,0,283.39,290.33,298.74,298.74,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18136800,305.56,303.15,285.15,0,0,301.36,1.0,1.0,0.0,305.48,303.15,285.15,0,0,301.39,1.0,1.0,0.0,305.9,303.15,285.15,0,0,301.44,1.0,1.0,0.0,305.06,303.15,285.15,0,0,301.31,1.0,1.0,0.0,305.14,303.15,285.15,0,0,301.27,1.0,1.0,0.0,301.47,303.15,298.15,295.25,304.01,304.15,300.68,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.49,410.0,0.0,0,0.0,0,283.39,290.33,298.74,298.74,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18137100,305.55,303.15,285.15,0,0,301.36,1.0,1.0,0.0,305.47,303.15,285.15,0,0,301.39,1.0,1.0,0.0,305.89,303.15,285.15,0,0,301.44,1.0,1.0,0.0,305.06,303.15,285.15,0,0,301.31,1.0,1.0,0.0,305.14,303.15,285.15,0,0,301.27,1.0,1.0,0.0,301.46,303.15,298.07,295.21,304.01,304.15,300.68,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.48,410.0,0.0,0,0.0,0,283.39,290.33,298.74,298.74,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18137400,305.55,303.15,285.15,0,0,301.36,1.0,1.0,0.0,305.47,303.15,285.15,0,0,301.39,1.0,1.0,0.0,305.88,303.15,285.15,0,0,301.44,1.0,1.0,0.0,305.05,303.15,285.15,0,0,301.31,1.0,1.0,0.0,305.14,303.15,285.15,0,0,301.27,1.0,1.0,0.0,301.46,303.15,297.98,295.17,304.01,304.15,300.68,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.5,410.0,0.0,0,0.0,0,283.39,290.33,298.74,298.74,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18137700,305.54,303.15,285.15,0,0,301.36,1.0,1.0,0.0,305.46,303.15,285.15,0,0,301.39,1.0,1.0,0.0,305.87,303.15,285.15,0,0,301.44,1.0,1.0,0.0,305.05,303.15,285.15,0,0,301.31,1.0,1.0,0.0,305.13,303.15,285.15,0,0,301.27,1.0,1.0,0.0,301.46,303.15,297.9,295.14,304.01,304.15,300.68,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.54,410.0,0.0,0,0.0,0,283.39,290.33,298.74,298.74,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18138000,305.54,303.15,285.15,0,0,301.36,1.0,1.0,0.0,305.45,303.15,285.15,0,0,301.39,1.0,1.0,0.0,305.87,303.15,285.15,0,0,301.44,1.0,1.0,0.0,305.05,303.15,285.15,0,0,301.31,1.0,1.0,0.0,305.13,303.15,285.15,0,0,301.27,1.0,1.0,0.0,301.46,303.15,297.82,295.12,304.01,304.15,300.68,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.59,410.0,0.0,0,0.0,0,283.39,290.33,298.74,298.74,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18138300,305.53,303.15,285.15,0,0,301.36,1.0,1.0,0.0,305.44,303.15,285.15,0,0,301.39,1.0,1.0,0.0,305.86,303.15,285.15,0,0,301.44,1.0,1.0,0.0,305.04,303.15,285.15,0,0,301.31,1.0,1.0,0.0,305.13,303.15,285.15,0,0,301.27,1.0,1.0,0.0,301.46,303.15,297.73,295.1,304.01,304.15,300.68,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.66,410.0,0.0,0,0.0,0,283.39,290.33,298.74,298.74,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18138600,305.53,303.15,285.15,0,0,301.36,1.0,1.0,0.0,305.43,303.15,285.15,0,0,301.39,1.0,1.0,0.0,305.85,303.15,285.15,0,0,301.44,1.0,1.0,0.0,305.04,303.15,285.15,0,0,301.31,1.0,1.0,0.0,305.12,303.15,285.15,0,0,301.27,1.0,1.0,0.0,301.46,303.15,297.65,295.08,304.01,304.15,300.68,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.74,410.0,0.0,0,0.0,0,283.39,290.33,298.74,298.74,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18138900,305.52,303.15,285.15,0,0,301.36,1.0,1.0,0.0,305.42,303.15,285.15,0,0,301.38,1.0,1.0,0.0,305.84,303.15,285.15,0,0,301.44,1.0,1.0,0.0,305.03,303.15,285.15,0,0,301.3,1.0,1.0,0.0,305.12,303.15,285.15,0,0,301.26,1.0,1.0,0.0,301.46,303.15,297.57,295.06,304.01,304.15,300.68,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.7,410.0,0.0,0,0.0,0,283.39,290.33,298.74,298.74,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18139200,305.51,303.15,285.15,0,0,301.36,1.0,1.0,0.0,305.41,303.15,285.15,0,0,301.38,1.0,1.0,0.0,305.83,303.15,285.15,0,0,301.44,1.0,1.0,0.0,305.03,303.15,285.15,0,0,301.3,1.0,1.0,0.0,305.12,303.15,285.15,0,0,301.26,1.0,1.0,0.0,301.46,303.15,297.48,295.04,304.01,304.15,300.68,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.65,410.0,0.0,0,0.0,0,283.39,290.33,298.74,298.74,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18139500,305.51,303.15,285.15,0,0,301.36,1.0,1.0,0.0,305.4,303.15,285.15,0,0,301.38,1.0,1.0,0.0,305.83,303.15,285.15,0,0,301.44,1.0,1.0,0.0,305.02,303.15,285.15,0,0,301.3,1.0,1.0,0.0,305.12,303.15,285.15,0,0,301.26,1.0,1.0,0.0,301.46,303.15,297.4,295.03,304.01,304.15,300.68,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.6,410.0,0.0,0,0.0,0,283.39,290.33,298.74,298.74,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18139800,305.5,303.15,285.15,0,0,301.36,1.0,1.0,0.0,305.4,303.15,285.15,0,0,301.38,1.0,1.0,0.0,305.82,303.15,285.15,0,0,301.44,1.0,1.0,0.0,305.02,303.15,285.15,0,0,301.3,1.0,1.0,0.0,305.11,303.15,285.15,0,0,301.26,1.0,1.0,0.0,301.46,303.15,297.32,295.02,304.01,304.15,300.68,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.55,410.0,0.0,0,0.0,0,283.39,290.33,298.74,298.74,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18140100,305.49,303.15,285.15,0,0,301.36,1.0,1.0,0.0,305.39,303.15,285.15,0,0,301.38,1.0,1.0,0.0,305.81,303.15,285.15,0,0,301.44,1.0,1.0,0.0,305.01,303.15,285.15,0,0,301.3,1.0,1.0,0.0,305.11,303.15,285.15,0,0,301.26,1.0,1.0,0.0,301.46,303.15,297.23,295.0,304.01,304.15,300.68,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.51,410.0,0.0,0,0.0,0,283.39,290.33,298.74,298.74,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18140400,305.49,303.15,285.15,0,0,301.36,1.0,1.0,0.0,305.39,303.15,285.15,0,0,301.38,1.0,1.0,0.0,305.8,303.15,285.15,0,0,301.44,1.0,1.0,0.0,305.01,303.15,285.15,0,0,301.3,1.0,1.0,0.0,305.11,303.15,285.15,0,0,301.26,1.0,1.0,0.0,301.46,303.15,297.15,294.99,304.01,304.15,300.68,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.49,410.0,0.0,0,0.0,0,283.39,290.33,298.74,298.74,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18140700,305.48,303.15,285.15,0,0,301.35,1.0,1.0,0.0,305.38,303.15,285.15,0,0,301.38,1.0,1.0,0.0,305.79,303.15,285.15,0,0,301.43,1.0,1.0,0.0,305.01,303.15,285.15,0,0,301.3,1.0,1.0,0.0,305.11,303.15,285.15,0,0,301.26,1.0,1.0,0.0,301.45,303.15,297.06,294.97,304.01,304.15,300.68,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.49,410.0,0.0,0,0.0,0,283.39,290.33,298.74,298.74,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18141000,305.48,303.15,285.15,0,0,301.35,1.0,1.0,0.0,305.38,303.15,285.15,0,0,301.38,1.0,1.0,0.0,305.79,303.15,285.15,0,0,301.43,1.0,1.0,0.0,305.0,303.15,285.15,0,0,301.3,1.0,1.0,0.0,305.1,303.15,285.15,0,0,301.26,1.0,1.0,0.0,301.45,303.15,296.97,294.95,304.01,304.15,300.68,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.5,410.0,0.0,0,0.0,0,283.39,290.33,298.74,298.74,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18141300,305.47,303.15,285.15,0,0,301.35,1.0,1.0,0.0,305.38,303.15,285.15,0,0,301.37,1.0,1.0,0.0,305.78,303.15,285.15,0,0,301.43,1.0,1.0,0.0,305.0,303.15,285.15,0,0,301.29,1.0,1.0,0.0,305.1,303.15,285.15,0,0,301.25,1.0,1.0,0.0,301.45,303.15,296.88,294.93,304.01,304.15,300.68,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.34,410.0,0.0,0,0.0,0,283.39,290.33,298.74,298.74,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18141600,305.45,303.15,285.15,0,0,301.35,1.0,1.0,0.0,305.4,303.15,285.15,0,0,301.37,1.0,1.0,0.0,305.77,303.15,285.15,0,0,301.43,1.0,1.0,0.0,304.99,303.15,285.15,0,0,301.29,1.0,1.0,0.0,305.1,303.15,285.15,0,0,301.25,1.0,1.0,0.0,301.45,303.15,296.78,294.91,304.01,304.15,300.68,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.18,410.0,0.02,0,0.0,0,283.39,290.33,298.74,298.74,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18141900,305.44,303.15,285.15,0,0,301.34,1.0,1.0,0.0,305.42,303.15,285.15,0,0,301.36,1.0,1.0,0.0,305.76,303.15,285.15,0,0,301.42,1.0,1.0,0.0,304.99,303.15,285.15,0,0,301.28,1.0,1.0,0.0,305.1,303.15,285.15,0,0,301.24,1.0,1.0,0.0,301.43,303.15,296.68,294.89,304.02,304.15,300.68,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.12,410.0,0.0,0,0.0,0,283.39,290.33,298.74,298.74,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18142200,305.43,303.15,285.15,0,0,301.34,1.0,1.0,0.0,305.44,303.15,285.15,0,0,301.37,1.0,1.0,0.0,305.76,303.15,285.15,0,0,301.42,1.0,1.0,0.0,304.98,303.15,285.15,0,0,301.29,1.0,1.0,0.0,305.1,303.15,285.15,0,0,301.25,1.0,1.0,0.0,301.44,303.15,296.59,294.87,304.01,304.15,300.68,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.1,410.0,0.13,0,0.0,0,283.39,290.33,298.74,298.74,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18142500,305.44,303.15,285.15,0,0,301.34,1.0,1.0,0.0,305.44,303.15,285.15,0,0,301.37,1.0,1.0,0.0,305.75,303.15,285.15,0,0,301.42,1.0,1.0,0.0,304.98,303.15,285.15,0,0,301.29,1.0,1.0,0.0,305.1,303.15,285.15,0,0,301.25,1.0,1.0,0.0,301.44,303.15,296.5,294.85,304.02,304.15,300.68,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.04,410.0,0.0,0,0.0,0,283.39,290.33,298.74,298.74,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18142800,305.44,303.15,285.15,0,0,301.34,1.0,1.0,0.0,305.43,303.15,285.15,0,0,301.36,1.0,1.0,0.0,305.74,303.15,285.15,0,0,301.42,1.0,1.0,0.0,304.98,303.15,285.15,0,0,301.28,1.0,1.0,0.0,305.1,303.15,285.15,0,0,301.24,1.0,1.0,0.0,301.43,303.15,296.41,294.84,304.02,304.15,300.68,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.01,410.0,0.0,0,0.0,0,283.39,290.33,298.74,298.74,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18143100,305.44,303.15,285.15,0,0,301.34,1.0,1.0,0.0,305.43,303.15,285.15,0,0,301.36,1.0,1.0,0.0,305.74,303.15,285.15,0,0,301.42,1.0,1.0,0.0,304.97,303.15,285.15,0,0,301.28,1.0,1.0,0.0,305.1,303.15,285.15,0,0,301.24,1.0,1.0,0.0,301.43,303.15,296.33,294.82,304.02,304.15,300.68,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,410.0,0.0,0,0.0,0,283.39,290.33,298.74,298.74,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18143400,305.43,303.15,285.15,0,0,301.34,1.0,1.0,0.0,305.42,303.15,285.15,0,0,301.36,1.0,1.0,0.0,305.73,303.15,285.15,0,0,301.42,1.0,1.0,0.0,304.97,303.15,285.15,0,0,301.28,1.0,1.0,0.0,305.09,303.15,285.15,0,0,301.24,1.0,1.0,0.0,301.43,303.15,296.26,294.81,304.02,304.15,300.68,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,410.0,0.0,0,0.0,0,283.39,290.33,298.74,298.74,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18143700,305.43,303.15,285.15,0,0,301.34,1.0,1.0,0.0,305.42,303.15,285.15,0,0,301.36,1.0,1.0,0.0,305.72,303.15,285.15,0,0,301.42,1.0,1.0,0.0,304.97,303.15,285.15,0,0,301.28,1.0,1.0,0.0,305.09,303.15,285.15,0,0,301.24,1.0,1.0,0.0,301.43,303.15,296.2,294.8,304.02,304.15,300.68,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,410.0,0.0,0,0.0,0,283.39,290.33,298.74,298.74,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18144000,305.42,303.15,285.15,0,0,301.34,1.0,1.0,0.0,305.41,303.15,285.15,0,0,301.36,1.0,1.0,0.0,305.72,303.15,285.15,0,0,301.42,1.0,1.0,0.0,304.96,303.15,285.15,0,0,301.28,1.0,1.0,0.0,305.09,303.15,285.15,0,0,301.24,1.0,1.0,0.0,301.43,303.15,296.15,294.8,304.02,304.15,300.68,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,410.0,0.0,0,0.0,0,283.39,290.33,298.74,298.74,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18144300,305.42,303.15,285.15,0,0,301.34,1.0,1.0,0.0,305.4,303.15,285.15,0,0,301.36,1.0,1.0,0.0,305.71,303.15,285.15,0,0,301.42,1.0,1.0,0.0,304.96,303.15,285.15,0,0,301.28,1.0,1.0,0.0,305.09,303.15,285.15,0,0,301.24,1.0,1.0,0.0,301.43,303.15,296.11,294.81,304.02,304.15,300.68,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,410.0,0.0,0,0.0,0,283.39,290.33,298.74,298.74,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
